time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4531.0,-30.05758732270171,5.039083017754077,35.00324862741224,24.092050466593378,4.997472902093272,-26.552106195073804,-40.06560874460263,1.4919917744653834,-0.0646370409064616,-5.0089437674593915,40.00649482491901,47876.10825094534,15453.98819899167,15453.98819899167,63330.09644993701,87606.25992496968,87606.25992496968,15453.98819899167,103060.24812396136,103060.24812396136,103060.24812396136,127841.5713703808,103689.46940217627,63959.317728152026,44144.61297113805,24781.323246419444,0.0,68925.9362175575,21064.12475945653,1534.3913936538509,0.0,0.8868496983970713,2.8165568061704165,0.0014959080323721466,354532.37254344573,1554813.2850413513,4.38553262114539,1554813.2850413513,4.38553262114539,0.85,0.09555610157938155,4.564652377983593,1.2669863297929989,1.0,0.0,4.564652377982809,1.2847675574180462,1.2850620005214923,3.55290134127999,19308.38138232629,1968.90695419193,2034.6934298245008,2034.6934298245008,7.595241608621418,5.039083017754077,0.5693941132779194,4.469688904476158,3.4403071475879434,3.4403071475879434,0.982944899310841,0.0,0.0,0.00022916812736596424,0.9876357477745551,0.00023203709250333435,198.97069827675404,0.0,0.0,0.0,0.05196983310537662,7.82722113071338e-05,0.00015089591605883042,0.0006887874020659529,0.09555610157938646,0.0812293514613907,0.014326750117995758,0.09555608214674152,0.08122935146138653,0.014326750117995023,0.4276156411759677,0.4276156411759677,0.07542030469843838,0.0,4.943644599823244,4.933219258272061,5.00276277896802,4.944306726552952,4.934029427085079,5.0025852900307655,24781.323246419444,21064.12475945653,0.85,0.9188137285512118,0.6946022191099359,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518433452765507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.736686791162,1534.3913936538509,0.4276156411759677,0.07542030469843838,6.112851554438009,3.4403071475879434
4532.0,-30.057508781024893,5.039049755270332,35.00324855885942,24.092053155787312,4.997480313608942,-26.552034766412643,-40.06553781274704,1.4920062989966825,-0.06455189591224553,-5.008936388542254,40.006495258071624,47876.135072334364,15453.991498049438,15453.991498049438,63330.1265703838,87606.23829047079,87606.23829047079,15453.991498049438,103060.22978852023,103060.22978852023,103060.22978852023,127841.55817511622,103689.41513303581,63959.31191489924,44144.55913126286,24781.328386596,0.0,68925.88751785886,21064.1291286066,1534.3915484489007,0.0,0.8868497343708687,2.8165565486794435,0.0014959080323721466,354532.47451835644,1554813.303720181,4.385531412411357,1554813.303720181,4.385531412411357,0.85,0.09555606631536284,4.564652377983593,1.2669862297875807,1.0,0.0,4.5646523779846735,1.2847674894726986,1.2850619325605732,3.5529015291763355,19308.371276678463,1968.905923702637,2034.6934298245008,2034.6934298245008,7.59524323002429,5.039049755270332,0.5694315702502095,4.469618185020122,3.4403623154533878,3.4403623154533878,0.9829606615581108,0.0,0.0,0.00022916812736596424,0.9876276704062236,0.00023203899023171813,198.97063399055494,0.0,0.0,0.0,0.05196983310537662,7.827283995118917e-05,0.00015089528741477507,0.0006887845325243706,0.09555606631536825,0.08122931627335782,0.01432675004201043,0.09555608692710368,0.08122931627335322,0.014326750042009619,0.42761547103151687,0.42761547103151687,0.0754203069609544,0.0,4.943789777739369,4.933393629527529,5.002742362332015,4.944384492630036,4.934105131197839,5.0026747254783,24781.328386596,21064.1291286066,0.85,0.9188148147381463,0.6946030990160198,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518428752665924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.736341155654,1534.3915484489007,0.42761547103151687,0.0754203069609544,6.112851554438009,3.4403623154533878
4533.0,-30.057430354892805,5.039016507285889,35.00324848420373,24.09206066457557,4.997490673161688,-26.5519631468797,-40.06546310903502,1.4920234651485922,-0.06443963499225447,-5.008925769716095,40.00649494320462,47876.14345895946,15453.989758133117,15453.989758133117,63330.133217092574,87606.225120993,87606.225120993,15453.989758133117,103060.21487912611,103060.21487912611,103060.21487912611,127841.54239916103,103689.3707347605,63959.28907272694,44144.53518003728,24781.327520034916,0.0,68925.8627000722,21064.128392029677,1534.3912849792184,0.0,0.8868497895362016,2.816556313094348,0.0014959080323721466,354532.6212680938,1554813.2901421804,4.385529558834156,1554813.2901421804,4.385529558834156,0.85,0.0955560281298539,4.564652377983593,1.2669860874721777,1.0,0.0,4.5646523779814485,1.2847674091699335,1.2850618522394042,3.552901751245961,19308.363009119203,1968.9050806462149,2034.6934298245008,2034.6934298245008,7.595242374899727,5.039016507285889,0.5694704140721463,4.469546093213743,3.4404174196337145,3.4404174196337145,0.9829764056096327,0.0,0.0,0.00022916812736596424,0.987619604991829,0.0002320408851825701,198.97056979897044,0.0,0.0,0.0,0.05196983310537662,7.82735020289268e-05,0.00015089462533703744,0.0006887815103696512,0.09555602812985739,0.08122927857998734,0.014326749549870057,0.09555606847055992,0.08122927857998437,0.014326749549869533,0.4276153009739846,0.4276153009739846,0.07542030937421061,0.0,4.9439250175630605,4.9335571686078765,5.002717078540968,4.944486134723832,4.934231495263305,5.002636133163719,24781.327520034916,21064.128392029677,0.85,0.9188152420038731,0.6946034707942699,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518424061851603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.735995029823,1534.3912849792184,0.4276153009739846,0.07542030937421061,6.112851554438009,3.4404174196337145
4534.0,-30.057352007763882,5.038983256709408,35.00324840903152,24.092073656525486,4.997499549079532,-26.551891746832926,-40.06539217717943,1.4920392881485862,-0.0641924979352666,-5.008916528065991,40.00649477884875,47876.16940736632,15453.990069177717,15453.990069177717,63330.15947654403,87606.24397539724,87606.24397539724,15453.990069177717,103060.23404457496,103060.23404457496,103060.23404457496,127841.56218460281,103689.35771582875,63959.28314779794,44144.52729781201,24781.32814002785,0.0,68925.85543783987,21064.12891902367,1534.3911417331421,0.0,0.8868498371499927,2.8165541441180917,0.0014959080323721466,354532.74898561294,1554813.2830546636,4.3855279589919025,1554813.2830546636,4.3855279589919025,0.85,0.09555599081493421,4.564652377983593,1.2669859671359882,1.0,0.0,4.564652377984275,1.2847673351504032,1.2850617782029101,3.552901955939925,19308.360584818063,1968.9048334362972,2034.6934298245008,2034.6934298245008,7.595242527770228,5.038983256709408,0.569508593494886,4.469474663214522,3.440472472750525,3.440472472750525,0.9829921350715786,0.0,0.0,0.00022916812736596424,0.987611547773126,0.0002320427782387663,198.97050567209124,0.0,0.0,0.0,0.05196983310537662,7.827413068256562e-05,0.0001508939966833986,0.0006887786407843237,0.09555599081493679,0.08122924164366016,0.014326749171276626,0.09555599109411451,0.08122924164365797,0.01432674917127624,0.42761513044508265,0.42761513044508265,0.07542031159917381,0.0,4.944081311660113,4.933743965332667,5.002700353045782,4.944724030130715,4.934508707188172,5.002651022382622,24781.32814002785,21064.12891902367,0.85,0.9188157197941161,0.6946039204481544,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518419377941085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.735649207303,1534.3911417331421,0.42761513044508265,0.07542031159917381,6.112851554438009,3.440472472750525
4535.0,-30.057273820576718,5.0389499457892635,35.00324830630918,24.092071910295658,4.997501731571452,-26.551821160090803,-40.06532138502223,1.492049071085523,-0.06407815133388794,-5.008911897676658,40.00649382604373,47876.19518163454,15453.997310417413,15453.997310417413,63330.19249205195,87606.22604132896,87606.22604132896,15453.997310417413,103060.22335174638,103060.22335174638,103060.22335174638,127841.54934034214,103689.30491078409,63959.2740510897,44144.47873299377,24781.325988595774,0.0,68925.80472158955,21064.127090306407,1534.3909411140958,0.0,0.8868498641572069,2.8165531819478242,0.0014959080323721466,354532.81297656184,1554813.2419668746,4.385527051538847,1554813.2419668746,4.385527051538847,0.85,0.09555595507225613,4.564652377983593,1.266985855591483,1.0,0.0,4.564652377984593,1.2847672893861153,1.285061732428134,3.552902082496718,19308.35075180467,1968.9038307479796,2034.6934298245008,2034.6934298245008,7.595246086655115,5.0389499457892635,0.5695446330263776,4.469405312762886,3.4405274696720967,3.4405274696720967,0.9830078484777419,0.0,0.0,0.00022916812736596424,0.9876035070735241,0.00023204466744456727,198.97044167616502,0.0,0.0,0.0,0.05196983310537662,7.827475810274234e-05,0.0001508933692632219,0.0006887757768293222,0.09555595507225835,0.08122920601960508,0.014326749052653265,0.09555594886717063,0.08122920601960319,0.014326749052652934,0.42761496105907476,0.42761496105907476,0.07542031417585003,0.0,4.944230042180095,4.933914028788024,5.002728069599414,4.944833746342795,4.934603078771772,5.0028477396894,24781.325988595774,21064.127090306407,0.85,0.9188168748679856,0.694604805486418,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518414698751962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.735304416288,1534.3909411140958,0.42761496105907476,0.07542031417585003,6.112851554438009,3.4405274696720967
4536.0,-30.057195786696234,5.038916677270828,35.003248189108135,24.09208958214151,4.997514182211601,-26.55174968444171,-40.065254259947665,1.4920680799570585,-0.06382346194925503,-5.008899267096775,40.006493198875056,47876.237413989875,15453.992222212224,15453.992222212224,63330.2296362021,87606.25004485833,87606.25004485833,15453.992222212224,103060.24226707056,103060.24226707056,103060.24226707056,127841.5645660357,103689.29882503193,63959.286194163345,44144.458478742876,24781.32229896514,0.0,68925.78077770802,21064.12395412037,1534.3904732430105,0.0,0.8868499306882232,2.8165513094004218,0.0014959080323721466,354532.98752840963,1554813.2149214942,4.385524816070615,1554813.2149214942,4.385524816070615,0.85,0.09555591601219782,4.564652377983593,1.2669857720704747,1.0,0.0,4.564652377982026,1.2847672004631892,1.2850616434848285,3.5529023284046533,19308.34961855532,1968.9037151887057,2034.6934298245008,2034.6934298245008,7.595243585931853,5.038916677270828,0.5695841828137258,4.4693324944571025,3.4405823929723685,3.4405823929723685,0.9830235408492481,0.0,0.0,0.00022916812736596424,0.9875954822102507,0.00023204655296020914,198.97037780576082,0.0,0.0,0.0,0.05196983310537662,7.827535302641488e-05,0.00015089277433954937,0.0006887730612095657,0.09555591601220235,0.08122916709721985,0.014326748914982512,0.0955558633694503,0.08122916709721599,0.01432674891498183,0.42761479169676164,0.42761479169676164,0.07542031971889729,0.0,4.944394399015323,4.93410898715473,5.002718844040089,4.945075805147496,4.934912812719972,5.002705956541661,24781.32229896514,21064.12395412037,0.85,0.918817732953188,0.6946056595048976,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410029118178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.734959032678,1534.3904732430105,0.42761479169676164,0.07542031971889729,6.112851554438009,3.4405823929723685
4537.0,-30.05711781944585,5.038883403760479,35.00324808183117,24.092092061787866,4.997523031100348,-26.551678628995198,-40.065179591160245,1.4920838406496983,-0.06377888330894166,-5.008890373824343,40.00649325353542,47876.24408328722,15453.992821241993,15453.992821241993,63330.236904529214,87606.2208148082,87606.2208148082,15453.992821241993,103060.21363605019,103060.21363605019,103060.21363605019,127841.53805684658,103689.23788350317,63959.261151982195,44144.41859057886,24781.324420796383,0.0,68925.74301137525,21064.125757676924,1534.3904188646636,0.0,0.8868499757366832,2.8165517618616427,0.0014959080323721466,354533.11043152673,1554813.2172786137,4.385523302424823,1554813.2172786137,4.385523302424823,0.8499999999999999,0.09555588042820601,4.564652377983593,1.2669856522837653,1.0,0.0,4.564652377983609,1.2847671267351548,1.285061569739897,3.5529025322925794,19308.338270418564,1968.902558000802,2034.6934298245008,2034.6934298245008,7.59524388033973,5.038883403760479,0.5696220250474626,4.469261378713016,3.4406372735456228,3.4406372735456228,0.9830392210130351,0.0,0.0,0.00022916812736596424,0.9875874642693416,0.0002320484368799804,198.97031398993403,0.0,0.0,0.0,0.05196983310537662,7.82760148142674e-05,0.00015089211255169682,0.0006887700403780708,0.09555588042821041,0.08122913115222472,0.01432674927598569,0.095555880187285,0.08122913115222098,0.014326749275985031,0.4276146239770713,0.4276146239770713,0.07542032541236422,0.0,4.944534441532312,4.934274712178706,5.0027132025190895,4.945111490515387,4.934954505329074,5.002707545362739,24781.324420796383,21064.125757676924,0.85,0.918818341850554,0.694606136859285,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518405368643441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.734613184066,1534.3904188646636,0.4276146239770713,0.07542032541236422,6.112851554438009,3.4406372735456228
4538.0,-30.057039946095802,5.038850185750171,35.0032479921718,24.092104110773676,4.997537993344249,-26.551607046687558,-40.06510869422925,1.4921050939360023,-0.0636868671180082,-5.0088767510644665,40.00649355213409,47876.26773239013,15453.986161236988,15453.986161236988,63330.253893627116,87606.20734840856,87606.20734840856,15453.986161236988,103060.19350964554,103060.19350964554,103060.19350964554,127841.51943755113,103689.19555368942,63959.25593767113,44144.377351131436,24781.325927905593,0.0,68925.70327903703,21064.127038719755,1534.3902223826801,0.0,0.8868500439642867,2.816552143070786,0.0014959080323721466,354533.2986952107,1554813.2301550764,4.38552100995099,1554813.2301550764,4.38552100995099,0.85,0.09555584262914182,4.564652377983593,1.2669854907365514,1.0,0.0,4.5646523779839505,1.2847670273129503,1.285061470294907,3.5529028072353466,19308.33038803482,1968.9017542213521,2034.6934298245008,2034.6934298245008,7.595240607116889,5.038850185750171,0.5696619457982788,4.469188239951892,3.440692097165452,3.440692097165452,0.9830548849044148,0.0,0.0,0.00022916812736596424,0.9875794560549764,0.00023205031854490798,198.97025025100507,0.0,0.0,0.0,0.05196983310537662,7.82766431770243e-05,0.00015089148418893992,0.0006887671721205183,0.0955558426291486,0.0812290932613362,0.014326749367812388,0.09555588823561319,0.08122909326133046,0.014326749367811371,0.4276144559279619,0.4276144559279619,0.0754203314374482,0.0,4.94466035737679,4.934430639258608,5.0026688842012845,4.945189883946455,4.935080223729642,5.002517512162967,24781.325927905593,21064.127038719755,0.85,0.9188191179891565,0.6946068803762377,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840071215109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.734268601758,1534.3902223826801,0.4276144559279619,0.0754203314374482,6.112851554438009,3.440692097165452
4539.0,-30.05696229295479,5.038816939844277,35.00324791238897,24.092112213280075,4.997544627903355,-26.551536495394913,-40.06503786714745,1.492118830343453,-0.06348767170499059,-5.0088696942544155,40.00649366049107,47876.291080675925,15453.989508707273,15453.989508707273,63330.2805893832,87606.21404616047,87606.21404616047,15453.989508707273,103060.20355486774,103060.20355486774,103060.20355486774,127841.53265149213,103689.16966803576,63959.246702550816,44144.358850538825,24781.329096624395,0.0,68925.68794716321,21064.129732130736,1534.390273759846,0.0,0.8868500794749599,2.8165503490905057,0.0014959080323721466,354533.396218876,1554813.2348277515,4.3855198167787455,1554813.2348277515,4.3855198167787455,0.85,0.09555580760281612,4.564652377983593,1.2669854039186612,1.0,0.0,4.564652377984502,1.2847669630544767,1.2850614060217067,3.5529029849361424,19308.325567776057,1968.9012626917508,2034.6934298245008,2034.6934298245008,7.5952422523132785,5.038816939844277,0.5696988919907549,4.469118047853522,3.4407468820719433,3.4407468820719433,0.983070537734841,0.0,0.0,0.00022916812736596424,0.9875714705558696,0.0002320521949028899,198.97018669235672,0.0,0.0,0.0,0.05196983310537662,7.827727092536241e-05,0.00015089085644060183,0.0006887643066675741,0.09555580760281851,0.0812290580428336,0.014326749559984905,0.0955558343978108,0.08122905804283158,0.014326749559984548,0.427614287131392,0.427614287131392,0.07542033537767244,0.0,4.9448020121926675,4.934600171827526,5.002652406540108,4.945382022549438,4.9352917070982585,5.0025999131200365,24781.329096624395,21064.129732130736,0.85,0.9188197096840104,0.6946073736308116,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518396061269794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.733924737222,1534.390273759846,0.427614287131392,0.07542033537767244,6.112851554438009,3.4407468820719433
4540.0,-30.056884683494015,5.038783672348429,35.00324781122475,24.092125659249746,4.997550569681565,-26.55146605265348,-40.06497088177127,1.4921319388410794,-0.06317251811822189,-5.008862217961881,40.00649287814275,47876.332076480576,15453.992099501767,15453.992099501767,63330.32417598234,87606.24856024687,87606.24856024687,15453.992099501767,103060.24065974864,103060.24065974864,103060.24065974864,127841.56726634633,103689.1713010864,63959.25481732023,44144.35164862908,24781.32660659769,0.0,68925.67825522677,21064.127615608035,1534.3899935039665,0.0,0.8868501203441663,2.8165470801358787,0.0014959080323721466,354533.4995397262,1554813.2010905638,4.385518443557811,1554813.2010905638,4.385518443557811,0.85,0.09555577099681825,4.564652377983593,1.266985327540897,1.0,0.0,4.56465237798318,1.284766901733351,1.2850613446865273,3.5529031545139937,19308.325871872174,1968.901293700925,2034.6934298245008,2034.6934298245008,7.595243525622789,5.038783672348429,0.5697359503385782,4.469047722009851,3.4408016031999153,3.4408016031999153,0.9830861723428329,0.0,0.0,0.00022916812736596424,0.9875634896182309,0.0002320540702193793,198.97012316950094,0.0,0.0,0.0,0.05196983310537662,7.827786462851593e-05,0.00015089026273744832,0.0006887615966190625,0.09555577099682022,0.08122902149230389,0.014326749504516333,0.09555571044378568,0.08122902149230221,0.014326749504516035,0.42761411866620475,0.42761411866620475,0.0754203393094632,0.0,4.944976712014011,4.934805655169271,5.002652494382801,4.945689699843683,4.935641790932777,5.00266706053327,24781.32660659769,21064.127615608035,0.85,0.918820471254193,0.6946080660852985,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391423543155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.733579056945,1534.3899935039665,0.42761411866620475,0.0754203393094632,6.112851554438009,3.4408016031999153
4541.0,-30.05680722154306,5.038750479638896,35.003247723259946,24.092137428838782,4.997567104493342,-26.551394683326862,-40.064896212983854,1.4921545662771545,-0.06312011616000746,-5.0088471971086745,40.006493060278665,47876.33621126595,15453.983125143986,15453.983125143986,63330.31933640994,87606.22676629723,87606.22676629723,15453.983125143986,103060.20989144122,103060.20989144122,103060.20989144122,127841.53666223196,103689.12155406839,63959.23099903736,44144.32283892336,24781.326770790743,0.0,68925.6496097141,21064.127755172132,1534.3896868572465,0.0,0.8868501961063575,2.8165481452034626,0.0014959080323721466,354533.7071249507,1554813.2089448068,4.385515897919499,1554813.2089448068,4.385515897919499,0.85,0.0955557324412501,4.564652377983593,1.2669851852254945,1.0,0.0,4.564652377985244,1.2847667958829543,1.2850612388118718,3.552903447233427,19308.316608304696,1968.9003490799303,2034.6934298245008,2034.6934298245008,7.595239114954506,5.038750479638896,0.5697763452148763,4.46897413442402,3.4408562624050756,3.4408562624050756,0.983101789258593,0.0,0.0,0.00022916812736596424,0.9875555239190837,0.00023205594198543648,198.9700597674215,0.0,0.0,0.0,0.05196983310537662,7.827852643600007e-05,0.00015088960092996418,0.0006887585756979562,0.0955557324412534,0.08122898319797481,0.01432674924327859,0.09555573564427587,0.081228983197972,0.014326749243278094,0.4276139527601589,0.4276139527601589,0.07542034422849594,0.0,4.945121081729042,4.934984559765496,5.00260097654899,4.945727080948643,4.935728710399019,5.002423464649269,24781.326770790743,21064.127755172132,0.85,0.9188207829017606,0.694608414753605,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838678842822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.733235090043,1534.3896868572465,0.4276139527601589,0.07542034422849594,6.112851554438009,3.4408562624050756
4542.0,-30.056729872155355,5.038717192586222,35.003247627210975,24.092136171553307,4.997566511194623,-26.551325128232435,-40.06482936730606,1.4921617672716616,-0.0629433155170318,-5.008845492933047,40.00649264887852,47876.37662465419,15453.994446320858,15453.994446320858,63330.37107097505,87606.22365807563,87606.22365807563,15453.994446320858,103060.21810439648,103060.21810439648,103060.21810439648,127841.5471412942,103689.0826854916,63959.23565207004,44144.2744815795,24781.329036897714,0.0,68925.60351847722,21064.129681363058,1534.3898076062715,0.0,0.8868502062659437,2.816546020612088,0.0014959080323721466,354533.73067632667,1554813.1912040077,4.38551555655358,1554813.1912040077,4.38551555655358,0.8500000000000001,0.09555569993548073,4.564652377983593,1.2669851154414937,1.0,0.0,4.564652377984617,1.2847667621969443,1.2850612051181418,3.552903540388966,19308.309370450082,1968.8996110241605,2034.6934298245008,2034.6934298245008,7.595244679024604,5.038717192586222,0.5698107317421011,4.468906460844121,3.4409108887249467,3.4409108887249467,0.9831173967785561,0.0,0.0,0.00022916812736596424,0.9875475698643874,0.00023205781104543066,198.9699964575146,0.0,0.0,0.0,0.05196983310537662,7.827911890976257e-05,0.00015088900845620167,0.0006887558712611873,0.09555569993548306,0.08122895044068136,0.0143267494948017,0.0955556721786745,0.08122895044067938,0.014326749494801349,0.42761378742597117,0.42761378742597117,0.07542034680663648,0.0,4.945276656071428,4.935163376340654,5.002624710658608,4.9459021774160306,4.935881880975842,5.002722887294283,24781.329036897714,21064.129681363058,0.85,0.9188221479119552,0.6946094655786328,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838216212605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.732890755013,1534.3898076062715,0.42761378742597117,0.07542034680663648,6.112851554438009,3.4409108887249467
4543.0,-30.0566526339761,5.038683987855646,35.00324752115482,24.092148010991536,4.997582731702733,-26.551253991700843,-40.06475847037507,1.4921840894274592,-0.06288414914286022,-5.008829989563228,40.00649216529873,47876.397666161814,15453.98456766905,15453.98456766905,63330.38223383087,87606.20355332718,87606.20355332718,15453.98456766905,103060.18812099623,103060.18812099623,103060.18812099623,127841.51302249312,103689.03458627562,63959.22869911025,44144.22876351708,24781.32490149689,0.0,68925.55366501397,21064.126166272355,1534.3892430990327,0.0,0.88685028689286,2.816547053116032,0.0014959080323721466,354533.94492994586,1554813.1703506075,4.385512847459023,1554813.1703506075,4.385512847459023,0.85,0.09555566033790708,4.564652377983593,1.266984978071414,1.0,0.0,4.56465237798493,1.2847666577746617,1.2850611006719277,3.552903829159145,19308.30041372563,1968.8986976924464,2034.6934298245008,2034.6934298245008,7.59523982391883,5.038683987855646,0.569851219994522,4.468832767861124,3.440965431263455,3.440965431263455,0.9831329803609872,0.0,0.0,0.00022916812736596424,0.9875396273145133,0.0002320596774320413,198.96993323867125,0.0,0.0,0.0,0.05196983310537662,7.827974729555752e-05,0.00015088838007040672,0.0006887530028984742,0.09555566033791141,0.08122891124189653,0.014326749096014883,0.09555568074002321,0.08122891124189284,0.014326749096014233,0.42761362266319974,0.42761362266319974,0.0754203520430026,0.0,4.9454046055511185,4.935320828949159,5.002585310180052,4.945945840420393,4.9359800879566365,5.002457185056187,24781.32490149689,21064.126166272355,0.85,0.9188229744460774,0.6946102732644928,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518377542549497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.732546747025,1534.3892430990327,0.42761362266319974,0.0754203520430026,6.112851554438009,3.440965431263455
4544.0,-30.05657546127841,5.038650783222835,35.003247441736754,24.092155589628987,4.997592516740096,-26.551183557751347,-40.064683941286034,1.492200613213024,-0.06276573837641308,-5.008820926372044,40.006492729082645,47876.40111744519,15453.984555937348,15453.984555937348,63330.38567338254,87606.19353982799,87606.19353982799,15453.984555937348,103060.17809576534,103060.17809576534,103060.17809576534,127841.50805132263,103688.99365528037,63959.20123289746,44144.213802647675,24781.329955557285,0.0,68925.54375820496,21064.130462223693,1534.3893547486243,0.0,0.8868503309626702,2.8165465550982116,0.0014959080323721466,354534.0701815701,1554813.1946626487,4.3855113666970595,1554813.1946626487,4.3855113666970595,0.8500000000000001,0.0955556254840859,4.564652377983593,1.2669848461961375,1.0,0.0,4.564652377983997,1.2847665804769677,1.2850610233565185,3.5529040429188097,19308.292791820808,1968.8979204744544,2034.6934298245008,2034.6934298245008,7.595239818153002,5.038650783222835,0.5698888130365711,4.4687619701862635,3.441019943157375,3.441019943157375,0.9831485551878215,0.0,0.0,0.00022916812736596424,0.9875316915670644,0.00023206154225016197,198.96987007346414,0.0,0.0,0.0,0.05196983310537662,7.828040787954393e-05,0.0001508877194864203,0.0006887499875622097,0.09555562548409129,0.08122887632766669,0.014326749156424599,0.09555567554549771,0.08122887632766211,0.014326749156423789,0.4276134571806917,0.4276134571806917,0.0754203555916069,0.0,4.945531281387446,4.935475149795877,5.002555175643863,4.946055187995626,4.936109649106697,5.002451869470292,24781.329955557285,21064.130462223693,0.85,0.9188231564128013,0.6946104231748761,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518372929617636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.73220308948,1534.3893547486243,0.4276134571806917,0.0754203555916069,6.112851554438009,3.441019943157375
4545.0,-30.05649848275722,5.03861756430054,35.00324735657507,24.092168895900272,4.997599619368542,-26.551113566784366,-40.06461702575905,1.4922147033957036,-0.06248120103475685,-5.008813044260296,40.0064924029489,47876.4395292061,15453.986270675321,15453.986270675321,63330.42579988142,87606.22193309129,87606.22193309129,15453.986270675321,103060.20820376661,103060.20820376661,103060.20820376661,127841.53822812598,103688.98998952116,63959.207585635966,44144.20267098354,24781.330024359377,0.0,68925.53269534292,21064.13052070547,1534.3892111538391,0.0,0.8868503722449899,2.8165437359158134,0.0014959080323721466,354534.17911092273,1554813.1805987898,4.385509979595894,1554813.1805987898,4.385509979595894,0.85,0.09555558959075974,4.564652377983593,1.266984753883444,1.0,0.0,4.564652377984436,1.2847665145635907,1.2850609574280356,3.5529042251962126,19308.292109206872,1968.8978508672046,2034.6934298245008,2034.6934298245008,7.595240660903043,5.03861756430054,0.5699258184885636,4.468691745811976,3.4410743997395694,3.4410743997395694,0.9831641142113056,0.0,0.0,0.00022916812736596424,0.987523775855504,0.0002320634023899152,198.9698070672288,0.0,0.0,0.0,0.05196983310537662,7.828100098558358e-05,0.00015088712638038066,0.0006887472802393154,0.09555558959076273,0.08122884064246137,0.01432674894830136,0.09555557540594425,0.08122884064245883,0.014326748948300909,0.42761329103736934,0.42761329103736934,0.07542035832586859,0.0,4.945688401691427,4.93566243273159,5.002541207969671,4.9463318432255505,4.9364265375554055,5.002500323612878,24781.330024359377,21064.13052070547,0.85,0.9188238860598673,0.6946110919566526,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518368320599488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.731860694725,1534.3892111538391,0.42761329103736934,0.07542035832586859,6.112851554438009,3.4410743997395694
4546.0,-30.05642163775668,5.038584401650837,35.00324728177409,24.092181014735274,4.997614101503667,-26.55104295799347,-40.06454242682082,1.4922354217404579,-0.062379041295002935,-5.008799648449065,40.006492534404956,47876.44135659472,15453.979517964328,15453.979517964328,63330.420874559044,87606.21110255473,87606.21110255473,15453.979517964328,103060.19062051906,103060.19062051906,103060.19062051906,127841.52114395748,103688.95054714417,63959.180801184295,44144.188606622076,24781.33052343841,0.0,68925.51913006048,21064.130944922646,1534.3889618410587,0.0,0.8868504399227929,2.816543957327554,0.0014959080323721466,354534.3642386619,1554813.1862675678,4.385507705596951,1554813.1862675678,4.385507705596951,0.85,0.0955555517465365,4.564652377983593,1.2669846011279153,1.0,0.0,4.564652377983866,1.2847664176439177,1.2850608604861504,3.552904493218719,19308.2847645029,1968.8971019158328,2034.6934298245008,2034.6934298245008,7.595237342117572,5.038584401650837,0.5699652489454854,4.468619152705352,3.4411287966700486,3.4411287966700486,0.9831796561914424,0.0,0.0,0.00022916812736596424,0.9875158739421548,0.00023206525931692324,198.96974417031876,0.0,0.0,0.0,0.05196983310537662,7.828166219846686e-05,0.00015088646516749738,0.0006887442620323555,0.09555555174654368,0.08122880329375869,0.014326748452784983,0.09555557468356947,0.0812288032937526,0.014326748452783908,0.42761312646797606,0.42761312646797606,0.07542036136935613,0.0,4.945829755853367,4.935837236196619,5.0024928345087005,4.946420607154039,4.93656189591087,5.002324810316679,24781.33052343841,21064.130944922646,0.85,0.918823995435658,0.6946112551760872,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518363723181142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.731516982389,1534.3889618410587,0.42761312646797606,0.07542036136935613,6.112851554438009,3.4411287966700486
4547.0,-30.056344850894998,5.038551233225277,35.00324722319713,24.092188802920305,4.997622870064753,-26.550972972940194,-40.06447928315026,1.492250992109923,-0.062235266807078915,-5.008791130512715,40.00649285736432,47876.49666628939,15453.980211067223,15453.980211067223,63330.47687735662,87606.20652460032,87606.20652460032,15453.980211067223,103060.18673566754,103060.18673566754,103060.18673566754,127841.52100162648,103688.91476237259,63959.204904061524,44144.12206479007,24781.334265958933,0.0,68925.456330749,21064.13412606509,1534.3890109267977,0.0,0.8868504820902469,2.8165430623207057,0.0014959080323721466,354534.48195507313,1554813.200194536,4.385506288755188,1554813.200194536,4.385506288755188,0.85,0.095555516656688,4.564652377983593,1.266984572554939,1.0,0.0,4.56465237798362,1.2847663448062983,1.285060787631838,3.552904694644532,19308.27810089452,1968.8964224168826,2034.6934298245008,2034.6934298245008,7.595237682759994,5.038551233225277,0.5700024685093634,4.468548764715914,3.4411831552112226,3.4411831552112226,0.9831951872032064,0.0,0.0,0.00022916812736596424,0.9875079780753091,0.00023206711485270398,198.96968132103459,0.0,0.0,0.0,0.05196983310537662,7.828222188082177e-05,0.00015088590548514245,0.0006887417072769631,0.09555551665668831,0.08122876860291788,0.014326748053770433,0.09555555191937071,0.08122876860291761,0.01432674805377039,0.42761296252549347,0.42761296252549347,0.07542036256362819,0.0,4.9459717436183155,4.9360097938138665,5.002461426863022,4.946555863705612,4.93671620491466,5.002351991527689,24781.334265958933,21064.13412606509,0.85,0.9188256451064459,0.6946126905064935,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518359133740009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.731173161143,1534.3890109267977,0.42761296252549347,0.07542036256362819,6.112851554438009,3.4411831552112226
4548.0,-30.056268216150162,5.038518064666227,35.00324715949514,24.09219662602993,4.9976313033557345,-26.550903158295753,-40.06440859576685,1.4922662455013243,-0.06208279076957979,-5.0087822181340504,40.00649259093115,47876.51584875087,15453.980227086071,15453.980227086071,63330.49607583694,87606.20374151239,87606.20374151239,15453.980227086071,103060.18396859846,103060.18396859846,103060.18396859846,127841.51818573178,103688.88068854332,63959.192795781775,44144.097658623934,24781.334217133317,0.0,68925.43187575725,21064.13408456332,1534.3888334181447,0.0,0.8868505283980722,2.8165420990116825,0.0014959080323721466,354534.6051226415,1554813.1887051447,4.385504732795547,1554813.1887051447,4.385504732795547,0.8500000000000001,0.09555548041656003,4.564652377983593,1.2669844610104337,1.0,0.0,4.564652377983534,1.2847662734514989,1.2850607162606855,3.5529048919697632,19308.271755886733,1968.8957754061514,2034.6934298245008,2034.6934298245008,7.595237690632848,5.038518064666227,0.5700398074606072,4.46847825720562,3.4412374567389303,3.4412374567389303,0.9832107019254087,0.0,0.0,0.00022916812736596424,0.9875000979182886,0.00023206896672624624,198.96961859629604,0.0,0.0,0.0,0.05196983310537662,7.82828484322722e-05,0.00015088527893369202,0.0006887388472873949,0.09555548041656431,0.08122873302588325,0.014326747390681053,0.09555551317264409,0.08122873302587962,0.014326747390680412,0.42761279906482697,0.42761279906482697,0.07542036327553833,0.0,4.946113896628958,4.936180929763168,5.002439185129617,4.946699427364479,4.936882403434652,5.002367163368149,24781.334217133317,21064.13408456332,0.85,0.9188262496489604,0.694613215265035,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518354547774022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.730830736678,1534.3888334181447,0.42761279906482697,0.07542036327553833,6.112851554438009,3.4412374567389303
4549.0,-30.056191703503263,5.038484892186243,35.00324708826791,24.09220979260283,4.997639224381268,-26.55083350476699,-40.06433794330803,1.4922810256449985,-0.06181984371664839,-5.008773649473807,40.006492244337586,47876.534581863765,15453.980697598136,15453.980697598136,63330.5152794619,87606.22782132826,87606.22782132826,15453.980697598136,103060.20851892639,103060.20851892639,103060.20851892639,127841.5423022191,103688.87329860356,63959.18005913919,44144.10359940486,24781.333783292703,0.0,68925.43738269756,21064.1337157988,1534.3886443727517,0.0,0.8868505732473312,2.8165396437518613,0.0014959080323721466,354534.7235401112,1554813.173759,4.385503225844371,1554813.173759,4.385503225844371,0.8500000000000001,0.0955554443456396,4.564652377983593,1.2669843577081337,1.0,0.0,4.564652377981561,1.2847662043105417,1.2850606471038826,3.552905083172835,19308.270379780017,1968.8956350823184,2034.6934298245008,2034.6934298245008,7.595237921877545,5.038484892186243,0.5700769370197927,4.46840795516645,3.4412917029456587,3.4412917029456587,0.9832262008416167,0.0,0.0,0.00022916812736596424,0.9874922303839571,0.00023207081566288274,198.96955597153286,0.0,0.0,0.0,0.05196983310537662,7.828347467879402e-05,0.0001508846526871702,0.0006887359886897199,0.09555544434564403,0.08122869758038338,0.014326746765260648,0.09555542293358636,0.08122869758037962,0.014326746765259985,0.4276126360184039,0.4276126360184039,0.07542036413668586,0.0,4.9462786252415185,4.936376881648471,5.002426813491297,4.946953805757175,4.93717696662975,5.0023936185792195,24781.333783292703,21064.1337157988,0.85,0.9188264548519185,0.6946134315555649,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451834997089584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.73048782437,1534.3886443727517,0.4276126360184039,0.07542036413668586,6.112851554438009,3.4412917029456587
4550.0,-30.056115307266392,5.0384516832466755,35.003246996231866,24.09220776697623,4.997643413588658,-26.550764329200298,-40.06426736069841,1.4922924355225435,-0.06176340821286885,-5.008767701017569,40.00649149577897,47876.553109778644,15453.985072748088,15453.985072748088,63330.53818252673,87606.19936316111,87606.19936316111,15453.985072748088,103060.1844359092,103060.1844359092,103060.1844359092,127841.51651129132,103688.81171187409,63959.16545849149,44144.051392647336,24781.332075382124,0.0,68925.38346802947,21064.132264074804,1534.3884365969689,0.0,0.8868506062209276,2.8165395965749287,0.0014959080323721466,354534.8057468128,1554813.1414789238,4.385502117919776,1554813.1414789238,4.385502117919776,0.85,0.09555540958389447,4.564652377983593,1.2669842197885735,1.0,0.0,4.564652377985035,1.2847661509355683,1.2850605937166768,3.5529052307765165,19308.25891149816,1968.894465643024,2034.6934298245008,2034.6934298245008,7.59524007215232,5.0384516832466755,0.5701128256086356,4.46833885763804,3.4413458926886404,3.4413458926886404,0.9832416836253258,0.0,0.0,0.00022916812736596424,0.9874843748871351,0.0002320726617999977,198.96949344208937,0.0,0.0,0.0,0.05196983310537662,7.828410031081449e-05,0.00015088402705514973,0.0006887331328970299,0.09555540958389364,0.08122866318975878,0.01432674639413485,0.09555541194641755,0.08122866318975949,0.014326746394134974,0.42761247492296633,0.42761247492296633,0.07542036570118124,0.0,4.946421501155555,4.936542078473167,5.002443077517341,4.947004292804706,4.937214165796263,5.002519443466838,24781.332075382124,21064.132264074804,0.85,0.9188275058622218,0.694614243705816,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451834540131263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.730145020525,1534.3884365969689,0.42761247492296633,0.07542036570118124,6.112851554438009,3.4413458926886404
4551.0,-30.056039071772158,5.038418494583985,35.00324689077777,24.092220654152356,4.9976532544291565,-26.550694733098137,-40.06419674316419,1.4923089157551397,-0.06155151885155874,-5.008757358699984,40.00649092087664,47876.57061074854,15453.982639522806,15453.982639522806,63330.55325027135,87606.21325835462,87606.21325835462,15453.982639522806,103060.19589787742,103060.19589787742,103060.19589787742,127841.52535931903,103688.79514541912,63959.1524978129,44144.04738622913,24781.3294614416,0.0,68925.37684767073,21064.13004222536,1534.3880804793953,0.0,0.8868506609204254,2.8165380194100553,0.0014959080323721466,354534.9486760016,1554813.1166874245,4.3855002799972755,1554813.1166874245,4.3855002799972755,0.85,0.0955553730822002,4.564652377983593,1.2669840890122575,1.0,0.0,4.564652377984162,1.2847660738416744,1.2850605166051146,3.552905443972759,19308.25582660022,1968.8941510709794,2034.6934298245008,2034.6934298245008,7.595238876284064,5.038418494583985,0.570150614764275,4.46826787981971,3.4414000161455145,3.4414000161455145,0.983257147470147,0.0,0.0,0.00022916812736596424,0.9874765359859783,0.00023207450406620935,198.96943104425105,0.0,0.0,0.0,0.05196983310537662,7.82847262570268e-05,0.00015088340110893744,0.0006887302756701636,0.09555537308220745,0.08122862694505076,0.014326746137156692,0.09555534215485718,0.0812286269450446,0.014326746137155606,0.4276123136531447,0.4276123136531447,0.07542036955733745,0.0,4.946574442027497,4.936722266620393,5.002441465898528,4.947205839848436,4.937462665466114,5.002454683320423,24781.3294614416,21064.13004222536,0.85,0.9188278127261562,0.6946145643361322,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518340838684674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.72980243502,1534.3880804793953,0.4276123136531447,0.07542036955733745,6.112851554438009,3.4414000161455145
4552.0,-30.05596291732628,5.038385328468007,35.00324679621504,24.09222809309142,4.997664249901699,-26.550625094500447,-40.0641298276372,1.4923264270758938,-0.061468653407416696,-5.008746856345294,40.00649102720548,47876.605483871695,15453.979933917326,15453.979933917326,63330.58541778902,87606.19689179955,87606.19689179955,15453.979933917326,103060.17682571689,103060.17682571689,103060.17682571689,127841.50777039968,103688.74888403682,63959.15747610923,44143.990453252874,24781.330944682788,0.0,68925.32139793567,21064.131302980368,1534.3879526139995,0.0,0.8868507139680764,2.8165381565744054,0.0014959080323721466,354535.09381692443,1554813.1212726412,4.38549849757756,1554813.1212726412,4.38549849757756,0.8499999999999999,0.09555533788256707,4.564652377983593,1.2669840291189027,1.0,0.0,4.564652377983355,1.2847659919243999,1.2850604346690662,3.552905670507655,19308.24721210525,1968.8932726369605,2034.6934298245008,2034.6934298245008,7.595237546547875,5.038385328468007,0.5701884390678309,4.4681968894001765,3.4414540903710145,3.4414540903710145,0.9832725972488613,0.0,0.0,0.00022916812736596424,0.9874687054856176,0.00023207634438730275,198.9693687127889,0.0,0.0,0.0,0.05196983310537662,7.828531939331476e-05,0.00015088280797264948,0.0006887275682091961,0.09555533788257041,0.08122859170956317,0.014326746173007233,0.09555534456115412,0.08122859170956033,0.014326746173006734,0.4276121532634207,0.4276121532634207,0.07542037417320924,0.0,4.946711206617181,4.936886185322976,5.002424206159617,4.947278202937866,4.937561810173975,5.002375135385023,24781.330944682788,21064.131302980368,0.85,0.9188290186150049,0.6946156291018124,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451833628565964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.729459175845,1534.3879526139995,0.4276121532634207,0.07542037417320924,6.112851554438009,3.4414540903710145
4553.0,-30.05588685573649,5.038352199001729,35.003246721895195,24.092245764937275,4.997676973364371,-26.55055536667045,-40.064059175178386,1.492345484298308,-0.061230942350562145,-5.008735256121979,40.00649142769979,47876.62209622899,15453.97553595342,15453.97553595342,63330.597632182406,87606.21960446694,87606.21960446694,15453.97553595342,103060.19514042036,103060.19514042036,103060.19514042036,127841.52878709428,103688.74253730258,63959.14502906463,44143.99723137549,24781.33364667392,0.0,68925.33087804941,21064.13359967283,1534.3878733773238,0.0,0.8868507715364282,2.8165363869314466,0.0014959080323721466,354535.25413027656,1554813.1385431485,4.385496563260874,1554813.1385431485,4.385496563260874,0.85,0.09555530244872747,4.564652377983593,1.26698390328791,1.0,0.0,4.564652377984022,1.2847659027754699,1.2850603454997052,3.5529059170410804,19308.246030257505,1968.8931521220302,2034.6934298245008,2034.6934298245008,7.595235385060628,5.038352199001729,0.5702267241083394,4.468125474893389,3.441508116083668,3.441508116083668,0.9832880331667623,0.0,0.0,0.00022916812736596424,0.9874608845999504,0.00023207818247788825,198.9693064573673,0.0,0.0,0.0,0.05196983310537662,7.828594565811196e-05,0.0001508821817078523,0.0006887247095281005,0.09555530244873378,0.0812285563256793,0.014326746123054486,0.09555528579159565,0.08122855632567393,0.01432674612305354,0.4276119927108872,0.4276119927108872,0.07542037844645977,0.0,4.946865423231657,4.937074438939192,5.002385363873657,4.94750431377139,4.937849489241216,5.002252050322852,24781.33364667392,21064.13359967283,0.85,0.918829069449578,0.6946157745827553,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518331737477925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.729116834185,1534.3878733773238,0.4276119927108872,0.07542037844645977,6.112851554438009,3.441508116083668
4554.0,-30.05581096474231,5.038319055617701,35.00324665516241,24.092248489055805,4.997684356535896,-26.550486326438033,-40.06398859256876,1.4923597182315997,-0.06115805649619688,-5.008727650560096,40.00649150004927,47876.63839905584,15453.977206083291,15453.977206083291,63330.61560513913,87606.19833529434,87606.19833529434,15453.977206083291,103060.17554137763,103060.17554137763,103060.17554137763,127841.5116323556,103688.68983671357,63959.12990047507,44143.95548470945,24781.336090977977,0.0,68925.29157568743,21064.13567733128,1534.3878660876896,0.0,0.8868508099691145,2.8165363170392483,0.0014959080323721466,354535.35923803505,1554813.141663072,4.385495271909312,1554813.141663072,4.385495271909312,0.85,0.09555526866631242,4.564652377983593,1.2669837615219874,1.0,0.0,4.5646523779832995,1.284765836189703,1.285060278898678,3.5529061011781105,19308.23621669517,1968.8921514171682,2034.6934298245008,2034.6934298245008,7.595236205886921,5.038319055617701,0.5702631811705814,4.46805587444712,3.4415620975754537,3.4415620975754537,0.9833034564501296,0.0,0.0,0.00022916812736596424,0.9874530813220307,0.00023208001645926035,198.96924434161483,0.0,0.0,0.0,0.05196983310537662,7.828657130838895e-05,0.0001508815560575753,0.0006887218536520758,0.09555526866631434,0.08122852264461135,0.014326746021702981,0.09555528710742517,0.08122852264460972,0.014326746021702695,0.4276118336137033,0.4276118336137033,0.07542038112476561,0.0,4.947003370213963,4.93724032986529,5.002364809295443,4.947569594063907,4.937918341349075,5.002297051468986,24781.336090977977,21064.13567733128,0.85,0.9188298541413533,0.6946164071933175,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451832719484471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.72877517079,1534.3878660876896,0.4276118336137033,0.07542038112476561,6.112851554438009,3.4415620975754537
4555.0,-30.055735154801983,5.038285928008613,35.003246585363954,24.092256102617853,4.997694129790133,-26.550417120108946,-40.06392181674016,1.4923760950970828,-0.061044610082376494,-5.008717760201121,40.006491277288774,47876.67198895564,15453.975313090528,15453.975313090528,63330.64730204617,87606.18849481027,87606.18849481027,15453.975313090528,103060.1638079008,103060.1638079008,103060.1638079008,127841.49954115802,103688.64969874434,63959.13319288973,44143.907228727345,24781.335733257216,0.0,68925.24296198456,21064.135373268633,1534.3876468271142,0.0,0.8868508610943675,2.8165359808579407,0.0014959080323721466,354535.4959213941,1554813.132056977,4.385493554083236,1554813.132056977,4.385493554083236,0.85,0.095555233110513,4.564652377983593,1.2669836785504591,1.0,0.0,4.564652377983624,1.284765759579394,1.2850602022708115,3.5529063130371457,19308.228742462517,1968.8913892575465,2034.6934298245008,2034.6934298245008,7.595235275529194,5.038285928008613,0.5703006048457109,4.467985323162902,3.4416160196529413,3.4416160196529413,0.9833188627579832,0.0,0.0,0.00022916812736596424,0.9874452864446628,0.00023208184849521482,198.96918229224255,0.0,0.0,0.0,0.05196983310537662,7.828716321928903e-05,0.0001508809641466752,0.0006887191517845781,0.09555523311051495,0.08122848748521223,0.014326745625302716,0.09555526755590603,0.08122848748521058,0.014326745625302423,0.42761167444963166,0.42761167444963166,0.07542038361067513,0.0,4.947133570889491,4.937398125777577,5.002338486434724,4.94767315011876,4.938048097047442,5.002251999564578,24781.335733257216,21064.135373268633,0.85,0.9188309620754754,0.6946173844517577,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518322662402823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.728432625181,1534.3876468271142,0.42761167444963166,0.07542038361067513,6.112851554438009,3.4416160196529413
