time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4556.0,-30.05565945949338,5.038252753319038,35.003246498672276,24.09225956015291,4.997697237940049,-26.55034868349802,-40.063855110760755,1.4923864619446732,-0.06086600723426727,-5.00871286110401,40.00649064563805,47876.70558260892,15453.980962748969,15453.980962748969,63330.68654535789,87606.18997049931,87606.18997049931,15453.980962748969,103060.17093324829,103060.17093324829,103060.17093324829,127841.50599807082,103688.61787139993,63959.133483509395,44143.87154210059,24781.33506482253,0.0,68925.20660692312,21064.13480509915,1534.3875253416813,0.0,0.8868508883058992,2.81653420564599,0.0014959080323721466,354535.5636262371,1554813.1048183192,4.385492639766468,1554813.1048183192,4.385492639766468,0.85,0.0955551994722857,4.564652377983593,1.2669835994252936,1.0,0.0,4.5646523779850385,1.2847657110837085,1.2850601537640118,3.5529064471476888,19308.22281578059,1968.8907849041816,2034.6934298245008,2034.6934298245008,7.5952380521924265,5.038252753319038,0.5703357330331578,4.4679170202858804,3.4416698912502297,3.4416698912502297,0.9833342546429228,0.0,0.0,0.00022916812736596424,0.9874375034200974,0.00023208367777425453,198.9691203367333,0.0,0.0,0.0,0.05196983310537662,7.828775451516766e-05,0.00015088037285079656,0.0006887164527244396,0.09555519947228829,0.08122845402709544,0.014326745445192844,0.09555520269548967,0.08122845402709325,0.014326745445192458,0.4276115148515463,0.4276115148515463,0.07542038557902206,0.0,4.947274368539013,4.937561635066231,5.002350457454554,4.947846853869748,4.938224979140159,5.002407656198159,24781.33506482253,21064.13480509915,0.85,0.9188320160798285,0.694618238225201,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518318134804546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.728090985494,1534.3875253416813,0.4276115148515463,0.07542038557902206,6.112851554438009,3.4416698912502297
4557.0,-30.055583867040742,5.038219649894238,35.003246413451784,24.09227160913872,4.997712382624527,-26.550279135722775,-40.06378445830194,1.4924076513065754,-0.060786554156948114,-5.00869871329368,40.00649051510741,47876.72016631032,15453.972410976057,15453.972410976057,63330.692577286376,87606.17571881536,87606.17571881536,15453.972410976057,103060.14812979141,103060.14812979141,103060.14812979141,127841.48161054935,103688.57588662888,63959.12033412397,44143.83950278324,24781.333480757938,0.0,68925.17298354118,21064.133458644246,1534.3871379427758,0.0,0.8868509607577333,2.8165348132789605,0.0014959080323721466,354535.75914707204,1554813.0991894505,4.385490205360266,1554813.0991894505,4.385490205360266,0.85,0.09555516191889457,4.564652377983593,1.2669834389770407,1.0,0.0,4.564652377983042,1.2847656119607587,1.2850600546183448,3.5529067212634997,19308.21499764847,1968.8899876765736,2034.6934298245008,2034.6934298245008,7.59523384921384,5.038219649894238,0.5703749459630671,4.467844703931171,3.441723693432222,3.441723693432222,0.9833496266949205,0.0,0.0,0.00022916812736596424,0.9874297310372682,0.00023208550458089745,198.96905846544874,0.0,0.0,0.0,0.05196983310537662,7.828838079797426e-05,0.00015087974656798997,0.0006887135939611372,0.09555516191890005,0.08122841693835783,0.014326744980542216,0.09555520699122289,0.08122841693835317,0.014326744980541395,0.4276113553580587,0.4276113553580587,0.07542038943893242,0.0,4.947396553841543,4.937712272560532,5.0023112586050615,4.947912159136706,4.9383416971263046,5.002181362492479,24781.333480757938,21064.133458644246,0.85,0.918832551822674,0.6946187886643813,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518313614055238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.727749576352,1534.3871379427758,0.4276113553580587,0.07542038943893242,6.112851554438009,3.441723693432222
4558.0,-30.05550843181031,5.038186459040072,35.00324631844549,24.092280899081402,4.997711784208793,-26.550211303879227,-40.06371785709632,1.4924146562777008,-0.06041939909999883,-5.008697060904989,40.00649005963235,47876.752982847414,15453.98290249985,15453.98290249985,63330.73588534727,87606.22105169277,87606.22105169277,15453.98290249985,103060.20395419262,103060.20395419262,103060.20395419262,127841.53920564048,103688.58633503284,63959.11826618745,44143.85340982822,24781.335251447857,0.0,68925.18866127607,21064.134963730678,1534.387235370738,0.0,0.8868509708133365,2.816530181068098,0.0014959080323721466,354535.78198286664,1554813.0795480113,4.385489867488607,1554813.0795480113,4.385489867488607,0.85,0.09555513031238307,4.564652377983593,1.2669834142504262,1.0,0.0,4.56465237798221,1.2847655791917998,1.285060021841876,3.552906811883186,19308.21694328258,1968.8901860760382,2034.6934298245008,2034.6934298245008,7.595239005530585,5.038186459040072,0.5704085198802007,4.4677779391598715,3.4417774618212724,3.4417774618212724,0.9833649890917922,0.0,0.0,0.00022916812736596424,0.987421974885737,0.00023208732760123476,198.9689967228865,0.0,0.0,0.0,0.05196983310537662,7.828897117360068e-05,0.00015087915619236354,0.0006887108991016301,0.09555513031238404,0.08122838514374713,0.014326745168636915,0.0955550569873088,0.08122838514374629,0.014326745168636768,0.42761119527636665,0.42761119527636665,0.07542039171576881,0.0,4.947572150001406,4.937913692958034,5.00234037581896,4.94827766180498,4.938722515009886,5.002459986398492,24781.335251447857,21064.134963730678,0.85,0.9188329711591793,0.6946191067844809,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518309099451607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.727408629835,1534.387235370738,0.42761119527636665,0.07542039171576881,6.112851554438009,3.4417774618212724
4559.0,-30.05543308010863,5.038153337993725,35.003246210577394,24.09228781415152,4.997726100563906,-26.550142055600386,-40.0636472395621,1.4924350760556608,-0.060421008120670194,-5.00868313660211,40.0064894949909,47876.766668013246,15453.974525561687,15453.974525561687,63330.74119357493,87606.18709403655,87606.18709403655,15453.974525561687,103060.16161959824,103060.16161959824,103060.16161959824,127841.49271211351,103688.52437476459,63959.103948741125,44143.8004733594,24781.33109251527,0.0,68925.13156587468,21064.13142863798,1534.3867029417106,0.0,0.8868510436994621,2.8165318279193357,0.0014959080323721466,354535.97441495076,1554813.0551989917,4.385487418490374,1554813.0551989917,4.385487418490374,0.85,0.09555509283883264,4.564652377983593,1.2669832658907398,1.0,0.0,4.564652377983988,1.2847654836689508,1.2850599262971352,3.552907076043288,19308.20540544275,1968.8890095438046,2034.6934298245008,2034.6934298245008,7.595234888478824,5.038153337993725,0.5704475104918973,4.4677058275018275,3.4418311486634225,3.4418311486634225,0.9833803281895493,0.0,0.0,0.00022916812736596424,0.9874142273881378,0.0002320891486161275,198.9689350487295,0.0,0.0,0.0,0.05196983310537662,7.828959715581913e-05,0.00015087853021014512,0.0006887080417104082,0.0955550928388379,0.08122834797844257,0.014326744860395329,0.09555508755504237,0.0812283479784381,0.01432674486039454,0.4276110379053655,0.4276110379053655,0.0754203968445213,0.0,4.947704857818337,4.938074512277979,5.002313631493394,4.948262128481417,4.938744239870289,5.002233128481635,24781.33109251527,21064.13142863798,0.85,0.9188338093057835,0.694619880736178,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518304594240545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.727067053385,1534.3867029417106,0.4276110379053655,0.0754203968445213,6.112851554438009,3.4418311486634225
4560.0,-30.055357890318056,5.038120198207783,35.00324611688224,24.092290608119242,4.997732961391119,-26.550073698693176,-40.063576796650864,1.4924487697662676,-0.060339140136477454,-5.008676166904142,40.00648969207493,47876.780223730835,15453.976774313,15453.976774313,63330.756998043835,87606.16865878023,87606.16865878023,15453.976774313,103060.14543309322,103060.14543309322,103060.14543309322,127841.48001246282,103688.47459011825,63959.086155068864,44143.76492783265,24781.334579369603,0.0,68925.09950720225,21064.134392464162,1534.3867702849293,0.0,0.8868510784454738,2.816531565750711,0.0014959080323721466,354536.0707353154,1554813.0636978413,4.38548625101284,1554813.0636978413,4.38548625101284,0.85,0.09555506015997359,4.564652377983593,1.2669831329165029,1.0,0.0,4.564652377984611,1.2847654196103655,1.285059862223869,3.5529072531917367,19308.19613486837,1968.8880642083045,2034.6934298245008,2034.6934298245008,7.595235993682823,5.038120198207783,0.5704833638323494,4.467636834375433,3.4418848012461747,3.4418848012461747,0.983395657498907,0.0,0.0,0.00022916812736596424,0.9874064966032456,0.00023209096573125683,198.96887350713223,0.0,0.0,0.0,0.05196983310537662,7.829022159471913e-05,0.00015087790577124512,0.0006887051913638984,0.09555506015997689,0.08122831506006864,0.014326745099908243,0.09555508659818655,0.08122831506006584,0.01432674509990775,0.42761088037406525,0.42761088037406525,0.07542040088528476,0.0,4.947828646072878,4.938221621216712,5.002305138672796,4.9483370267676605,4.93882329686511,5.002284418868726,24781.334579369603,21064.134392464162,0.85,0.9188344659760145,0.6946204004932631,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518300094020855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.72672631808,1534.3867702849293,0.42761088037406525,0.07542040088528476,6.112851554438009,3.4418848012461747
4561.0,-30.0552827830766,5.038087084466183,35.003246023509334,24.09230339052158,4.997743542941969,-26.550005043959846,-40.06351005574686,1.4924658038252494,-0.06015024721671125,-5.0086657259703875,40.00648951406997,47876.810969019745,15453.973648991949,15453.973648991949,63330.78461801169,87606.17870717599,87606.17870717599,15453.973648991949,103060.15235616794,103060.15235616794,103060.15235616794,127841.4865875938,103688.45503429233,63959.08729613621,44143.74193128458,24781.33423142586,0.0,68925.07616271044,21064.13409671198,1534.3865409316604,0.0,0.8868511322097428,2.816530302349114,0.0014959080323721466,354536.21502776816,1554813.056021739,4.385484444515667,1554813.056021739,4.385484444515667,0.85,0.09555502485730184,4.564652377983593,1.2669830395048485,1.0,0.0,4.564652377983711,1.284765339925784,1.2850597825210253,3.552907473552544,19308.192493309132,1968.8876928726052,2034.6934298245008,2034.6934298245008,7.5952344576671225,5.038087084466183,0.5705207156604581,4.467566368805725,3.441938392974072,3.441938392974072,0.9834109694211634,0.0,0.0,0.00022916812736596424,0.987398774370979,0.0002320927808645048,198.9688120331381,0.0,0.0,0.0,0.05196983310537662,7.829081322154388e-05,0.00015087731414442036,0.0006887024907931059,0.09555502485730553,0.08122827985161982,0.014326745005685714,0.09555503524514665,0.08122827985161668,0.014326745005685163,0.4276107219899756,0.4276107219899756,0.07542040514508541,0.0,4.947962048158502,4.9383830644346745,5.0022794887045166,4.948515478753677,4.9390486710580035,5.002196740178874,24781.33423142586,21064.13409671198,0.85,0.918835177904013,0.694621081825106,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518295603473739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.726384850881,1534.3865409316604,0.4276107219899756,0.07542040514508541,6.112851554438009,3.441938392974072
4562.0,-30.05520781749965,5.038053953563928,35.00324592918515,24.092311597801768,4.997749875753852,-26.54993694163214,-40.06344341961665,1.4924789998863464,-0.05995584993809189,-5.0086587108511536,40.006489299615886,47876.84144447993,15453.975708270704,15453.975708270704,63330.817152750635,87606.18722684118,87606.18722684118,15453.975708270704,103060.16293511189,103060.16293511189,103060.16293511189,127841.49808804491,103688.43206524863,63959.08628288737,44143.71753595696,24781.33515293303,0.0,68925.05268888999,21064.134879993075,1534.3864627587927,0.0,0.8868511686765722,2.8165285666400335,0.0014959080323721466,354536.31197590125,1554813.0467738416,4.385483219218251,1554813.0467738416,4.385483219218251,0.85,0.09555499127019862,4.564652377983593,1.2669829614786434,1.0,0.0,4.564652377984303,1.284765278195195,1.2850597207762888,3.552907644263159,19308.188216162587,1968.8872567250373,2034.6934298245008,2034.6934298245008,7.595235469750185,5.038053953563928,0.5705564878571394,4.4674974657067885,3.441991937325702,3.441991937325702,0.9834262678073434,0.0,0.0,0.00022916812736596424,0.9873910667690663,0.00023209459258715645,198.96875067513182,0.0,0.0,0.0,0.05196983310537662,7.829140392372201e-05,0.00015087672344224224,0.0006886997944430039,0.09555499127020119,0.08122824625034565,0.014326745019855536,0.09555497541949891,0.08122824625034347,0.014326745019855152,0.42761056389133983,0.42761056389133983,0.07542040853358696,0.0,4.948107547792233,4.938555772703182,5.002270658515272,4.948702860913045,4.939259932366497,5.002248675583587,24781.33515293303,21064.134879993075,0.85,0.918835962862585,0.6946217605459616,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518291117859468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.726044236275,1534.3864627587927,0.42761056389133983,0.07542040853358696,6.112851554438009,3.441991937325702
4563.0,-30.055132927835288,5.038020848423387,35.00324583317287,24.0923244151287,4.99776027490956,-26.549868500954336,-40.06337294178081,1.4924958480286161,-0.05976339723071078,-5.008648369646283,40.0064890617981,47876.85356544278,15453.972616864945,15453.972616864945,63330.82618230773,87606.19826259655,87606.19826259655,15453.972616864945,103060.1708794615,103060.1708794615,103060.1708794615,127841.50534245341,103688.41351293956,63959.068815785824,44143.71633017081,24781.33446299192,0.0,68925.05079316274,21064.13429354313,1534.3862160436577,0.0,0.8868512221499382,2.816527244820959,0.0014959080323721466,354536.45489018905,1554813.036518431,4.385481422495762,1554813.036518431,4.385481422495762,0.85,0.09555495606822467,4.564652377983593,1.2669828246580437,1.0,0.0,4.564652377982974,1.2847651993803413,1.2850596419433724,3.5529078622188575,19308.18476147176,1968.8869044446126,2034.6934298245008,2034.6934298245008,7.595233950402988,5.038020848423387,0.5705936942798191,4.467427154143568,3.4420454213109655,3.4420454213109655,0.9834415489459901,0.0,0.0,0.00022916812736596424,0.9873833670369253,0.000232096402488208,198.96868937929642,0.0,0.0,0.0,0.05196983310537662,7.829202868554031e-05,0.00015087609868042392,0.0006886969426224842,0.09555495606822846,0.08122821125590325,0.014326744812325208,0.09555492097200345,0.08122821125590003,0.014326744812324637,0.42761040681210916,0.42761040681210916,0.07542041222834919,0.0,4.948259106012529,4.938738463928701,5.002245630982429,4.948884972415556,4.93948887356413,5.002165182566955,24781.33446299192,21064.13429354313,0.85,0.9188361191398651,0.694621955508114,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518286640708558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.725703287231,1534.3862160436577,0.42761040681210916,0.07542041222834919,6.112851554438009,3.4420454213109655
4564.0,-30.05505818406769,5.037987768559103,35.00324575179797,24.092326580453687,4.997771258294589,-26.549800133179097,-40.06330246394498,1.4925132074060057,-0.05978360635350555,-5.008638079200521,40.0064892961208,47876.86506715916,15453.96958371413,15453.96958371413,63330.834650873294,87606.15794506451,87606.15794506451,15453.96958371413,103060.12752877864,103060.12752877864,103060.12752877864,127841.46424932934,103688.34394224164,63959.051064336294,44143.65875322816,24781.3367205507,0.0,68924.99547377886,21064.136212468093,1534.3861342931991,0.0,0.886851273655906,2.8165287118450437,0.0014959080323721466,354536.5971030363,1554813.0466231212,4.385479691878629,1554813.0466231212,4.385479691878629,0.85,0.09555492179230826,4.564652377983593,1.2669826790457588,1.0,0.0,4.564652377985486,1.2847651181739628,1.285059560718383,3.5529080867881397,19308.17180646701,1968.8855834017743,2034.6934298245008,2034.6934298245008,7.595232459686612,5.037987768559103,0.5706308453745539,4.467356923184549,3.442098857849509,3.442098857849509,0.9834568165284311,0.0,0.0,0.00022916812736596424,0.9873756823696392,0.00023209820887625592,198.9686282029125,0.0,0.0,0.0,0.05196983310537662,7.829265345196816e-05,0.00015087547391399607,0.0006886940907809237,0.09555492179231499,0.08122817721249116,0.01432674457982383,0.09555497120151328,0.08122817721248544,0.014326744579822819,0.4276102512691741,0.4276102512691741,0.07542041517959433,0.0,4.948374271945454,4.938880289678366,5.002209580737826,4.948854472847017,4.939467140449949,5.002084944983153,24781.3367205507,21064.136212468093,0.85,0.9188369794665601,0.694622679886471,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518282168094114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.725363316258,1534.3861342931991,0.4276102512691741,0.07542041517959433,6.112851554438009,3.442098857849509
4565.0,-30.05498352853502,5.037954661754329,35.0032456669809,24.09234020104634,4.997776486567067,-26.549732420350647,-40.063239669520385,1.4925253783826988,-0.05946385571456858,-5.008631927451318,40.00648903310906,47876.91216139516,15453.972816572916,15453.972816572916,63330.884977968075,87606.1964917914,87606.1964917914,15453.972816572916,103060.16930836432,103060.16930836432,103060.16930836432,127841.50694336454,103688.35063571873,63959.0663053225,44143.649255995806,24781.337635000225,0.0,68924.98689099604,21064.13698975019,1534.386078352666,0.0,0.8868513059059482,2.8165252279732007,0.0014959080323721466,354536.68211956683,1554813.0352812742,4.385478608266878,1554813.0352812742,4.385478608266878,0.85,0.0955548885481689,4.564652377983593,1.2669826175039631,1.0,0.0,4.564652377982481,1.2847650612386925,1.2850595037700643,3.552908244237769,19308.173052882958,1968.8857105008294,2034.6934298245008,2034.6934298245008,7.595234048554368,5.037954661754329,0.5706660943178061,4.467288567436523,3.4421522468378223,3.4421522468378223,0.9834720705250921,0.0,0.0,0.00022916812736596424,0.9873680068384968,0.00023210001314479407,198.96856709878486,0.0,0.0,0.0,0.05196983310537662,7.829321011097342e-05,0.00015087491725499083,0.0006886915498260717,0.09555488854816895,0.08122814422074102,0.014326744327427922,0.09555485299701073,0.08122814422074098,0.014326744327427917,0.4276100945978975,0.4276100945978975,0.07542041685062958,0.0,4.948530696793284,4.939065854361502,5.002200725639739,4.949168071736722,4.939819799986424,5.002177001533937,24781.337635000225,21064.13698975019,0.85,0.9188378240553755,0.6946234496513125,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518277704195768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.725022918805,1534.386078352666,0.4276100945978975,0.07542041685062958,6.112851554438009,3.4421522468378223
4566.0,-30.054909009671313,5.037921552746169,35.00324556552834,24.092343064863257,4.997783485315039,-26.549664653443973,-40.06317306831477,1.4925391290877075,-0.05938622935275362,-5.008623898502765,40.006488378928125,47876.940818016665,15453.973080979174,15453.973080979174,63330.91389899584,87606.17737760681,87606.17737760681,15453.973080979174,103060.150458586,103060.150458586,103060.150458586,127841.48587199066,103688.30054343556,63959.063983845524,44143.59617732226,24781.33541340467,0.0,68924.93159072693,21064.13510139397,1534.3857933694687,0.0,0.8868513491225298,2.8165251452250444,0.0014959080323721466,354536.79307881894,1554813.007071047,4.38547715617597,1554813.007071047,4.38547715617597,0.85,0.09555485411685985,4.564652377983593,1.2669825301365925,1.0,0.0,4.564652377983188,1.2847649969135322,1.285059439430162,3.5529084221235245,19308.16372502244,1968.8847593237692,2034.6934298245008,2034.6934298245008,7.595234178503308,5.037921552746169,0.570702114918535,4.467219437827634,3.4422055725659804,3.4422055725659804,0.983487306447423,0.0,0.0,0.00022916812736596424,0.987360345422833,0.0002321018141232155,198.96850610655557,0.0,0.0,0.0,0.05196983310537662,7.829380052026893e-05,0.00015087432684569532,0.0006886888548128769,0.09555485411686311,0.08122811017523175,0.014326743941631356,0.09555483709856993,0.08122811017522898,0.014326743941630866,0.42760993977199346,0.42760993977199346,0.07542041912330233,0.0,4.948669042954577,4.9392294914121635,5.002195620182704,4.949237669150023,4.93989929199779,5.002190463745535,24781.33541340467,21064.13510139397,0.85,0.9188389808647455,0.6946244227314977,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451827324556979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.724683245175,1534.3857933694687,0.42760993977199346,0.07542041912330233,6.112851554438009,3.4422055725659804
4567.0,-30.054834610251532,5.037888478369413,35.003245469053844,24.092355707567208,4.9977948462281105,-26.549596557812684,-40.06310262540353,1.4925567937892474,-0.05921963294093757,-5.0086130060400755,40.006488321021834,47876.95092703274,15453.96892521063,15453.96892521063,63330.91985224337,87606.18333967515,87606.18333967515,15453.96892521063,103060.15226488578,103060.15226488578,103060.15226488578,127841.48781554023,103688.27758361092,63959.04517096837,44143.59156960283,24781.335550654454,0.0,68924.92712025729,21064.135218056286,1534.3855807605687,0.0,0.8868514047491532,2.8165242275759588,0.0014959080323721466,354536.94361158926,1554813.0045739564,4.385475287103851,1554813.0045739564,4.385475287103851,0.85,0.09555481923915199,4.564652377983593,1.2669823801284656,1.0,0.0,4.5646523779840225,1.2847649142788873,1.2850593567765787,3.5529086506426277,19308.15944959261,1968.8843233512578,2034.6934298245008,2034.6934298245008,7.595232136048912,5.037888478369413,0.5707393732424704,4.467149105126943,3.4422588424514426,3.4422588424514426,0.9835025264146979,0.0,0.0,0.00022916812736596424,0.9873526963513808,0.00023210361222774997,198.96844521212606,0.0,0.0,0.0,0.05196983310537662,7.829442499016407e-05,0.00015087370237580017,0.000688686004324885,0.09555481923915563,0.08122807564443345,0.014326743594722182,0.09555479871915398,0.08122807564443035,0.014326743594721638,0.4276097852158209,0.4276097852158209,0.0754204220988599,0.0,4.948809772691334,4.939399763809774,5.002168785309209,4.949393373099156,4.94010154525472,5.0020821556043416,24781.335550654454,21064.135218056286,0.85,0.9188391268335514,0.6946246144518814,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518268795108777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.724343322127,1534.3855807605687,0.4276097852158209,0.0754204220988599,6.112851554438009,3.4422588424514426
4568.0,-30.05476027614948,5.037855407523465,35.003245383272656,24.092358291987352,4.997803427507499,-26.54952879895668,-40.063032252341486,1.4925719503147148,-0.05918260626941674,-5.0086045722787755,40.00648843953945,47876.96096809817,15453.96850151372,15453.96850151372,63330.92946961189,87606.15582658543,87606.15582658543,15453.96850151372,103060.12432809915,103060.12432809915,103060.12432809915,127841.46218058722,103688.21990317585,63959.02504468847,44143.54984276376,24781.337852488068,0.0,68924.88769525182,21064.137174614858,1534.3855451629202,0.0,0.886851447228108,2.816524725643802,0.0014959080323721466,354537.06016538123,1554813.0096847885,4.385473859797657,1554813.0096847885,4.385473859797657,0.85,0.09555478598725929,4.564652377983593,1.2669822702324014,1.0,0.0,4.564652377983558,1.2847648433773804,1.2850592858588226,3.552908846714756,19308.148708715595,1968.8832280866143,2034.6934298245008,2034.6934298245008,7.59523192781267,5.037855407523465,0.5707754960865774,4.467079911436888,3.4423120676023653,3.4423120676023653,0.9835177336006758,0.0,0.0,0.00022916812736596424,0.9873450540591356,0.00023210540876648635,198.96838437119504,0.0,0.0,0.0,0.05196983310537662,7.829504884545044e-05,0.0001508730785205138,0.0006886831566423686,0.09555478598726504,0.08122804263902535,0.014326743348239695,0.09555481797692844,0.08122804263902046,0.014326743348238835,0.4276096313870692,0.4276096313870692,0.07542042431507041,0.0,4.948929009229914,4.939543927019258,5.002146636428847,4.949421966009368,4.940136600998812,5.0020740759679825,24781.337852488068,21064.137174614858,0.85,0.9188397919431751,0.6946251574581292,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518264351783987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.72400349018,1534.3855451629202,0.4276096313870692,0.07542042431507041,6.112851554438009,3.4423120676023653
4569.0,-30.054686083437428,5.037822340016846,35.00324529635591,24.09236621987077,4.997811500974615,-26.549461218128442,-40.062965686060465,1.4925866356656665,-0.05903338147129489,-5.008596193366722,40.00648823490074,47876.98825627559,15453.968100794313,15453.968100794313,63330.9563570699,87606.15515428995,87606.15515428995,15453.968100794313,103060.12325508427,103060.12325508427,103060.12325508427,127841.4614347976,103688.18889544017,63959.02199742596,44143.51877557134,24781.338179713337,0.0,68924.85695528467,21064.137452756335,1534.3854002868752,0.0,0.886851490597808,2.8165237428276195,0.0014959080323721466,354537.1759611916,1554813.0008601595,4.385472402562243,1554813.0008601595,4.385472402562243,0.85,0.09555475202032136,4.564652377983593,1.2669821680290623,1.0,0.0,4.56465237798283,1.2847647746800133,1.2850592171457114,3.5529090366915423,19308.142934655898,1968.8826392963856,2034.6934298245008,2034.6934298245008,7.595231730869289,5.037822340016846,0.5708115433387411,4.467010796678105,3.442365238694453,3.442365238694453,0.9835329253412723,0.0,0.0,0.00022916812736596424,0.9873374263668323,0.0002321072019008219,198.96832364602594,0.0,0.0,0.0,0.05196983310537662,7.829563895795547e-05,0.00015087248840800878,0.0006886804629839193,0.09555475202032437,0.08122800905554865,0.014326742964775728,0.0955547802840906,0.08122800905554609,0.014326742964775275,0.42760947666981175,0.42760947666981175,0.07542042619019695,0.0,4.949052588441248,4.939692555886268,5.00212813309065,4.949562811895419,4.940302988399026,5.0020700505015725,24781.338179713337,21064.137452756335,0.85,0.9188405918369357,0.6946258631677105,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518259912362859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.723664829684,1534.3854002868752,0.42760947666981175,0.07542042619019695,6.112851554438009,3.442365238694453
4570.0,-30.054612052832734,5.037789233430904,35.00324519050174,24.092369677405827,4.997814719052626,-26.549394268751463,-40.062899224553234,1.4925969349713477,-0.05886346159701361,-5.008591205903362,40.00648750947139,47877.01523523161,15453.97279031304,15453.97279031304,63330.98802554465,87606.15618031211,87606.15618031211,15453.97279031304,103060.12897062516,103060.12897062516,103060.12897062516,127841.4657969997,103688.15743266432,63959.01648758393,44143.4899389782,24781.336826374547,0.0,68924.82676535274,21064.136302418363,1534.385236892443,0.0,0.8868515185982597,2.816522092084888,0.0014959080323721466,354537.24488750007,1554812.9695774906,4.385471461738401,1554812.9695774906,4.385471461738401,0.8499999999999999,0.09555471901654669,4.564652377983593,1.2669820900028572,1.0,0.0,4.564652377982876,1.2847647265003599,1.2850591689550164,3.5529091699283306,19308.137075861567,1968.8820418656287,2034.6934298245008,2034.6934298245008,7.595234035648308,5.037789233430904,0.5708460078372717,4.466943225593632,3.4424183556758288,3.4424183556758288,0.9835481016216654,0.0,0.0,0.00022916812736596424,0.9873298154040105,0.00023210899112996984,198.96826305357519,0.0,0.0,0.0,0.05196983310537662,7.829622814573957e-05,0.00015087189922022466,0.0006886777735464994,0.09555471901654754,0.08122797629176916,0.01432674272477838,0.09555471712163045,0.08122797629176844,0.014326742724778255,0.4276093216087751,0.4276093216087751,0.07542042799885329,0.0,4.9491857268776585,4.939846928523195,5.002140827425194,4.949727744306358,4.940473894013508,5.0022010873922795,24781.336826374547,21064.136302418363,0.85,0.9188414537645234,0.6946265588482917,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518255481388604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.723325814477,1534.385236892443,0.4276093216087751,0.07542042799885329,6.112851554438009,3.4424183556758288
4571.0,-30.054538098855854,5.037756192286772,35.003245086249954,24.09238190101462,4.997828716443097,-26.549326310340458,-40.06283258842302,1.4926169279276735,-0.05876212527539337,-5.008578052492065,40.00648734443739,47877.04116816157,15453.964937295834,15453.964937295834,63331.0061054574,87606.14816110324,87606.14816110324,15453.964937295834,103060.11309839907,103060.11309839907,103060.11309839907,127841.44847375574,103688.12190569338,63959.01491275148,44143.45221437988,24781.335375356663,0.0,68924.78758973654,21064.13506905316,1534.3848799975751,0.0,0.8868515861154982,2.8165222960448197,0.0014959080323721466,354537.4266665477,1554812.9624607337,4.3854691931384675,1554812.9624607337,4.3854691931384675,0.85,0.09555468278775302,4.564652377983593,1.2669819487864151,1.0,0.0,4.564652377983813,1.2847646329742881,1.2850590754075102,3.5529094285668625,19308.130460259155,1968.8813672619249,2034.6934298245008,2034.6934298245008,7.595230176090354,5.037756192286772,0.5708840742242716,4.466872118062501,3.4424714057557644,3.4424714057557644,0.9835632587873613,0.0,0.0,0.00022916812736596424,0.9873222123823547,0.0002321107785198046,198.96820252387957,0.0,0.0,0.0,0.05196983310537662,7.829681888568888e-05,0.00015087130848027535,0.0006886750770239851,0.0955546827877576,0.08122794049638127,0.014326742291376324,0.09555470909015451,0.08122794049637738,0.014326742291375639,0.4276091667202563,0.4276091667202563,0.07542043163465671,0.0,4.949306771629381,4.939995397207383,5.002106323772921,4.949815927216662,4.940614258448079,5.00199331765964,24781.335375356663,21064.13506905316,0.85,0.9188422383312197,0.6946273299112908,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518251060098502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.72298602481,1534.3848799975751,0.4276091667202563,0.07542043163465671,6.112851554438009,3.4424714057557644
4572.0,-30.054464297002927,5.037723141793682,35.003244998598696,24.092389933671825,4.9978361390582595,-26.549259146396118,-40.0627660570666,1.492630988451468,-0.05859814561233634,-5.0085707716696835,40.00648761946212,47877.06694986179,15453.966059170798,15453.966059170798,63331.03300903259,87606.1509808193,87606.1509808193,15453.966059170798,103060.11703999009,103060.11703999009,103060.11703999009,127841.45616838346,103688.094270567,63959.01023960965,44143.42670106373,24781.339128393374,0.0,68924.7658294571,21064.138259134368,1534.384957385737,0.0,0.8868516221621096,2.816520991126881,0.0014959080323721466,354537.5272869375,1554812.9743206168,4.385467981961361,1554812.9743206168,4.385467981961361,0.85,0.09555465019933976,4.564652377983593,1.2669818564737216,1.0,0.0,4.564652377982559,1.284764567199854,1.285059009618002,3.552909610460583,19308.125314224915,1968.8808425124703,2034.6934298245008,2034.6934298245008,7.595230727463328,5.037723141793682,0.5709194889945843,4.466803652799098,3.4425244203996694,3.4425244203996694,0.983578405828477,0.0,0.0,0.00022916812736596424,0.9873146250631398,0.00023211256224560503,198.96814211873067,0.0,0.0,0.0,0.05196983310537662,7.829740870091244e-05,0.00015087071866505178,0.0006886723847225222,0.09555465019934661,0.08122790801718754,0.014326742182159064,0.09555467352213906,0.08122790801718172,0.014326742182158035,0.4276090117144938,0.4276090117144938,0.07542043387729616,0.0,4.949437178410392,4.940152180711095,5.002087122289026,4.949972626057331,4.940793146102067,5.002024159315226,24781.339128393374,21064.138259134368,0.85,0.9188429187519436,0.6946279232681857,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518246643387493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.722647167719,1534.384957385737,0.4276090117144938,0.07542043387729616,6.112851554438009,3.4425244203996694
4573.0,-30.05439056189485,5.037690067899276,35.00324489546751,24.092403693962865,4.997840886023418,-26.54919231006574,-40.062699595559366,1.4926426341942995,-0.0582697713563789,-5.008564656653275,40.00648699327012,47877.09265076385,15453.96886732872,15453.96886732872,63331.06151809257,87606.19216104869,87606.19216104869,15453.96886732872,103060.1610283774,103060.1610283774,103060.1610283774,127841.49882690956,103688.10379908238,63959.00428879743,44143.44390031662,24781.337798532153,0.0,68924.78169884878,21064.13712875233,1534.3847734323565,0.0,0.8868516555398782,2.8165173896855413,0.0014959080323721466,354537.6117959979,1554812.9473173574,4.385466860458241,1554812.9473173574,4.385466860458241,0.85,0.09555461688242625,4.564652377983593,1.2669818037236111,1.0,0.0,4.564652377984685,1.2847645127216507,1.2850589551273133,3.5529097611155316,19308.12708856333,1968.8810234446353,2034.6934298245008,2034.6934298245008,7.595232107601428,5.037690067899276,0.5709543157497077,4.466735752149568,3.442577377154732,3.442577377154732,0.9835935363299234,0.0,0.0,0.00022916812736596424,0.987307044668544,0.00023211434437085367,198.9680817682476,0.0,0.0,0.0,0.05196983310537662,7.829799790100846e-05,0.0001508701294649558,0.0006886696952289029,0.09555461688242556,0.08122787496700722,0.01432674191541835,0.09555454347840298,0.0812278749670078,0.014326741915418453,0.42760885721834785,0.42760885721834785,0.07542043591073355,0.0,4.949606398506489,4.940351037005257,5.002088249466453,4.950294885296898,4.941158079730542,5.002104384592371,24781.337798532153,21064.13712875233,0.85,0.9188431208212352,0.6946281362188707,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518242235764371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.72230772821,1534.3847734323565,0.42760885721834785,0.07542043591073355,6.112851554438009,3.442577377154732
4574.0,-30.0543169639588,5.037657075500235,35.00324480654253,24.092410364560806,4.9978568646575505,-26.549124473972174,-40.06263299435375,1.4926643746709207,-0.05831857868793122,-5.008550326750863,40.0064872007973,47877.11703424212,15453.95908788495,15453.95908788495,63331.076122127066,87606.14950752315,87606.14950752315,15453.95908788495,103060.1085954081,103060.1085954081,103060.1085954081,127841.44665012494,103688.03471012124,63959.00223684035,44143.36941475654,24781.33805471683,0.0,68924.70746947337,21064.137346509306,1534.3844835078569,0.0,0.886851727693946,2.8165197041419745,0.0014959080323721466,354537.8098342187,1554812.9562665466,4.3854644360599355,1554812.9562665466,4.3854644360599355,0.85,0.09555458114866316,4.564652377983593,1.2669816756946966,1.0,0.0,4.564652377983619,1.284764411020799,1.2850588534031537,3.5529100423608293,19308.114223264485,1968.8797115492534,2034.6934298245008,2034.6934298245008,7.595227301253887,5.037657075500235,0.570992779482383,4.466664296017852,3.4426302717662423,3.4426302717662423,0.9836086490760693,0.0,0.0,0.00022916812736596424,0.9872994784386235,0.00023211612319332418,198.96802153007317,0.0,0.0,0.0,0.05196983310537662,7.829858834368263e-05,0.0001508695390222816,0.0006886670000633462,0.09555458114866923,0.08122783977958448,0.014326741369084756,0.09555461171888298,0.08122783977957931,0.014326741369083846,0.4276087057868334,0.4276087057868334,0.07542043899728042,0.0,4.9497260259310565,4.940501201840846,5.002034672958871,4.950231748062947,4.941129082702787,5.001847612302356,24781.33805471683,21064.137346509306,0.85,0.9188443222653688,0.6946292380776052,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518237832130085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.721969411641,1534.3844835078569,0.4276087057868334,0.07542043899728042,6.112851554438009,3.4426302717662423
4575.0,-30.054243500787415,5.037624010187669,35.00324471831154,24.092414241191022,4.997857467327036,-26.54905829686982,-40.06256660269571,1.4926722634094094,-0.05808795297878078,-5.008548140026327,40.00648704316025,47877.14194110348,15453.96783750793,15453.96783750793,63331.10977861141,87606.16448480207,87606.16448480207,15453.96783750793,103060.13232230999,103060.13232230999,103060.13232230999,127841.47357539016,103688.01625878667,63958.99371508798,44143.35838188743,24781.341253080172,0.0,68924.6996349676,21064.140065118147,1534.3846464009239,0.0,0.8868517393898366,2.8165169286480993,0.0014959080323721466,354537.84005460225,1554812.949468767,4.38546404307453,1554812.949468767,4.38546404307453,0.85,0.09555455097633392,4.564652377983593,1.2669815949210896,1.0,0.0,4.5646523779837604,1.2847643741176826,1.28505881649158,3.5529101444133575,19308.11078737647,1968.879361186182,2034.6934298245008,2034.6934298245008,7.595231601470734,5.037624010187669,0.5710257731026243,4.466598237085044,3.4426831358390304,3.4426831358390304,0.9836237530968658,0.0,0.0,0.00022916812736596424,0.9872919261255578,0.00023211789877112802,198.96796140223682,0.0,0.0,0.0,0.05196983310537662,7.829917693274212e-05,0.0001508689504332221,0.0006886643133588961,0.0955545509763349,0.08122780970894686,0.014326741267388044,0.09555452896055881,0.08122780970894602,0.014326741267387897,0.42760855398564657,0.42760855398564657,0.07542043960837609,0.0,4.949872029368237,4.9406712262101,5.002044430487217,4.950460187047554,4.9413554787713,5.002087618194935,24781.341253080172,21064.140065118147,0.85,0.9188449150162361,0.6946296783978141,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45182334366907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.721630804897,1534.3846464009239,0.42760855398564657,0.07542043960837609,6.112851554438009,3.4426831358390304
4576.0,-30.05417009245081,5.037591010915054,35.00324462142563,24.092426569573604,4.997870984217423,-26.54899087757602,-40.06250007133929,1.4926917693426247,-0.0579777512237456,-5.008535108681638,40.006486614603766,47877.16574146592,15453.959912713775,15453.959912713775,63331.1256541797,87606.15906445468,87606.15906445468,15453.959912713775,103060.11897716846,103060.11897716846,103060.11897716846,127841.45708148423,103687.98336060469,63958.99003761605,44143.32591443182,24781.338104315775,0.0,68924.6640187476,21064.13738866841,1534.3841943893315,0.0,0.8868518072398683,2.816517001856493,0.0014959080323721466,354538.0201469361,1554812.9309881392,4.385461763293416,1554812.9309881392,4.385461763293416,0.85,0.09555451494796308,4.564652377983593,1.2669815031578766,1.0,0.0,4.5646523779839105,1.2847642828699313,1.2850587252229164,3.5529103967515225,19308.10466129011,1968.8787364992234,2034.6934298245008,2034.6934298245008,7.595227706636245,5.037591010915054,0.5710635501240251,4.466527460791029,3.4427359229289065,3.4427359229289065,0.9836388351225447,0.0,0.0,0.00022916812736596424,0.9872843795119743,0.00023211967303609583,198.96790131931772,0.0,0.0,0.0,0.05196983310537662,7.829976676438802e-05,0.00015086836060157623,0.0006886616209824711,0.09555451494796825,0.08122777439414218,0.014326740553826076,0.09555451060557862,0.08122777439413778,0.0143267405538253,0.42760840319364335,0.42760840319364335,0.075420442045658,0.0,4.950004145780156,4.940833107658875,5.002007724277519,4.95055735745791,4.941505388558994,5.001885675803749,24781.338104315775,21064.13738866841,0.85,0.918845620153528,0.6946303826514594,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518229049302427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.721291951633,1534.3841943893315,0.42760840319364335,0.075420442045658,6.112851554438009,3.4427359229289065
4577.0,-30.054096797449613,5.037558041493704,35.00324455427208,24.092433938663476,4.997882562140939,-26.54892375424792,-40.062429768126435,1.4927095189392203,-0.05791931518427873,-5.008524899129979,40.00648728685591,47877.171452138005,15453.956330561905,15453.956330561905,63331.127782699914,87606.13983268396,87606.13983268396,15453.956330561905,103060.09616324586,103060.09616324586,103060.09616324586,127841.43906931093,103687.93581308884,63958.96743254263,44143.2982006069,24781.34290606506,0.0,68924.64110667196,21064.1414701553,1534.3842619503284,0.0,0.8868518567487598,2.816517425899774,0.0014959080323721466,354538.16124232515,1554812.9599776494,4.385460099780182,1554812.9599776494,4.385460099780182,0.85,0.09555448203913637,4.564652377983593,1.2669813515013084,1.0,0.0,4.564652377983173,1.2847641998382433,1.2850586421721992,3.5529106263688695,19308.09580729968,1968.8778336434646,2034.6934298245008,2034.6934298245008,7.5952259460998315,5.037558041493704,0.571100054079202,4.466457987414502,3.4427886748319803,3.4427886748319803,0.9836539070948515,0.0,0.0,0.00022916812736596424,0.9872768446117081,0.00023212144457423705,198.96784132919706,0.0,0.0,0.0,0.05196983310537662,7.83003900397718e-05,0.00015086773732619246,0.0006886587759470084,0.0955544820391393,0.0812277419615197,0.0143267400776196,0.09555453453364256,0.0812277419615172,0.01432674007761916,0.4276082528283328,0.4276082528283328,0.0754204431315938,0.0,4.950120556294166,4.940978103724149,5.001962002480639,4.9506055839456735,4.941577482702542,5.0017985266391065,24781.34290606506,21064.1414701553,0.85,0.9188459564799882,0.6946306964158201,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518224665191661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.720954448616,1534.3842619503284,0.4276082528283328,0.0754204431315938,6.112851554438009,3.4427886748319803
4578.0,-30.054023622399416,5.037524987070743,35.00324446487405,24.09243289092558,4.997881005860889,-26.548858052339995,-40.062367253098614,1.4927154358015,-0.057734035710666376,-5.008523770955085,40.006486504625435,47877.213137368504,15453.966530755402,15453.966530755402,63331.17966812391,87606.14218233571,87606.14218233571,15453.966530755402,103060.10871309112,103060.10871309112,103060.10871309112,127841.45145339155,103687.90387583135,63958.97483086414,44143.254494408015,24781.342740300428,0.0,68924.59723470845,21064.141329255363,1534.3842545255227,0.0,0.8868518653201293,2.8165151227502934,0.0014959080323721466,354538.1768336364,1554812.9262455476,4.385459811779673,1554812.9262455476,4.385459811779673,0.85,0.09555445140001784,4.564652377983593,1.266981255891733,1.0,0.0,4.564652377984235,1.2847641721594725,1.285058614487085,3.552910702912255,19308.08986015045,1968.8772272030153,2034.6934298245008,2034.6934298245008,7.595230959235153,5.037524987070743,0.5711324279635388,4.466392559107204,3.4428413807413984,3.4428413807413984,0.9836689659261139,0.0,0.0,0.00022916812736596424,0.9872693221045767,0.00023212321322558987,198.96778143728937,0.0,0.0,0.0,0.05196983310537662,7.830094427260487e-05,0.00015086718309335938,0.000688656246066789,0.09555445140001614,0.08122771170876093,0.014326739691255204,0.09555445685702262,0.08122771170876238,0.01432673969125546,0.4276081018879175,0.4276081018879175,0.07542044256503627,0.0,4.95025396540882,4.941130746661656,5.00198631567207,4.9507897352444274,4.941743462478712,5.002085713443364,24781.342740300428,21064.141329255363,0.85,0.9188472941301736,0.6946317433576371,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518220287852184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.720617122059,1534.3842545255227,0.4276081018879175,0.07542044256503627,6.112851554438009,3.4428413807413984
4579.0,-30.053950607877102,5.037492017403657,35.003244365211096,24.092450248450064,4.997896151409934,-26.54879082459671,-40.06230075666679,1.4927363681295682,-0.05756531144095334,-5.008509379413138,40.00648602684125,47877.23526262044,15453.956360050395,15453.956360050395,63331.191622670834,87606.15226424852,87606.15226424852,15453.956360050395,103060.10862429891,103060.10862429891,103060.10862429891,127841.44731669196,103687.88740789932,63958.97040627137,44143.241112919946,24781.33869239305,0.0,68924.579805313,21064.13788853409,1534.3837213867341,0.0,0.8868519402684706,2.816514585690553,0.0014959080323721466,354538.3757239607,1554812.9056420727,4.385457293493755,1554812.9056420727,4.385457293493755,0.8499999999999999,0.09555441451592546,4.564652377983593,1.2669811877561736,1.0,0.0,4.564652377983553,1.2847640742391504,1.2850585165443216,3.5529109737029527,19308.086793598814,1968.8769145017732,2034.6934298245008,2034.6934298245008,7.595225960592672,5.037492017403657,0.571170667411173,4.466321349992484,3.442894006059628,3.442894006059628,0.9836840017313222,0.0,0.0,0.00022916812736596424,0.9872618161615773,0.000232124978009337,198.96772167680558,0.0,0.0,0.0,0.05196983310537662,7.830153380692917e-05,0.00015086659355903508,0.0006886535550475337,0.09555441451593302,0.08122767568253968,0.014326738833393339,0.09555441351038214,0.08122767568253325,0.014326738833392208,0.42760795104799254,0.42760795104799254,0.07542044489479219,0.0,4.950386519829124,4.941293286713972,5.001948797244495,4.950944067972159,4.941970786003765,5.001826085991411,24781.33869239305,21064.13788853409,0.85,0.9188476999287996,0.69463224002027,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215917679078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.72027983565,1534.3837213867341,0.42760795104799254,0.07542044489479219,6.112851554438009,3.442894006059628
4580.0,-30.053877671448717,5.03745905876509,35.003244295002254,24.0924579667859,4.997905790293405,-26.548724217906422,-40.06223433008415,1.4927523367511089,-0.057460141666297204,-5.0085007523428215,40.00648668543452,47877.2574569498,15453.955036628053,15453.955036628053,63331.212493577856,87606.14337079453,87606.14337079453,15453.955036628053,103060.09840742257,103060.09840742257,103060.09840742257,127841.44248498099,103687.84947349521,63958.96355965036,44143.206570938724,24781.344077558413,0.0,68924.55064849714,21064.14246592465,1534.3838596867872,0.0,0.8868519817756862,2.816514210824073,0.0014959080323721466,354538.4949496433,1554812.9340425723,4.385455898839446,1554812.9340425723,4.385455898839446,0.85,0.09555438248145245,4.564652377983593,1.2669810646725819,1.0,0.0,4.564652377982093,1.284763999538795,1.2850584418268463,3.5529111802807467,19308.079729699784,1968.8761941845366,2034.6934298245008,2034.6934298245008,7.595225310164297,5.03745905876509,0.5712063205142446,4.466252738250845,3.4429466018551746,3.4429466018551746,0.9836990291014784,0.0,0.0,0.00022916812736596424,0.9872543183081547,0.00023212674091786884,198.9676619802755,0.0,0.0,0.0,0.05196983310537662,7.830212272609133e-05,0.0001508660046398729,0.0006886508668362795,0.09555438248145427,0.08122764403004937,0.014326738451404905,0.09555441387739898,0.08122764403004783,0.014326738451404634,0.4276078009906469,0.4276078009906469,0.07542044580668943,0.0,4.950514062088928,4.941449196812982,5.001915442727636,4.9510406106765,4.942089226137739,5.00179842719956,24781.344077558413,21064.14246592465,0.85,0.9188483914324765,0.6946328558762064,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518211557095668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.719941772499,1534.3838596867872,0.4276078009906469,0.07542044580668943,6.112851554438009,3.4429466018551746
