time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4581.0,-30.05380486667426,5.037426107832595,35.00324422975865,24.092471098434203,4.99791415150654,-26.54865785744874,-40.062167938426114,1.492767142281045,-0.057224104812405585,-5.008492418058887,40.00648668963905,47877.2792166703,15453.954111899326,15453.954111899326,63331.23332856962,87606.16541046795,87606.16541046795,15453.954111899326,103060.11952236727,103060.11952236727,103060.11952236727,127841.4650178009,103687.84194652908,63958.95575273129,44143.20688199754,24781.34549543363,0.0,68924.55237743117,21064.143671118585,1534.3837798621912,0.0,0.8868520241621546,2.816512081983506,0.0014959080323721466,354538.6101290622,1554812.934223882,4.385454474642086,1554812.934223882,4.385454474642086,0.85,0.09555434946282548,4.564652377983593,1.2669809608208018,1.0,0.0,4.564652377983303,1.2847639302793272,1.2850583725515057,3.5529113718122267,19308.078328076906,1968.8760512587792,2034.6934298245008,2034.6934298245008,7.59522485568368,5.037426107832595,0.5712417970413002,4.466184310791295,3.442999146028213,3.442999146028213,0.9837140417223466,0.0,0.0,0.00022916812736596424,0.9872468340499793,0.00023212850065656694,198.9676023915364,0.0,0.0,0.0,0.05196983310537662,7.830271133971364e-05,0.00015086541602625059,0.0006886481800197087,0.09555434946283285,0.08122761169684324,0.014326737765989608,0.0955543412491767,0.08122761169683698,0.014326737765988501,0.4276076512655075,0.4276076512655075,0.07542044581189802,0.0,4.950661747519575,4.941627923722422,5.001887069719544,4.951268313246487,4.942358664486278,5.001789423538241,24781.34549543363,21064.143671118585,0.85,0.9188486706706123,0.6946331541551999,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518207201178808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.719604578686,1534.3837798621912,0.4276076512655075,0.07542044581189802,6.112851554438009,3.442999146028213
4582.0,-30.053732206902854,5.0373931054339804,35.003244142489976,24.092469561751955,4.9979157095628715,-26.548592307832497,-40.062101651541866,1.4927758104925608,-0.05711798567921278,-5.008488793118609,40.00648591762083,47877.300869100916,15453.960287833754,15453.960287833754,63331.26115693467,87606.15124385909,87606.15124385909,15453.960287833754,103060.11153169285,103060.11153169285,103060.11153169285,127841.45577602283,103687.79515840203,63958.94478364412,44143.16708306435,24781.344244329986,0.0,68924.51132739434,21064.14260768049,1534.383650788829,0.0,0.8868520453991416,2.8165111106373875,0.0014959080323721466,354538.6602255789,1554812.9009321637,4.385453761073328,1554812.9009321637,4.385453761073328,0.85,0.09555431805443325,4.564652377983593,1.2669808674091474,1.0,0.0,4.564652377984375,1.2847638897299063,1.2850583319927915,3.552911483948394,19308.06961549494,1968.8751628226705,2034.6934298245008,2034.6934298245008,7.595227890998159,5.0373931054339804,0.5712750997194078,4.466118005714573,3.4430516375948526,3.4430516375948526,0.983729039312815,0.0,0.0,0.00022916812736596424,0.9872393647589979,0.0002321302569026997,198.96754292151388,0.0,0.0,0.0,0.05196983310537662,7.830329902851596e-05,0.00015086482833744829,0.0006886454974246198,0.09555431805443261,0.08122758085430515,0.014326737200127462,0.09555430254492071,0.08122758085430569,0.014326737200127556,0.42760750329429303,0.42760750329429303,0.0754204453717309,0.0,4.950802184054339,4.941790400659613,5.001902494843591,4.951370807439389,4.942447195478451,5.001971087382117,24781.344244329986,21064.14260768049,0.85,0.9188496216695465,0.694633882011607,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518202853127207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.71926717862,1534.383650788829,0.42760750329429303,0.0754204453717309,6.112851554438009,3.4430516375948526
4583.0,-30.053659605632376,5.037360144843181,35.003244042049616,24.092482379078888,4.99792647693253,-26.54852588986585,-40.06203525988383,1.4927927611659964,-0.0569439237378333,-5.008477906292048,40.00648535942924,47877.32165549074,15453.955270895978,15453.955270895978,63331.27692638672,87606.16050722773,87606.16050722773,15453.955270895978,103060.11577812371,103060.11577812371,103060.11577812371,127841.45689288068,103687.77605266357,63958.93720092658,44143.15427970776,24781.34111475697,0.0,68924.49539446473,21064.139947543426,1534.3832499354296,0.0,0.8868521028077957,2.81651009426155,0.0014959080323721466,354538.8106810801,1554812.8768612852,4.385451832126478,1554812.8768612852,4.385451832126478,0.85,0.09555428352513733,4.564652377983593,1.2669807289401072,1.0,0.0,4.5646523779858095,1.2847638104355874,1.2850582526803,3.552911703230486,19308.066057748074,1968.8748000334544,2034.6934298245008,2034.6934298245008,7.595225425301017,5.037360144843181,0.5713115854463053,4.466048559396875,3.4431040587176582,3.4431040587176582,0.9837440167764738,0.0,0.0,0.00022916812736596424,0.9872319015426813,0.00023213201174704598,198.96748349940833,0.0,0.0,0.0,0.05196983310537662,7.83038876503133e-05,0.00015086423971565093,0.0006886428105707328,0.09555428352514213,0.08122754700561007,0.014326736519532058,0.09555424928510454,0.08122754700560599,0.01432673651953134,0.42760735585953813,0.42760735585953813,0.07542044721343454,0.0,4.950944409167391,4.941960347346253,5.001887488626494,4.951533982554224,4.942660815974591,5.001848162679039,24781.34111475697,21064.139947543426,0.85,0.918850062868546,0.6946343441686732,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451819851373808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.718929300483,1534.3832499354296,0.42760735585953813,0.07542044721343454,6.112851554438009,3.4431040587176582
4584.0,-30.053587112057727,5.037327205889634,35.00324395850158,24.092484753951453,4.997936486445132,-26.548459644658326,-40.06196509636936,1.492809019045721,-0.05695034068384075,-5.0084686054256675,40.006485650577034,47877.32429325648,15453.95267442562,15453.95267442562,63331.276967682104,87606.12554966721,87606.12554966721,15453.95267442562,103060.07822409282,103060.07822409282,103060.07822409282,127841.42211671261,103687.7124274843,63958.91117107332,44143.112507123304,24781.343892619785,0.0,68924.4563997431,21064.142308726816,1534.3832198473121,0.0,0.8868521490731067,2.816511264481147,0.0014959080323721466,354538.9392187161,1554812.8894164425,4.385450277599195,1554812.8894164425,4.385450277599195,0.85,0.09555425139925136,4.564652377983593,1.266980600911193,1.0,0.0,4.564652377982915,1.2847637343821292,1.2850581766094118,3.552911913550263,19308.054209879298,1968.8735918870664,2034.6934298245008,2034.6934298245008,7.5952241492019645,5.037327205889634,0.5713473362291293,4.465979869660504,3.44315643744849,3.44315643744849,0.98375898212814,0.0,0.0,0.00022916812736596424,0.9872244494579415,0.00023213376400047054,198.9674241654842,0.0,0.0,0.0,0.05196983310537662,7.830450971745866e-05,0.00015086361764850558,0.0006886399710504585,0.09555425139925634,0.0812275152298628,0.014326736169393546,0.09555429209765473,0.08122751522985856,0.0143267361693928,0.4276072094154337,0.4276072094154337,0.07542044904475018,0.0,4.951055648355009,4.942095476588463,5.00186322583977,4.951518264741821,4.942653662313944,5.0017838582652985,24781.343892619785,21064.142308726816,0.85,0.9188505833165796,0.6946347754356019,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518194177845343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.718592672372,1534.3832198473121,0.4276072094154337,0.07542044904475018,6.112851554438009,3.44315643744849
4585.0,-30.053514737968587,5.0372942603055595,35.0032438773233,24.092498199921124,4.9979431934964405,-26.548393837242415,-40.061902546416945,1.4928222927703045,-0.05667726791108407,-5.008461555047768,40.0064855525046,47877.36223081478,15453.953470088898,15453.953470088898,63331.31570090368,87606.15641889095,87606.15641889095,15453.953470088898,103060.10988897984,103060.10988897984,103060.10988897984,127841.4550555112,103687.71316869452,63958.918980618495,44143.10465341781,24781.345166531348,0.0,68924.44981994916,21064.143391551646,1534.3831616692485,0.0,0.8868521852977373,2.8165084990513454,0.0014959080323721466,354539.03665470745,1554812.8851872692,4.385449060441635,1554812.8851872692,4.385449060441635,0.85,0.09555421955580227,4.564652377983593,1.266980521786027,1.0,0.0,4.564652377984547,1.284763672288389,1.285058114501441,3.5529120852655707,19308.054347902664,1968.8736059615328,2034.6934298245008,2034.6934298245008,7.595224540250201,5.0372942603055595,0.5713820352415357,4.465912225064024,3.443208767772242,3.443208767772242,0.9837739336492121,0.0,0.0,0.00022916812736596424,0.9872170097164175,0.000232135513377949,198.96736492939087,0.0,0.0,0.0,0.05196983310537662,7.830506428689368e-05,0.00015086306307907055,0.0006886374396337682,0.0955542195558042,0.0812274837534802,0.014326735802324013,0.09555419855635473,0.08122748375347855,0.014326735802323723,0.427607061764889,0.427607061764889,0.07542045029618603,0.0,4.951198699193583,4.9422660004390195,5.001850455794454,4.951784287136661,4.9429614900655,5.0018127803563175,24781.345166531348,21064.143391551646,0.85,0.9188512329999531,0.6946353921704774,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518189848386998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.718256306796,1534.3831616692485,0.427607061764889,0.07542045029618603,6.112851554438009,3.443208767772242
4586.0,-30.053442451454014,5.037261334872508,35.003243795472024,24.092505988106154,4.997952312569107,-26.548327867417335,-40.0618362246081,1.4928377285324315,-0.05656293343076868,-5.00845244079617,40.00648537054524,47877.381881401954,15453.951051966129,15453.951051966129,63331.33293336808,87606.150341768,87606.150341768,15453.951051966129,103060.10139373413,103060.10139373413,103060.10139373413,127841.44645093285,103687.67811048853,63958.90965012251,44143.07606707336,24781.345057198727,0.0,68924.42112427208,21064.143298618917,1534.3829728831888,0.0,0.886852232326215,2.816508060635987,0.0014959080323721466,354539.1626133957,1554812.8773406409,4.385447480271943,1554812.8773406409,4.385447480271943,0.85,0.09555418672709913,4.564652377983593,1.2669804074941204,1.0,0.0,4.564652377982481,1.2847636000807663,1.2850580422772697,3.5529122849500383,19308.04781959062,1968.8729402589695,2034.6934298245008,2034.6934298245008,7.5952233518044485,5.037261334872508,0.5714176072643902,4.465843727608118,3.443261041197529,3.443261041197529,0.9837888689135798,0.0,0.0,0.00022916812736596424,0.987209579037546,0.00023213726065075835,198.96730576500994,0.0,0.0,0.0,0.05196983310537662,7.8305652301668e-05,0.00015086247506429623,0.0006886347555507302,0.09555418672710067,0.08122745144073779,0.014326735286362892,0.09555417699285643,0.08122745144073647,0.01432673528636266,0.42760691538655127,0.42760691538655127,0.0754204517647692,0.0,4.951333399702207,4.9424283432431935,5.001828375641594,4.951889507365422,4.943095029158371,5.001757383777033,24781.345057198727,21064.143298618917,0.85,0.9188518655699763,0.6946359664751932,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518185526067138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.717919963981,1534.3829728831888,0.42760691538655127,0.0754204517647692,6.112851554438009,3.443261041197529
4587.0,-30.053370274621084,5.037228406537531,35.00324371412513,24.09251412553715,4.99795924909239,-26.5482622145805,-40.06176993772385,1.4928511890518064,-0.05639566750858194,-5.008445166824204,40.00648522153389,47877.40124688347,15453.95140019731,15453.95140019731,63331.35264708078,87606.15587747599,87606.15587747599,15453.95140019731,103060.1072776733,103060.1072776733,103060.1072776733,127841.45318857682,103687.65371398695,63958.89908339442,44143.06070065837,24781.345910903514,0.0,68924.40661156188,21064.144024267986,1534.3828826044441,0.0,0.8868522698727779,2.816506711773414,0.0014959080323721466,354539.26313949947,1554812.87091483,4.385446218697258,1554812.87091483,4.385446218697258,0.85,0.09555415500765249,4.564652377983593,1.2669803250720726,1.0,0.0,4.564652377983535,1.2847635371132242,1.2850579792952967,3.552912459081812,19308.043276632114,1968.8724770061249,2034.6934298245008,2034.6934298245008,7.595223522951204,5.037228406537531,0.5714523115735473,4.465776094963983,3.4433132657924013,3.4433132657924013,0.9838037902264004,0.0,0.0,0.00022916812736596424,0.987202159693569,0.00023213900528448888,198.96724669043536,0.0,0.0,0.0,0.05196983310537662,7.830624001087717e-05,0.00015086188735508705,0.000688632072862491,0.09555415500765867,0.0812274201535592,0.014326734854099465,0.09555412965404045,0.08122742015355396,0.01432673485409854,0.4276067696433448,0.4276067696433448,0.07542045283374366,0.0,4.95147385768837,4.942595906307929,5.001815100153294,4.952049499315649,4.94327997755056,5.0017758280469025,24781.345910903514,21064.144024267986,0.85,0.9188523450625852,0.6946363937045803,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518181208979966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.717584279224,1534.3828826044441,0.4276067696433448,0.07542045283374366,6.112851554438009,3.4433132657924013
4588.0,-30.053298268766802,5.037195502599097,35.00324363491082,24.092521878797584,4.997968825331853,-26.54819645163415,-40.06170361591501,1.4928670081992035,-0.056294008596239564,-5.008435783533608,40.00648512095656,47877.419752097805,15453.948472612024,15453.948472612024,63331.36822470983,87606.14739245582,87606.14739245582,15453.948472612024,103060.09586506785,103060.09586506785,103060.09586506785,127841.44200456682,103687.61658639462,63958.888946036706,44143.03071150879,24781.34613949897,0.0,68924.37685100776,21064.144218574125,1534.3827065651737,0.0,0.8868523179753925,2.8165064713463566,0.0014959080323721466,354539.39281636506,1554812.8665776348,4.385444602436479,1554812.8665776348,4.385444602436479,0.85,0.09555412241972586,4.564652377983593,1.2669802047358827,1.0,0.0,4.564652377983278,1.2847634631121625,1.2850579052772755,3.552912663725937,19308.03636297235,1968.8717720090297,2034.6934298245008,2034.6934298245008,7.595222084117595,5.037195502599097,0.5714879125324073,4.46570759006669,3.4433654346361373,3.4433654346361373,0.983818695610325,0.0,0.0,0.00022916812736596424,0.9871947579851049,0.0002321407457974184,198.96718775583665,0.0,0.0,0.0,0.05196983310537662,7.830682803381395e-05,0.00015086129933215028,0.0006886293887421943,0.09555412241972741,0.0812273881224269,0.014326734297300513,0.09555411571713232,0.08122738812242558,0.014326734297300282,0.42760662483316775,0.42760662483316775,0.07542045410246069,0.0,4.951603877731088,4.942753263931024,5.001790068390164,4.952141774937388,4.943400520203625,5.001707781594405,24781.34613949897,21064.144218574125,0.85,0.9188529678202502,0.6946369621243486,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518176898445754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.717248806728,1534.3827065651737,0.42760662483316775,0.07542045410246069,6.112851554438009,3.4433654346361373
4589.0,-30.053226372657903,5.037162590092951,35.00324355601654,24.09253012100237,4.997975143558414,-26.5481311132814,-40.06164117073638,1.4928798841818895,-0.05611262530226213,-5.008429018277403,40.006484971849694,47877.45581935114,15453.949500737546,15453.949500737546,63331.405320088685,87606.15623819033,87606.15623819033,15453.949500737546,103060.10573892789,103060.10573892789,103060.10573892789,127841.45290930339,103687.59534502786,63958.894926188674,44143.00046537688,24781.34717037551,0.0,68924.34763575239,21064.14509481918,1534.382638242604,0.0,0.8868523529341298,2.816504877574203,0.0014959080323721466,354539.48631207726,1554812.8601477058,4.385443427813591,1554812.8601477058,4.385443427813591,0.85,0.09555409113375053,4.564652377983593,1.2669801316550005,1.0,0.0,4.564652377984583,1.284763402879062,1.2850578450303707,3.5529128302958632,19308.032407542618,1968.871368667447,2034.6934298245008,2034.6934298245008,7.5952225894151075,5.037162590092951,0.5715222981603398,4.465640291932611,3.443417555958939,3.443417555958939,0.9838335874168397,0.0,0.0,0.00022916812736596424,0.9871873676174336,0.00023214248366959872,198.96712891109598,0.0,0.0,0.0,0.05196983310537662,7.830738168947298e-05,0.00015086074567649126,0.0006886268614965739,0.09555409113375567,0.08122735729564842,0.014326733838107248,0.09555406115790323,0.08122735729564405,0.014326733838106476,0.42760648026199277,0.42760648026199277,0.07542045480890747,0.0,4.951743812074653,4.942919885753099,5.001778638341705,4.952316392975149,4.943599225706237,5.0017457807725805,24781.34717037551,21064.14509481918,0.85,0.9188538955026316,0.6946377798506167,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518172598125254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.716912314856,1534.382638242604,0.42760648026199277,0.07542045480890747,6.112851554438009,3.443417555958939
4590.0,-30.05315454634679,5.037129709848648,35.00324347981735,24.092537734564416,4.997985448182232,-26.548065439079462,-40.06157488385213,1.4928963409148905,-0.05602979933229335,-5.008419081662401,40.00648489256145,47877.47356182202,15453.945629316428,15453.945629316428,63331.41919113845,87606.1438951083,87606.1438951083,15453.945629316428,103060.08952442472,103060.08952442472,103060.08952442472,127841.4367848573,103687.55477596007,63958.88444267364,44142.96703698493,24781.347260432587,0.0,68924.31429741751,21064.145171367698,1534.3824410035684,0.0,0.8868524037747452,2.816504949241346,0.0014959080323721466,354539.6236359428,1554812.85672856,4.385441719555475,1554812.85672856,4.385441719555475,0.85,0.0955540584448787,4.564652377983593,1.2669800008786845,1.0,0.0,4.564652377983497,1.2847633258954279,1.2850577680290936,3.5529130431881026,19308.024853033585,1968.8705983219127,2034.6934298245008,2034.6934298245008,7.595220686710225,5.037129709848648,0.5715580553162347,4.465571654532413,3.44346961985725,3.44346961985725,0.9838484628163571,0.0,0.0,0.00022916812736596424,0.9871799844840324,0.0002321442198665962,198.9670701235174,0.0,0.0,0.0,0.05196983310537662,7.83079694106815e-05,0.00015086015795528275,0.0006886241787535619,0.09555405844488174,0.08122732524283395,0.014326733202047784,0.0955540567840362,0.08122732524283137,0.014326733202047328,0.42760633654895264,0.42760633654895264,0.07542045587402087,0.0,4.951869132421791,4.943072358451559,5.001749958057246,4.952389282330103,4.943701126149392,5.00165412919165,24781.347260432587,21064.145171367698,0.85,0.9188545411979728,0.6946383732629446,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451816830436149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.716576024612,1534.3824410035684,0.42760633654895264,0.07542045587402087,6.112851554438009,3.44346961985725
4591.0,-30.05308283496086,5.037096812025791,35.003243403499255,24.092540877778106,4.997990821747657,-26.548000361453212,-40.061508666817076,1.4929083482400278,-0.05592452728689068,-5.00841308660917,40.0064847366997,47877.49118754258,15453.947738742847,15453.947738742847,63331.43892628543,87606.13364881798,87606.13364881798,15453.947738742847,103060.08138756083,103060.08138756083,103060.08138756083,127841.42997944186,103687.51409386274,63958.87163258746,44142.93606808365,24781.348591881026,0.0,68924.28465996467,21064.14630309887,1534.3824055103391,0.0,0.8868524348394229,2.8165042657553787,0.0014959080323721466,354539.706487506,1554812.8500073384,4.385440675774154,1554812.8500073384,4.385440675774154,0.85,0.09555402764576393,4.564652377983593,1.2669799415348098,1.0,0.0,4.564652377984799,1.284763269725869,1.2850577118466617,3.5529131985206552,19308.017277476923,1968.8698258301179,2034.6934298245008,2034.6934298245008,7.595221723439589,5.037096812025791,0.571592006105365,4.465504805920426,3.443521638633707,3.443521638633707,0.9838633253239163,0.0,0.0,0.00022916812736596424,0.9871726132233922,0.00023214595329753605,198.96701143003614,0.0,0.0,0.0,0.05196983310537662,7.830855651665602e-05,0.0001508595708493082,0.000688621498818879,0.0955540276457661,0.08122729491859455,0.014326732727171542,0.09555403473249194,0.08122729491859271,0.014326732727171217,0.42760619277512135,0.42760619277512135,0.07542045617193323,0.0,4.951990741732402,4.943216782443528,5.001742166692452,4.952488559322262,4.943805867720641,5.001722399475909,24781.348591881026,21064.14630309887,0.85,0.9188552226363852,0.69463892768339,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518164014768706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.716240732621,1534.3824055103391,0.42760619277512135,0.07542045617193323,6.112851554438009,3.443521638633707
4592.0,-30.053011284881475,5.0370639109173,35.003243312705656,24.09254388129341,4.997996932442718,-26.54793535526475,-40.06144622163845,1.4929210028259854,-0.0558371296643827,-5.0084060277703975,40.00648416243121,47877.525895702885,15453.948133018877,15453.948133018877,63331.474028721765,87606.11949650862,87606.11949650862,15453.948133018877,103060.06762952749,103060.06762952749,103060.06762952749,127841.41456732518,103687.46991806611,63958.87631726037,44142.88177867304,24781.34693779768,0.0,68924.22871647072,21064.144897128026,1534.3821739689001,0.0,0.8868524728308187,2.8165039413623534,0.0014959080323721466,354539.80404059176,1554812.8252431767,4.38543939925336,1554812.8252431767,4.38543939925336,0.85,0.09555399563682,4.564652377983593,1.2669798255944626,1.0,0.0,4.564652377986155,1.2847632105284676,1.2850576526356936,3.552913362226486,19308.00905134621,1968.8689869982318,2034.6934298245008,2034.6934298245008,7.5952219172162145,5.0370639109173,0.5716263692454273,4.465437541671872,3.4435735973068926,3.4435735973068926,0.9838781706591122,0.0,0.0,0.00022916812736596424,0.9871652586027235,0.0002321476828412081,198.96695286861365,0.0,0.0,0.0,0.05196983310537662,7.830911018361324e-05,0.00015085901718235101,0.0006886189715216862,0.09555399563682293,0.08122726345108656,0.014326732185736372,0.09555401340107277,0.08122726345108407,0.014326732185735932,0.4276060485660175,0.4276060485660175,0.0754204571042257,0.0,4.95210369278891,4.943350035407832,5.001739966877153,4.952568898105994,4.943896457270682,5.001744588405472,24781.34693779768,21064.144897128026,0.85,0.9188564777307044,0.6946399950684057,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518159732041986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.715905532508,1534.3821739689001,0.4276060485660175,0.0754204571042257,6.112851554438009,3.4435735973068926
4593.0,-30.052939805393578,5.037031047787045,35.00324322626495,24.09256197223442,4.99800770823578,-26.547869946081683,-40.06138000460339,1.4929378489238838,-0.055568684063985074,-5.00839575676635,40.00648410763281,47877.54222922254,15453.943575630534,15453.943575630534,63331.48580485307,87606.15293535625,87606.15293535625,15453.943575630534,103060.09651098678,103060.09651098678,103060.09651098678,127841.44352659464,103687.47550624768,63958.86480011397,44142.900784593,24781.347015607847,0.0,68924.24780020086,21064.14496326667,1534.3819732705788,0.0,0.8868525252839734,2.8165016127883096,0.0014959080323721466,354539.9459858091,1554812.822880106,4.38543763681382,1554812.822880106,4.38543763681382,0.85,0.09555396266657498,4.564652377983593,1.2669797354796901,1.0,0.0,4.564652377982654,1.284763131723431,1.2850575738125962,3.552913580155738,19308.01009194118,1968.8690931093884,2034.6934298245008,2034.6934298245008,7.595219677375912,5.037031047787045,0.5716621267186639,4.465368921068381,3.4436255001592078,3.4436255001592078,0.983893000045488,0.0,0.0,0.00022916812736596424,0.9871579112971532,0.0002321494106903635,198.96689436500242,0.0,0.0,0.0,0.05196983310537662,7.830969729749503e-05,0.0001508584300684692,0.0006886162915509095,0.0955539626665797,0.08122723100404476,0.01432673166253494,0.09555392755383452,0.08122723100404075,0.014326731662534235,0.42760590342726923,0.42760590342726923,0.07542045887804866,0.0,4.952244468011088,4.94352016879202,5.001714232165398,4.952827072702348,4.944220214820348,5.001630821332867,24781.347015607847,21064.14496326667,0.85,0.9188563941740764,0.6946400397144852,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518155458951287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.715569491267,1534.3819732705788,0.42760590342726923,0.07542045887804866,6.112851554438009,3.4436255001592078
4594.0,-30.052868471090022,5.036998198718167,35.003243153969265,24.092564556654565,4.998016572502974,-26.547804858747096,-40.06131378756834,1.4929529601600513,-0.055550313990750055,-5.008387372179029,40.00648434675736,47877.55811809444,15453.941888265374,15453.941888265374,63331.50000635981,87606.12416058197,87606.12416058197,15453.941888265374,103060.06604884734,103060.06604884734,103060.06604884734,127841.41579703792,103687.41807026925,63958.8520277816,44142.851158319616,24781.34974819058,0.0,68924.2009065102,21064.147285961993,1534.381961570798,0.0,0.8868525670757914,2.8165023502912914,0.0014959080323721466,354540.06186079106,1554812.8331918677,4.385436232598051,1554812.8331918677,4.385436232598051,0.85,0.09555393135642785,4.564652377983593,1.2669796261331068,1.0,0.0,4.564652377982188,1.2847630610339815,1.2850575031069462,3.5529137756419815,19307.9993965853,1968.8680024866087,2034.6934298245008,2034.6934298245008,7.595218848078909,5.036998198718167,0.5716970106656794,4.4653011880524875,3.4436773596331096,3.4436773596331096,0.9839078170380313,0.0,0.0,0.00022916812736596424,0.9871505789737509,0.00023215113504183844,198.96683598025407,0.0,0.0,0.0,0.05196983310537662,7.831028441544641e-05,0.00015085784295051783,0.0006886136115615565,0.09555393135643274,0.08122720013534884,0.014326731221083893,0.09555395634895389,0.0812272001353447,0.014326731221083161,0.4276057598710528,0.4276057598710528,0.07542045989584577,0.0,4.9523598020450095,4.94366062886786,5.001687057782647,4.9528370581882655,4.944238397770732,5.001594301663317,24781.34974819058,21064.147285961993,0.85,0.9188572253781163,0.6946407428507769,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518151190078943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.715234420846,1534.381961570798,0.4276057598710528,0.07542045989584577,6.112851554438009,3.4436773596331096
4595.0,-30.0527972770945,5.036965309425444,35.00324306726094,24.09257342750209,4.998019053419177,-26.54774053604113,-40.061251482088096,1.492962312365833,-0.05527588566059194,-5.0083833026017075,40.006483782363965,47877.59166281042,15453.946715126809,15453.946715126809,63331.53837793723,87606.15346499106,87606.15346499106,15453.946715126809,103060.10018011786,103060.10018011786,103060.10018011786,127841.44953899748,103687.41584908,63958.8540468995,44142.846446867225,24781.349358879615,0.0,68924.19580574684,21064.146955047672,1534.3818753798198,0.0,0.8868525898232383,2.8164992190832376,0.0014959080323721466,354540.1181023529,1554812.8088535483,4.385435468278053,1554812.8088535483,4.385435468278053,0.85,0.09555390093314028,4.564652377983593,1.2669795634923506,1.0,0.0,4.564652377985664,1.2847630172849323,1.2850574593478705,3.5529138966266283,19307.998982969824,1968.867960309568,2034.6934298245008,2034.6934298245008,7.595221220358371,5.036965309425444,0.57172990462138,4.465235404804064,3.443729168576976,3.443729168576976,0.9839226195934218,0.0,0.0,0.00022916812736596424,0.9871432611309319,0.00023215285601343736,198.9667777103774,0.0,0.0,0.0,0.05196983310537662,7.83108368550401e-05,0.00015085729051092414,0.0006886110898668515,0.09555390093313962,0.08122717012309356,0.014326730810046049,0.0955538472015132,0.08122717012309413,0.014326730810046148,0.4276056158941035,0.4276056158941035,0.07542046020432568,0.0,4.952507780497513,4.943833285317794,5.001695069306834,4.953107416941123,4.944531643185883,5.001734852782306,24781.349358879615,21064.146955047672,0.85,0.91885785009996,0.6946412809479371,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518146929879745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.714898824546,1534.3818753798198,0.4276056158941035,0.07542046020432568,6.112851554438009,3.443729168576976
4596.0,-30.052726134099885,5.036932449655167,35.00324296772464,24.09258121568712,4.9980282228796895,-26.5476755903257,-40.06118526505304,1.492977679105501,-0.05516768442879538,-5.0083738161964515,40.00648323530394,47877.60677134573,15453.943172433272,15453.943172433272,63331.549943779,87606.14721257193,87606.14721257193,15453.943172433272,103060.0903850052,103060.0903850052,103060.0903850052,127841.43714299328,103687.38116343436,63958.840722208166,44142.82271247355,24781.34675798808,0.0,68924.16947046164,21064.144744289868,1534.3815344061165,0.0,0.8868526400665769,2.8164989047314344,0.0014959080323721466,354540.2492045089,1554812.785262698,4.385433780089205,1554812.785262698,4.385433780089205,0.85,0.09555386817659779,4.564652377983593,1.2669794502994045,1.0,0.0,4.564652377983246,1.2847629454002658,1.2850573874467295,3.5529140954181884,19307.992524033558,1968.867301681365,2034.6934298245008,2034.6934298245008,7.595219479214727,5.036932449655167,0.5717651576486311,4.4651672920065355,3.443780910638202,3.443780910638202,0.9839374030394863,0.0,0.0,0.00022916812736596424,0.9871359485888164,0.000232154575763933,198.9667194822773,0.0,0.0,0.0,0.05196983310537662,7.831142398089044e-05,0.0001508567033850738,0.0006886084098414426,0.09555386817660314,0.08122713792600322,0.014326730250599919,0.09555382071594831,0.08122713792599867,0.014326730250599117,0.4276054736274546,0.4276054736274546,0.07542046206184726,0.0,4.952643848059495,4.943995596320576,5.001682291634381,4.953206131767672,4.9446628623744004,5.001649217184877,24781.34675798808,21064.144744289868,0.85,0.9188583689923252,0.6946417655691057,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518142678062467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.71456279522,1534.3815344061165,0.4276054736274546,0.07542046206184726,6.112851554438009,3.443780910638202
4597.0,-30.052655092491417,5.036899585462364,35.00324287018075,24.092584184277825,4.998034666992924,-26.54761100843455,-40.061119152791775,1.492990582936058,-0.05509285817197451,-5.008367018819954,40.00648309426561,47877.621665068014,15453.943703136358,15453.943703136358,63331.56536820437,87606.13132873329,87606.13132873329,15453.943703136358,103060.07503186965,103060.07503186965,103060.07503186965,127841.42283131204,103687.33564229825,63958.82597863299,44142.78851518362,24781.347799442385,0.0,68924.13631462601,21064.145629526025,1534.3814630118438,0.0,0.886852675159435,2.8164987150221688,0.0014959080323721466,354540.343144301,1554812.7791807058,4.385432600960404,1554812.7791807058,4.385432600960404,0.8499999999999999,0.0955538377015527,4.564652377983593,1.2669792887521911,1.0,0.0,4.564652377985308,1.2847628850369435,1.285057327069573,3.5529142623483674,19307.984047382437,1968.8664373035072,2034.6934298245008,2034.6934298245008,7.595219740041778,5.036899585462364,0.5717991677581269,4.465100417704237,3.4438326067898775,3.4438326067898775,0.9839521733685365,0.0,0.0,0.00022916812736596424,0.9871286465261335,0.0002321562930753192,198.9666613371923,0.0,0.0,0.0,0.05196983310537662,7.831201018180319e-05,0.00015085611718416105,0.0006886057340380522,0.09555383770155644,0.0812271076953896,0.014326730006166839,0.09555381361477273,0.08122710769538642,0.014326730006166277,0.4276053322165265,0.4276053322165265,0.07542046390273194,0.0,4.952767329665562,4.944141831494733,5.001676719528177,4.953274160647993,4.944739685810646,5.001667354759718,24781.347799442385,21064.145629526025,0.85,0.9188590347959881,0.6946423158139475,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518138429293528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.71422811731,1534.3814630118438,0.4276053322165265,0.07542046390273194,6.112851554438009,3.4438326067898775
4598.0,-30.052584161460242,5.036866789345273,35.0032427906249,24.09259647773581,4.998048719100369,-26.547545765221326,-40.06105667268855,1.4930103228614464,-0.055007457167505436,-5.008354543119611,40.00648342312081,47877.65336970369,15453.93553405083,15453.93553405083,63331.58890375451,87606.12326334855,87606.12326334855,15453.93553405083,103060.05879739938,103060.05879739938,103060.05879739938,127841.4080164035,103687.30148110421,63958.83158745921,44142.74432627222,24781.349219004107,0.0,68924.09354527632,21064.14683615349,1534.381284035705,0.0,0.8868527374403065,2.8164990492973074,0.0014959080323721466,354540.5155586205,1554812.7933619183,4.385430508307709,1554812.7933619183,4.385430508307709,0.85,0.0955538048910242,4.564652377983593,1.2669791931426153,1.0,0.0,4.564652377983984,1.2847627926948029,1.2850572347062696,3.5529145177135684,19307.977686106147,1968.8657886338503,2034.6934298245008,2034.6934298245008,7.595215725144295,5.036866789345273,0.5718356847888275,4.465031104556446,3.4438842468411406,3.4438842468411406,0.9839669276688973,0.0,0.0,0.00022916812736596424,0.9871213558873437,0.00023215800772536247,198.96660328264488,0.0,0.0,0.0,0.05196983310537662,7.831256418100647e-05,0.00015085556318495777,0.0006886032052242716,0.09555380489102701,0.08122707540720074,0.014326729483826267,0.0955538205202217,0.08122707540719835,0.014326729483825846,0.4276051906231155,0.4276051906231155,0.07542046615892634,0.0,4.9528785424088255,4.944281312528005,5.001627604304531,4.953347085952089,4.944862937123105,5.001454863179504,24781.349219004107,21064.14683615349,0.85,0.91885994644459,0.6946432068526631,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518134186582006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.71389377973,1534.381284035705,0.4276051906231155,0.07542046615892634,6.112851554438009,3.4438842468411406
4599.0,-30.052513392636346,5.036833987539558,35.00324273086857,24.092604650091403,4.998055778537411,-26.547481367325723,-40.06099059535188,1.4930237532268025,-0.0548477583569138,-5.008347854626013,40.00648384071435,47877.66713844132,15453.9362166858,15453.9362166858,63331.603355127125,87606.12825954014,87606.12825954014,15453.9362166858,103060.06447622595,103060.06447622595,103060.06447622595,127841.41813860016,103687.27724736395,63958.81612626502,44142.73457899881,24781.353662374207,0.0,68924.08824137301,21064.150613018075,1534.3814125020251,0.0,0.8868527699569774,2.816497731549619,0.0014959080323721466,354540.60799370386,1554812.8113697905,4.385429415739598,1554812.8113697905,4.385429415739598,0.85,0.09555377487813772,4.564652377983593,1.266979111270048,1.0,0.0,4.564652377985292,1.2847627298683983,1.2850571718654664,3.5529146914552556,19307.973173456005,1968.865328471599,2034.6934298245008,2034.6934298245008,7.595216060642001,5.036833987539558,0.5718695922177677,4.464964395321791,3.443935852654922,3.443935852654922,0.9839816721871205,0.0,0.0,0.00022916812736596424,0.9871140819789073,0.000232159718465916,198.96654536089216,0.0,0.0,0.0,0.05196983310537662,7.831315008013725e-05,0.000150854977285827,0.000688600530798411,0.09555377487814333,0.08122704585765513,0.014326729020488201,0.0955537873174756,0.08122704585765037,0.014326729020487363,0.42760504857145704,0.42760504857145704,0.07542046610203797,0.0,4.953000313487621,4.94443004149872,5.001596480396245,4.953500096269124,4.945037664245319,5.001484701425511,24781.353662374207,21064.150613018075,0.85,0.9188602268243152,0.69464346007412,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518129950476801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.71355959497,1534.3814125020251,0.42760504857145704,0.07542046610203797,6.112851554438009,3.443935852654922
4600.0,-30.05244268975794,5.036801110783699,35.00324263637708,24.092598433513217,4.998053951137328,-26.54741791746662,-40.06092839464543,1.4930291788460428,-0.054764802116380906,-5.0083466884374666,40.00648270945927,47877.69903043339,15453.94521070308,15453.94521070308,63331.64424113647,87606.10812137485,87606.10812137485,15453.94521070308,103060.05333207794,103060.05333207794,103060.05333207794,127841.40443361847,103687.22383221741,63958.814741276066,44142.676767712604,24781.351101540535,0.0,68924.02786925314,21064.148436309453,1534.3812628302928,0.0,0.8868527799851333,2.81649677755965,0.0014959080323721466,354540.62411044945,1554812.7625867138,4.385429078791111,1554812.7625867138,4.385429078791111,0.85,0.09555374535505412,4.564652377983593,1.2669790233531968,1.0,0.0,4.564652377981867,1.2847627044876944,1.2850571464789458,3.552914761643685,19307.963226833395,1968.864314198365,2034.6934298245008,2034.6934298245008,7.595220480972427,5.036801110783699,0.5719009483136492,4.46490016247005,3.44398740209244,3.44398740209244,0.98399640059784,0.0,0.0,0.00022916812736596424,0.9871068149063459,0.0002321614276239265,198.9664874931471,0.0,0.0,0.0,0.05196983310537662,7.831370160939658e-05,0.00015085442575656766,0.0006885980132590658,0.0955537453550508,0.0812270168604983,0.014326728494552509,0.09555374671163591,0.08122701686050111,0.014326728494553007,0.4276049068072295,0.4276049068072295,0.07542046525341303,0.0,4.953116186674038,4.944561275129104,5.001625228656167,4.953581886321103,4.94508842577045,5.00174243897095,24781.351101540535,21064.148436309453,0.85,0.918861624878841,0.6946445312403386,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518125724061317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.713224525027,1534.3812628302928,0.4276049068072295,0.07542046525341303,6.112851554438009,3.44398740209244
4601.0,-30.05237212150238,5.036768323509305,35.003242534464114,24.092610587272816,4.998068888196488,-26.547352912214944,-40.06086221253497,1.4930496789090522,-0.05469986575934627,-5.008332668085074,40.00648230431088,47877.71146090545,15453.934472927323,15453.934472927323,63331.64593383277,87606.09538037048,87606.09538037048,15453.934472927323,103060.0298532978,103060.0298532978,103060.0298532978,127841.37730415455,103687.1855680528,63958.8016485879,44142.64879940544,24781.34745085675,0.0,68923.9962502622,21064.145333228236,1534.3807572789865,0.0,0.8868528527815491,2.8164975611054293,0.0014959080323721466,354540.8178720026,1554812.7451155155,4.385426632813936,1554812.7451155155,4.385426632813936,0.85,0.09555371033704411,4.564652377983593,1.26697887389455,1.0,0.0,4.564652377985225,1.2847626085897044,1.2850570505589778,3.5529150268423932,19307.956101528496,1968.8635876194721,2034.6934298245008,2034.6934298245008,7.59521520362912,5.036768323509305,0.5719379925390884,4.464830330970217,3.444038874250322,3.444038874250322,0.9840111069286633,0.0,0.0,0.00022916812736596424,0.9870995617283034,0.0002321631335391497,198.96642973561958,0.0,0.0,0.0,0.05196983310537662,7.831428844542545e-05,0.00015085383892053878,0.0006885953345565912,0.0955537103370518,0.08122698269055528,0.014326727646496522,0.09555374965473083,0.08122698269054875,0.01432672764649537,0.4276047643107154,0.4276047643107154,0.07542046738289446,0.0,4.9532141843375825,4.944683056687381,5.001588330019615,4.953632802325728,4.945196817643193,5.0014673919725965,24781.34745085675,21064.145333228236,0.85,0.9188620709669291,0.6946450302600281,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518121501586647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.712890492936,1534.3807572789865,0.4276047643107154,0.07542046738289446,6.112851554438009,3.444038874250322
4602.0,-30.05230167648082,5.036735512097429,35.00324244977349,24.092624347563856,4.998073891727434,-26.547289011342837,-40.060799941979326,1.4930612265894276,-0.054391127048631915,-5.008327557002295,40.00648260212553,47877.74185939152,15453.93736942516,15453.93736942516,63331.67922881668,87606.13546286781,87606.13546286781,15453.93736942516,103060.07283229296,103060.07283229296,103060.07283229296,127841.42472229194,103687.19562587676,63958.80202240049,44142.65955941808,24781.35188999898,0.0,68924.01144941707,21064.14910649913,1534.3809256253967,0.0,0.8868528777065663,2.816494100645194,0.0014959080323721466,354540.8885072903,1554812.757958165,4.385425795327396,1554812.757958165,4.385425795327396,0.85,0.09555368082918103,4.564652377983593,1.2669788227928804,1.0,0.0,4.564652377983127,1.2847625545703973,1.2850569965272907,3.552915176228758,19307.95797443133,1968.8637786024108,2034.6934298245008,2034.6934298245008,7.595216627184037,5.036735512097429,0.5719710354505612,4.4647644766468675,3.444090318607186,3.444090318607186,0.9840258053163389,0.0,0.0,0.00022916812736596424,0.9870923212739037,0.00023216483648683296,198.966372078988,0.0,0.0,0.0,0.05196983310537662,7.831484060145483e-05,0.0001508532867645094,0.0006885928141562587,0.09555368082918375,0.08122695342934731,0.014326727399836432,0.0955536454229344,0.08122695342934501,0.014326727399836025,0.42760462074243544,0.42760462074243544,0.07542046793144809,0.0,4.953356693149033,4.944852326746513,5.001579059023925,4.9539364299536714,4.945539117634667,5.0015516925810175,24781.35188999898,21064.14910649913,0.85,0.9188623514070338,0.6946453181200679,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518117287154293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.712556120663,1534.3809256253967,0.42760462074243544,0.07542046793144809,6.112851554438009,3.444090318607186
4603.0,-30.052231266790166,5.036702754441378,35.003242371341216,24.09262644303965,4.998085943168073,-26.54722443740075,-40.06073382971806,1.4930791137786323,-0.054453368616464104,-5.008316365689806,40.006482615032226,47877.753859123026,15453.930918726106,15453.930918726106,63331.684777849136,87606.08981773455,87606.08981773455,15453.930918726106,103060.02073646066,103060.02073646066,103060.02073646066,127841.37274728432,103687.12320622588,63958.7872476141,44142.595509568644,24781.35201082365,0.0,68923.94752039229,21064.149209200103,1534.3806977425738,0.0,0.8868529345966172,2.81649622516217,0.0014959080323721466,354541.04317153903,1554812.75851474,4.385423883808196,1554812.75851474,4.385423883808196,0.85,0.09555364799872686,4.564652377983593,1.2669786683889104,1.0,0.0,4.564652377983963,1.2847624708952834,1.285056912833,3.55291540762607,19307.944488913014,1968.862403462244,2034.6934298245008,2034.6934298245008,7.595213456829738,5.036702754441378,0.5720067503123047,4.464696004129073,3.4441417010371187,3.4441417010371187,0.9840404860106053,0.0,0.0,0.00022916812736596424,0.9870850845081001,0.00023216653859192587,198.9663144513068,0.0,0.0,0.0,0.05196983310537662,7.831542682601172e-05,0.00015085270053995253,0.0006885901382449411,0.09555364799872944,0.08122692134121812,0.014326726657511318,0.09555370943843018,0.08122692134121592,0.014326726657510933,0.4276044792788995,0.4276044792788995,0.07542046886673726,0.0,4.9534537033220545,4.944973770889305,5.001537487597261,4.9538629970733155,4.945480808015361,5.001392479619312,24781.35201082365,21064.149209200103,0.85,0.9188632841888722,0.6946461365254449,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451811308008408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.71222163188,1534.3806977425738,0.4276044792788995,0.07542046886673726,6.112851554438009,3.4441417010371187
4604.0,-30.05216104889129,5.036669954344321,35.003242290868975,24.092635313887172,4.998088395052463,-26.547160996106395,-40.06067162901161,1.4930883422675918,-0.054180313739834673,-5.00831275119142,40.00648239874839,47877.78353178316,15453.9360116468,15453.9360116468,63331.719543429965,87606.11935550913,87606.11935550913,15453.9360116468,103060.05536715593,103060.05536715593,103060.05536715593,127841.40929799891,103687.12165281881,63958.78582909283,44142.59535969554,24781.353930842983,0.0,68923.94929053853,21064.150841216535,1534.380754454237,0.0,0.886852953768617,2.816493058909034,0.0014959080323721466,354541.093124018,1554812.7491879403,4.385423239624494,1554812.7491879403,4.385423239624494,0.85,0.09555361844895505,4.564652377983593,1.2669786079460752,1.0,0.0,4.56465237798478,1.2847624277250136,1.2850568696528366,3.552915527010256,19307.944199647613,1968.862373965382,2034.6934298245008,2034.6934298245008,7.5952159598705515,5.036669954344321,0.5720390358797154,4.464630918464605,3.444193044997706,3.444193044997706,0.9840551557136302,0.0,0.0,0.00022916812736596424,0.9870778675118207,0.00023216823607203395,198.9662569806333,0.0,0.0,0.0,0.05196983310537662,7.831597837009489e-05,0.00015085214899586934,0.0006885876206379302,0.09555361844895496,0.08122689227788084,0.014326726171074118,0.09555360761611119,0.08122689227788092,0.01432672617107413,0.4276043367105666,0.4276043367105666,0.07542046814567473,0.0,4.953588078406256,4.945131872861737,5.001537292045725,4.9541324374515625,4.945771148245399,5.001543381961312,24781.353930842983,21064.150841216535,0.85,0.9188637649950185,0.6946465491981834,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518108875126312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.711888783466,1534.380754454237,0.4276043367105666,0.07542046814567473,6.112851554438009,3.444193044997706
4605.0,-30.0520909133946,5.036637221496546,35.00324221130097,24.09264250835406,4.998101474483852,-26.54709656612647,-40.06060551675034,1.4931071272157441,-0.05416903495472525,-5.008300567096081,40.00648226414215,47877.794372512544,15453.927941732944,15453.927941732944,63331.72231424549,87606.0923965213,87606.0923965213,15453.927941732944,103060.02033825424,103060.02033825424,103060.02033825424,127841.3730309712,103687.0685168189,63958.770492810254,44142.5533600096,24781.352692716955,0.0,68923.90605272655,21064.149788809413,1534.380427728513,0.0,0.8868530162434842,2.81649433319209,0.0014959080323721466,354541.2615086315,1554812.74338332,4.385421140454388,1554812.74338332,4.385421140454388,0.8500000000000001,0.09555358480409064,4.564652377983593,1.2669784859614448,1.0,0.0,4.564652377982337,1.2847623398502588,1.2850567817579426,3.5529157700214116,19307.934305005874,1968.8613649927217,2034.6934298245008,2034.6934298245008,7.595211993713418,5.036637221496546,0.5720751020672532,4.464562119429293,3.4442443215591623,3.4442443215591623,0.9840698061597607,0.0,0.0,0.00022916812736596424,0.9870706590416549,0.00023216993157152818,198.96619957743587,0.0,0.0,0.0,0.05196983310537662,7.83165646025265e-05,0.00015085156276343773,0.0006885849446906672,0.09555358480409586,0.08122685958704018,0.014326725217055683,0.09555363723247715,0.08122685958703574,0.014326725217054899,0.4276041955632671,0.4276041955632671,0.07542046858195298,0.0,4.953692141218767,4.945261863027554,5.001494305034328,4.954131532141332,4.945804970401639,5.001345522249721,24781.352692716955,21064.149788809413,0.85,0.9188643816239453,0.6946471422540417,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518104681625026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.711554439813,1534.380427728513,0.4276041955632671,0.07542046858195298,6.112851554438009,3.4442443215591623
