time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4606.0,-30.0520209334392,5.036604398762432,35.003242116362536,24.09264697870242,4.9980987493862825,-26.547033856697606,-40.06054342081768,1.4931116726446858,-0.053868403688170474,-5.008300757190513,40.0064816573069,47877.8234570899,15453.938728093784,15453.938728093784,63331.76218518369,87606.12534856575,87606.12534856575,15453.938728093784,103060.06407665953,103060.06407665953,103060.06407665953,127841.41794332015,103687.068111559,63958.76622008315,44142.557657195386,24781.35386666061,0.0,68923.91152385599,21064.150786661517,1534.3805290112095,0.0,0.8868530174730612,2.816490360378675,0.0014959080323721466,354541.2588815192,1554812.717214783,4.3854210991403155,1554812.717214783,4.3854210991403155,0.85,0.09555355681341354,4.564652377983593,1.2669784128805621,1.0,0.0,4.564652377982169,1.2847623185870425,1.285056760489853,3.5529158288232736,19307.934229541002,1968.8613572974464,2034.6934298245008,2034.6934298245008,7.59521729493506,5.036604398762432,0.5721055843547402,4.464498814407691,3.4442955637406576,3.4442955637406576,0.9840844467830451,0.0,0.0,0.00022916812736596424,0.9870634666144976,0.00023217162332223867,198.96614230157604,0.0,0.0,0.0,0.05196983310537662,7.831711522495442e-05,0.00015085101214100982,0.0006885824312906923,0.09555355681341315,0.08122683195914071,0.01432672485427244,0.09555350888890285,0.08122683195914104,0.014326724854272499,0.4276040539527462,0.4276040539527462,0.07542046734795825,0.0,4.953840257523382,4.945430628343331,5.0015253060869895,4.954432353502341,4.946105329720353,5.001648948920774,24781.35386666061,21064.150786661517,0.85,0.9188648871627556,0.6946475090944076,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451810049304732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.711220785968,1534.3805290112095,0.4276040539527462,0.07542046734795825,6.112851554438009,3.4442955637406576
4607.0,-30.051951006350386,5.036571663754877,35.00324201042537,24.092659237235807,4.99811318415969,-26.546969478724048,-40.06048111533744,1.493131656533348,-0.05379421370207638,-5.008287070419887,40.006481147067525,47877.85115078579,15453.928200906506,15453.928200906506,63331.7793516923,87606.11532997781,87606.11532997781,15453.928200906506,103060.04353088432,103060.04353088432,103060.04353088432,127841.3931648625,103687.03263353201,63958.768454339974,44142.51575465782,24781.34963397818,0.0,68923.865388636,21064.147188881452,1534.3799975071702,0.0,0.8868530889526411,2.8164909833784226,0.0014959080323721466,354541.44803323003,1554812.695211748,4.385418697410015,1554812.695211748,4.385418697410015,0.8499999999999999,0.09555352232820975,4.564652377983593,1.2669783134246244,1.0,0.0,4.564652377982349,1.2847622251037394,1.2850566669851256,3.5529160873445007,19307.927623052612,1968.8606836231143,2034.6934298245008,2034.6934298245008,7.595212121090624,5.036571663754877,0.5721422038208219,4.464429459934055,3.444346724251694,3.444346724251694,0.9840990640719126,0.0,0.0,0.00022916812736596424,0.987056279677345,0.00023217331380625644,198.9660850690184,0.0,0.0,0.0,0.05196983310537662,7.831766770909865e-05,0.00015085045965686558,0.0006885799093926295,0.09555352232821702,0.08122679836497747,0.01432672396323956,0.09555350462719082,0.08122679836497128,0.014326723963238471,0.4276039144106673,0.4276039144106673,0.07542046923769635,0.0,4.95396557844947,4.945584056997404,5.001491211979555,4.95449285671782,4.9462237733499705,5.001380857753588,24781.34963397818,21064.147188881452,0.85,0.9188657512835067,0.6946483758683647,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518096313761135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.71088635396,1534.3799975071702,0.4276039144106673,0.07542046923769635,6.112851554438009,3.444346724251694
4608.0,-30.05188120445794,5.036538864712155,35.0032419060946,24.092663183715217,4.998113511528667,-26.546906624301307,-40.060419019404776,1.4931389313720393,-0.05357278749113448,-5.008285307992722,40.00648098198411,47877.87931855846,15453.935885126655,15453.935885126655,63331.81520368511,87606.13206738447,87606.13206738447,15453.935885126655,103060.06795251113,103060.06795251113,103060.06795251113,127841.42056512261,103687.01749582481,63958.76474699866,44142.503054251276,24781.35261261147,0.0,68923.85566686274,21064.14972071975,1534.3801556056976,0.0,0.8868530985167185,2.81648827937304,0.0014959080323721466,354541.4723900492,1554812.688092862,4.385418376054842,1554812.688092862,4.385418376054842,0.85,0.09555349483658174,4.564652377983593,1.2669782425416636,1.0,0.0,4.5646523779844586,1.2847621910725309,1.2850566329461177,3.5529161814553247,19307.92480420683,1968.8603961808394,2034.6934298245008,2034.6934298245008,7.595215897689125,5.036538864712155,0.572173459638913,4.464365405073242,3.4443978565223525,3.4443978565223525,0.9841136732921008,0.0,0.0,0.00022916812736596424,0.9870491056638679,0.00023217500127496767,198.96602793896187,0.0,0.0,0.0,0.05196983310537662,7.831821833869659e-05,0.00015084990902726765,0.0006885773959599259,0.0955534948365813,0.08122677097046012,0.014326723866121183,0.09555342376597264,0.0812267709704605,0.014326723866121249,0.4276037757054281,0.4276037757054281,0.0754204696979817,0.0,4.954114298852119,4.945755566952414,5.001510677775457,4.954712520501573,4.946444956136133,5.001591891816815,24781.35261261147,21064.14972071975,0.85,0.9188664010584919,0.6946488825287414,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451809213763461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.710553195526,1534.3801556056976,0.4276037757054281,0.0754204696979817,6.112851554438009,3.4443978565223525
4609.0,-30.051811454650046,5.036506170232731,35.00324181026973,24.09266981938856,4.998130293078412,-26.54684217120653,-40.060352872218914,1.4931610096349253,-0.0536581127467457,-5.0082703490561,40.006481021076226,47877.888373694674,15453.923337530901,15453.923337530901,63331.81171122557,87606.08545657912,87606.08545657912,15453.923337530901,103060.00879411002,103060.00879411002,103060.00879411002,127841.35993910476,103686.94658360553,63958.74950072134,44142.44120320466,24781.351144994733,0.0,68923.7923481994,21064.14847324552,1534.3797494807966,0.0,0.8868531744799585,2.816491147093367,0.0014959080323721466,354541.6791232462,1554812.6897786304,4.385415823672862,1554812.6897786304,4.385415823672862,0.85,0.09555346115938276,4.564652377983593,1.2669781090179457,1.0,0.0,4.564652377984799,1.2847620877919055,1.2850565296418226,3.552916467070388,19307.91159939266,1968.85904966453,2034.6934298245008,2034.6934298245008,7.5952097308653785,5.036506170232731,0.5722105668921564,4.464295603340575,3.44444891491739,3.44444891491739,0.9841282614049686,0.0,0.0,0.00022916812736596424,0.987041937059664,0.0002321766874958137,198.9659708515672,0.0,0.0,0.0,0.05196983310537662,7.831880489632288e-05,0.00015084932246964137,0.0006885747185282622,0.09555346115938934,0.08122673803467727,0.014326723124712072,0.09555350395070729,0.08122673803467167,0.014326723124711085,0.4276036388688787,0.4276036388688787,0.07542047224127627,0.0,4.9542082040683795,4.945875702030662,5.001455817605063,4.9546122363093446,4.946384660522426,5.001264817907554,24781.351144994733,21064.14847324552,0.85,0.9188671945280749,0.6946496520652562,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518087968987354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.710219859893,1534.3797494807966,0.4276036388688787,0.07542047224127627,6.112851554438009,3.44444891491739
4610.0,-30.051741820287592,5.036473438822497,35.00324173504785,24.09267327692362,4.99813398008293,-26.546779131594363,-40.06029077628625,1.4931712913896795,-0.05351922601494152,-5.008266482460233,40.00648142953554,47877.91564532324,15453.927769228038,15453.927769228038,63331.84341455128,87606.08434536842,87606.08434536842,15453.927769228038,103060.01211459647,103060.01211459647,103060.01211459647,127841.36881361432,103686.91521556399,63958.746515518826,44142.40966671685,24781.356699017855,0.0,68923.7663657347,21064.153194165177,1534.3800052523593,0.0,0.8868531926729671,2.816489773404768,0.0014959080323721466,354541.73255979567,1554812.707392607,4.385415212383716,1554812.707392607,4.385415212383716,0.85,0.09555343334509167,4.564652377983593,1.2669779897807167,1.0,0.0,4.5646523779844985,1.2847620396945556,1.2850564815334498,3.5529166000801293,19307.90575823914,1968.858454032635,2034.6934298245008,2034.6934298245008,7.595211908931652,5.036473438822497,0.5722427003099737,4.464230738512524,3.444499950190617,3.444499950190617,0.9841428429116048,0.0,0.0,0.00022916812736596424,0.987034780376483,0.00023217837093699275,198.9659138586927,0.0,0.0,0.0,0.05196983310537662,7.831935553331348e-05,0.00015084877183265077,0.0006885722050618137,0.09555343334509261,0.08122671049674299,0.01432672284834963,0.09555347523471243,0.08122671049674218,0.014326722848349486,0.42760350052487855,0.42760350052487855,0.07542047195484676,0.0,4.9543145469965,4.946003282620154,5.001441707515994,4.954747256445273,4.946520951086029,5.001392618576915,24781.356699017855,21064.153194165177,0.85,0.9188680008937609,0.6946503096082347,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518083803453035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.709887807563,1534.3800052523593,0.42760350052487855,0.07542047195484676,6.112851554438009,3.444499950190617
4611.0,-30.051672384717182,5.0364407144258765,35.00324164348557,24.092686792742484,4.998140372298786,-26.546716000305906,-40.060228610504396,1.4931839878874875,-0.053247853395816946,-5.008259233313264,40.006480803138736,47877.9419417667,15453.926927594557,15453.926927594557,63331.86886936126,87606.11712641433,87606.11712641433,15453.926927594557,103060.04405400889,103060.04405400889,103060.04405400889,127841.39848501989,103686.9190724527,63958.74388780507,44142.416871830705,24781.354431011,0.0,68923.7713028417,21064.15126635935,1534.3797380614471,0.0,0.8868532318210496,2.8164870536366613,0.0014959080323721466,354541.8327433884,1554812.6803805195,4.385413896999476,1554812.6803805195,4.385413896999476,0.85,0.09555340193614192,4.564652377983593,1.266977919996716,1.0,0.0,4.564652377984662,1.284761980301207,1.2850564221264893,3.5529167643281516,19307.90647644397,1968.8585272691462,2034.6934298245008,2034.6934298245008,7.595211495290231,5.0364407144258765,0.5722762770633363,4.46416443736254,3.444550919832251,3.444550919832251,0.9841574056663573,0.0,0.0,0.00022916812736596424,0.9870276441799329,0.00023218004958348198,198.96585702855378,0.0,0.0,0.0,0.05196983310537662,7.831990679327794e-05,0.00015084822057268629,0.0006885696887517059,0.0955534019361432,0.08122667985617137,0.014326722079971835,0.09555337054135037,0.08122667985617028,0.014326722079971644,0.4276033615067022,0.4276033615067022,0.07542047184023615,0.0,4.954451160652582,4.946166377387101,5.001428132768353,4.955011379917437,4.946832528903599,5.001387616307511,24781.354431011,21064.15126635935,0.85,0.9188683043922482,0.6946506413788287,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518079644815631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.70955576747,1534.3797380614471,0.4276033615067022,0.07542047184023615,6.112851554438009,3.444550919832251
4612.0,-30.051602979456334,5.036408032471059,35.00324156057737,24.09269440630453,4.99815112834612,-26.54665245990418,-40.06016263794152,1.4932006087939484,-0.053184035359606696,-5.00824922025619,40.00648087208509,47877.95004412837,15453.921834578028,15453.921834578028,63331.8718787064,87606.1025792703,87606.1025792703,15453.921834578028,103060.02441384832,103060.02441384832,103060.02441384832,127841.37967518452,103686.8776172314,63958.725082089186,44142.39170571356,24781.355261336194,0.0,68923.74696704975,21064.151972135765,1534.379580499481,0.0,0.8868532825136262,2.816487384030198,0.0014959080323721466,354541.97112440097,1554812.6833536904,4.385412193717795,1554812.6833536904,4.385412193717795,0.8500000000000001,0.0955533704611358,4.564652377983593,1.2669777864729985,1.0,0.0,4.564652377984468,1.284761902549751,1.2850563443572143,3.552916979344219,19307.89875692117,1968.8577400968907,2034.6934298245008,2034.6934298245008,7.595208992202319,5.036408032471059,0.5723110544159224,4.464096978055137,3.444601837037308,3.444601837037308,0.9841719534392308,0.0,0.0,0.00022916812736596424,0.987020511154041,0.00023218172750839495,198.96580022325446,0.0,0.0,0.0,0.05196983310537662,7.832049181409652e-05,0.0001508476355518677,0.0006885670183350353,0.0955533704611422,0.08122664918195566,0.014326721279186548,0.09555337740010206,0.0812266491819502,0.014326721279185588,0.4276032241887654,0.4276032241887654,0.07542047188615131,0.0,4.954570162334676,4.946312687635498,5.001392253902907,4.9550651848965686,4.946916951520507,5.001267775915267,24781.355261336194,21064.151972135765,0.85,0.918868672490823,0.6946510042034901,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518075498052667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.709222066052,1534.379580499481,0.4276032241887654,0.07542047188615131,6.112851554438009,3.444601837037308
4613.0,-30.05153371335316,5.036375319999161,35.003241476213695,24.092697898764186,4.998154458316033,-26.546589787401437,-40.06010057693345,1.4932105323643443,-0.053036632109581205,-5.008244961830016,40.006480663874015,47877.975878724996,15453.925496627759,15453.925496627759,63331.901375352754,87606.10339614464,87606.10339614464,15453.925496627759,103060.02889277239,103060.02889277239,103060.02889277239,127841.38574566554,103686.84818254982,63958.720665130306,44142.3639082439,24781.356852893146,0.0,68923.72076113704,21064.153324959174,1534.379599881007,0.0,0.8868533049323803,2.816485944181091,0.0014959080323721466,354542.02997610293,1554812.6743750114,4.3854114404427875,1554812.6743750114,4.3854114404427875,0.85,0.09555334156422722,4.564652377983593,1.2669777144910768,1.0,0.0,4.564652377981536,1.2847618561279766,1.2850562979248008,3.552917107720314,19307.89327578542,1968.8571811765914,2034.6934298245008,2034.6934298245008,7.595210792006496,5.036375319999161,0.5723432161736106,4.46403210382555,3.444652712504981,3.444652712504981,0.9841864892871374,0.0,0.0,0.00022916812736596424,0.9870133924853144,0.0002321834020802043,198.96574353188223,0.0,0.0,0.0,0.05196983310537662,7.832104215234934e-05,0.00015084708521361488,0.0006885645062322208,0.09555334156422915,0.08122662091134122,0.014326720652887927,0.09555333217362835,0.08122662091133959,0.014326720652887636,0.4276030873214893,0.4276030873214893,0.07542047069832078,0.0,4.954696179222822,4.946461517177909,5.001388887312032,4.955208329720449,4.947064926126814,5.001383517322893,24781.356852893146,21064.153324959174,0.85,0.9188694498202822,0.694651643149846,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518071353102189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.708890071955,1534.379599881007,0.4276030873214893,0.07542047069832078,6.112851554438009,3.444652712504981
4614.0,-30.05146455722247,5.0363426694052515,35.00324139538077,24.09271050654354,4.9981668280444875,-26.54652630983097,-40.060038376227,1.4932285806529928,-0.05291442045546546,-5.008233485533577,40.006480597988016,47878.00065468453,15453.918071269096,15453.918071269096,63331.91872595363,87606.10441917868,87606.10441917868,15453.918071269096,103060.02249044778,103060.02249044778,103060.02249044778,127841.37865389502,103686.82315224898,63958.71938775497,44142.33751610445,24781.356163447235,0.0,68923.69367955168,21064.15273893015,1534.3793229594294,0.0,0.8868533635573409,2.8164856780615177,0.0014959080323721466,354542.18857923854,1554812.6715338111,4.385409470631497,1554812.6715338111,4.385409470631497,0.85,0.09555330922074658,4.564652377983593,1.2669776045950134,1.0,0.0,4.564652377983965,1.2847617716993416,1.2850562134768164,3.5529173412016863,19307.888614804924,1968.8567058888534,2034.6934298245008,2034.6934298245008,7.5952071426318275,5.0363426694052515,0.5723785580454122,4.463964111359839,3.4447035242967434,3.4447035242967434,0.9842010069419267,0.0,0.0,0.00022916812736596424,0.9870062851740159,0.0002321850740044278,198.96568693055,0.0,0.0,0.0,0.05196983310537662,7.832159373299322e-05,0.00015084653363297104,0.0006885619884583232,0.09555330922075121,0.08122658957306061,0.014326719647690602,0.09555331221637814,0.08122658957305667,0.014326719647689909,0.42760295106511903,0.42760295106511903,0.07542047047198579,0.0,4.954816397149614,4.946610179545928,5.001347783912479,4.955319065078129,4.947226631771059,5.001205189783889,24781.356163447235,21064.15273893015,0.85,0.9188700626000109,0.6946522755626634,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518067216464705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.708557603573,1534.3793229594294,0.42760295106511903,0.07542047047198579,6.112851554438009,3.4447035242967434
4615.0,-30.05139548409724,5.036309987106059,35.003241319183566,24.092708725389116,4.998170239364856,-26.546463802882492,-40.05997631521893,1.4932385581500922,-0.05286853575063333,-5.008229369086534,40.006480571348,47878.025717766286,15453.921875903083,15453.921875903083,63331.94759366937,87606.08068969796,87606.08068969796,15453.921875903083,103060.00256560104,103060.00256560104,103060.00256560104,127841.36149563793,103686.76929703334,63958.71432510154,44142.283302146454,24781.358930036895,0.0,68923.64223218335,21064.15509053136,1534.3794103770217,0.0,0.8868533845964808,2.8164855556884603,0.0014959080323721466,354542.24546880875,1554812.6703850147,4.385408763711915,1554812.6703850147,4.385408763711915,0.85,0.09555328080867292,4.564652377983593,1.2669775315141307,1.0,0.0,4.564652377984487,1.2847617250253114,1.2850561667920894,3.5529174702754034,19307.878586235496,1968.8556832593697,2034.6934298245008,2034.6934298245008,7.595209012512532,5.036309987106059,0.5724105759360878,4.4638994111699715,3.444754300234246,3.444754300234246,0.9842155143526418,0.0,0.0,0.00022916812736596424,0.9869991864484631,0.00023218674393297528,198.96563039718637,0.0,0.0,0.0,0.05196983310537662,7.832214407840467e-05,0.00015084598328755957,0.000688559476322832,0.09555328080867323,0.08122656183901959,0.014326718969653636,0.09555331577546348,0.08122656183901934,0.014326718969653589,0.4276028153865513,0.4276028153865513,0.07542046872323642,0.0,4.954923721714522,4.946737444799567,5.001342012540704,4.955360833335874,4.947254326643588,5.001326753480328,24781.358930036895,21064.15509053136,0.85,0.9188711673176351,0.6946531577144369,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451806308639723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.708225240947,1534.3794103770217,0.4276028153865513,0.07542046872323642,6.112851554438009,3.444754300234246
4616.0,-30.051326510616274,5.036277328953846,35.00324123239565,24.092716758046322,4.998178363555522,-26.546400914265373,-40.05991421928627,1.49325276720464,-0.052740417335883194,-5.008220922967683,40.00648011047459,47878.05006098145,15453.918978265605,15453.918978265605,63331.96903924705,87606.08017031544,87606.08017031544,15453.918978265605,103059.99914858105,103059.99914858105,103059.99914858105,127841.35630059172,103686.74086018746,63958.710750853614,44142.25567703761,24781.357152010678,0.0,68923.61282904829,21064.153579209076,1534.3791402163622,0.0,0.8868534292349985,2.816484858177545,0.0014959080323721466,354542.3621947505,1554812.6505107866,4.38540726384828,1554812.6505107866,4.38540726384828,0.85,0.0955532493579634,4.564652377983593,1.2669774370035158,1.0,0.0,4.564652377983906,1.2847616585563586,1.2850561003079033,3.5529176540905896,19307.873290910247,1968.8551432864688,2034.6934298245008,2034.6934298245008,7.595207588397507,5.036277328953846,0.5724444690947594,4.463832859859086,3.444805012189665,3.444805012189665,0.9842300034827615,0.0,0.0,0.00022916812736596424,0.9869920980184124,0.00023218841146354253,198.9655739454093,0.0,0.0,0.0,0.05196983310537662,7.832269473709924e-05,0.000150845432628865,0.0006885569627573125,0.09555324935796877,0.08122653135593445,0.01432671800203432,0.0955532800967217,0.08122653135592989,0.014326718002033514,0.4276026789712422,0.4276026789712422,0.07542046787262965,0.0,4.955031870652476,4.946867720573607,5.001324667579752,4.955480505631783,4.947404869755644,5.001271345991313,24781.357152010678,21064.153579209076,0.85,0.9188718704623011,0.6946538072479413,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518058961289269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.707893520646,1534.3791402163622,0.4276026789712422,0.07542046787262965,6.112851554438009,3.444805012189665
4617.0,-30.05125766196119,5.036244682670386,35.003241149675596,24.092730099242203,4.998185842131496,-26.54633820258099,-40.05985212335361,1.4932663827512866,-0.05249837224840803,-5.0082134603788395,40.00648005538505,47878.07395322693,15453.917554015123,15453.917554015123,63331.991507242055,87606.10722301394,87606.10722301394,15453.917554015123,103060.02477702906,103060.02477702906,103060.02477702906,127841.38302415851,103686.73975635585,63958.706486568946,44142.25918865211,24781.358247129447,0.0,68923.61743578156,21064.15451006003,1534.37906037589,0.0,0.8868534674008257,2.816482548743762,0.0014959080323721466,354542.4653282651,1554812.6481351631,4.385405981468503,1554812.6481351631,4.385405981468503,0.8500000000000001,0.0955532190320054,4.564652377983593,1.2669773523835466,1.0,0.0,4.564652377985379,1.2847615948638,1.2850560366007477,3.5529178302278717,19307.87308536187,1968.8551223263673,2034.6934298245008,2034.6934298245008,7.595206888414673,5.036244682670386,0.5724778854414518,4.463766797228934,3.444855676958924,3.444855676958924,0.9842444791311211,0.0,0.0,0.00022916812736596424,0.9869850224715357,0.00023219007598727098,198.96551759582871,0.0,0.0,0.0,0.05196983310537662,7.832324539937307e-05,0.00015084488196659117,0.0006885544491754547,0.09555321903200578,0.08122650181776112,0.014326717214244665,0.09555320088596467,0.08122650181776078,0.014326717214244607,0.4276025422340218,0.4276025422340218,0.0754204670345583,0.0,4.955165679977597,4.9470281847872,5.001307304906788,4.955715088130432,4.947684219700932,5.001252042520832,24781.358247129447,21064.15451006003,0.85,0.9188721350305008,0.6946541074666682,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518054842134485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.70756210658,1534.37906037589,0.4276025422340218,0.0754204670345583,6.112851554438009,3.444855676958924
4618.0,-30.051188962577108,5.036211998812147,35.00324105027058,24.09273387109863,4.998187703167139,-26.546276187012978,-40.05979016711933,1.493274927602977,-0.05231713396398163,-5.008209932295018,40.0064794039569,47878.09763965192,15453.922062988586,15453.922062988586,63332.01970264051,87606.11589566436,87606.11589566436,15453.922062988586,103060.03795865295,103060.03795865295,103060.03795865295,127841.39534794402,103686.71776354025,63958.69950752742,44142.24250668092,24781.357389291083,0.0,68923.599895972,21064.15378089742,1534.378956372736,0.0,0.8868534877082928,2.816480579018803,0.0014959080323721466,354542.51408664556,1554812.620043651,4.385405299133392,1554812.620043651,4.385405299133392,0.85,0.09555319024125164,4.564652377983593,1.266977261169814,1.0,0.0,4.564652377984433,1.2847615548915952,1.285055996619382,3.5529179407681966,19307.8689900022,1968.854704715902,2034.6934298245008,2034.6934298245008,7.595209104460293,5.036211998812147,0.5725094826328254,4.463702516179322,3.444906290878337,3.444906290878337,0.9842589402509534,0.0,0.0,0.00022916812736596424,0.9869779623197117,0.0002321917369130982,198.96546136845163,0.0,0.0,0.0,0.05196983310537662,7.832379482637896e-05,0.00015084433253958527,0.0006885519412321657,0.09555319024125211,0.08122647363233834,0.014326716608913775,0.09555312977145959,0.08122647363233794,0.014326716608913704,0.42760240715755476,0.42760240715755476,0.07542046619387745,0.0,4.9553097645061825,4.947195004016805,5.00132244885566,4.9558927983310355,4.9478689845818735,5.001389732454527,24781.357389291083,21064.15378089742,0.85,0.9188727779487578,0.694654627905615,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518050730436742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.70723049095,1534.378956372736,0.42760240715755476,0.07542046619387745,6.112851554438009,3.444906290878337
4619.0,-30.051120305903464,5.036179411893344,35.003240963060684,24.09274064647036,4.9982036030875605,-26.54621280590936,-40.05972419455645,1.4932961030934986,-0.05238425280015235,-5.008195867920134,40.00647956035877,47878.10241687114,15453.910430256446,15453.910430256446,63332.01284712758,87606.07406071977,87606.07406071977,15453.910430256446,103059.98449097622,103059.98449097622,103059.98449097622,127841.34141252367,103686.65172418654,63958.680080337916,44142.190715387354,24781.356921547456,0.0,68923.54763693482,21064.153383315337,1534.378628081532,0.0,0.8868535586955151,2.8164831030288946,0.0014959080323721466,354542.7084574039,1554812.6267881636,4.385402913948137,1554812.6267881636,4.385402913948137,0.85,0.09555315765138139,4.564652377983593,1.2669771419325846,1.0,0.0,4.564652377984031,1.2847614558341758,1.2850558975392607,3.5529182147045613,19307.8566925815,1968.8534507279755,2034.6934298245008,2034.6934298245008,7.595203387268712,5.036179411893344,0.572545751981278,4.463633659912066,3.4449568390522187,3.4449568390522187,0.9842733825863482,0.0,0.0,0.00022916812736596424,0.9869709066115986,0.00023219339681726655,198.96540517606292,0.0,0.0,0.0,0.05196983310537662,7.832437987404704e-05,0.0001508437474919172,0.0006885492706929364,0.09555315765138786,0.0812264419530538,0.014326715698334063,0.09555320260627685,0.0812264419530483,0.014326715698333095,0.42760227390220423,0.42760227390220423,0.07542046731160226,0.0,4.955404791976605,4.947315813845137,5.001271251951266,4.955811615119956,4.947825772479689,5.001093204400149,24781.356921547456,21064.153383315337,0.85,0.918873375188673,0.6946552239167413,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518046627655905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.706898179878,1534.378628081532,0.42760227390220423,0.07542046731160226,6.112851554438009,3.4449568390522187
4620.0,-30.05105174964038,5.036146787776185,35.00324089320749,24.09274420877921,4.998206850362301,-26.546150780559433,-40.05966220339758,1.4933058812813895,-0.052238250404457176,-5.008192323563194,40.006479891492,47878.12543985674,15453.914894059051,15453.914894059051,63332.04033391579,87606.07537471001,87606.07537471001,15453.914894059051,103059.99026876906,103059.99026876906,103059.99026876906,127841.35229208623,103686.62307423141,63958.6731393784,44142.166594281116,24781.36202331716,0.0,68923.52861759828,21064.157719819585,1534.3788648790353,0.0,0.8868535755289721,2.816481598234522,0.0014959080323721466,354542.7574407059,1554812.6410676092,4.38540234834056,1554812.6410676092,4.38540234834056,0.85,0.09555313042796433,4.564652377983593,1.2669770309375599,1.0,0.0,4.564652377983458,1.2847614100925224,1.2850558517871242,3.552918341199918,19307.851357572425,1968.8529067084505,2034.6934298245008,2034.6934298245008,7.5952055811140085,5.036146787776185,0.5725773002435606,4.463569487532625,3.4450073619964,3.4450073619964,0.9842878177132571,0.0,0.0,0.00022916812736596424,0.9869638612767783,0.00023219505430472666,198.96534906588738,0.0,0.0,0.0,0.05196983310537662,7.832492961812617e-05,0.00015084319774783808,0.0006885467613023183,0.0955531304279682,0.08122641519603466,0.014326715231933542,0.0955531681142095,0.08122641519603137,0.014326715231932963,0.42760213942372277,0.42760213942372277,0.07542046598146915,0.0,4.9555133029084,4.947445238881585,5.001261147433979,4.95595407315875,4.947969673130331,5.00122746809194,24781.36202331716,21064.157719819585,0.85,0.9188740275515318,0.6946557496423942,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518042527428088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.706567303156,1534.3788648790353,0.42760213942372277,0.07542046598146915,6.112851554438009,3.4450073619964
4621.0,-30.050983399504858,5.03611412643613,35.003240789458985,24.09274805048483,4.998207973047697,-26.546089153134268,-40.05960408886892,1.4933137266770917,-0.05203905387662644,-5.008188870232214,40.00647876450573,47878.165564403695,15453.919360806598,15453.919360806598,63332.08492521029,87606.08800123933,87606.08800123933,15453.919360806598,103060.00736204593,103060.00736204593,103060.00736204593,127841.3656260361,103686.60485684668,63958.682420011166,44142.136040928344,24781.358263990165,0.0,68923.49430491851,21064.15452439164,1534.3785962923273,0.0,0.8868535971775917,2.8164793838014384,0.0014959080323721466,354542.8051660273,1554812.5924686212,4.385401620942568,1554812.5924686212,4.385401620942568,0.85,0.09555310096980368,4.564652377983593,1.2669769924739374,1.0,0.0,4.564652377983379,1.2847613733923329,1.2850558150785238,3.5529184426917433,19307.847965249035,1968.8525607877345,2034.6934298245008,2034.6934298245008,7.595207776406667,5.03611412643613,0.5726087236438682,4.463505402792262,3.445057819407546,3.445057819407546,0.9843022341164417,0.0,0.0,0.00022916812736596424,0.986956837179117,0.0002321967068194836,198.96529312444932,0.0,0.0,0.0,0.05196983310537662,7.832544498708287e-05,0.00015084268237888136,0.0006885444088221846,0.09555310096980163,0.0812263864478229,0.014326714521978725,0.09555307859272986,0.08122638644782465,0.014326714521979032,0.42760200456993236,0.42760200456993236,0.07542046515185659,0.0,4.95563929488128,4.947589972254718,5.001280844929681,4.956149816355605,4.94817546712261,5.001366200592997,24781.358263990165,21064.15452439164,0.85,0.9188751319691985,0.6946566776285313,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518038433199174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.706236703429,1534.3785962923273,0.42760200456993236,0.07542046515185659,6.112851554438009,3.445057819407546
4622.0,-30.050915110905738,5.036081514916148,35.00324067753465,24.09275573389607,4.998218388244591,-26.54602665179149,-40.05954202786086,1.4933299291303033,-0.0519715847034945,-5.008178630196979,40.0064783188711,47878.187031701396,15453.913382397835,15453.913382397835,63332.10041409923,87606.07535672381,87606.07535672381,15453.913382397835,103059.98873912165,103059.98873912165,103059.98873912165,127841.34451892517,103686.56566029692,63958.6773352744,44142.09813891392,24781.355779803514,0.0,68923.45391871744,21064.152412832987,1534.3782429715318,0.0,0.8868536508875264,2.816479692720638,0.0014959080323721466,354542.94668419595,1554812.573251536,4.385399816278007,1554812.573251536,4.385399816278007,0.85,0.09555306941098814,4.564652377983593,1.2669768655439837,1.0,0.0,4.564652377984136,1.284761297598444,1.2850557392672644,3.552918652294497,19307.84066632142,1968.8518165042517,2034.6934298245008,2034.6934298245008,7.595204838171024,5.036081514916148,0.5726431267898171,4.463438388126331,3.4451082112162563,3.4451082112162563,0.9843166317760732,0.0,0.0,0.00022916812736596424,0.9869498194591767,0.0002321983578572845,198.96523723340744,0.0,0.0,0.0,0.05196983310537662,7.832599535751256e-05,0.00015084213200845169,0.000688541896572494,0.0955530694109941,0.08122635557876796,0.014326713832226142,0.09555307285719739,0.08122635557876288,0.014326713832225247,0.42760187043088393,0.42760187043088393,0.0754204665239129,0.0,4.955748955547108,4.947721875079253,5.001264357582102,4.9562070454935,4.948268940671085,5.0012178771093545,24781.355779803514,21064.152412832987,0.85,0.9188758951167453,0.694657396133469,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451803435128264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.705904259488,1534.3782429715318,0.42760187043088393,0.0754204665239129,6.112851554438009,3.4451082112162563
4623.0,-30.050846928210824,5.036048941665687,35.00324059053271,24.0927685861476,4.998229011693395,-26.54596422498263,-40.059476194996364,1.4933463084651863,-0.0518113768170565,-5.008169284491932,40.006478820944935,47878.19029091001,15453.908790055411,15453.908790055411,63332.09908096542,87606.08574298843,87606.08574298843,15453.908790055411,103059.99453304385,103059.99453304385,103059.99453304385,127841.35394757039,103686.54963845451,63958.65418637583,44142.106057865196,24781.359414526538,0.0,68923.46547239173,21064.155502347556,1534.378263665684,0.0,0.8868536966168655,2.816478678566898,0.0014959080323721466,354543.0758426831,1554812.594902447,4.385398279763174,1554812.594902447,4.385398279763174,0.85,0.09555303974379947,4.564652377983593,1.266976736416109,1.0,0.0,4.564652377983439,1.2847612209771246,1.285055662628385,3.5529188641854774,19307.8376828377,1968.8515122735798,2034.6934298245008,2034.6934298245008,7.595202581151677,5.036048941665687,0.5726771148704595,4.463371826795227,3.445158563618455,3.445158563618455,0.9843310181767014,0.0,0.0,0.00022916812736596424,0.9869428126762527,0.00023220000634539131,198.96518142907453,0.0,0.0,0.0,0.05196983310537662,7.83265791814893e-05,0.00015084154818447495,0.0006885392316189902,0.09555303974380487,0.0812263263825176,0.014326713361287274,0.09555304466637081,0.08122632638251301,0.014326713361286464,0.42760173618173136,0.42760173618173136,0.07542046747522214,0.0,4.955867196300574,4.94786727630634,5.001228559535548,4.956357907674885,4.948466636704097,5.001103135949677,24781.359414526538,21064.155502347556,0.85,0.9188757217428944,0.6946573269750677,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518030273043399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.705572861107,1534.378263665684,0.42760173618173136,0.07542046747522214,6.112851554438009,3.445158563618455
4624.0,-30.050778836545685,5.036016288023468,35.00324048413389,24.092762579116993,4.998226449358283,-26.54590319872707,-40.0594181503169,1.4933508115397014,-0.051721626442201796,-5.00816930831491,40.006478081960694,47878.22964322844,15453.91843706623,15453.91843706623,63332.148080294675,87606.0697236564,87606.0697236564,15453.91843706623,103059.98816072263,103059.98816072263,103059.98816072263,127841.34770849938,103686.50120289791,63958.66112246996,44142.04453380883,24781.35954777676,0.0,68923.40408158558,21064.155615610245,1534.378295050679,0.0,0.8868536991707212,2.816477496395517,0.0014959080323721466,354543.0755134476,1554812.5630352574,4.38539819395312,1554812.5630352574,4.38539819395312,0.85,0.09555301313288246,4.564652377983593,1.2669766633352264,1.0,0.0,4.564652377985175,1.2847611999120763,1.285055641558509,3.5529189224394218,19307.828663482076,1968.8505925552638,2034.6934298245008,2034.6934298245008,7.5952073224118015,5.036016288023468,0.5727068526297519,4.463309435393716,3.44520887321276,3.44520887321276,0.9843453923465029,0.0,0.0,0.00022916812736596424,0.986935815301532,0.00023220165264338697,198.96512569927646,0.0,0.0,0.0,0.05196983310537662,7.832709394103285e-05,0.0001508410334249314,0.0006885368819206156,0.09555301313288043,0.08122630005291133,0.014326713079969106,0.09555300678918,0.08122630005291305,0.014326713079969411,0.4276016027513338,0.4276016027513338,0.07542046690742643,0.0,4.9559833040076455,4.947998767434626,5.001257415880161,4.956447681872703,4.948524687438976,5.0013727960024426,24781.35954777676,21064.155615610245,0.85,0.9188772511196275,0.6946585166709747,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518026201131111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.705241617397,1534.378295050679,0.4276016027513338,0.07542046690742643,6.112851554438009,3.44520887321276
4625.0,-30.050710911215667,5.035983734810343,35.003240374001045,24.092774697951995,4.998241805607628,-26.545840530185636,-40.05935228252781,1.493371424577625,-0.05167791324396376,-5.008155190849277,40.006477760402234,47878.23155521318,15453.906385575005,15453.906385575005,63332.13794078818,87606.05496793005,87606.05496793005,15453.906385575005,103059.96135350504,103059.96135350504,103059.96135350504,127841.31747365088,103686.46232893242,63958.638916215685,44142.02601412971,24781.356120145843,0.0,68923.38213427555,21064.152702123967,1534.37779843491,0.0,0.8868537721581019,2.8164785701755917,0.0014959080323721466,354543.2706181664,1554812.549168702,4.3853957415629345,1554812.549168702,4.3853957415629345,0.85,0.09555297989587404,4.564652377983593,1.2669765122281387,1.0,0.0,4.564652377982476,1.2847611034858228,1.2850555451101566,3.5529191890996277,19307.821424624013,1968.8498543971707,2034.6934298245008,2034.6934298245008,7.595201399410796,5.035983734810343,0.5727428539908566,4.4632408808194866,3.4452591042668,3.4452591042668,0.9843597440762286,0.0,0.0,0.00022916812736596424,0.9869288350733986,0.00023220329493050108,198.96507010564687,0.0,0.0,0.0,0.05196983310537662,7.832767808230515e-05,0.0001508404492836591,0.000688534215518768,0.09555297989587962,0.0812262676548125,0.01432671224106712,0.09555302015600789,0.08122626765480775,0.014326712241066283,0.42760146922899506,0.42760146922899506,0.0754204690228478,0.0,4.9560767359006945,4.948116517707206,5.001212925875791,4.956477277605302,4.948614339242567,5.00106180679478,24781.356120145843,21064.152702123967,0.85,0.918877396605486,0.6946587656121908,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518022134657456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.704910822817,1534.37779843491,0.42760146922899506,0.0754204690228478,6.112851554438009,3.4452591042668
4626.0,-30.05064306630339,5.035951152708321,35.003240283329944,24.092783394176536,4.998245667405431,-26.545779083594628,-40.059294167999155,1.4933816846966674,-0.0514504219763694,-5.008151208069128,40.00647810700478,47878.269486090125,15453.909852242641,15453.909852242641,63332.17933833277,87606.0772017375,87606.0772017375,15453.909852242641,103059.98705398013,103059.98705398013,103059.98705398013,127841.34818119818,103686.45520712889,63958.64749148141,44142.008572941646,24781.361127218035,0.0,68923.36970015967,21064.15695813533,1534.3780219750186,0.0,0.886853791166034,2.816476045754907,0.0014959080323721466,354543.32566058217,1554812.564115232,4.385395102892765,1554812.564115232,4.385395102892765,0.85,0.09555295270240215,4.564652377983593,1.2669764814572408,1.0,0.0,4.564652377984942,1.2847610554897568,1.2850554971030907,3.5529193218294792,19307.82009844789,1968.8497191648414,2034.6934298245008,2034.6934298245008,7.595203103189651,5.035951152708321,0.5727743114772919,4.4631768412310295,3.445309311194213,3.445309311194213,0.9843740889126323,0.0,0.0,0.00022916812736596424,0.9869218631624184,0.00023220493528396978,198.9650145778664,0.0,0.0,0.0,0.05196983310537662,7.832819346798108e-05,0.00015083993389798314,0.0006885318629623167,0.09555295270240717,0.08122624073955811,0.014326711962849058,0.09555295048034629,0.08122624073955384,0.014326711962848305,0.42760133488715224,0.42760133488715224,0.07542046885440187,0.0,4.956200034046901,4.948263576608554,5.001201465802694,4.956700786092767,4.9488593795099405,5.00116319778067,24781.361127218035,21064.15695813533,0.85,0.9188781630069669,0.6946594412661052,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518018078119699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.70457896571,1534.3780219750186,0.42760133488715224,0.07542046885440187,6.112851554438009,3.445309311194213
4627.0,-30.05057531628066,5.03591858336673,35.00324018113146,24.09278639769184,4.998252265670128,-26.545717448692233,-40.059232246689476,1.493394398081721,-0.05138856694992455,-5.008144014084643,40.00647758989998,47878.28907851786,15453.908320991039,15453.908320991039,63332.1973995089,87606.06076484355,87606.06076484355,15453.908320991039,103059.9690858346,103059.9690858346,103059.9690858346,127841.32857869405,103686.41071395448,63958.63902762866,44141.96854036202,24781.35949285946,0.0,68923.32803322148,21064.155568930542,1534.3777865952432,0.0,0.8868538296376687,2.816476072826618,0.0014959080323721466,354543.42508217745,1554812.5418161408,4.385393810238507,1554812.5418161408,4.385393810238507,0.85,0.09555292263100934,4.564652377983593,1.2669763644179328,1.0,0.0,4.5646523779838475,1.2847609960175017,1.2850554376172059,3.5529194862959637,19307.811813217137,1968.8488743064286,2034.6934298245008,2034.6934298245008,7.595202350618483,5.03591858336673,0.5728071416927136,4.463111441674016,3.4453594551514537,3.4453594551514537,0.9843884157575582,0.0,0.0,0.00022916812736596424,0.9869149010555326,0.00023220657335385516,198.96495912777934,0.0,0.0,0.0,0.05196983310537662,7.832874261734692e-05,0.00015083938474861732,0.0006885293562863581,0.09555292263100991,0.08122621138833787,0.014326711242672036,0.09555294088566195,0.08122621138833738,0.014326711242671951,0.42760120174626315,0.42760120174626315,0.07542046883301795,0.0,4.956308384537863,4.94839374376005,5.001186082979245,4.956755447134697,4.948928080025155,5.001138229264029,24781.35949285946,21064.155568930542,0.85,0.9188789805533242,0.6946601454799197,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518014026386798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.704247761745,1534.3777865952432,0.42760120174626315,0.07542046883301795,6.112851554438009,3.4453594551514537
4628.0,-30.05050764937623,5.035886047368139,35.00324008643123,24.09279952934014,4.998261575144468,-26.54565561747886,-40.059170325379796,1.4934095432471388,-0.0511964474807769,-5.008135221710721,40.00647760390739,47878.30815446378,15453.904319830903,15453.904319830903,63332.21247429468,87606.07817889196,87606.07817889196,15453.904319830903,103059.98249872286,103059.98249872286,103059.98249872286,127841.34286598556,103686.40135374869,63958.63132932077,44141.9666938088,24781.36036726269,0.0,68923.32706107148,21064.156312173283,1534.3776621404245,0.0,0.8868538743185993,2.8164745747410973,0.0014959080323721466,354543.5465937055,1554812.542420182,4.385392308950817,1554812.542420182,4.385392308950817,0.8499999999999999,0.09555289250337923,4.564652377983593,1.2669762550713495,1.0,0.0,4.564652377986256,1.284760925169569,1.2850553667530362,3.5529196822211317,19307.810070220243,1968.8486965702093,2034.6934298245008,2034.6934298245008,7.595200384150184,5.035886047368139,0.572840651294114,4.463045396074025,3.4454095486545873,3.4454095486545873,0.9844027281870249,0.0,0.0,0.00022916812736596424,0.9869079475429107,0.00023220820942471945,198.9649037457514,0.0,0.0,0.0,0.05196983310537662,7.83292917702713e-05,0.00015083883559569293,0.000688526849594156,0.09555289250338155,0.08122618201095155,0.014326710492429992,0.0955528871246912,0.08122618201094958,0.014326710492429645,0.4276010686394101,0.4276010686394101,0.0754204686836634,0.0,4.956431122914978,4.948543613809363,5.00115494761144,4.956938774229968,4.949159798515666,5.001047122678074,24781.36036726269,21064.156312173283,0.85,0.9188792122321281,0.694660432048497,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518009980323003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.703916918324,1534.3776621404245,0.4276010686394101,0.0754204686836634,6.112851554438009,3.4454095486545873
4629.0,-30.05044014858333,5.035853547047521,35.003240010712325,24.092807282600575,4.998271564417395,-26.545593867796644,-40.05910459728909,1.4934252836306996,-0.051120144285334845,-5.008126246973914,40.00647796738139,47878.30875089017,15453.900038474174,15453.900038474174,63332.20878936435,87606.06786263797,87606.06786263797,15453.900038474174,103059.96790111213,103059.96790111213,103059.96790111213,127841.33119359732,103686.36465129735,63958.60553954954,44141.95456860867,24781.363292485177,0.0,68923.31786109385,21064.1587986124,1534.3776482027633,0.0,0.8868539186622585,2.816474619856332,0.0014959080323721466,354543.6706255423,1554812.558094257,4.385390818995611,1554812.558094257,4.385390818995611,0.85,0.0955528628745183,4.564652377983593,1.2669761358341205,1.0,0.0,4.564652377983164,1.2847608515372595,1.2850552931038517,3.552919885846329,19307.80323572748,1968.8479996459014,2034.6934298245008,2034.6934298245008,7.595198279972393,5.035853547047521,0.5728742182878399,4.4629793287596815,3.4454595979339575,3.4454595979339575,0.9844170279811307,0.0,0.0,0.00022916812736596424,0.9869010111527076,0.0002322098414898716,198.96484849970832,0.0,0.0,0.0,0.05196983310537662,7.832987468776073e-05,0.0001508382526782035,0.0006885241887784517,0.09555286287452311,0.0812261532673467,0.01432670960717641,0.09555289256507433,0.0812261532673426,0.014326709607175686,0.4276009368418732,0.4276009368418732,0.07542046746602275,0.0,4.956542709930261,4.948682602108761,5.001111132943322,4.957006102688581,4.949255606155873,5.000952937549357,24781.363292485177,21064.1587986124,0.85,0.9188792814211634,0.6946605334261882,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518005939225327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.7035866681,1534.3776482027633,0.4276009368418732,0.07542046746602275,6.112851554438009,3.4454595979339575
4630.0,-30.050372690314138,5.0358210386503925,35.003239939503665,24.092810495663457,4.998276784520069,-26.54553263332314,-40.059046482760436,1.4934367275290683,-0.051024657815901264,-5.008120727626025,40.0064779473136,47878.34505370377,15453.901007655453,15453.901007655453,63332.24606135923,87606.05877661599,87606.05877661599,15453.901007655453,103059.95978427144,103059.95978427144,103059.95978427144,127841.32513539537,103686.32701039047,63958.61328747825,44141.90413656913,24781.36535112393,0.0,68923.26948769306,21064.16054845534,1534.3776636768844,0.0,0.8868539468148391,2.816474009476955,0.0014959080323721466,354543.74690354604,1554812.557228875,4.385389873063714,1554812.557228875,4.385389873063714,0.85,0.09555283431938799,4.564652377983593,1.2669760858314114,1.0,0.0,4.564652377983972,1.284760798003584,1.2850552395579073,3.552920033890121,19307.796226481605,1968.8472849017357,2034.6934298245008,2034.6934298245008,7.595198756300307,5.0358210386503925,0.5729062026906844,4.462914835959708,3.4455096037495174,3.4455096037495174,0.984431315357005,0.0,0.0,0.00022916812736596424,0.9868940791847893,0.00023221147253742316,198.9647932884994,0.0,0.0,0.0,0.05196983310537662,7.833039008679944e-05,0.0001508377372791648,0.0006885218361610039,0.09555283431938938,0.08122612571591806,0.014326708603471319,0.09555287585399655,0.08122612571591688,0.014326708603471112,0.42760080553154306,0.42760080553154306,0.07542046460378546,0.0,4.9566512858884835,4.948814394133649,5.001088042160063,4.95709606981012,4.9493520485447675,5.001006172694531,24781.36535112393,21064.16054845534,0.85,0.9188804671065094,0.6946615476831511,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518001908050147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.703255345672,1534.3776636768844,0.42760080553154306,0.07542046460378546,6.112851554438009,3.4455096037495174
