time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4631.0,-30.050305359660687,5.03578848016059,35.003239837965076,24.092809378076367,4.9982765113381,-26.5454720630305,-40.05898473607374,1.493443214707903,-0.050892637222773374,-5.008118580224391,40.00647692146718,47878.36345459811,15453.907018776381,15453.907018776381,63332.27047337449,87606.05477763416,87606.05477763416,15453.907018776381,103059.96179641054,103059.96179641054,103059.96179641054,127841.32454756468,103686.29199475357,63958.60067171753,44141.879247817815,24781.362751154138,0.0,68923.24199897195,21064.15833848102,1534.377489544218,0.0,0.8868539614533081,2.8164725253442535,0.0014959080323721466,354543.7765808796,1554812.512991339,4.385389381208474,1554812.512991339,4.385389381208474,0.8500000000000001,0.0955528060188294,4.564652377983593,1.2669759808806704,1.0,0.0,4.564652377983847,1.2847607676570627,1.2850552092044312,3.5529201178113974,19307.789706096504,1968.8466200074954,2034.6934298245008,2034.6934298245008,7.595201710613149,5.03578848016059,0.572936605778195,4.462851874382395,3.445559552961463,3.445559552961463,0.984445586560418,0.0,0.0,0.00022916812736596424,0.9868871603829524,0.00023221310050992828,198.9647381817681,0.0,0.0,0.0,0.05196983310537662,7.83309377017122e-05,0.00015083718966425204,0.0006885193364892903,0.0955528060188327,0.08122609839635406,0.014326707622478651,0.0955528162358403,0.08122609839635124,0.014326707622478155,0.42760067426706316,0.42760067426706316,0.07542046165391006,0.0,4.956765402611211,4.948944977236238,5.00110876874129,4.9572259430016175,4.949471389989469,5.00119575782702,24781.362751154138,21064.15833848102,0.85,0.9188811877758035,0.6946620917122885,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517997879416735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.702925421378,1534.377489544218,0.42760067426706316,0.07542046165391006,6.112851554438009,3.445559552961463
4632.0,-30.05023813702289,5.035755991577805,35.00323973038304,24.092827294394397,4.998288638775478,-26.545410349817963,-40.05892277983946,1.4934608515705383,-0.05067229800147288,-5.008107058772027,40.00647654236255,47878.380573322436,15453.898629934238,15453.898629934238,63332.27920325667,87606.0813748707,87606.0813748707,15453.898629934238,103059.98000480494,103059.98000480494,103059.98000480494,127841.34001114748,103686.29331464953,63958.59251310126,44141.88977949808,24781.36000634254,0.0,68923.24978584063,21064.15600539116,1534.3770956194587,0.0,0.8868540214415246,2.816470975061276,0.0014959080323721466,354543.93580868834,1554812.4966432224,4.385387365593521,1554812.4966432224,4.385387365593521,0.85,0.09555277408395269,4.564652377983593,1.2669758781278508,1.0,0.0,4.564652377983994,1.2847606851531896,1.28505512668165,3.552920345970364,19307.789951878978,1968.846645070333,2034.6934298245008,2034.6934298245008,7.595197587710882,5.035755991577805,0.5729711456284194,4.462784845949385,3.4456094328814566,3.4456094328814566,0.9844598379661305,0.0,0.0,0.00022916812736596424,0.9868802527328381,0.00023221472588123938,198.96468316347267,0.0,0.0,0.0,0.05196983310537662,7.833148717860486e-05,0.00015083664018735937,0.0006885168283182855,0.09555277408395565,0.08122606757340146,0.014326706510554187,0.09555274557212431,0.08122606757339894,0.01432670651055374,0.4276005430537836,0.4276005430537836,0.07542046127678378,0.0,4.956894897531129,4.94910213608091,5.001081372694273,4.957434760770582,4.949752660870615,5.000993693661314,24781.36000634254,21064.15600539116,0.85,0.9188812106225939,0.6946622616038981,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517993858406812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.702595189125,1534.3770956194587,0.4276005430537836,0.07542046127678378,6.112851554438009,3.4456094328814566
4633.0,-30.05017102603948,5.035723510571563,35.003239643639546,24.09283546674999,4.998295865594683,-26.5453492272302,-40.05886473516,1.4934740667853919,-0.05053107705748516,-5.00810041782535,40.00647693416938,47878.41535969636,15453.897720749048,15453.897720749048,63332.313080445405,87606.08577730668,87606.08577730668,15453.897720749048,103059.98349805574,103059.98349805574,103059.98349805574,127841.34754591587,103686.27024222033,63958.59982461002,44141.85601956701,24781.364047860134,0.0,68923.22006742714,21064.159440681113,1534.3772004144596,0.0,0.8868540538093176,2.816469894652889,0.0014959080323721466,354544.0275873682,1554812.5135390942,4.385386278029887,1554812.5135390942,4.385386278029887,0.85,0.09555274622403981,4.564652377983593,1.2669757995521649,1.0,0.0,4.564652377983489,1.2847606233334485,1.2850550648477408,3.5529205169287605,19307.785655480657,1968.8462069596303,2034.6934298245008,2034.6934298245008,7.595197140869521,5.035723510571563,0.5730034881986121,4.462720022372951,3.4456592796259176,3.4456592796259176,0.9844740798931193,0.0,0.0,0.00022916812736596424,0.9868733566081186,0.00023221634856331977,198.96462823659095,0.0,0.0,0.0,0.05196983310537662,7.833200196796811e-05,0.00015083612539799614,0.0006885144784837945,0.09555274622404519,0.08122604040083989,0.014326705823205305,0.09555271893123156,0.08122604040083531,0.014326705823204494,0.4276004135807813,0.4276004135807813,0.07542046005223507,0.0,4.957027263969451,4.949261625358076,5.001059917458065,4.957569340767861,4.94991220000469,5.000986722603159,24781.364047860134,21064.159440681113,0.85,0.9188820983478109,0.6946630658413407,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517989843849848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.702265037313,1534.3772004144596,0.4276004135807813,0.07542046005223507,6.112851554438009,3.4456592796259176
4634.0,-30.050103998901303,5.035691045913021,35.00323956085094,24.092838365491502,4.998303272860563,-26.54528816204081,-40.058802883699514,1.4934874360000614,-0.050493460296763715,-5.008093117760416,40.0064768758763,47878.43202737504,15453.89575902502,15453.89575902502,63332.32778640006,87606.06509770844,87606.06509770844,15453.89575902502,103059.96085673347,103059.96085673347,103059.96085673347,127841.32587347244,103686.22220909531,63958.58913876203,44141.81452259254,24781.36501673897,0.0,68923.17953933151,21064.160264228125,1534.3771107906932,0.0,0.8868540911597098,2.816470252619703,0.0014959080323721466,354544.12847516226,1554812.5110253233,4.385385023050089,1554812.5110253233,4.385385023050089,0.85,0.09555271753635143,4.564652377983593,1.2669756720727312,1.0,0.0,4.564652377985289,1.2847605607933144,1.2850550022932739,3.552920689879373,19307.776711063234,1968.845294882884,2034.6934298245008,2034.6934298245008,7.595196176732122,5.035691045913021,0.5730360820166034,4.4626549638964175,3.4457090745083305,3.4457090745083305,0.9844883070023801,0.0,0.0,0.00022916812736596424,0.9868664691509634,0.00023221796922852773,198.9645733783625,0.0,0.0,0.0,0.05196983310537662,7.833255052253116e-05,0.0001508355768434331,0.0006885119745229037,0.09555271753634795,0.08122601262549176,0.014326704910856193,0.09555272951873736,0.08122601262549471,0.014326704910856716,0.42760028574615305,0.42760028574615305,0.07542045849189356,0.0,4.9571389699834185,4.949397164134666,5.001036459811246,4.957599657463675,4.949953188682912,5.000956508457762,24781.36501673897,21064.160264228125,0.85,0.9188828520346919,0.6946637161457833,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451798583596313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.701934889446,1534.3771107906932,0.42760028574615305,0.07542045849189356,6.112851554438009,3.4457090745083305
4635.0,-30.050037123073917,5.035658610133308,35.00323948716312,24.092846328299515,4.998312068045958,-26.545227094230864,-40.05874103223903,1.4935020392028815,-0.05039110648408496,-5.008084850754989,40.0064769753799,47878.447999001975,15453.892293565523,15453.892293565523,63332.3402925675,87606.06118066778,87606.06118066778,15453.892293565523,103059.9534742333,103059.9534742333,103059.9534742333,127841.31997060137,103686.19164476791,63958.5784631021,44141.79242407312,24781.36649636806,0.0,68923.15892044119,21064.16152191285,1534.377030030853,0.0,0.88685413285823,2.81646987279165,0.0014959080323721466,354544.2427262206,1554812.5153162135,4.385383621972509,1554812.5153162135,4.385383621972509,0.85,0.09555268848291383,4.564652377983593,1.2669755709683526,1.0,0.0,4.564652377983491,1.2847604924806877,1.2850549339649913,3.5529208787934516,19307.771019572152,1968.844714512311,2034.6934298245008,2034.6934298245008,7.59519447354704,5.035658610133308,0.5730690733405597,4.462589536792748,3.44575882018729,3.44575882018729,0.9845025200535115,0.0,0.0,0.00022916812736596424,0.9868595972936083,0.00023221958624554233,198.96451864400422,0.0,0.0,0.0,0.05196983310537662,7.83330990806456e-05,0.00015083502828531863,0.0006885094705458021,0.09555268848292367,0.08122598460353156,0.014326703879392114,0.09555271609598996,0.08122598460352319,0.01432670387939064,0.4276001578755531,0.4276001578755531,0.07542045652713475,0.0,4.957246784686504,4.949529755396952,5.001003759154855,4.957693744270898,4.950075826874354,5.000888674165253,24781.36649636806,21064.16152191285,0.85,0.9188833083764016,0.6946641556906675,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451798183308588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.701605298913,1534.377030030853,0.4276001578755531,0.07542045652713475,6.112851554438009,3.44575882018729
4636.0,-30.049970346803455,5.035626172384114,35.003239416136736,24.0928495064378,4.998317632096451,-26.545166439155135,-40.05868305740876,1.493513724448114,-0.05030748652370676,-5.008079027872176,40.00647690552429,47878.481571363634,15453.892529903358,15453.892529903358,63332.37410126699,87606.05032120031,87606.05032120031,15453.892529903358,103059.94285110367,103059.94285110367,103059.94285110367,127841.31086534682,103686.15270115077,63958.58395131396,44141.74305537424,24781.36801424315,0.0,68923.11106961739,21064.16281210668,1534.377006742279,0.0,0.8868541627352362,2.8164694537900825,0.0014959080323721466,354544.32319921325,1554812.5123038325,4.385382618099927,1554812.5123038325,4.385382618099927,0.85,0.09555266031266245,4.564652377983593,1.2669755171192811,1.0,0.0,4.564652377982769,1.2847604378180408,1.2850548792898167,3.552921029959423,19307.76376774401,1968.843975031638,2034.6934298245008,2034.6934298245008,7.5951945897010695,5.035626172384114,0.5731009330702985,4.462525239313815,3.4458085204702646,3.4458085204702646,0.9845167201343613,0.0,0.0,0.00022916812736596424,0.9868527357177873,0.0002322212008656781,198.9644639911581,0.0,0.0,0.0,0.05196983310537662,7.833361326030706e-05,0.00015083451410565716,0.0006885071234943877,0.09555266031266411,0.08122595747429501,0.014326702838369105,0.09555270364953486,0.08122595747429359,0.014326702838368857,0.42760002988771917,0.42760002988771917,0.07542045366246108,0.0,4.957349524580195,4.9496538562784735,5.000985353433009,4.95777154134845,4.950161322810857,5.000922801274271,24781.36801424315,21064.16281210668,0.85,0.9188844368516195,0.6946651250696282,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451797783924715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.70127491136,1534.377006742279,0.42760002988771917,0.07542045366246108,6.112851554438009,3.4458085204702646
4637.0,-30.049903659480684,5.035593737946218,35.00323933664465,24.092852684576087,4.998323227470686,-26.545105860984023,-40.058617503941036,1.4935254289740352,-0.050224070179581304,-5.008072833268697,40.00647651688815,47878.4792415445,15453.892132547462,15453.892132547462,63332.37137409196,87606.03930240862,87606.03930240862,15453.892132547462,103059.93143495609,103059.93143495609,103059.93143495609,127841.29888383517,103686.11365346299,63958.553592598866,44141.73340096014,24781.36744887909,0.0,68923.10084983923,21064.162331547224,1534.3768554447647,0.0,0.8868541956573308,2.8164690808627575,0.0014959080323721466,354544.40880944906,1554812.4955446918,4.385381511911898,1554812.4955446918,4.385381511911898,0.85,0.09555263135817324,4.564652377983593,1.2669753748038781,1.0,0.0,4.564652377983075,1.284760383065205,1.2850548245244326,3.5529211813748187,19307.756496536513,1968.8432335748205,2034.6934298245008,2034.6934298245008,7.595194394410764,5.035593737946218,0.5731329064639787,4.46246083148224,3.4458581660994803,3.4458581660994803,0.9845309045998515,0.0,0.0,0.00022916812736596424,0.9868458833331022,0.0002322228133454252,198.96440941114093,0.0,0.0,0.0,0.05196983310537662,7.833419465877946e-05,0.00015083393270718477,0.0006885044696124681,0.09555263135817435,0.08122592964332404,0.014326701714850317,0.09555268512259717,0.08122592964332309,0.014326701714850149,0.42759990137940906,0.42759990137940906,0.07542045092328113,0.0,4.957447019605127,4.9497705108429955,5.000974186844246,4.957848763089089,4.9502488982440696,5.000941297937686,24781.36744887909,21064.162331547224,0.85,0.9188845335335735,0.6946651942700018,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517973851356174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.700944758542,1534.3768554447647,0.42759990137940906,0.07542045092328113,6.112851554438009,3.4458581660994803
4638.0,-30.049837090572996,5.035561238015442,35.003239223558,24.09285711999985,4.9983211075004705,-26.54504616095209,-40.058559633884556,1.4935301778795744,-0.04995151949481169,-5.008072112341404,40.00647537938579,47878.51251972695,15453.8999916931,15453.8999916931,63332.41251142005,87606.06931337294,87606.06931337294,15453.8999916931,103059.96930506604,103059.96930506604,103059.96930506604,127841.33397282602,103686.1121499038,63958.555356257675,44141.72977071792,24781.36466775997,0.0,68923.09443847788,21064.159967595977,1534.3767066436162,0.0,0.8868542034427176,2.8164655835620995,0.0014959080323721466,354544.4187727602,1554812.4464922224,4.385381250321573,1554812.4464922224,4.385381250321573,0.8500000000000001,0.09555260418010905,4.564652377983593,1.266975298426114,1.0,0.0,4.5646523779833155,1.2847603608502063,1.2850548023043427,3.552921242808952,19307.756216553455,1968.8432050244942,2034.6934298245008,2034.6934298245008,7.595198256980685,5.035561238015442,0.5731623596814917,4.462398878333951,3.4459077586646885,3.4459077586646885,0.9845450739041967,0.0,0.0,0.00022916812736596424,0.9868390431672258,0.00023222442297221748,198.96435492807007,0.0,0.0,0.0,0.05196983310537662,7.833470791583428e-05,0.00015083341945012997,0.0006885021267724324,0.09555260418010775,0.08122590321491283,0.01432670096519492,0.09555255804404508,0.08122590321491394,0.01432670096519511,0.42759977208570876,0.42759977208570876,0.07542044871139975,0.0,4.9575814615657805,4.949921628239679,5.001014053778249,4.958120592846569,4.950527468443909,5.001174892242659,24781.36466775997,21064.159967595977,0.85,0.9188852158684171,0.6946657417197694,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517969868779355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.700615049682,1534.3767066436162,0.42759977208570876,0.07542044871139975,6.112851554438009,3.4459077586646885
4639.0,-30.04977058127266,5.035528862051428,35.00323911866445,24.09287419812756,4.998338785584432,-26.544984534644858,-40.05849771257488,1.4935527389566485,-0.049872313429432324,-5.008056549911633,40.006475391857684,47878.526425237156,15453.885115681724,15453.885115681724,63332.41154091888,87606.06645725365,87606.06645725365,15453.885115681724,103059.95157293537,103059.95157293537,103059.95157293537,127841.3140576721,103686.08689052572,63958.5468585091,44141.711146685135,24781.36248473673,0.0,68923.07363142187,21064.15811202622,1534.3762487575857,0.0,0.8868542825719602,2.816466359643679,0.0014959080323721466,354544.6338476646,1554812.4470300477,4.385378591565699,1554812.4470300477,4.385378591565699,0.8500000000000001,0.09555257161775793,4.564652377983593,1.2669752039154991,1.0,0.0,4.564652377983998,1.2847602553113098,1.2850546967412588,3.5529215346699323,19307.75151291568,1968.8427253869245,2034.6934298245008,2034.6934298245008,7.595190945799965,5.035528862051428,0.5731984043043807,4.462330457747047,3.4459572774154816,3.4459572774154816,0.984559222118709,0.0,0.0,0.00022916812736596424,0.9868322091772797,0.00023222603116797465,198.96430049381445,0.0,0.0,0.0,0.05196983310537662,7.833525710742369e-05,0.00015083287025854055,0.0006884996199037378,0.09555257161776574,0.08122587168653488,0.014326699931230868,0.09555256438471045,0.08122587168652823,0.0143266999312297,0.42759964433221115,0.42759964433221115,0.07542045000994653,0.0,4.95769610426629,4.95006533706038,5.000963854645249,4.958184236482225,4.950669738984061,5.000792646158857,24781.36248473673,21064.15811202622,0.85,0.9188854791879999,0.694666153185157,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451796589327648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.700285191484,1534.3762487575857,0.42759964433221115,0.07542045000994653,6.112851554438009,3.4459572774154816
4640.0,-30.04970422190486,5.035496446061958,35.00323903961472,24.0928778302856,4.998341450160676,-26.544924544784728,-40.0584398075938,1.4935617730405824,-0.04972141330432578,-5.0080538312385645,40.00647593483042,47878.558542529565,15453.889918736337,15453.889918736337,63332.4484612659,87606.07104713873,87606.07104713873,15453.889918736337,103059.96096587507,103059.96096587507,103059.96096587507,127841.32999985968,103686.06225699655,63958.54975238753,44141.68056067669,24781.369033984607,0.0,68923.0495946613,21064.163678886915,1534.3765867221853,0.0,0.8868542944377917,2.816464694138807,0.0014959080323721466,354544.67142010864,1554812.4704446385,4.38537819287179,1554812.4704446385,4.38537819287179,0.85,0.09555254662917942,4.564652377983593,1.2669751462200658,1.0,0.0,4.564652377983928,1.2847602130505993,1.285054654470863,3.552921651539202,19307.746925819432,1968.8422576332828,2034.6934298245008,2034.6934298245008,7.595193306378976,5.035496446061958,0.5732287029443421,4.462267743117616,3.4460067793963627,3.4460067793963627,0.984573365541818,0.0,0.0,0.00022916812736596424,0.9868253906441159,0.0002322276357485925,198.9642461823001,0.0,0.0,0.0,0.05196983310537662,7.833577068066988e-05,0.00015083235668529436,0.0006884972756203983,0.09555254662917595,0.08122584704603451,0.014326699583141433,0.09555253020516388,0.08122584704603747,0.014326699583141957,0.427599517462167,0.427599517462167,0.07542044867940574,0.0,4.957822335196397,4.950215079403563,5.000956745147107,4.95833241793423,4.9508192147374075,5.000933476008754,24781.369033984607,21064.163678886915,0.85,0.9188863353221615,0.6946668614361223,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517961921335543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.699956358112,1534.3765867221853,0.427599517462167,0.07542044867940574,6.112851554438009,3.4460067793963627
4641.0,-30.04963794498317,5.0354640063769756,35.0032389317499,24.09288160214203,4.998343471201222,-26.544864693410297,-40.05838193753732,1.493570219628357,-0.04955458933977752,-5.008049914910616,40.00647493742378,47878.59037683643,15453.892762197926,15453.892762197926,63332.48313903435,87606.07906524347,87606.07906524347,15453.892762197926,103059.97182744139,103059.97182744139,103059.97182744139,127841.33743588242,103686.04079457693,63958.552106169875,44141.65409823006,24781.365608441036,0.0,68923.0197066711,21064.16076717488,1534.376324738604,0.0,0.8868543179727422,2.816462959214697,0.0014959080323721466,354544.7255443165,1554812.427433512,4.385377402093568,1554812.427433512,4.385377402093568,0.85,0.09555251885558713,4.564652377983593,1.2669750566547737,1.0,0.0,4.564652377983201,1.2847601735381509,1.2850546149493591,3.5529217608083377,19307.742929226664,1968.8418500942387,2034.6934298245008,2034.6934298245008,7.59519470386793,5.0354640063769756,0.5732594563999305,4.462204549977045,3.4460562153429586,3.4460562153429586,0.9845874900979882,0.0,0.0,0.00022916812736596424,0.9868185806331615,0.00023222923834584228,198.96419193829303,0.0,0.0,0.0,0.05196983310537662,7.833628394727101e-05,0.0001508318434186932,0.0006884949327367869,0.09555251885559428,0.08122581999431071,0.014326698861283568,0.0955524575662642,0.08122581999430463,0.014326698861282496,0.42759939176072526,0.42759939176072526,0.07542044782623332,0.0,4.957955446347057,4.9503693981848755,5.0009695801338125,4.958495325570823,4.9509941146747,5.001028365975628,24781.365608441036,21064.16076717488,0.85,0.9188872369285406,0.694667624555664,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451795795835075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.699626738071,1534.376324738604,0.42759939176072526,0.07542044782623332,6.112851554438009,3.4460562153429586
4642.0,-30.04957176142771,5.0354316411619875,35.00323883063255,24.092883697617822,4.998356267965977,-26.54480384844859,-40.058316349145,1.493588354986863,-0.04965452528148262,-5.008038316830501,40.00647491823137,47878.58555195283,15453.883825798575,15453.883825798575,63332.469377751404,87606.02979961973,87606.02979961973,15453.883825798575,103059.91362541831,103059.91362541831,103059.91362541831,127841.278534378,103685.96703539041,63958.522787723494,44141.604719629904,24781.364908959684,0.0,68922.96962858959,21064.16017261573,1534.376037462715,0.0,0.8868543770477952,2.8164656264801438,0.0014959080323721466,354544.8858314668,1554812.4266058796,4.385375417162161,1554812.4266058796,4.385375417162161,0.85,0.09555248895577355,4.564652377983593,1.2669748984044418,1.0,0.0,4.5646523779835535,1.2847600887024317,1.2850545300941973,3.552921995416087,19307.729194268697,1968.8404495183063,2034.6934298245008,2034.6934298245008,7.595190311855249,5.0354316411619875,0.5732936046056833,4.462138036556304,3.4461055901147586,3.4461055901147586,0.9846015971756453,0.0,0.0,0.00022916812736596424,0.9868117802662543,0.00023223083869563434,198.96413777073053,0.0,0.0,0.0,0.05196983310537662,7.833686567382894e-05,0.00015083126169213528,0.0006884922773572709,0.09555248895577827,0.08122579091624561,0.014326698039532659,0.09555253653195472,0.0812257909162416,0.01432669803953195,0.42759926737163084,0.42759926737163084,0.07542044856018133,0.0,4.95803670952273,4.950471623769829,5.000931957120713,4.958383791549011,4.950902560896282,5.0008035158651865,24781.364908959684,21064.16017261573,0.85,0.91888770491225,0.6946680592835709,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517954000291806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.69929767834,1534.376037462715,0.42759926737163084,0.07542044856018133,6.112851554438009,3.4461055901147586
4643.0,-30.04950572937425,5.0353991895219075,35.00323871861708,24.092883068975084,4.998352870262346,-26.544744759396103,-40.05825858386231,1.4935919002841997,-0.04945410610110912,-5.008039378645822,40.006474398563455,47878.61678737294,15453.894196809571,15453.894196809571,63332.51098418252,87606.04251789341,87606.04251789341,15453.894196809571,103059.93671470298,103059.93671470298,103059.93671470298,127841.30331752874,103685.94789905292,63958.52216853231,44141.58414502289,24781.36660282575,0.0,68922.95074784863,21064.161612401887,1534.3761840595198,0.0,0.8868543735269225,2.816462868908966,0.0014959080323721466,354544.8711570223,1554812.40419626,4.385375535464052,1554812.40419626,4.385375535464052,0.85,0.09555246450784431,4.564652377983593,1.2669748412584885,1.0,0.0,4.5646523779831645,1.2847600721178232,1.2850545135057878,3.5529220412797637,19307.72563082388,1968.840086148061,2034.6934298245008,2034.6934298245008,7.595195408943018,5.0353991895219075,0.5733220488421056,4.462077140679802,3.4461549332855324,3.4461549332855324,0.9846156952244378,0.0,0.0,0.00022916812736596424,0.9868049955165675,0.00023223243539216226,198.9640837271934,0.0,0.0,0.0,0.05196983310537662,7.833737801777902e-05,0.00015083074934818522,0.0006884899386852409,0.09555246450784367,0.08122576670334476,0.01432669780449891,0.09555245172738219,0.0812257667033453,0.014326697804499003,0.4275991409749729,0.4275991409749729,0.07542044751126371,0.0,4.958146826969596,4.950595425754329,5.00096446050577,4.958585272544724,4.9510886170895105,5.001092455322578,24781.36660282575,21064.161612401887,0.85,0.9188885602980279,0.6946687027741253,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517950047810846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.698968957402,1534.3761840595198,0.4275991409749729,0.07542044751126371,6.112851554438009,3.4461549332855324
4644.0,-30.04943978434452,5.0353667906508255,35.00323858353197,24.09289089208471,4.998362267243686,-26.544684469074355,-40.05820060903204,1.4936069519735404,-0.04937087754677805,-5.008029595270674,40.00647350257698,47878.646796782734,15453.887864529815,15453.887864529815,63332.53466131255,87606.03547668515,87606.03547668515,15453.887864529815,103059.92334121496,103059.92334121496,103059.92334121496,127841.28469968136,103685.91491394403,63958.526234041754,44141.54297766919,24781.361358466398,0.0,68922.90433613559,21064.157154696437,1534.375682122544,0.0,0.886854426543492,2.816462917439905,0.0014959080323721466,354545.00636472675,1554812.3655586713,4.3853737540988185,1554812.3655586713,4.3853737540988185,0.85,0.09555243398704451,4.564652377983593,1.2669747330108656,1.0,0.0,4.5646523779827515,1.2847600017072653,1.2850544430790933,3.5529222359956814,19307.71948855055,1968.8394598104908,2034.6934298245008,2034.6934298245008,7.5951922967887935,5.0353667906508255,0.57335526325756,4.4620115273932655,3.4462041964427113,3.4462041964427113,0.9846297704122032,0.0,0.0,0.00022916812736596424,0.9867982197587314,0.00023223402999449576,198.96402975490966,0.0,0.0,0.0,0.05196983310537662,7.833789222340725e-05,0.00015083023514255697,0.0006884875915152971,0.09555243398704734,0.08122573686898736,0.014326697118059973,0.09555242782817505,0.08122573686898496,0.014326697118059546,0.4275990143493828,0.4275990143493828,0.07542044926530639,0.0,4.958245488907949,4.950713222981847,5.000954596880149,4.9586587177238926,4.95120299926873,5.000933742934592,24781.361358466398,21064.157154696437,0.85,0.9188895225952911,0.6946696059597193,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517946104379729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.698639407492,1534.375682122544,0.4275990143493828,0.07542044926530639,6.112851554438009,3.4462041964427113
4645.0,-30.049373919486055,5.035334394115247,35.003238458565676,24.092899343837075,4.998368093540386,-26.54462460804659,-40.05814273897556,1.493618782100915,-0.04920105688154308,-5.0080237734164434,40.006473527142155,47878.67673377922,15453.887584269452,15453.887584269452,63332.56431804867,87606.04742617966,87606.04742617966,15453.887584269452,103059.93501044912,103059.93501044912,103059.93501044912,127841.29846005884,103685.89931775714,63958.52862535658,44141.52299155618,24781.36344960972,0.0,68922.8864411659,21064.15893216826,1534.375694061185,0.0,0.8868544560734045,2.8164613656115183,0.0014959080323721466,354545.0868236403,1554812.3666179942,4.385372761889089,1554812.3666179942,4.385372761889089,0.8499999999999999,0.0955524069565031,4.564652377983593,1.2669746769638732,1.0,0.0,4.5646523779833865,1.2847599463669137,1.2850543877260587,3.552922389035918,19307.716584329646,1968.8391636623767,2034.6934298245008,2034.6934298245008,7.5951921590479605,5.035334394115247,0.5733866813377064,4.46194771277754,3.4462534214324716,3.4462534214324716,0.9846438346949918,0.0,0.0,0.00022916812736596424,0.9867914522884725,0.0002322356226682947,198.96397584827085,0.0,0.0,0.0,0.05196983310537662,7.833840550286027e-05,0.00015082972186310396,0.0006884852485730214,0.09555240695650526,0.0812257100377794,0.014326696918725863,0.09555237910534943,0.08122571003777757,0.01432669691872554,0.427598887258893,0.427598887258893,0.07542045071312091,0.0,4.958358723584297,4.950847707889409,5.000947312903861,4.958822716534883,4.951396708871357,5.000929245743521,24781.36344960972,21064.15893216826,0.85,0.9188901914621749,0.694670220676981,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517942166147801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.698310315276,1534.375694061185,0.427598887258893,0.07542045071312091,6.112851554438009,3.4462534214324716
4646.0,-30.049308180659587,5.035302044183318,35.00323834559803,24.09290709709751,4.998378243655406,-26.54456442803313,-40.05808102721346,1.4936344910289625,-0.04913747995732365,-5.008014494981992,40.00647362669684,47878.6880994718,15453.88199183142,15453.88199183142,63332.57009130322,87606.03639744729,87606.03639744729,15453.88199183142,103059.91838927871,103059.91838927871,103059.91838927871,127841.28288710208,103685.86278509218,63958.51448711669,44141.49810886165,24781.364497823357,0.0,68922.862606685,21064.159823149854,1534.3755644671733,0.0,0.8868545029172911,2.816461613424116,0.0014959080323721466,354545.21505304886,1554812.3709110878,4.385371187927184,1554812.3709110878,4.385371187927184,0.85,0.0955523782617245,4.564652377983593,1.2669745582761243,1.0,0.0,4.564652377982532,1.2847598728818623,1.2850543142241662,3.552922592254192,19307.709781453403,1968.8384699620567,2034.6934298245008,2034.6934298245008,7.595189410507103,5.035302044183318,0.5734196089448806,4.461882435238437,3.4463025931286566,3.4463025931286566,0.9846578837510448,0.0,0.0,0.00022916812736596424,0.9867846978176471,0.0002322372123045562,198.96392204481108,0.0,0.0,0.0,0.05196983310537662,7.833895285981172e-05,0.00015082917450615253,0.0006884827500788114,0.09555237826172855,0.08122568182769288,0.014326696434035668,0.09555238448944474,0.08122568182768944,0.014326696434035063,0.4275987608874009,0.4275987608874009,0.07542045206587589,0.0,4.958458857490143,4.950971776373478,5.000911706144791,4.958877015024655,4.951485678513109,5.000786919683492,24781.364497823357,21064.159823149854,0.85,0.9188905929911338,0.6946706258081035,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517938232705832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.697981815129,1534.3755644671733,0.4275987608874009,0.07542045206587589,6.112851554438009,3.4463025931286566
4647.0,-30.04924253336189,5.035269676249696,35.00323823712454,24.092910589557164,4.998381899577178,-26.544504979861035,-40.05802319208158,1.49364434607633,-0.049012288613312194,-5.008010304944232,40.00647353166362,47878.71732236695,15453.8841520347,15453.8841520347,63332.60147440165,87606.0357743283,87606.0357743283,15453.8841520347,103059.919926363,103059.919926363,103059.919926363,127841.28647597606,103685.83372027516,63958.51526831394,44141.46494662358,24781.366549613063,0.0,68922.83149623664,21064.161567171104,1534.375610081475,0.0,0.8868545245782158,2.8164604575362904,0.0014959080323721466,354545.27296003513,1554812.3668129744,4.385370460116769,1554812.3668129744,4.385370460116769,0.85,0.0955523517225168,4.564652377983593,1.2669744873931634,1.0,0.0,4.5646523779810275,1.2847598267807796,1.2850542681125179,3.55292271974384,19307.704369191433,1968.8379180649288,2034.6934298245008,2034.6934298245008,7.5951904721919945,5.035269676249696,0.5734502266556518,4.461819449594044,3.4463517248893836,3.4463517248893836,0.9846719213969667,0.0,0.0,0.00022916812736596424,0.9867779528008992,0.00023223879973755673,198.96386831629147,0.0,0.0,0.0,0.05196983310537662,7.833946583592018e-05,0.00015082866153004405,0.000688480408521198,0.09555235172251585,0.08122565574143327,0.01432669598108258,0.09555235044875644,0.08122565574143407,0.014326695981082722,0.42759863454883384,0.42759863454883384,0.07542045161947843,0.0,4.958565098376766,4.9510989637151965,5.00089915247213,4.958998016330895,4.951615674197058,5.000856904048419,24781.366549613063,21064.161567171104,0.85,0.9188914630975334,0.6946713633635503,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517934306792601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.697652985635,1534.375610081475,0.42759863454883384,0.07542045161947843,6.112851554438009,3.4463517248893836
4648.0,-30.049176965554555,5.035237377263359,35.003238139325724,24.09291802849623,4.99839413961329,-26.544444744751473,-40.05795770846305,1.4936619188101878,-0.04899861798458005,-5.00799931215257,40.00647362564067,47878.71009192517,15453.87587836048,15453.87587836048,63332.58597028565,87606.01364797018,87606.01364797018,15453.87587836048,103059.88952633066,103059.88952633066,103059.88952633066,127841.2563679062,103685.78712740558,63958.48357136032,44141.44839560585,24781.366841575546,0.0,68922.81523718139,21064.161815339212,1534.3753967404743,0.0,0.8868545801640959,2.8164615612872357,0.0014959080323721466,354545.42488219385,1554812.3708655434,4.385368592422725,1554812.3708655434,4.385368592422725,0.85,0.09555232178472241,4.564652377983593,1.2669743384839967,1.0,0.0,4.564652377983255,1.2847597445770165,1.2850541858899154,3.5529229470732058,19307.69569296905,1968.8370333364655,2034.6934298245008,2034.6934298245008,7.595186405891835,5.035237377263359,0.5734838470950407,4.461753530168318,3.4464007973030464,3.4464007973030464,0.9846859420865847,0.0,0.0,0.00022916812736596424,0.9867712160011362,0.00023224038525836,198.96381465285907,0.0,0.0,0.0,0.05196983310537662,7.83400466550091e-05,0.00015082808071095513,0.0006884777572839626,0.09555232178473028,0.08122562678507916,0.014326694999651111,0.09555238059834492,0.08122562678507247,0.014326694999649931,0.4275985085085298,0.4275985085085298,0.07542045110857507,0.0,4.958648041558149,4.951205868477814,5.000846203281753,4.959000694167969,4.951654372625853,5.000655306534554,24781.366841575546,21064.161815339212,0.85,0.9188914549172388,0.6946714223318075,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517930386347577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.697324513812,1534.3753967404743,0.4275985085085298,0.07542045110857507,6.112851554438009,3.4464007973030464
4649.0,-30.049111529689903,5.035205035857965,35.00323804411256,24.092921940051042,4.998395339576748,-26.54438573248571,-40.05789994318036,1.493669542372589,-0.048811026902910726,-5.007997073595693,40.0064735053554,47878.738644694924,15453.88096864726,15453.88096864726,63332.61961334218,87606.02609955377,87606.02609955377,15453.88096864726,103059.90706820102,103059.90706820102,103059.90706820102,127841.27667356578,103685.77010740343,63958.48265254456,44141.43050539874,24781.369605364758,0.0,68922.80011076349,21064.164164560043,1534.375529484055,0.0,0.8868545919882193,2.8164593576120738,0.0014959080323721466,354545.4558194182,1554812.3656784864,4.385368195130399,1554812.3656784864,4.385368195130399,0.85,0.09555229567424625,4.564652377983593,1.2669742621062325,1.0,0.0,4.564652377983108,1.2847597089146394,1.2850541502193653,3.5529230456952883,19307.69252361449,1968.8367101522426,2034.6934298245008,2034.6934298245008,7.595188907638145,5.035205035857965,0.5735135220158005,4.4616915138421644,3.4464498365692506,3.4464498365692506,0.9846999533055002,0.0,0.0,0.00022916812736596424,0.9867644928073528,0.00023224196759854938,198.9637610974429,0.0,0.0,0.0,0.05196983310537662,7.834055901819271e-05,0.00015082756834777154,0.0006884754185241382,0.09555229567424398,0.08122560146174942,0.014326694212494554,0.09555231537608874,0.08122560146175135,0.014326694212494894,0.4275983815611514,0.4275983815611514,0.07542044808703648,0.0,4.958754793108653,4.951332665014036,5.000839273950987,4.959186046692764,4.951844104775944,5.000815812657152,24781.369605364758,21064.164164560043,0.85,0.9188921447120907,0.6946719890624093,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517926470651816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.696996637771,1534.375529484055,0.4275983815611514,0.07542044808703648,6.112851554438009,3.4464498365692506
4650.0,-30.049046221215313,5.035172693511769,35.003237922894286,24.09293067120018,4.9983993249708325,-26.544326556263485,-40.05784214297307,1.4936796600190372,-0.04859319193974443,-5.00799165388794,40.00647255747051,47878.76650013401,15453.881081543528,15453.881081543528,63332.647581677535,87606.04788165248,87606.04788165248,15453.881081543528,103059.92896319601,103059.92896319601,103059.92896319601,127841.2948964532,103685.76375461958,63958.48237310135,44141.42375724247,24781.365933257188,0.0,68922.78969049966,21064.16104326861,1534.3752208913882,0.0,0.8868546229923278,2.8164571279200197,0.0014959080323721466,354545.53072067985,1554812.3248028844,4.3853671533877145,1554812.3248028844,4.3853671533877145,0.85,0.09555226675050994,4.564652377983593,1.266974187376909,1.0,0.0,4.564652377983095,1.2847596615851524,1.2850541028790312,3.552923176582045,19307.691340640224,1968.8365895224388,2034.6934298245008,2034.6934298245008,7.595188963123786,5.035172693511769,0.5735445449807557,4.461628148531013,3.446498809207396,3.446498809207396,0.9847139454878274,0.0,0.0,0.00022916812736596424,0.9867577827515006,0.0002322435468681544,198.9637076463168,0.0,0.0,0.0,0.05196983310537662,7.834107169424952e-05,0.0001508270556717147,0.0006884730783361562,0.09555226675051239,0.08122557364191826,0.014326693108594125,0.0955522238537356,0.08122557364191618,0.014326693108593757,0.4275982551661508,0.4275982551661508,0.07542044581356173,0.0,4.958881468523089,4.951481770512771,5.00083874296638,4.959398461948183,4.952088490120445,5.00084692317273,24781.365933257188,21064.16104326861,0.85,0.918892689429362,0.6946724982423866,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517922562837746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.696668304076,1534.3752208913882,0.4275982551661508,0.07542044581356173,6.112851554438009,3.446498809207396
4651.0,-30.048980963826633,5.035140461205016,35.003237829598106,24.092942650336795,4.998416092735537,-26.544266147746555,-40.0577842030674,1.4937012766554496,-0.04859307061258278,-5.007977512336936,40.0064731283305,47878.79327309432,15453.867876810426,15453.867876810426,63332.66114990474,87606.02583730491,87606.02583730491,15453.867876810426,103059.89371411534,103059.89371411534,103059.89371411534,127841.26149193686,103685.71946356281,63958.4868993522,44141.36951578956,24781.36777782152,0.0,68922.73729361108,21064.16261114829,1534.3750246015895,0.0,0.8868546928712676,2.816458777323672,0.0014959080323721466,354545.7261593228,1554812.3494200576,4.3853648054450645,1554812.3494200576,4.3853648054450645,0.85,0.09555223597703746,4.564652377983593,1.266974107702263,1.0,0.0,4.564652377982956,1.2847595604643827,1.2850540017350867,3.552923456225285,19307.683093046515,1968.8357485019365,2034.6934298245008,2034.6934298245008,7.595182473333771,5.035140461205016,0.5735794508652008,4.461561010339815,3.4465477276593903,3.4465477276593903,0.9847279221883972,0.0,0.0,0.00022916812736596424,0.9867510779935854,0.00023224512491229729,198.9636542370302,0.0,0.0,0.0,0.05196983310537662,7.834158561251536e-05,0.00015082654175344886,0.0006884707324779219,0.09555223597704497,0.08122554414466436,0.014326691832380606,0.09555227511717831,0.08122554414465798,0.014326691832379482,0.42759813065099395,0.42759813065099395,0.07542044452208484,0.0,4.958976690497025,4.951606004742246,5.000769432598929,4.959384441724353,4.952129809242365,5.000519077723936,24781.36777782152,21064.16261114829,0.85,0.9188935848573078,0.6946734147996838,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517918662633482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.696339599528,1534.3750246015895,0.42759813065099395,0.07542044452208484,6.112851554438009,3.4465477276593903
4652.0,-30.04891584541617,5.035108194706559,35.00323776008914,24.092951556108915,4.998418899283415,-26.544207260541356,-40.05772266592828,1.4937103144085888,-0.048347856887914986,-5.007974670061408,40.00647363459381,47878.80268183774,15453.871979814821,15453.871979814821,63332.67466165256,87606.05390230648,87606.05390230648,15453.871979814821,103059.9258821213,103059.9258821213,103059.9258821213,127841.29988332784,103685.71893968438,63958.467719215514,44141.3902449654,24781.374001206535,0.0,68922.76424617194,21064.167901025554,1534.3753433327856,0.0,0.8868547054987734,2.816455886960882,0.0014959080323721466,354545.76544006495,1554812.3712516285,4.3853643811590395,1554812.3712516285,4.3853643811590395,0.85,0.0955522106915818,4.564652377983593,1.2669740087958057,1.0,0.0,4.564652377982592,1.2847595181865537,1.2850539594475683,3.5529235731420217,19307.682995493265,1968.8357385542736,2034.6934298245008,2034.6934298245008,7.595184489855933,5.035108194706559,0.57360929713969,4.461498897566869,3.4465966254027056,3.4465966254027056,0.9847418929722016,0.0,0.0,0.00022916812736596424,0.9867443875637266,0.00023224669960553886,198.9636009415175,0.0,0.0,0.0,0.05196983310537662,7.83421314411154e-05,0.00015082599592484882,0.0006884682409601049,0.09555221069158229,0.08122551986223686,0.014326690829345422,0.0955521982669014,0.08122551986223646,0.014326690829345347,0.42759800623025873,0.42759800623025873,0.07542043984323635,0.0,4.959105635933611,4.951761739068047,5.000746455895921,4.959626813173486,4.952390077350515,5.000659952935337,24781.374001206535,21064.167901025554,0.85,0.9188934215616598,0.6946732796558867,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517914765482147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.696012048506,1534.3753433327856,0.42759800623025873,0.07542043984323635,6.112851554438009,3.4465966254027056
4653.0,-30.048850834887283,5.035075942963156,35.00323767621539,24.0929547342472,4.998424889492465,-26.54414815198913,-40.05766490064559,1.4937222065943279,-0.04827952410295211,-5.007968046536812,40.00647307716701,47878.829216783226,15453.87020920823,15453.87020920823,63332.69942599146,87606.04092006673,87606.04092006673,15453.87020920823,103059.91112927496,103059.91112927496,103059.91112927496,127841.28322335274,103685.67887907107,63958.467175787555,44141.34633698168,24781.372094077786,0.0,68922.71843105947,21064.166279966117,1534.375104238986,0.0,0.8868547412138764,2.81645576232864,0.0014959080323721466,354545.85697833984,1554812.3472137358,4.38536318112645,1554812.3472137358,4.38536318112645,0.85,0.0955521820454321,4.564652377983593,1.2669739049440252,1.0,0.0,4.564652377984519,1.2847594625559402,1.2850539038042055,3.5529237269850746,19307.675535665334,1968.8349778635247,2034.6934298245008,2034.6934298245008,7.5951836196478855,5.035075942963156,0.5736407691926528,4.461435173770504,3.446645459111013,3.446645459111013,0.9847558454602894,0.0,0.0,0.00022916812736596424,0.9867377082667171,0.0002322482716997977,198.963547734328,0.0,0.0,0.0,0.05196983310537662,7.834264381690467e-05,0.00015082548354905956,0.0006884659021427399,0.09555218204543489,0.0812254927731004,0.014326689272334495,0.09555218299721677,0.08122549277309803,0.014326689272334077,0.4275978838788895,0.4275978838788895,0.07542043521919263,0.0,4.95921969721212,4.951899644217974,5.000725295779603,4.959688522433851,4.952463849438459,5.000653248192975,24781.372094077786,21064.166279966117,0.85,0.9188943916850947,0.6946741264228343,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517910876632631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.695683888534,1534.375104238986,0.4275978838788895,0.07542043521919263,6.112851554438009,3.446645459111013
4654.0,-30.04878592026972,5.035043632003109,35.00323756398269,24.092948587518208,4.998423113739019,-26.544089906397677,-40.05760724013669,1.4937270998669963,-0.04821914976662356,-5.007967290133104,40.00647208340076,47878.855905550336,15453.877315205638,15453.877315205638,63332.733220755974,87606.02097596013,87606.02097596013,15453.877315205638,103059.89829116577,103059.89829116577,103059.89829116577,127841.26839091886,103685.62833735459,63958.46326694481,44141.29452267753,24781.3700997531,0.0,68922.66462243063,21064.164584790135,1534.3749938227907,0.0,0.8868547486594125,2.816455057299564,0.0014959080323721466,354545.8674319735,1554812.304359595,4.385362930955375,1554812.304359595,4.385362930955375,0.85,0.09555215609107195,4.564652377983593,1.2669738258188592,1.0,0.0,4.5646523779825525,1.2847594396656363,1.2850538809086556,3.5529237902868114,19307.666124114257,1968.8340181524025,2034.6934298245008,2034.6934298245008,7.595187112064634,5.035043632003109,0.5736695537921062,4.461374078211003,3.446694243492931,3.446694243492931,0.9847697838551231,0.0,0.0,0.00022916812736596424,0.9867310388724603,0.00023224984148449931,198.96349460566447,0.0,0.0,0.0,0.05196983310537662,7.834315526644432e-05,0.00015082497209951992,0.0006884635675533826,0.0955521560910735,0.08122546796905444,0.014326688122019055,0.0955521530042332,0.08122546796905313,0.014326688122018823,0.4275977622051992,0.4275977622051992,0.0754204307338812,0.0,4.959325099423438,4.952018284233759,5.000755620748237,4.959748140366457,4.952494281972918,5.000878358762634,24781.3700997531,21064.164584790135,0.85,0.9188955994040974,0.6946750559897583,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451790699422785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.695355737951,1534.3749938227907,0.4275977622051992,0.0754204307338812,6.112851554438009,3.446694243492931
4655.0,-30.04872105576362,5.035011412513351,35.003237449904155,24.092961055599176,4.998436785853039,-26.544030161027173,-40.05754559822378,1.4937458911165937,-0.04814496497613163,-5.007954747510509,40.00647180517316,47878.863558693694,15453.866338770971,15453.866338770971,63332.72989746467,87606.01542208769,87606.01542208769,15453.866338770971,103059.88176085865,103059.88176085865,103059.88176085865,127841.24912260697,103685.59929679737,63958.447433403504,44141.27984821541,24781.36736174831,0.0,68922.64720996372,21064.162257486063,1534.3745723734837,0.0,0.8868548134773171,2.816455546812794,0.0014959080323721466,354546.04077327857,1554812.2923615999,4.385360753064663,1554812.2923615999,4.385360753064663,0.85,0.09555212529607793,4.564652377983593,1.266973703834228,1.0,0.0,4.564652377981783,1.284759351761813,1.2850537929846866,3.5529240333794845,19307.66071636979,1968.8334667159318,2034.6934298245008,2034.6934298245008,7.59518171742655,5.035011412513351,0.5737035555717993,4.461307856941552,3.446742956258255,3.446742956258255,0.984783701788073,0.0,0.0,0.00022916812736596424,0.9867243746752751,0.00023225141006715484,198.96344151804243,0.0,0.0,0.0,0.05196983310537662,7.834370203450866e-05,0.00015082442533145558,0.0006884610717472375,0.09555212529608217,0.08122543851493129,0.01432668678115089,0.09555215034983558,0.08122543851492768,0.014326686781150254,0.4275976399968374,0.4275976399968374,0.07542042946887734,0.0,4.959417270925826,4.952132605649069,5.000722175236206,4.959809782534364,4.952613721231387,5.000612239668271,24781.36736174831,21064.162257486063,0.85,0.918895783334176,0.6946753425305484,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517903117552928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.695027832959,1534.3745723734837,0.4275976399968374,0.07542042946887734,6.112851554438009,3.446742956258255
