time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4656.0,-30.048656273230243,5.034979188627919,35.00323735988556,24.092969542276137,4.998442296543584,-26.543971305672503,-40.05748786786569,1.4937573289858188,-0.047969436886887706,-5.007949706760715,40.00647227781696,47878.889221758734,15453.86686625181,15453.86686625181,63332.756088010545,87606.02913718036,87606.02913718036,15453.86686625181,103059.89600343216,103059.89600343216,103059.89600343216,127841.2684184067,103685.5858178896,63958.44590246772,44141.266572690976,24781.372414974543,0.0,68922.63898766552,21064.166552728362,1534.374771877123,0.0,0.886854837411271,2.816453828819363,0.0014959080323721466,354546.1104373679,1554812.3127433967,4.385359948880502,1554812.3127433967,4.385359948880502,0.85,0.09555209945906702,4.564652377983593,1.266973607675172,1.0,0.0,4.564652377984281,1.2847592982564664,1.2850537394670776,3.55292418134528,19307.658206414893,1968.8332107717615,2034.6934298245008,2034.6934298245008,7.59518197666995,5.034979188627919,0.5737341961305447,4.461244992497375,3.446791642765517,3.446791642765517,0.9847976122187191,0.0,0.0,0.00022916812736596424,0.9867177189484515,0.0002322529766772502,198.96338849753835,0.0,0.0,0.0,0.05196983310537662,7.834421411000819e-05,0.00015082391325595606,0.0006884587343005909,0.09555209945906908,0.08122541346345911,0.014326685995609965,0.09555210706718818,0.08122541346345737,0.014326685995609654,0.4275975171778367,0.4275975171778367,0.07542042693159369,0.0,4.959527956302452,4.952265754692803,5.000705465173439,4.9599802698738245,4.952807928424534,5.0006482085631205,24781.372414974543,21064.166552728362,0.85,0.9188962729553153,0.6946757977495204,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451789924387271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.694701087888,1534.374771877123,0.4275975171778367,0.07542042693159369,6.112851554438009,3.446791642765517
4657.0,-30.048591679551194,5.034946997875179,35.00323727443308,24.09297760985794,4.998450657415127,-26.54391233522411,-40.05742633072657,1.4937713130880732,-0.04786349356066921,-5.007941749929923,40.006472230777064,47878.8961655851,15453.86289032884,15453.86289032884,63332.75905591394,87606.02771403447,87606.02771403447,15453.86289032884,103059.89060436332,103059.89060436332,103059.89060436332,127841.2636017951,103685.55859526135,63958.42704681212,44141.2572760547,24781.372997431776,0.0,68922.63027348647,21064.16704781701,1534.374646148421,0.0,0.8868548780620042,2.816453365637362,0.0014959080323721466,354546.22040225554,1554812.3107148963,4.3853585830103095,1554812.3107148963,4.3853585830103095,0.85,0.09555207132903912,4.564652377983593,1.2669735170109195,1.0,0.0,4.564652377984492,1.2847592328400714,1.2850536740356904,3.5529243622503754,19307.65313719338,1968.8326938550251,2034.6934298245008,2034.6934298245008,7.595180022605067,5.034946997875179,0.573766096858872,4.461180901016307,3.4468402742476005,3.4468402742476005,0.9848115069278859,0.0,0.0,0.00022916812736596424,0.9867110826726443,0.000232254538730051,198.96333563162793,0.0,0.0,0.0,0.05196983310537662,7.834475995553858e-05,0.00015082336741042567,0.0006884562427054926,0.09555207132904305,0.08122538648757863,0.014326684841464422,0.09555208790324804,0.08122538648757528,0.014326684841463834,0.4275973950887485,0.4275973950887485,0.07542042436947312,0.0,4.959634993736074,4.952396979251091,5.000675334178254,4.960078256369229,4.952936995232051,5.000569938001377,24781.372997431776,21064.16704781701,0.85,0.9188964321966269,0.6946759863284471,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451789537508993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.694374862782,1534.374646148421,0.4275973950887485,0.07542042436947312,6.112851554438009,3.4468402742476005
4658.0,-30.048527138873272,5.034914826250207,35.00323719952967,24.09298581713813,4.998457901888568,-26.54385352412987,-40.05736860036848,1.493784287145163,-0.047730378908340754,-5.007934901045669,40.00647236713752,47878.92074941622,15453.860594996599,15453.860594996599,63332.78134441282,87606.03223072585,87606.03223072585,15453.860594996599,103059.89282572245,103059.89282572245,103059.89282572245,127841.26797327843,103685.53682452161,63958.42534321201,44141.23497923289,24781.37514755598,0.0,68922.61012678887,21064.168875422583,1534.3746362849308,0.0,0.8868549124121502,2.816452416068334,0.0014959080323721466,354546.31505513616,1554812.3165951634,4.385357428840775,1554812.3165951634,4.385357428840775,0.85,0.09555204404392431,4.564652377983593,1.2669734422815964,1.0,0.0,4.56465237798442,1.2847591721485845,1.285053613330294,3.5529245300890393,19307.64908318724,1968.832280461446,2034.6934298245008,2034.6934298245008,7.595178894507734,5.034914826250207,0.5737974731914441,4.4611173530587624,3.4468888620182367,3.4468888620182367,0.9848253891480676,0.0,0.0,0.00022916812736596424,0.9867044518901976,0.0002322560995108052,198.9632828091238,0.0,0.0,0.0,0.05196983310537662,7.834527203743164e-05,0.0001508228553285326,0.0006884539052296617,0.09555204404392516,0.08122536038224029,0.014326683661684863,0.09555205877453396,0.08122536038223957,0.014326683661684736,0.4275972735556043,0.4275972735556043,0.07542042096213973,0.0,4.959746297795675,4.952533174157509,5.000645479893706,4.960204522137303,4.953090966651189,5.000539084089667,24781.37514755598,21064.168875422583,0.85,0.9188970241827304,0.6946765460759389,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517891517587491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.69404701371,1534.3746362849308,0.4275972735556043,0.07542042096213973,6.112851554438009,3.4468888620182367
4659.0,-30.048462696355028,5.034882572001847,35.00323709257251,24.09298539804297,4.998453613940736,-26.543795954664773,-40.05731485141439,1.4937868722504761,-0.047511772235282024,-5.007936107773297,40.00647128369105,47878.96351089511,15453.870509803099,15453.870509803099,63332.83402069821,87606.04981087538,87606.04981087538,15453.870509803099,103059.92032067847,103059.92032067847,103059.92032067847,127841.29363378743,103685.52287098154,63958.436571001286,44141.20699997806,24781.373313108954,0.0,68922.580313087,21064.16731614261,1534.3745833753992,0.0,0.886854910194864,2.816449402644997,0.0014959080323721466,354546.2983779298,1554812.2698737476,4.385357503341892,1554812.2698737476,4.385357503341892,0.85,0.09555201928829182,4.564652377983593,1.266973400521092,1.0,0.0,4.564652377981581,1.284759160055692,1.2850536012346303,3.5529245635312092,19307.64648484939,1968.832015504723,2034.6934298245008,2034.6934298245008,7.595183767382612,5.034882572001847,0.5738251784493285,4.461057393552519,3.446937401907829,3.446937401907829,0.9848392576879511,0.0,0.0,0.00022916812736596424,0.9866978312404368,0.00023225765792741563,198.96323006698512,0.0,0.0,0.0,0.05196983310537662,7.834574880611253e-05,0.0001508223785598517,0.0006884517289463687,0.09555201928829156,0.08122533656059118,0.014326682727700374,0.09555195300616838,0.0812253365605914,0.014326682727700416,0.42759715285623273,0.42759715285623273,0.07542041687533588,0.0,4.959882364879775,4.9526864651694495,5.0006838659869,4.960424335537994,4.953297337593483,5.000835116157077,24781.373313108954,21064.16731614261,0.85,0.9188981859501361,0.6946774669984876,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451788766325231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.693720255973,1534.3745833753992,0.42759715285623273,0.07542041687533588,6.112851554438009,3.446937401907829
4660.0,-30.048398385340295,5.034850385128888,35.003236965427014,24.09299308145421,4.998464112036916,-26.54373702483615,-40.05725331427527,1.4938027515327703,-0.047462007322735644,-5.00792561157661,40.006470481746966,47878.969185718626,15453.862424755034,15453.862424755034,63332.83161047366,87606.03704767201,87606.03704767201,15453.862424755034,103059.89947242705,103059.89947242705,103059.89947242705,127841.2676236483,103685.48541880108,63958.41755684771,44141.18651328152,24781.368151221253,0.0,68922.55466450278,21064.162928538066,1534.3740682161392,0.0,0.8868549664972767,2.8164499741283784,0.0014959080323721466,354546.4434373931,1554812.2352915492,4.385355611573361,1554812.2352915492,4.385355611573361,0.85,0.09555198956083757,4.564652377983593,1.2669732790859416,1.0,0.0,4.564652377982817,1.284759085773829,1.2850535269357433,3.5529247689532677,19307.63951074693,1968.8313043441879,2034.6934298245008,2034.6934298245008,7.595179793787402,5.034850385128888,0.5738580436759326,4.460992341452956,3.4469858632533246,3.4469858632533246,0.9848531037866641,0.0,0.0,0.00022916812736596424,0.9866912241487666,0.00023225921317347381,198.96317743250174,0.0,0.0,0.0,0.05196983310537662,7.834629466152879e-05,0.00015082183270443545,0.0006884492373061448,0.09555198956084032,0.08122530798619329,0.01432668157464703,0.09555194637955759,0.08122530798619096,0.01432668157464662,0.4275970339518397,0.4275970339518397,0.07542041636496905,0.0,4.959994625230195,4.952820693189153,5.00067154340212,4.960463604253903,4.953377547653133,5.000642208749014,24781.368151221253,21064.162928538066,0.85,0.9188984929354629,0.6946778078494202,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517883814781207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.693393683128,1534.3740682161392,0.4275970339518397,0.07542041636496905,6.112851554438009,3.4469858632533246
4661.0,-30.048334150041633,5.034818178691443,35.00323684577519,24.09299147492277,4.998467312609318,-26.54367889300297,-40.05719568869097,1.4938120555706509,-0.04743239557126344,-5.00792194171678,40.00647044572783,47878.99283585165,15453.864772493393,15453.864772493393,63332.85760834504,87606.01483037327,87606.01483037327,15453.864772493393,103059.87960286667,103059.87960286667,103059.87960286667,127841.25023094247,103685.43519869473,63958.41320417297,44141.13554946862,24781.37062807581,0.0,68922.50617754443,21064.165033864436,1534.3741468315502,0.0,0.8868549852980925,2.816450013470863,0.0014959080323721466,354546.4941555754,1554812.233738296,4.385354979863495,1554812.233738296,4.385354979863495,0.85,0.09555196483774858,4.564652377983593,1.2669731752341615,1.0,0.0,4.564652377982867,1.2847590422503754,1.285053483402315,3.5529248893147916,19307.630159084,1968.8303507399573,2034.6934298245008,2034.6934298245008,7.595180947641009,5.034818178691443,0.5738878327030941,4.460930345988349,3.447034291166651,3.447034291166651,0.9848669403333289,0.0,0.0,0.00022916812736596424,0.9866846248835408,0.0002322607665980537,198.96312486001494,0.0,0.0,0.0,0.05196983310537662,7.834680582330741e-05,0.00015082132154265682,0.0006884469040303165,0.09555196483775023,0.08122528370730774,0.014326681130442496,0.09555195463566549,0.08122528370730633,0.014326681130442252,0.4275969154291352,0.4275969154291352,0.0754204156650161,0.0,4.960092216023384,4.952934120306338,5.000679320467896,4.9604895461455385,4.953394801668537,5.000717405981277,24781.37062807581,21064.165033864436,0.85,0.9188995165846051,0.6946786396959409,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451787997416546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.693066623911,1534.3741468315502,0.4275969154291352,0.0754204156650161,6.112851554438009,3.447034291166651
4662.0,-30.04827000112061,5.034786002706316,35.003236722733924,24.09299964727836,4.998474849425084,-26.543620405233476,-40.05713799325747,1.4938252535379744,-0.04731152212212919,-5.007914388100963,40.00647010769837,47879.01584469871,15453.861118215382,15453.861118215382,63332.876962914095,87606.01782450399,87606.01782450399,15453.861118215382,103059.87894271937,103059.87894271937,103059.87894271937,127841.24847963953,103685.41221936174,63958.41023955672,44141.11331089446,24781.369536920156,0.0,68922.48284781462,21064.164106382133,1534.3739342572485,0.0,0.8868550249507693,2.8164493070357737,0.0014959080323721466,354546.5985480447,1554812.219161467,4.385353647528434,1554812.219161467,4.385353647528434,0.8500000000000001,0.09555193753656915,4.564652377983593,1.266973097207956,1.0,0.0,4.564652377982303,1.2847589805114745,1.2850534216492648,3.5529250600500664,19307.625880021453,1968.8299143970116,2034.6934298245008,2034.6934298245008,7.595179151656439,5.034786002706316,0.5739193059058394,4.460866696800476,3.447082659533237,3.447082659533237,0.9848807598666391,0.0,0.0,0.00022916812736596424,0.9866780345399047,0.00023226231794328637,198.96307235825043,0.0,0.0,0.0,0.05196983310537662,7.834731760776471e-05,0.00015082080975819954,0.0006884445679121766,0.09555193753657384,0.08122525704110513,0.01432668049546872,0.0955519217032602,0.08122525704110115,0.014326680495468015,0.42759679603934553,0.42759679603934553,0.075420416024558,0.0,4.96019147679425,4.953053049110224,5.000667038556173,4.960602865978842,4.953543116012952,5.000632272069197,24781.369536920156,21064.164106382133,0.85,0.9189001084414973,0.6946792086759082,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517876138073458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.69274019155,1534.3739342572485,0.42759679603934553,0.075420416024558,6.112851554438009,3.447082659533237
4663.0,-30.048205968750562,5.0347538479877345,35.00323661023476,24.093002650793665,4.998482042926496,-26.543562056711128,-40.05708029782397,1.4938381308870399,-0.0472808208643869,-5.007907565049047,40.00647016867899,47879.03841461083,15453.858566229752,15453.858566229752,63332.89698084058,87605.99852389998,87605.99852389998,15453.858566229752,103059.85709012974,103059.85709012974,103059.85709012974,127841.22833366119,103685.36684116416,63958.406731874864,44141.06678809921,24781.371243531456,0.0,68922.43803163066,21064.165557001736,1534.373896807529,0.0,0.8868550594423202,2.8164497001893674,0.0014959080323721466,354546.69284399657,1554812.2217911328,4.385352488607933,1554812.2217911328,4.385352488607933,0.85,0.09555191114584714,4.564652377983593,1.2669729774212466,1.0,0.0,4.564652377984124,1.284758920272403,1.2850533613963877,3.5529252266376674,19307.61742998742,1968.829052733341,2034.6934298245008,2034.6934298245008,7.595177897420498,5.0347538479877345,0.5739504228348205,4.460803425152914,3.4471309834088757,3.4471309834088757,0.9848945666882502,0.0,0.0,0.00022916812736596424,0.9866714562174888,0.00023226386647943068,198.963019951903,0.0,0.0,0.0,0.05196983310537662,7.834782939531278e-05,0.00015082029797065146,0.0006884422317799282,0.09555191114585299,0.0812252311995499,0.014326679946303088,0.09555193642558957,0.08122523119954493,0.014326679946302207,0.42759667636527476,0.42759667636527476,0.07542041601996918,0.0,4.960275938676659,4.953156080248277,5.000646188861936,4.960626744184651,4.953581168359051,5.000575762282551,24781.371243531456,21064.165557001736,0.85,0.918900996389233,0.6946799878529782,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45178723071419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.692414169931,1534.373896807529,0.42759667636527476,0.07542041601996918,6.112851554438009,3.4471309834088757
4664.0,-30.04814210866702,5.034721712439549,35.00323650533345,24.093010927923046,4.998488917106397,-26.543503895180972,-40.05702267223967,1.493850703620358,-0.04714215324707993,-5.007900923887711,40.00647016498493,47879.0603227305,15453.856265782273,15453.856265782273,63332.91658851277,87606.00506443653,87606.00506443653,15453.856265782273,103059.8613302188,103059.8613302188,103059.8613302188,127841.23394803258,103685.34723663669,63958.402494930655,44141.04971300671,24781.37261781378,0.0,68922.4223308205,21064.166725141713,1534.3738472237915,0.0,0.8868550932426083,2.8164486534109114,0.0014959080323721466,354546.784626203,1554812.2216318331,4.3853513529140145,1554812.2216318331,4.3853513529140145,0.85,0.09555188438581647,4.564652377983593,1.2669729092856867,1.0,0.0,4.5646523779849035,1.2847588614583016,1.2850533025688073,3.552925389284613,19307.613779359293,1968.8286804728725,2034.6934298245008,2034.6934298245008,7.595176766809149,5.034721712439549,0.5739814234614551,4.460740288978094,3.447179260073281,3.447179260073281,0.9849083600209374,0.0,0.0,0.00022916812736596424,0.9866648956419414,0.00023226541085853009,198.9629676865884,0.0,0.0,0.0,0.05196983310537662,7.834834056634813e-05,0.0001508197867996161,0.0006884398984618462,0.09555188438581687,0.08122520514465764,0.014326679241159228,0.09555190146612522,0.0812252051446573,0.014326679241159166,0.4275965555786066,0.4275965555786066,0.07542041519610905,0.0,4.960369982534928,4.953271226702043,5.000620555853743,4.960758770640609,4.953744430634288,5.000530650205576,24781.37261781378,21064.166725141713,0.85,0.9189014902076617,0.6946804639702876,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517868483172702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.69208795171,1534.3738472237915,0.4275965555786066,0.07542041519610905,6.112851554438009,3.447179260073281
4665.0,-30.04807829280871,5.034689608317634,35.00323641080712,24.093019030429446,4.998497084127109,-26.54344564416107,-40.056965046655364,1.493864435479475,-0.04703436003234174,-5.007893333628641,40.00647025737707,47879.08196632944,15453.852494629853,15453.852494629853,63332.934460959295,87606.00473491018,87606.00473491018,15453.852494629853,103059.85722954004,103059.85722954004,103059.85722954004,127841.23141543713,103685.32137553336,63958.39860695263,44141.02529842303,24781.37418589709,0.0,68922.39948432012,21064.168058012525,1534.373786394789,0.0,0.8868551315236004,2.8164481231335743,0.0014959080323721466,354546.889525156,1554812.225616056,4.385350066667947,1554812.225616056,4.385350066667947,0.85,0.09555185705712917,4.564652377983593,1.2669728224677965,1.0,0.0,4.564652377982541,1.2847587972219214,1.2850532383177053,3.5529255669265694,19307.608963672137,1968.8281894094455,2034.6934298245008,2034.6934298245008,7.595174913383782,5.034689608317634,0.5740128163943341,4.4606767919233,3.447227488929558,3.447227488929558,0.9849221396941594,0.0,0.0,0.00022916812736596424,0.9866583396568113,0.00023226695417754805,198.96291545749676,0.0,0.0,0.0,0.05196983310537662,7.834885174046702e-05,0.0001508192756254972,0.0006884375651296887,0.09555185705713047,0.08122517875885296,0.014326678298277513,0.09555188381214448,0.08122517875885185,0.014326678298277315,0.42759643470554376,0.42759643470554376,0.07542041341274436,0.0,4.960464897466977,4.95338932466143,5.000583997126569,4.9608589735963164,4.953876137863801,5.000452193070487,24781.37418589709,21064.168058012525,0.85,0.9189020541191049,0.6946810082725277,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517864669494343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.691760416425,1534.373786394789,0.42759643470554376,0.07542041341274436,6.112851554438009,3.447227488929558
4666.0,-30.048014574975106,5.0346575181343285,35.00323632469593,24.093027412332617,4.998503485327686,-26.54338765796236,-40.05690364921463,1.4938765683149466,-0.04688246777675431,-5.007887128314969,40.00647031343398,47879.085568857095,15453.850821996599,15453.850821996599,63332.93639085369,87606.01380164782,87606.01380164782,15453.850821996599,103059.86462364442,103059.86462364442,103059.86462364442,127841.24074070193,103685.30414542845,63958.37591263775,44141.03136976745,24781.376117057516,0.0,68922.40748682496,21064.16969949889,1534.3737790943123,0.0,0.8868551628902044,2.8164468517014525,0.0014959080323721466,354546.97528389556,1554812.228033394,4.385349012746232,1554812.228033394,4.385349012746232,0.85,0.0955518301932821,4.564652377983593,1.2669726735586302,1.0,0.0,4.564652377983204,1.2847587404656329,1.2850531815484094,3.552925723882784,19307.605755193606,1968.8278622356877,2034.6934298245008,2034.6934298245008,7.595174091327139,5.0346575181343285,0.5740435587344388,4.46061395939989,3.447275673706846,3.447275673706846,0.9849359067733846,0.0,0.0,0.00022916812736596424,0.9866517937889183,0.00023226849513536876,198.96286330865922,0.0,0.0,0.0,0.05196983310537662,7.834939637664844e-05,0.00015081873098931578,0.000688435079054848,0.09555183019328413,0.08122515300724963,0.014326677186034503,0.09555184360193761,0.0812251530072479,0.014326677186034201,0.42759631401918746,0.42759631401918746,0.0754204101818604,0.0,4.960570492987472,4.953519159154723,5.000552132023756,4.961004660538208,4.9540502873772425,5.000436469353303,24781.376117057516,21064.16969949889,0.85,0.9189019754273712,0.6946809798832049,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517860858459088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.69143412383,1534.3737790943123,0.42759631401918746,0.0754204101818604,6.112851554438009,3.447275673706846
4667.0,-30.04795096773161,5.034625451301487,35.00323624313068,24.093035689462,4.99851063139655,-26.543329696791712,-40.05684602363033,1.4938893604566534,-0.046748759259628514,-5.007880204908891,40.00647027362177,47879.106454745895,15453.848019940966,15453.848019940966,63332.95447468686,87606.01891710902,87606.01891710902,15453.848019940966,103059.86693704998,103059.86693704998,103059.86693704998,127841.24407468921,103685.28335660747,63958.37089424434,44141.01384707014,24781.37713763922,0.0,68922.39098470936,21064.170566993336,1534.3737025835194,0.0,0.8868551982571276,2.816445903043781,0.0014959080323721466,354547.07096684206,1554812.2263165736,4.38534782441337,1554812.2263165736,4.38534782441337,0.8499999999999999,0.09555180279069184,4.564652377983593,1.266972602126189,1.0,0.0,4.564652377984115,1.2847586806251756,1.285053121694238,3.552925889368103,19307.60188403401,1968.8274674872675,2034.6934298245008,2034.6934298245008,7.595172714188158,5.034625451301487,0.5740745848687396,4.460550866432747,3.447323809182078,3.447323809182078,0.984949659766308,0.0,0.0,0.00022916812736596424,0.9866452593289027,0.00023227003342806313,198.96281125035964,0.0,0.0,0.0,0.05196983310537662,7.834990755713585e-05,0.00015081821980882838,0.0006884327456936207,0.09555180279069872,0.08122512696940737,0.014326675821291355,0.09555181046328712,0.08122512696940151,0.014326675821290323,0.4275961942729448,0.4275961942729448,0.07542040605333507,0.0,4.960680053453018,4.953653978811644,5.000518447283582,4.961131445649244,4.954206412079088,5.000396871314138,24781.37713763922,21064.170566993336,0.85,0.9189024578200932,0.6946814492458339,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517857053279788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.691107994668,1534.3737025835194,0.4275961942729448,0.07542040605333507,6.112851554438009,3.447323809182078
4668.0,-30.047887409728105,5.034593369284258,35.00323615468659,24.09303932162004,4.998513607201958,-26.543272196985082,-40.05678850281981,1.4938983944589326,-0.04661176673266709,-5.007876338639625,40.00646991012927,47879.12743220522,15453.84984206744,15453.84984206744,63332.97727427266,87606.02207913512,87606.02207913512,15453.84984206744,103059.87192120256,103059.87192120256,103059.87192120256,127841.24941213265,103685.25872351917,63958.36407658928,44140.99405214433,24781.37749093009,0.0,68922.37154307442,21064.170867290573,1534.3736574554732,0.0,0.8868552192425544,2.8164445543240175,0.0014959080323721466,354547.1243995154,1554812.210641704,4.385347119300537,1554812.210641704,4.385347119300537,0.85,0.09555177661272989,4.564652377983593,1.2669725444307551,1.0,0.0,4.564652377983943,1.284758638364951,1.2850530794243282,3.552926006236316,19307.597297019864,1968.826999741998,2034.6934298245008,2034.6934298245008,7.595173609716915,5.034593369284258,0.5741041992784552,4.460489170005803,3.4473718982177286,3.4473718982177286,0.9849633994907796,0.0,0.0,0.00022916812736596424,0.9866387299740164,0.0002322715705392991,198.96275923238696,0.0,0.0,0.0,0.05196983310537662,7.835041781127927e-05,0.00015081770955468495,0.0006884304165608315,0.09555177661272903,0.08122510214228036,0.01432667447044866,0.09555176415681724,0.0812251021422811,0.014326674470448789,0.4275960756677826,0.4275960756677826,0.07542040107506191,0.0,4.9607954887700885,4.953791255200713,5.000510021070113,4.961264571906952,4.954347707155648,5.000483666861612,24781.37749093009,21064.170867290573,0.85,0.9189030478252108,0.6946819495652757,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517853254706834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.690781773948,1534.3736574554732,0.4275960756677826,0.07542040107506191,6.112851554438009,3.4473718982177286
4669.0,-30.04782397566075,5.034561256318202,35.00323603750244,24.093032895494275,4.998514097614967,-26.54321505725202,-40.056731016933895,1.4939051792062366,-0.04661235387771967,-5.0078737785429785,40.006468896121206,47879.14808881959,15453.853555926731,15453.853555926731,63333.00164474632,87605.99020638384,87605.99020638384,15453.853555926731,103059.84376231057,103059.84376231057,103059.84376231057,127841.21825460557,103685.1979722507,63958.35585468645,44140.93568618249,24781.374492295003,0.0,68922.31017847749,21064.168318450753,1534.373446178179,0.0,0.8868552359376174,2.816444860923066,0.0014959080323721466,354547.1597806052,1554812.1669146789,4.385346558344456,1554812.1669146789,4.385346558344456,0.85,0.0955517504998355,4.564652377983593,1.2669724345346913,1.0,0.0,4.564652377984628,1.2847586066265344,1.2850530476786377,3.552926094007081,19307.58598431214,1968.8258461668502,2034.6934298245008,2034.6934298245008,7.595175434984169,5.034561256318202,0.5741331599336092,4.460428096384593,3.4474199292280336,3.4474199292280336,0.984977122636581,0.0,0.0,0.00022916812736596424,0.9866322133976402,0.00023227310466256094,198.9627073158748,0.0,0.0,0.0,0.05196983310537662,7.835092775868347e-05,0.00015081719960728077,0.0006884280888282003,0.0955517504998383,0.08122507726923883,0.01432667323059947,0.09555176320026768,0.08122507726923645,0.014326673230599047,0.4275959582144064,0.4275959582144064,0.07542039692688463,0.0,4.960887704026959,4.953896090484818,5.000530663876759,4.961261424665281,4.954320296066953,5.00061810243858,24781.374492295003,21064.168318450753,0.85,0.9189042195588424,0.6946828677801764,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517849459076437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.690456687027,1534.373446178179,0.4275959582144064,0.07542039692688463,6.112851554438009,3.4474199292280336
4670.0,-30.04776067457016,5.034529204583223,35.00323591726286,24.09305116105827,4.998524384875486,-26.543157057462924,-40.05667342627419,1.4939207677682493,-0.04636156350790088,-5.007864018638844,40.00646857275838,47879.167543414,15453.846208197474,15453.846208197474,63333.01375161147,87606.02690479146,87606.02690479146,15453.846208197474,103059.87311298893,103059.87311298893,103059.87311298893,127841.24562469972,103685.21034819327,63958.35098681565,44140.95484597514,24781.37251171079,0.0,68922.32735768592,21064.16663495417,1534.3731355941693,0.0,0.8868552867616031,2.8164427049590772,0.0014959080323721466,354547.2946646202,1554812.1529703187,4.385344850652647,1554812.1529703187,4.385344850652647,0.85,0.09555172179839042,4.564652377983593,1.266972364750691,1.0,0.0,4.564652377982753,1.2847585337046972,1.2850529747400883,3.5529262956682426,19307.588288880004,1968.8260811673717,2034.6934298245008,2034.6934298245008,7.595171823762372,5.034529204583223,0.5741652915079571,4.460363913075266,3.4474678974320807,3.4474678974320807,0.9849908278377374,0.0,0.0,0.00022916812736596424,0.9866257105282337,0.0002322746355791488,198.96265550822224,0.0,0.0,0.0,0.05196983310537662,7.835143863859484e-05,0.0001508166887273694,0.0006884257568389979,0.09555172179839602,0.08122504977746808,0.014326672020927939,0.0955516761907778,0.08122504977746332,0.014326672020927097,0.4275958398058828,0.4275958398058828,0.07542039520068712,0.0,4.9610069463420245,4.954039921294566,5.000510463542753,4.961502455130926,4.954633788478361,5.000448217979624,24781.37251171079,21064.16663495417,0.85,0.9189041661772736,0.6946829768956535,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517845670849379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.690131235851,1534.3731355941693,0.4275958398058828,0.07542039520068712,6.112851554438009,3.4474678974320807
4671.0,-30.04769747046415,5.034497179373513,35.00323582062098,24.093054024875187,4.9985324342400865,-26.543099368802302,-40.05661583561448,1.4939343325782652,-0.04635359754536239,-5.007856966759016,40.00646901961637,47879.186767133426,15453.843025165215,15453.843025165215,63333.02979229864,87606.0031208692,87606.0031208692,15453.843025165215,103059.84614603441,103059.84614603441,103059.84614603441,127841.2225766124,103685.16125930975,63958.3449055741,44140.90705970628,24781.376430578,0.0,68922.28349028429,21064.1699659913,1534.3732191701179,0.0,0.8868553210204166,2.816443423571741,0.0014959080323721466,354547.3921231704,1554812.1722401555,4.385343699552615,1554812.1722401555,4.385343699552615,0.85,0.09555169602361419,4.564652377983593,1.266972233974375,1.0,0.0,4.5646523779845705,1.28475847024979,1.2850529112706386,3.55292647114917,19307.57914786607,1968.8251490433604,2034.6934298245008,2034.6934298245008,7.595170259383086,5.034497179373513,0.5741962004561856,4.460300978917328,3.447515830585892,3.447515830585892,0.9850045230245407,0.0,0.0,0.00022916812736596424,0.9866192176681075,0.00023227616415946904,198.9626037799719,0.0,0.0,0.0,0.05196983310537662,7.835194952158607e-05,0.00015081617784437818,0.0006884234248357373,0.0955516960236162,0.08122502490616655,0.014326671117449652,0.09555170946643195,0.08122502490616483,0.01432667111744935,0.42759572306886,0.42759572306886,0.0754203929480181,0.0,4.961103552105783,4.954158439495529,5.0004828022077845,4.961503369213631,4.95464591094418,5.000385564089015,24781.376430578,21064.1699659913,0.85,0.918904983773883,0.6946836979637039,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517841890565553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.689805235179,1534.3732191701179,0.42759572306886,0.0754203929480181,6.112851554438009,3.447515830585892
4672.0,-30.04763437130543,5.034465170888634,35.0032357338834,24.09306237185376,4.9985390077140055,-26.543041922179604,-40.056558314803965,1.4939465585881784,-0.04620991293387533,-5.0078506985754085,40.006469114816824,47879.20567589666,15453.841018185587,15453.841018185587,63333.046694082244,87606.01132177493,87606.01132177493,15453.841018185587,103059.85233996052,103059.85233996052,103059.85233996052,127841.23079457898,103685.1435262802,63958.337880401945,44140.89516208695,24781.378454618458,0.0,68922.27361670541,21064.17168642569,1534.3732150189774,0.0,0.8868553525651297,2.816442267340407,0.0014959080323721466,354547.4787508816,1554812.1763454804,4.385342639646719,1554812.1763454804,4.385342639646719,0.85,0.09555166993516336,4.564652377983593,1.2669721713336188,1.0,0.0,4.564652377984595,1.2847584130576692,1.2850528540654105,3.552926629310734,19307.575845736166,1968.8248123198205,2034.6934298245008,2034.6934298245008,7.595169273003712,5.034465170888634,0.5742267261920544,4.4602384446965795,3.447563718321935,3.447563718321935,0.9850182052348385,0.0,0.0,0.00022916812736596424,0.9866127356350303,0.00023227769021090213,198.96255213764053,0.0,0.0,0.0,0.05196983310537662,7.83524597880242e-05,0.00015081566757794003,0.000688421095646827,0.09555166993516219,0.08122499990857569,0.0143266700265865,0.09555167337988246,0.08122499990857668,0.014326670026586674,0.4275956062292935,0.4275956062292935,0.07542038980807092,0.0,4.961208617749264,4.9542867777701645,5.000455888187901,4.961640785641521,4.954812040675677,5.000360149342782,24781.378454618458,21064.17168642569,0.85,0.9189053606428265,0.6946840718309049,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451783811607552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.689479401617,1534.3732150189774,0.4275956062292935,0.07542038980807092,6.112851554438009,3.447563718321935
4673.0,-30.047571342831773,5.034433096228242,35.003235619979826,24.093061743211024,4.998536095139472,-26.54298548780993,-40.056504705548264,1.4939502401176232,-0.04603063523785522,-5.007850999474909,40.006468150069004,47879.242730533966,15453.848959247045,15453.848959247045,63333.09168978101,87606.02170396745,87606.02170396745,15453.848959247045,103059.87066321449,103059.87066321449,103059.87066321449,127841.24751547213,103685.12365460691,63958.344681173425,44140.86552603721,24781.376852257643,0.0,68922.24237829485,21064.170324418996,1534.3731532929817,0.0,0.8868553545265715,2.816439876498214,0.0014959080323721466,354547.4745923823,1554812.1347427045,4.385342573742057,1554812.1347427045,4.385342573742057,0.85,0.09555164576510239,4.564652377983593,1.2669721119897446,1.0,0.0,4.564652377982755,1.2847583958358226,1.285052836839617,3.552926676936776,19307.57214536188,1968.824434986655,2034.6934298245008,2034.6934298245008,7.5951731758331755,5.034433096228242,0.5742542503584911,4.460178845869751,3.4476115577279525,3.4476115577279525,0.9850318736365579,0.0,0.0,0.00022916812736596424,0.9866062609091215,0.00023227921456204243,198.9625005531868,0.0,0.0,0.0,0.05196983310537662,7.835293535787051e-05,0.00015081519200809372,0.0006884189248357971,0.09555164576510589,0.0812249766689031,0.014326669096202782,0.09555158863467995,0.08122497666890013,0.01432666909620226,0.4275954899824553,0.4275954899824553,0.07542038598519744,0.0,4.961331082307197,4.954425659943524,5.000485245865946,4.961820364237042,4.954980617785168,5.000602104537222,24781.376852257643,21064.170324418996,0.85,0.918906429976022,0.694684924320051,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517834347854799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.689153572413,1534.3731532929817,0.4275954899824553,0.07542038598519744,6.112851554438009,3.4476115577279525
4674.0,-30.047508435332688,5.034401070946062,35.003235485716054,24.093069810792827,4.998544449561323,-26.542928035528984,-40.05644718473775,1.493964049757615,-0.04593307536578095,-5.007842297941844,40.0064673292261,47879.26075601257,15453.843033861549,15453.843033861549,63333.10378987412,87606.02045166594,87606.02045166594,15453.843033861549,103059.86348552749,103059.86348552749,103059.86348552749,127841.23572712952,103685.09737366813,63958.33767801477,44140.84410628152,24781.372241602032,0.0,68922.21634788354,21064.166405361728,1534.3727114778092,0.0,0.8868554017668744,2.8164396104374947,0.0014959080323721466,354547.5948495581,1554812.0993455343,4.385340986462688,1554812.0993455343,4.385340986462688,0.85,0.09555161763971608,4.564652377983593,1.2669720240728934,1.0,0.0,4.564652377984013,1.2847583312356377,1.285052772224627,3.5529268555849427,19307.567251495682,1968.8239359511845,2034.6934298245008,2034.6934298245008,7.5951702636571135,5.034401070946062,0.5742857293888113,4.460115341557251,3.4476593238235487,3.4476593238235487,0.9850455210924425,0.0,0.0,0.00022916812736596424,0.9865997986562747,0.0002322807359965872,198.96244906776914,0.0,0.0,0.0,0.05196983310537662,7.835344563024359e-05,0.00015081468173572065,0.000688416595619796,0.09555161763971845,0.08122494964097755,0.01432666799874089,0.09555155718436317,0.08122494964097554,0.014326667998740536,0.42759537493502175,0.42759537493502175,0.07542038501185659,0.0,4.9614434046496285,4.954559007720491,5.000478330847557,4.961909222576082,4.955108931946313,5.000467214318917,24781.372241602032,21064.166405361728,0.85,0.9189069525884297,0.6946854482209761,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517830583857272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.688828430459,1534.3727114778092,0.42759537493502175,0.07542038501185659,6.112851554438009,3.4476593238235487
4675.0,-30.047445596496246,5.034369114163477,35.00323538420248,24.09307201104241,4.998556752667478,-26.542870250211262,-40.05638578729702,1.4939814063824821,-0.04603292033073103,-5.00783206775618,40.00646801462461,47879.26046366724,15453.834813910216,15453.834813910216,63333.09527757746,87605.97408145845,87605.97408145845,15453.834813910216,103059.80889536867,103059.80889536867,103059.80889536867,127841.18510145244,103685.02781782715,63958.31420003593,44140.79290865691,24781.376206083776,0.0,68922.16911474068,21064.16977517121,1534.3727221990302,0.0,0.8868554513317599,2.8164421167431897,0.0014959080323721466,354547.736233104,1554812.128901942,4.385339321077209,1554812.128901942,4.385339321077209,0.85,0.09555159121298988,4.564652377983593,1.2669718784606085,1.0,0.0,4.564652377984801,1.284758250043003,1.2850526910133846,3.5529270801186184,19307.5542992575,1968.8226151904576,2034.6934298245008,2034.6934298245008,7.595166223760385,5.034369114163477,0.574317887496945,4.460051226666532,3.447707051357138,3.447707051357138,0.9850591575306108,0.0,0.0,0.00022916812736596424,0.9865933435024604,0.00023228225577967597,198.96239763857363,0.0,0.0,0.0,0.05196983310537662,7.835399029594769e-05,0.00015081413707001656,0.0006884141094101946,0.09555159121299389,0.08122492406149649,0.014326667151497392,0.09555164822208188,0.08122492406149309,0.014326667151496794,0.42759526060394665,0.42759526060394665,0.07542038413717005,0.0,4.9615106666289535,4.954646352184341,5.000431702730282,4.961799147425438,4.9550151670724745,5.000264640184298,24781.376206083776,21064.16977517121,0.85,0.9189074588198376,0.694685920055106,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517826827086178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.68850296593,1534.3727221990302,0.42759526060394665,0.07542038413717005,6.112851554438009,3.447707051357138
4676.0,-30.047382854896703,5.034337056709727,35.00323526627912,24.093071871344023,4.998550829549766,-26.542814375120958,-40.05633605467153,1.4939823497740004,-0.04578125883494977,-5.007835156237668,40.006467333622425,47879.31436051916,15453.846894449945,15453.846894449945,63333.161254969105,87606.00049301033,87606.00049301033,15453.846894449945,103059.84738746028,103059.84738746028,103059.84738746028,127841.22491206593,103685.02272571306,63958.336593221895,44140.762369434626,24781.377524605654,0.0,68922.13989404027,21064.170895914805,1534.3728936016469,0.0,0.886855438084292,2.816438449341192,0.0014959080323721466,354547.6935495667,1554812.0995351167,4.3853397661935425,1554812.0995351167,4.3853397661935425,0.85,0.09555156910165187,4.564652377983593,1.2669718630751596,1.0,0.0,4.5646523779820996,1.2847582456299078,1.285052686599278,3.5529270923227863,19307.553351036997,1968.8225184988755,2034.6934298245008,2034.6934298245008,7.595172161037986,5.034337056709727,0.5743440421050527,4.459993014604675,3.447754746179301,3.447754746179301,0.9850727846226575,0.0,0.0,0.00022916812736596424,0.9865868983828238,0.00023228377322018773,198.9623462889863,0.0,0.0,0.0,0.05196983310537662,7.835443148393119e-05,0.00015081369588203306,0.0006884120955404165,0.09555156910164996,0.08122490246676733,0.014326666634882626,0.09555153304707482,0.08122490246676896,0.014326666634882914,0.4275951441439892,0.4275951441439892,0.07542038092753559,0.0,4.961620487456514,4.954769075066565,5.000468352027099,4.962053897402711,4.955254099316392,5.000609077386116,24781.377524605654,21064.170895914805,0.85,0.918908805680387,0.6946869965750919,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451782307441748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.688178222776,1534.3728936016469,0.4275951441439892,0.07542038092753559,6.112851554438009,3.447754746179301
4677.0,-30.047320228595368,5.034305148371277,35.003235153126276,24.093088774848752,4.998569699033965,-26.54275612436019,-40.05627085044978,1.4940055947987783,-0.045744459263517,-5.007818683416196,40.00646723672907,47879.29499910413,15453.82900061408,15453.82900061408,63333.12399971821,87605.99161696724,87605.99161696724,15453.82900061408,103059.82061758131,103059.82061758131,103059.82061758131,127841.19460301261,103684.99377461255,63958.29715674934,44140.77401984802,24781.37398543131,0.0,68922.14800527933,21064.16788761661,1534.3723346390605,0.0,0.8868555222402695,2.816439888943903,0.0014959080323721466,354547.9212078627,1554812.095356789,4.38533693854389,1554812.095356789,4.38533693854389,0.85,0.0955515378485114,4.564652377983593,1.2669716696580875,1.0,0.0,4.5646523779826,1.2847581368919176,1.2850525778363673,3.5529273930316436,19307.547959950578,1968.8219687610529,2034.6934298245008,2034.6934298245008,7.59516336667339,5.034305148371277,0.574378886547203,4.459926261824074,3.447802357371026,3.447802357371026,0.9850863878202931,0.0,0.0,0.00022916812736596424,0.9865804651524641,0.00023228528788125666,198.96229503378882,0.0,0.0,0.0,0.05196983310537662,7.835500992699227e-05,0.00015081311743897198,0.0006884094551489223,0.09555153784851823,0.0812248726060664,0.014326665242451837,0.0955515561458472,0.0812248726060606,0.014326665242450815,0.4275950281854462,0.4275950281854462,0.07542038087102051,0.0,4.9617049758794565,4.954880634673145,5.000399319821497,4.962074224152673,4.955358171062926,5.000154509630363,24781.37398543131,21064.16788761661,0.85,0.9189081569957307,0.6946866339023074,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517819327557608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.68785362627,1534.3723346390605,0.4275950281854462,0.07542038087102051,6.112851554438009,3.447802357371026
4678.0,-30.047257697547547,5.034273212628617,35.00323507740507,24.093092407006793,4.99857297522795,-26.542699518826822,-40.05621724119408,1.494014796507244,-0.04562030781096382,-5.0078160102433635,40.00646810070556,47879.32965362121,15453.83228911927,15453.83228911927,63333.16194274048,87605.99326502203,87605.99326502203,15453.83228911927,103059.8255541413,103059.8255541413,103059.8255541413,127841.20782547888,103684.96823630178,63958.304624901095,44140.73734600076,24781.38227133758,0.0,68922.11961733834,21064.174930636942,1534.3727715737693,0.0,0.8868555327125096,2.816438569681657,0.0014959080323721466,354547.9581517556,1554812.1326140065,4.385336586675552,1554812.1326140065,4.385336586675552,0.8499999999999999,0.09555151493697313,4.564652377983593,1.2669716092152523,1.0,0.0,4.564652377985293,1.2847580938472152,1.2850525347817998,3.5529275120693855,19307.543204371763,1968.821483826971,2034.6934298245008,2034.6934298245008,7.595164982889934,5.034273212628617,0.5744075777441884,4.459865634884428,3.4478499601167765,3.4478499601167765,0.9850999886047933,0.0,0.0,0.00022916812736596424,0.9865740417520859,0.0002322868002476305,198.96224385657595,0.0,0.0,0.0,0.05196983310537662,7.835548551114849e-05,0.00015081264185481575,0.0006884072842725726,0.09555151493697689,0.0812248504547235,0.0143266644822534,0.09555153972605415,0.08122485045472029,0.014326664482252833,0.42759491203261135,0.42759491203261135,0.07542037695008934,0.0,4.961802106248911,4.9549997443997995,5.0003718054427395,4.962195702432382,4.955481262806359,5.000266830244641,24781.38227133758,21064.174930636942,0.85,0.9189090859998468,0.6946874228397422,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517815587585143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.687528811344,1534.3727715737693,0.42759491203261135,0.07542037695008934,6.112851554438009,3.4478499601167765
4679.0,-30.047195313989626,5.034241297465498,35.00323499307243,24.093095620069676,4.998579030056188,-26.5426427680891,-40.056159790232755,1.4940264841556539,-0.045562415280585356,-5.007809623363487,40.006467698432985,47879.34575791565,15453.829819574268,15453.829819574268,63333.17557748992,87605.98015191196,87605.98015191196,15453.829819574268,103059.80997148623,103059.80997148623,103059.80997148623,127841.19118551046,103684.92927971316,63958.29488571671,44140.704882218284,24781.381214024223,0.0,68922.0860962425,21064.17403192059,1534.3725855049129,0.0,0.8868555666618232,2.816438554623304,0.0014959080323721466,354548.046419987,1554812.115266825,4.385335445975187,1554812.115266825,4.385335445975187,0.85,0.09555148793176796,4.564652377983593,1.266971555366181,1.0,0.0,4.564652377984212,1.2847580391735305,1.285052480095585,3.5529276632664457,19307.535950128156,1968.820744099989,2034.6934298245008,2034.6934298245008,7.59516376917146,5.034241297465498,0.5744378700744548,4.459803427391043,3.447897501415026,3.447897501415026,0.9851135718328646,0.0,0.0,0.00022916812736596424,0.9865676335473094,0.00023228830905587866,198.96219280009936,0.0,0.0,0.0,0.05196983310537662,7.835599517921625e-05,0.000150812132186748,0.0006884049578150151,0.09555148793176718,0.08122482493416212,0.014326662997605051,0.0955515312856904,0.08122482493416279,0.01432666299760517,0.42759479625675667,0.42759479625675667,0.07542037241035196,0.0,4.96188870033285,4.9551067069832015,5.000342889790886,4.962247208082886,4.955546692557959,5.000239370060228,24781.381214024223,21064.17403192059,0.85,0.9189097307509199,0.6946879943688463,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517811853303035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.687204175716,1534.3725855049129,0.42759479625675667,0.07542037241035196,6.112851554438009,3.447897501415026
4680.0,-30.047132981221086,5.034209323794574,35.00323488204496,24.093100160267227,4.998576684300828,-26.542586903167784,-40.05610628575084,1.4940306062475437,-0.045298265077406086,-5.007809499373092,40.00646675221992,47879.38001236632,15453.836840510892,15453.836840510892,63333.21685287721,87606.0117062825,87606.0117062825,15453.836840510892,103059.8485467934,103059.8485467934,103059.8485467934,127841.22808176381,103684.93115948603,63958.299465569966,44140.70188212896,24781.379534970412,0.0,68922.08141709937,21064.17260472485,1534.3725119269436,0.0,0.8868555707177891,2.81643509818296,0.0014959080323721466,354548.0481335644,1554812.0744633242,4.3853353096943275,1554812.0744633242,4.3853353096943275,0.8499999999999999,0.09555146332933621,4.564652377983593,1.2669714888790624,1.0,0.0,4.564652377983641,1.2847580198907862,1.2850524608084215,3.552927716591815,19307.536300167285,1968.8207797940465,2034.6934298245008,2034.6934298245008,7.5951672197830025,5.034209323794574,0.5744653025562281,4.459744021238346,3.4479449956951997,3.4479449956951997,0.9851271416271999,0.0,0.0,0.00022916812736596424,0.9865612306046114,0.00023228981664475014,198.9621417852164,0.0,0.0,0.0,0.05196983310537662,7.835646983940793e-05,0.0001508116575265563,0.0006884027911562424,0.09555146332933553,0.08122480154260396,0.014326661786731568,0.09555140987623037,0.08122480154260454,0.014326661786731667,0.42759468012496593,0.42759468012496593,0.07542036727221614,0.0,4.9620131608095335,4.95524883945734,5.000367131685607,4.962511234295675,4.95581760580427,5.0004643350222295,24781.379534970412,21064.17260472485,0.85,0.9189103920063044,0.6946885385340028,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517808127830771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.68687866974,1534.3725119269436,0.42759468012496593,0.07542036727221614,6.112851554438009,3.4479449956951997
