time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4681.0,-30.047070762722072,5.0341773926715,35.003234750195574,24.093103093933337,4.998584181546615,-26.542530156710804,-40.056045062933094,1.494043575535341,-0.045278613634309295,-5.007801508592691,40.006465923680686,47879.377588673946,15453.831734768846,15453.831734768846,63333.20932344279,87605.99093765554,87605.99093765554,15453.831734768846,103059.82267242439,103059.82267242439,103059.82267242439,127841.1978993827,103684.88528503348,63958.27193605175,44140.68149886859,24781.375226958316,0.0,68922.0567258269,21064.16894291457,1534.3721018043516,0.0,0.8868556143699338,2.81643577286048,0.0014959080323721466,354548.158568115,1554812.0387342672,4.38533384297795,1554812.0387342672,4.38533384297795,0.8500000000000001,0.09555143546839277,4.564652377983593,1.2669713262328877,1.0,0.0,4.56465237798535,1.284757959221724,1.285052400125455,3.5529278843687813,19307.527757723863,1968.819908707241,2034.6934298245008,2034.6934298245008,7.595164710440819,5.0341773926715,0.5744961838497149,4.459681208821785,3.44799241913358,3.44799241913358,0.9851406911810229,0.0,0.0,0.00022916812736596424,0.98655483944459,0.00023229132147887607,198.96209086388083,0.0,0.0,0.0,0.05196983310537662,7.835701297538143e-05,0.00015081111439058282,0.0006884003119293295,0.09555143546839732,0.08122477499547133,0.014326660472926,0.0955514119287949,0.08122477499546746,0.014326660472925317,0.42759456591337475,0.42759456591337475,0.07542036486097563,0.0,4.962112071907768,4.955366033659743,5.000362357745757,4.962522894958397,4.955849993196864,5.000358454196942,24781.375226958316,21064.16894291457,0.85,0.9189106119595845,0.6946887522399239,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517804405393497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.686554225736,1534.3721018043516,0.42759456591337475,0.07542036486097563,6.112851554438009,3.44799241913358
4682.0,-30.047008600411882,5.034145523891277,35.00323464516012,24.09311601603406,4.998595466305649,-26.54247308210337,-40.0559913489036,1.4940599479971435,-0.04515641355368416,-5.007791944262336,40.00646644100044,47879.41022849895,15453.824253626824,15453.824253626824,63333.23448212577,87605.99829538209,87605.99829538209,15453.824253626824,103059.82254900891,103059.82254900891,103059.82254900891,127841.20093505377,103684.86930028955,63958.28123340653,44140.65340764779,24781.378386044864,0.0,68922.03179369266,21064.171628138134,1534.37208706786,0.0,0.8868556611556352,2.816435283765195,0.0014959080323721466,354548.2907495489,1554812.0610426213,4.385332270973865,1554812.0610426213,4.385332270973865,0.85,0.09555140897816866,4.564652377983593,1.2669712850218637,1.0,0.0,4.564652377982329,1.2847578826329544,1.285052323519133,3.552928096170848,19307.52478114838,1968.8196051810128,2034.6934298245008,2034.6934298245008,7.595161033650053,5.034145523891277,0.5745277589214206,4.459617764969856,3.448039802117777,3.448039802117777,0.9851542291765077,0.0,0.0,0.00022916812736596424,0.9865484541009613,0.000232292824962971,198.96203998855788,0.0,0.0,0.0,0.05196983310537662,7.835748950028233e-05,0.0001508106378656819,0.0006883981367588073,0.09555140897817022,0.08122474954626402,0.014326659431906195,0.09555139945864749,0.0812247495462627,0.014326659431905961,0.42759445181977634,0.42759445181977634,0.07542036288711866,0.0,4.962213129955046,4.9554919248479905,5.000322588113477,4.962635530708667,4.956013662127759,5.0001816935032934,24781.378386044864,21064.171628138134,0.85,0.9189113094010913,0.6946894771155105,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451780068978216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.686229570292,1534.37208706786,0.42759445181977634,0.07542036288711866,6.112851554438009,3.448039802117777
4683.0,-30.046946586550806,5.034113587454924,35.003234532583654,24.093110078852646,4.998592906299425,-26.54241752564871,-40.055937914270885,1.4940638453973099,-0.04508850208748072,-5.007792612073646,40.006466011278626,47879.443232010315,15453.832372362285,15453.832372362285,63333.2756043726,87605.98275574917,87605.98275574917,15453.832372362285,103059.81512811146,103059.81512811146,103059.81512811146,127841.19531922092,103684.82413396194,63958.28461022283,44140.59947082124,24781.380191109467,0.0,68921.9796619307,21064.173162443047,1534.3722263396228,0.0,0.8868556593136954,2.816434313451332,0.0014959080323721466,354548.28152022837,1554812.0425117484,4.385332332863219,1554812.0425117484,4.385332332863219,0.85,0.09555138641286862,4.564652377983593,1.2669712218316271,1.0,0.0,4.564652377983114,1.2847578644013005,1.2850523052833005,3.552928146589497,19307.516370567406,1968.818747540435,2034.6934298245008,2034.6934298245008,7.5951650238017585,5.034113587454924,0.5745547183836015,4.459558869071323,3.4480871506901956,3.4480871506901956,0.9851677573400559,0.0,0.0,0.00022916812736596424,0.9865420840505105,0.0002322943248655482,198.9619892347556,0.0,0.0,0.0,0.05196983310537662,7.835796354916864e-05,0.0001508101638167956,0.0006883959728904313,0.09555138641287131,0.08122472774027284,0.014326658672598474,0.09555137501397432,0.08122472774027055,0.014326658672598072,0.42759433842631883,0.42759433842631883,0.07542035913691389,0.0,4.9623115806507485,4.955604090646489,5.000343257973213,4.962704109986191,4.956051485569162,5.000424667777452,24781.380191109467,21064.173162443047,0.85,0.9189126011038675,0.6946904814235435,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517796977528257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.68590586315,1534.3722263396228,0.42759433842631883,0.07542035913691389,6.112851554438009,3.4480871506901956
4684.0,-30.046884647417215,5.0340817544642285,35.00323442129652,24.093122512009018,4.998607072477272,-26.542360363701185,-40.05588042838497,1.4940827887612647,-0.04503687524584166,-5.007779892436197,40.00646582368087,47879.457014149724,15453.81995888345,15453.81995888345,63333.27697303318,87605.97481194373,87605.97481194373,15453.81995888345,103059.79477082718,103059.79477082718,103059.79477082718,127841.17243602793,103684.79427234198,63958.27647454799,44140.57533088222,24781.37766520075,0.0,68921.95299608297,21064.171015420638,1534.371811251885,0.0,0.886855724703636,2.816435120052946,0.0014959080323721466,354548.457308851,1554812.0344219783,4.385330135755082,1554812.0344219783,4.385330135755082,0.85,0.09555135725209134,4.564652377983593,1.266971097649075,1.0,0.0,4.564652377983854,1.2847577757861168,1.2850522166478082,3.5529283916499947,19307.510809929954,1968.8181805132185,2034.6934298245008,2034.6934298245008,7.595158922893065,5.0340817544642285,0.5745876095460556,4.459494144918173,3.448134425738381,3.448134425738381,0.9851812644966803,0.0,0.0,0.00022916812736596424,0.9865357217203583,0.00023229582296962567,198.9619385421381,0.0,0.0,0.0,0.05196983310537662,7.835847354197726e-05,0.000150809653823987,0.0006883936449505446,0.09555135725209493,0.08122469996400948,0.01432665728808545,0.09555138357511196,0.08122469996400643,0.014326657288084911,0.4275942248442278,0.4275942248442278,0.07542035760578031,0.0,4.962393035170521,4.955708607826864,5.000293924554342,4.962743017190348,4.956150843887372,5.0001207737367395,24781.37766520075,21064.171015420638,0.85,0.9189129764885303,0.6946909501660646,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517793274141433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.685581254153,1534.371811251885,0.4275942248442278,0.07542035760578031,6.112851554438009,3.448134425738381
4685.0,-30.046822860891325,5.034049853740199,35.00323431402113,24.093126982357376,4.998604913909961,-26.54230497171342,-40.05582315204663,1.494087024732074,-0.04478144141842222,-5.007780606429355,40.00646571795778,47879.4713141859,15453.828086883565,15453.828086883565,63333.29940106947,87606.00541529006,87606.00541529006,15453.828086883565,103059.83350217363,103059.83350217363,103059.83350217363,127841.21492264658,103684.79553743402,63958.26143633014,44140.59344567098,24781.38142047296,0.0,68921.97486614394,21064.174207402015,1534.3720683595493,0.0,0.8868557214539163,2.8164316803315184,0.0014959080323721466,354548.44744128187,1554812.0298628872,4.385330244945962,1554812.0298628872,4.385330244945962,0.85,0.09555133504138102,4.564652377983593,1.2669710295135155,1.0,0.0,4.564652377982429,1.2847577559706658,1.2850521968278157,3.5529284464485578,19307.5110455072,1968.8182045354122,2034.6934298245008,2034.6934298245008,7.5951629175981115,5.034049853740199,0.5746144751671203,4.459435378573079,3.4481816787652795,3.4481816787652795,0.9851947653615084,0.0,0.0,0.00022916812736596424,0.9865293751100085,0.00023229731739149637,198.96188797444455,0.0,0.0,0.0,0.05196983310537662,7.83589816788114e-05,0.00015080914568715284,0.0006883913254825362,0.09555133504138003,0.08122467847723412,0.014326656564145902,0.09555128253885306,0.08122467847723497,0.014326656564146051,0.42759411072199105,0.42759411072199105,0.07542035361681801,0.0,4.9625145333227465,4.955849025038617,5.000308132681766,4.962999165010956,4.956409338175604,5.00036360774692,24781.38142047296,21064.174207402015,0.85,0.9189130103145121,0.694690937210875,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451778957521912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.685257215244,1534.3720683595493,0.42759411072199105,0.07542035361681801,6.112851554438009,3.4481816787652795
4686.0,-30.046761159488785,5.0340180408014215,35.00323420376468,24.093129217531555,4.998617380951185,-26.54224819364707,-40.0557657360099,1.494104415109432,-0.044886008697346824,-5.007769163798173,40.006465416576624,47879.48426974432,15453.817552653318,15453.817552653318,63333.30182239763,87605.95826561772,87605.95826561772,15453.817552653318,103059.77581827104,103059.77581827104,103059.77581827104,127841.1546021557,103684.72579940864,63958.25180353486,44140.526662081975,24781.378783884662,0.0,68921.90544596664,21064.17196630196,1534.3716719977258,0.0,0.8868557807589705,2.816434390215376,0.0014959080323721466,354548.60558140813,1554812.0168664432,4.385328252290762,1554812.0168664432,4.385328252290762,0.85,0.09555130653082722,4.564652377983593,1.2669708833517506,1.0,0.0,4.564652377983845,1.2847576746202132,1.2850521154587193,3.5529286714188713,19307.498059343816,1968.8168803152776,2034.6934298245008,2034.6934298245008,7.595157740292237,5.0340180408014215,0.5746467171201992,4.459371323681222,3.4482288583043044,3.4482288583043044,0.9852082452298012,0.0,0.0,0.00022916812736596424,0.9865230372873455,0.00023229880976333877,198.96183747644383,0.0,0.0,0.0,0.05196983310537662,7.835949105806143e-05,0.0001508086363079028,0.0006883890003433312,0.09555130653083134,0.08122465138725903,0.014326655143572318,0.09555135618197602,0.08122465138725551,0.014326655143571699,0.42759399841525103,0.42759399841525103,0.07542035148355761,0.0,4.962583910140097,4.955938307142787,5.000264626343096,4.962883155100826,4.956317176571815,5.000112355949852,24781.378783884662,21064.17196630196,0.85,0.9189139710022911,0.6946918248985564,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517785885412218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.68493218373,1534.3716719977258,0.42759399841525103,0.07542035148355761,6.112851554438009,3.4482288583043044
4687.0,-30.046699528339076,5.033986136855814,35.00323408207305,24.093134176824265,4.998612289882271,-26.542193234753835,-40.05571237122638,1.4941059962970733,-0.04455886731642522,-5.007771775189759,40.00646486298796,47879.51592851342,15453.828473472873,15453.828473472873,63333.344401986295,87606.00447277904,87606.00447277904,15453.828473472873,103059.8329462519,103059.8329462519,103059.8329462519,127841.21355668659,103684.74139413841,63958.2528498732,44140.54282696135,24781.38061043468,0.0,68921.92343739604,21064.173518869477,1534.3718634306972,0.0,0.8868557694775004,2.8164297867608075,0.0014959080323721466,354548.5694912951,1554811.9929940659,4.385328631349166,1554811.9929940659,4.385328631349166,0.85,0.09555128467526468,4.564652377983593,1.266970858075656,1.0,0.0,4.564652377984044,1.2847576672235754,1.2850521080603863,3.552928691873878,19307.500963293383,1968.8171764357232,2034.6934298245008,2034.6934298245008,7.59516310759691,5.033986136855814,0.5746726407942173,4.459313496061597,3.44827601115734,3.44827601115734,0.9852217174735257,0.0,0.0,0.00022916812736596424,0.9865167067247281,0.0002323003004447952,198.96178703596533,0.0,0.0,0.0,0.05196983310537662,7.835996449845465e-05,0.00015080816286750957,0.0006883868392525145,0.09555128467526587,0.08122463023424999,0.014326654441015888,0.09555121070931803,0.08122463023424897,0.014326654441015708,0.4275938845523234,0.4275938845523234,0.07542034734298653,0.0,4.962710702915501,4.956081426440619,5.000298830551515,4.963212907873356,4.956648942939125,5.000430682620106,24781.38061043468,21064.173518869477,0.85,0.9189143489228645,0.6946921028982005,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517782200690637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.684607506466,1534.3718634306972,0.4275938845523234,0.07542034734298653,6.112851554438009,3.44827601115734
4688.0,-30.046638011601516,5.033954358179844,35.00323396046248,24.093141056969785,4.998628382869917,-26.54213626026069,-40.05565488534046,1.4941266315290647,-0.04465510400206085,-5.00775746035815,40.00646462196662,47879.527901591566,15453.81344111651,15453.81344111651,63333.341342708074,87605.9621894589,87605.9621894589,15453.81344111651,103059.77563057542,103059.77563057542,103059.77563057542,127841.15272673544,103684.67827092095,63958.24398305349,44140.482542074955,24781.377096160024,0.0,68921.85963823498,21064.17053173602,1534.3713514079143,0.0,0.8868558431762756,2.8164327224960606,0.0014959080323721466,354548.76732603693,1554811.982600515,4.3853261550638445,1554811.982600515,4.3853261550638445,0.85,0.09555125498358592,4.564652377983593,1.2669707476301117,1.0,0.0,4.564652377981495,1.2847575706940306,1.285052011508719,3.5529289588211967,19307.489208896688,1968.8159778208349,2034.6934298245008,2034.6934298245008,7.595155719576613,5.033954358179844,0.5747060729620221,4.4592482852178215,3.4483230835350844,3.4483230835350844,0.9852351667243099,0.0,0.0,0.00022916812736596424,0.98651038795788,0.00023230178836773565,198.96173668915014,0.0,0.0,0.0,0.05196983310537662,7.836047450330301e-05,0.0001508076528626612,0.0006883845112576706,0.0955512549835899,0.08122460198203478,0.014326653001555124,0.0955512863629021,0.0812246019820314,0.014326653001554526,0.4275937727700901,0.4275937727700901,0.07542034628200253,0.0,4.962783594571192,4.956176688379912,5.000244860880684,4.963102356356103,4.956584934386797,5.000056197852075,24781.377096160024,21064.17053173602,0.85,0.9189151551501865,0.6946929196760965,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451777852016632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.684283478515,1534.3713514079143,0.4275937727700901,0.07542034628200253,6.112851554438009,3.4483230835350844
4689.0,-30.046576554934393,5.033922555505798,35.00323386746583,24.09314475897702,4.998631307510032,-26.54208065681753,-40.05559760900212,1.494135409393168,-0.044526050160015984,-5.007754821589252,40.006465212191436,47879.5405425983,15453.816320885442,15453.816320885442,63333.35686348374,87605.9657936148,87605.9657936148,15453.816320885442,103059.78211450024,103059.78211450024,103059.78211450024,127841.16577863661,103684.65502038166,63958.229769365156,44140.47250112944,24781.38366413637,0.0,68921.85616526581,21064.176114515914,1534.3716903236136,0.0,0.8868558544644028,2.8164313348176835,0.0014959080323721466,354548.80379452783,1554812.0080527489,4.385325775781805,1554812.0080527489,4.385325775781805,0.85,0.09555123227006358,4.564652377983593,1.2669706525700168,1.0,0.0,4.564652377984625,1.284757529632068,1.2850519704373455,3.552929072375882,19307.484879331856,1968.8155363280894,2034.6934298245008,2034.6934298245008,7.595157134909698,5.033922555505798,0.5747342909268367,4.459188264578962,3.4483701405292595,3.4483701405292595,0.9852486115797884,0.0,0.0,0.00022916812736596424,0.9865040754048259,0.00023230327484650466,198.96168639152353,0.0,0.0,0.0,0.05196983310537662,7.836098265213338e-05,0.00015080714471383085,0.0006883821917349037,0.0955512322700644,0.08122458009138692,0.014326652178677486,0.09555126160583016,0.08122458009138622,0.014326652178677365,0.4275936598444787,0.4275936598444787,0.07542034235827567,0.0,4.962871628009907,4.956283460417183,5.0002266281117045,4.963228771429215,4.956715562667512,5.0001587139080925,24781.38366413637,21064.176114515914,0.85,0.9189154266480932,0.6946931380923531,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517774846476397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.683959212882,1534.3716903236136,0.4275936598444787,0.07542034235827567,6.112851554438009,3.4483701405292595
4690.0,-30.046515229891792,5.033890781773665,35.00323376890067,24.09314786726611,4.9986379576499775,-26.542024799209752,-40.05554410452021,1.4941475269679338,-0.044486679285455466,-5.007748073444116,40.006464864000804,47879.57017837101,15453.812847856047,15453.812847856047,63333.38302622706,87605.94960111419,87605.94960111419,15453.812847856047,103059.76244897023,103059.76244897023,103059.76244897023,127841.14519158649,103684.61374319317,63958.23432045,44140.42158082574,24781.38274261626,0.0,68921.804323442,21064.17533122382,1534.3715031553315,0.0,0.8868558900557891,2.8164316053121063,0.0014959080323721466,354548.89705570735,1554811.9930377423,4.385324579908219,1554811.9930377423,4.385324579908219,0.85,0.09555120575111212,4.564652377983593,1.2669705454213545,1.0,0.0,4.564652377983536,1.284757472947279,1.2850519137395657,3.5529292291346777,19307.47719296117,1968.8147525364086,2034.6934298245008,2034.6934298245008,7.595155428004203,5.033890781773665,0.5747642914168809,4.459126490356784,3.4484171373195553,3.4484171373195553,0.9852620392341587,0.0,0.0,0.00022916812736596424,0.986497776415092,0.00023230475815034824,198.96163620164697,0.0,0.0,0.0,0.05196983310537662,7.836145734025658e-05,0.00015080667002570765,0.0006883800249486334,0.09555120575111394,0.08122455498706746,0.014326650764046477,0.09555126296169951,0.08122455498706592,0.014326650764046205,0.4275935467659522,0.4275935467659522,0.07542033827641345,0.0,4.962947017612748,4.956376999045062,5.00019909488276,4.963261394158678,4.956763975294734,5.000101791642805,24781.38274261626,21064.17533122382,0.85,0.9189164974412286,0.6946940906201143,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451777117637565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.683635794392,1534.3715031553315,0.4275935467659522,0.07542033827641345,6.112851554438009,3.4484171373195553
4691.0,-30.046454075972665,5.033858982235566,35.003233659265916,24.093157157208793,4.998639078270228,-26.54196964860714,-40.05548689803106,1.4941546509047003,-0.044212411166597576,-5.0077456552496304,40.00646434444347,47879.58174195803,15453.815944571868,15453.815944571868,63333.3976865299,87605.98695070346,87605.98695070346,15453.815944571868,103059.80289527532,103059.80289527532,103059.80289527532,127841.18551192037,103684.62354946,63958.21834071457,44140.45023193936,24781.382616645053,0.0,68921.83284858441,21064.175224148294,1534.3714664848515,0.0,0.8868559042390038,2.8164282838018746,0.0014959080323721466,354548.9304758105,1554811.9706328977,4.385324103351023,1554811.9706328977,4.385324103351023,0.85,0.09555118104704038,4.564652377983593,1.266970477285795,1.0,0.0,4.56465237798195,1.284757439622226,1.2850518804068753,3.5529293212933615,19307.479019020662,1968.8149387426556,2034.6934298245008,2034.6934298245008,7.59515694996116,5.033858982235566,0.5747923115249005,4.459066670710666,3.448464089836205,3.448464089836205,0.9852754542389157,0.0,0.0,0.00022916812736596424,0.9864914950454677,0.00023230623732382183,198.96158615184714,0.0,0.0,0.0,0.05196983310537662,7.83619648752766e-05,0.00015080616249068765,0.0006883777082276974,0.0955511810470439,0.08122453151468832,0.014326649532355568,0.09555114951946891,0.08122453151468534,0.014326649532355042,0.427593432833448,0.427593432833448,0.07542033349165987,0.0,4.963063344700117,4.95651325698293,5.000202395586143,4.96353324408301,4.9570628840750715,5.000220195899999,24781.382616645053,21064.175224148294,0.85,0.9189163298322051,0.6946939708806863,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517767514137172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.683311787581,1534.3714664848515,0.427593432833448,0.07542033349165987,6.112851554438009,3.448464089836205
4692.0,-30.046392945721074,5.033827232632559,35.003233545644235,24.093159951176517,4.998647703073076,-26.541913768827765,-40.05543339354915,1.4941685261797573,-0.04422297892278948,-5.007737329241979,40.006464009046255,47879.61046871888,15453.8099523609,15453.8099523609,63333.420421079776,87605.96027529216,87605.96027529216,15453.8099523609,103059.77022765306,103059.77022765306,103059.77022765306,127841.15134372344,103684.57278478923,63958.22297821594,44140.388673970316,24781.381116070377,0.0,68921.7697900407,21064.17394865982,1534.3712088826105,0.0,0.8868559478113901,2.816429394688253,0.0014959080323721466,354549.0455435093,1554811.9561695782,4.385322639315287,1554811.9561695782,4.385322639315287,0.85,0.09555115400401964,4.564652377983593,1.266970387720503,1.0,0.0,4.564652377984355,1.284757374715103,1.285051815484877,3.552929500790615,19307.46956595248,1968.813974797967,2034.6934298245008,2034.6934298245008,7.5951540049420805,5.033827232632559,0.5748229238960789,4.45900430873648,3.4485109816118347,3.4485109816118347,0.9852888518890957,0.0,0.0,0.00022916812736596424,0.9864852161499585,0.00023230771593350235,198.96153612144255,0.0,0.0,0.0,0.05196983310537662,7.836243956890007e-05,0.00015080568779706415,0.0006883755414163202,0.09555115400402255,0.0812245059018939,0.01432664810212865,0.09555117586047153,0.08122450590189143,0.014326648102128215,0.42759332087175883,0.42759332087175883,0.0754203299968296,0.0,4.963150382548747,4.956620010614415,5.000177626246966,4.963514350319201,4.9570628449598075,5.00009437840265,24781.381116070377,21064.17394865982,0.85,0.9189175004358573,0.6946950232789518,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451776386211977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.682986396765,1534.3712088826105,0.42759332087175883,0.0754203299968296,6.112851554438009,3.4485109816118347
4693.0,-30.04633191581464,5.033795445669294,35.00323342565215,24.093158868514024,4.998647809040434,-26.541858831312773,-40.0553762219846,1.4941747245385555,-0.04412351850214691,-5.007735877654449,40.00646359625046,47879.621609928276,15453.814435591814,15453.814435591814,63333.43604552009,87605.95477060958,87605.95477060958,15453.814435591814,103059.7692062014,103059.7692062014,103059.7692062014,127841.15130400371,103684.53932810701,63958.206167425575,44140.37017853493,24781.38209780231,0.0,68921.75227633724,21064.174783131963,1534.3712533642963,0.0,0.8868559566905563,2.816428257268799,0.0014959080323721466,354549.0656048485,1554811.9383686068,4.385322340974588,1554811.9383686068,4.385322340974588,0.85,0.09555113046982208,4.564652377983593,1.2669702877150852,1.0,0.0,4.564652377985176,1.2847573457198143,1.285051786482943,3.552929580975576,19307.463335865825,1968.8133395059297,2034.6934298245008,2034.6934298245008,7.595156208335893,5.033795445669294,0.5748504256438034,4.4589450200254905,3.448557835451987,3.448557835451987,0.9853022387005677,0.0,0.0,0.00022916812736596424,0.9864789476042353,0.0002323091921247001,198.96148617318786,0.0,0.0,0.0,0.05196983310537662,7.836294679994684e-05,0.00015080518056601738,0.0006883732260829163,0.09555113046982366,0.08122448337632401,0.014326647093499645,0.09555114099867654,0.08122448337632267,0.01432664709349941,0.4275932087876325,0.4275932087876325,0.07542032583322253,0.0,4.96324222706113,4.956725783443858,5.000190482038079,4.963612359152307,4.957151633251215,5.000244664984734,24781.38209780231,21064.174783131963,0.85,0.9189179606401885,0.6946953614579919,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517760211517592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.682662570272,1534.3712533642963,0.4275932087876325,0.07542032583322253,6.112851554438009,3.448557835451987
4694.0,-30.04627100816996,5.0337636707133155,35.00323328411265,24.093162395898275,4.9986519917745555,-26.54180359610275,-40.055322787351884,1.4941845797073676,-0.04402603384642134,-5.007730615288957,40.006462728648984,47879.649758910455,15453.812994717404,15453.812994717404,63333.46275362786,87605.95173036786,87605.95173036786,15453.812994717404,103059.76472508526,103059.76472508526,103059.76472508526,127841.14338441825,103684.51026263437,63958.20829117709,44140.33552384142,24781.378659332982,0.0,68921.71418317441,21064.171860433034,1534.3709571161105,0.0,0.8868559866032572,2.816427590704824,0.0014959080323721466,354549.13833219506,1554811.900955074,4.385321335905467,1554811.900955074,4.385321335905467,0.85,0.09555110443165803,4.564652377983593,1.266970216832124,1.0,0.0,4.564652377983039,1.2847572996183445,1.2850517403709076,3.5529297084667957,19307.45792348177,1968.8127875963523,2034.6934298245008,2034.6934298245008,7.595155500182821,5.0337636707133155,0.5748795640781754,4.45888410663514,3.44860462510579,3.44860462510579,0.9853156071730828,0.0,0.0,0.00022916812736596424,0.9864726916591895,0.00023231066536724581,198.96143632501992,0.0,0.0,0.0,0.05196983310537662,7.836342087935626e-05,0.00015080470648660797,0.0006883710620752128,0.09555110443165699,0.08122445844024269,0.014326645991414304,0.0955511031589293,0.08122445844024356,0.014326645991414458,0.4275930966172235,0.4275930966172235,0.07542032340067235,0.0,4.96333269900083,4.956831039901942,5.000197109349017,4.963704581442528,4.957262064681061,5.000233623459565,24781.378659332982,21064.171860433034,0.85,0.9189188560415871,0.6946961538370897,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45177565669097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.682338771208,1534.3709571161105,0.4275930966172235,0.07542032340067235,6.112851554438009,3.44860462510579
4695.0,-30.04621019251001,5.033731959952606,35.00323315773113,24.09317538784819,4.998662600020282,-26.541747801117484,-40.055265511013545,1.4942002086277513,-0.04389045721484308,-5.007721258635615,40.006462887081966,47879.659326987196,15453.805291285134,15453.805291285134,63333.46461827233,87605.96279395785,87605.96279395785,15453.805291285134,103059.76808524298,103059.76808524298,103059.76808524298,127841.14777121959,103684.49829128003,63958.19482430952,44140.337185522796,24781.37968597662,0.0,68921.71687149942,21064.172733080126,1534.370824868092,0.0,0.8868560336313929,2.8164269016150696,0.0014959080323721466,354549.26764376054,1554811.90778717,4.385319755756466,1554811.90778717,4.385319755756466,0.85,0.09555107795291186,4.564652377983593,1.266970099792816,1.0,0.0,4.564652377983299,1.2847572265078637,1.2850516672436714,3.5529299106500516,19307.455694253706,1968.8125602783525,2034.6934298245008,2034.6934298245008,7.5951517141420535,5.033731959952606,0.5749105081510582,4.458821451801548,3.448651365403518,3.448651365403518,0.9853289615438623,0.0,0.0,0.00022916812736596424,0.9864664452047769,0.0002323121363934402,198.96138655215927,0.0,0.0,0.0,0.05196983310537662,7.836392904585103e-05,0.0001508041983201132,0.000688368742471814,0.09555107795291765,0.08122443296480981,0.014326644988107826,0.09555107661192166,0.0812244329648049,0.01432664498810696,0.4275929844169771,0.4275929844169771,0.07542032198367711,0.0,4.963428764617163,4.956949892664227,5.000163950785861,4.963830801420784,4.957443081949407,5.000049105532582,24781.37968597662,21064.172733080126,0.85,0.9189188472532386,0.6946962655654105,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517752929604906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.682014557162,1534.370824868092,0.4275929844169771,0.07542032198367711,6.112851554438009,3.448651365403518
4696.0,-30.04614944012668,5.03370028103082,35.00323305947079,24.093183560203784,4.998670683239688,-26.541692315627913,-40.05521204145623,1.4942135587408878,-0.04379159481430861,-5.0077144200525945,40.006463453412,47879.68659133598,15453.801470614377,15453.801470614377,63333.48806195035,87605.963157994,87605.963157994,15453.801470614377,103059.76462860838,103059.76462860838,103059.76462860838,127841.14887875173,103684.47449071461,63958.19792405633,44140.30729628698,24781.384250143357,0.0,68921.69154643033,21064.176612621854,1534.3709519979257,0.0,0.8868560663723954,2.8164264009672495,0.0014959080323721466,354549.3621549138,1554811.9322089907,4.385318655656316,1554811.9322089907,4.385318655656316,0.85,0.09555105336733476,4.564652377983593,1.266970019019209,1.0,0.0,4.564652377983576,1.2847571640574151,1.2850516047789105,3.5529300833535578,19307.45126226657,1968.812108341439,2034.6934298245008,2034.6934298245008,7.595149836379687,5.03370028103082,0.574940318671489,4.458759962359331,3.44869807210856,3.44869807210856,0.9853423063167314,0.0,0.0,0.00022916812736596424,0.986460205292185,0.00023231360589765065,198.96133683111046,0.0,0.0,0.0,0.05196983310537662,7.83644034406146e-05,0.00015080372392534965,0.0006883665770246285,0.0955510533673389,0.08122440938134122,0.014326643985997686,0.09555107107118417,0.0812244093813377,0.014326643985997065,0.4275928730878741,0.4275928730878741,0.07542031896986764,0.0,4.96352497872175,4.9570702904673,5.00012302252054,4.963922825238285,4.957564875625508,4.999972311095178,24781.384250143357,21064.176612621854,0.85,0.9189195250567032,0.6946969164139126,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451774929779511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.681690530611,1534.3709519979257,0.4275928730878741,0.07542031896986764,6.112851554438009,3.44869807210856
4697.0,-30.046088734948516,5.0336685104005205,35.0032329321104,24.093183455429994,4.998664582422152,-26.541638291066544,-40.055158781446494,1.4942141385401975,-0.04354116625012239,-5.007717340866885,40.00646240928385,47879.71464449782,15453.812475635897,15453.812475635897,63333.52712013372,87605.99067921824,87605.99067921824,15453.812475635897,103059.80315485415,103059.80315485415,103059.80315485415,127841.18630251614,103684.4713611506,63958.19532643017,44140.306705244926,24781.383147662003,0.0,68921.68985290693,21064.175675512703,1534.3709799229773,0.0,0.8868560552924581,2.8164227694204107,0.0014959080323721466,354549.3217884314,1554811.8871831072,4.385319027943038,1554811.8871831072,4.385319027943038,0.85,0.09555103142954774,4.564652377983593,1.2669700096780439,1.0,0.0,4.5646523779831885,1.2847571613451743,1.2850516020660478,3.552930090854121,19307.45067949943,1968.8120489157288,2034.6934298245008,2034.6934298245008,7.595155245067484,5.0336685104005205,0.5749657024279236,4.458702807972597,3.4487447355670753,3.4487447355670753,0.9853556387334501,0.0,0.0,0.00022916812736596424,0.9864539702705869,0.00023231507426859746,198.96128714872017,0.0,0.0,0.0,0.05196983310537662,7.836487597886088e-05,0.00015080325138710335,0.0006883644200517988,0.0955510314295431,0.08122438835939093,0.014326643070152174,0.09555094841128112,0.08122438835939487,0.014326643070152871,0.42759276262865353,0.42759276262865353,0.07542031418513917,0.0,4.963656328625291,4.957218421298421,5.000159208686398,4.964176174616739,4.957805396008723,5.000298400328006,24781.383147662003,21064.175675512703,0.85,0.9189201143399197,0.6946973405133128,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517745669765902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.681367263607,1534.3709799229773,0.42759276262865353,0.07542031418513917,6.112851554438009,3.4487447355670753
4698.0,-30.046028159130543,5.033636834143313,35.003232790238606,24.09318572552877,4.998676843520327,-26.54158254660406,-40.055101505108155,1.4942312309938668,-0.043645790454093,-5.007705721260033,40.006461731886816,47879.72314686733,15453.801150864922,15453.801150864922,63333.52429773225,87605.94471563034,87605.94471563034,15453.801150864922,103059.74586649526,103059.74586649526,103059.74586649526,127841.12393811304,103684.40323121808,63958.181662455194,44140.24618751431,24781.378071617793,0.0,68921.6242591321,21064.171360875123,1534.370439130814,0.0,0.8868561168588402,2.8164255006888927,0.0014959080323721466,354549.4823747178,1554811.857971749,4.385316959308074,1554811.857971749,4.385316959308074,0.85,0.09555100315501286,4.564652377983593,1.2669698684616013,1.0,0.0,4.564652377984295,1.2847570813884528,1.285051522091002,3.5529303119703504,19307.437992784682,1968.810755230857,2034.6934298245008,2034.6934298245008,7.595149679230971,5.033636834143313,0.5749975174460129,4.4586393166973,3.4487913185619865,3.4487913185619865,0.9853689481605675,0.0,0.0,0.00022916812736596424,0.9864477485779373,0.0002323165395190297,198.9612375722257,0.0,0.0,0.0,0.05196983310537662,7.836538415407885e-05,0.00015080274321188538,0.0006883621004085817,0.0955510031550185,0.08122436149859531,0.014326641656423179,0.09555101402933794,0.08122436149859052,0.014326641656422334,0.4275926546280745,0.4275926546280745,0.07542031263466546,0.0,4.963732634139944,4.957313708619779,5.000127869089511,4.964059930805945,4.957716935639553,5.000024602023927,24781.378071617793,21064.171360875123,0.85,0.9189209479395077,0.6946981250303785,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517742044557518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.681045076004,1534.370439130814,0.4275926546280745,0.07542031263466546,6.112851554438009,3.4487913185619865
4699.0,-30.045967690760595,5.033605116794004,35.0032326570525,24.09318988155576,4.998676987551353,-26.541528110682787,-40.055048175249226,1.494237407473537,-0.04345327445696512,-5.007704725162578,40.00646170113484,47879.749830401386,15453.806081917062,15453.806081917062,63333.55591231845,87605.9631834815,87605.9631834815,15453.806081917062,103059.76926539856,103059.76926539856,103059.76926539856,127841.150748089,103684.394022088,63958.180669007896,44140.237058977895,24781.381482690438,0.0,68921.61854166833,21064.174260286873,1534.370635539968,0.0,0.8868561220377641,2.8164230873806986,0.0014959080323721466,354549.4961410721,1554811.8566456344,4.385316785295863,1554811.8566456344,4.385316785295863,0.85,0.09555098124966768,4.564652377983593,1.2669697690056636,1.0,0.0,4.5646523779831645,1.2847570524955254,1.285051493191453,3.5529303918722723,19307.43627792013,1968.8105803633382,2034.6934298245008,2034.6934298245008,7.5951521027175115,5.033605116794004,0.5750245680366914,4.458580548757313,3.448837877075063,3.448837877075063,0.9853822505928751,0.0,0.0,0.00022916812736596424,0.9864415379633977,0.0002323180021789265,198.96118808369354,0.0,0.0,0.0,0.05196983310537662,7.836585731752417e-05,0.00015080227004844005,0.0006883599405819358,0.09555098124966817,0.08122434025932165,0.014326640990346518,0.09555094494372861,0.08122434025932124,0.014326640990346444,0.42759254548732295,0.42759254548732295,0.07542030959915674,0.0,4.963836019744065,4.957433624525379,5.000137511584228,4.9642514507056035,4.957915181368094,5.000177975358213,24781.381482690438,21064.174260286873,0.85,0.9189214828730194,0.694698569817458,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517738427076106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.680722320392,1534.370635539968,0.42759254548732295,0.07542030959915674,6.112851554438009,3.448837877075063
4700.0,-30.04590734479442,5.033573512852533,35.00323254147091,24.093202140089147,4.998692337311738,-26.54147226423363,-40.05498712705446,1.4942572567509433,-0.04343682297064788,-5.0076916204129915,40.00646194753398,47879.73943434079,15453.792472976542,15453.792472976542,63333.53190731733,87605.9490759052,87605.9490759052,15453.792472976542,103059.74154888174,103059.74154888174,103059.74154888174,127841.12289118674,103684.3592706481,63958.149629083564,44140.232935071705,24781.381342305,0.0,68921.6142773767,21064.17414095925,1534.3703472984425,0.0,0.8868561878157072,2.8164244011369086,0.0014959080323721466,354549.67725253,1554811.8672710904,4.385314575152376,1554811.8672710904,4.385314575152376,0.85,0.09555095348733296,4.564652377983593,1.266969629987143,1.0,0.0,4.5646523779842925,1.284756959642686,1.2850514003173334,3.5529306486521035,19307.429806732078,1968.8099204858008,2034.6934298245008,2034.6934298245008,7.595145414269847,5.033573512852533,0.5750569950794713,4.458516517773062,3.44888437039826,3.44888437039826,0.9853955343995029,0.0,0.0,0.00022916812736596424,0.9864353399628158,0.00023231946188647585,198.96113869536362,0.0,0.0,0.0,0.05196983310537662,7.83663989643172e-05,0.00015080172840164704,0.000688357468152614,0.09555095348733607,0.08122431385337399,0.014326639633962076,0.09555097865179717,0.08122431385337135,0.014326639633961611,0.42759243699209243,0.42759243699209243,0.07542030784097385,0.0,4.963914795924438,4.957537616227512,5.00007329459595,4.964254797442322,4.957978482706892,4.999841341635715,24781.381342305,21064.17414095925,0.85,0.9189211914339382,0.6946984619606792,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517734816013097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.680399431432,1534.3703472984425,0.42759243699209243,0.07542030784097385,6.112851554438009,3.44888437039826
4701.0,-30.04584703300221,5.03354188550368,35.00323245209757,24.093200673256092,4.998694945121958,-26.541417722860444,-40.05493756905196,1.4942656349802057,-0.04340208128513723,-5.007689222182958,40.0064624797452,47879.783100498295,15453.795281862454,15453.795281862454,63333.57838236075,87605.93032779101,87605.93032779101,15453.795281862454,103059.72560965345,103059.72560965345,103059.72560965345,127841.11320326745,103684.31404774901,63958.16682045643,44140.16358588065,24781.387593614003,0.0,68921.55117949465,21064.179454571902,1534.3706706971495,0.0,0.8868561980900723,2.8164242246258486,0.0014959080323721466,354549.71039677574,1554811.8902216079,4.385314229933009,1554811.8902216079,4.385314229933009,0.85,0.09555093134117364,4.564652377983593,1.2669695827318357,1.0,0.0,4.564652377983644,1.2847569204502114,1.2850513611158767,3.5529307570369206,19307.421385616726,1968.8090617710154,2034.6934298245008,2034.6934298245008,7.595146794765732,5.03354188550368,0.5750846362958599,4.45845724920782,3.448930845070573,3.448930845070573,0.9854088128773065,0.0,0.0,0.00022916812736596424,0.9864291455141412,0.0002323209207758338,198.9610893350269,0.0,0.0,0.0,0.05196983310537662,7.836683866754854e-05,0.0001508012886984157,0.0006883554610602135,0.09555093134117575,0.08122429276849341,0.014326638572682333,0.09555099390964086,0.08122429276849162,0.01432663857268202,0.42759232812715425,0.42759232812715425,0.0754203026302713,0.0,4.963988354256344,4.957628692496655,5.000047510702643,4.964287140897795,4.9579975546078,4.999948934684596,24781.387593614003,21064.179454571902,0.85,0.9189227070269942,0.6946997315223421,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517731212261613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.68007610593,1534.3706706971495,0.42759232812715425,0.0754203026302713,6.112851554438009,3.448930845070573
4702.0,-30.04578692009152,5.033510244072004,35.00323234012704,24.093204619735502,4.998696465262602,-26.541363469190763,-40.0548805022612,1.4942730143618344,-0.04323956879920843,-5.007686158100079,40.006461642801966,47879.790504903285,15453.796971801066,15453.796971801066,63333.58747670435,87605.94150809689,87605.94150809689,15453.796971801066,103059.73847989796,103059.73847989796,103059.73847989796,127841.12366576538,103684.29834575338,63958.14734255991,44140.16778132608,24781.385185867413,0.0,68921.5529671935,21064.1774079873,1534.370484997363,0.0,0.886856216708074,2.816422446986876,0.0014959080323721466,354549.7527433075,1554811.8541301482,4.385313604366903,1554811.8541301482,4.385313604366903,0.8499999999999999,0.09555090637927124,4.564652377983593,1.2669695102004335,1.0,0.0,4.564652377984075,1.2847568859302432,1.2850513265879973,3.5529308525001624,19307.418461692803,1968.8087636137523,2034.6934298245008,2034.6934298245008,7.595147625327524,5.033510244072004,0.575112507429707,4.458397736642297,3.448977260008423,3.448977260008423,0.9854220742881209,0.0,0.0,0.00022916812736596424,0.9864229715337557,0.00023232237486282226,198.96104013748302,0.0,0.0,0.0,0.05196983310537662,7.836734499530656e-05,0.00015080078237065766,0.0006883531498500088,0.09555090637927412,0.08122426933770359,0.014326637041570525,0.09555092404255203,0.08122426933770115,0.014326637041570093,0.42759221825224153,0.42759221825224153,0.07542029694634947,0.0,4.964078837507543,4.957735711325881,5.000044222422559,4.964446589300849,4.958169608953369,5.000036894751986,24781.385185867413,21064.1774079873,0.85,0.9189228151439216,0.6946998209354621,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517727610552729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.67975410734,1534.370484997363,0.42759221825224153,0.07542029694634947,6.112851554438009,3.448977260008423
4703.0,-30.04572686381395,5.033478598764473,35.00323220611718,24.093213700130605,4.998698903745103,-26.54130917465002,-40.05483101410789,1.494281214581132,-0.04300208167785513,-5.00768234701995,40.006460776916036,47879.833168583194,15453.797436903744,15453.797436903744,63333.630605486935,87605.97193989849,87605.97193989849,15453.797436903744,103059.76937680223,103059.76937680223,103059.76937680223,127841.1516641496,103684.30234260473,63958.16357128917,44140.154190350615,24781.38228734737,0.0,68921.53647769798,21064.174944245264,1534.3702561286027,0.0,0.8868562392311565,2.8164197714232198,0.0014959080323721466,354549.8054135673,1554811.8167905933,4.385312847589837,1554811.8167905933,4.385312847589837,0.85,0.09555088118645783,4.564652377983593,1.2669694662420077,1.0,0.0,4.564652377983113,1.2847568475704851,1.2850512882194478,3.552930958582156,19307.419205960574,1968.8088395079435,2034.6934298245008,2034.6934298245008,7.595147853913642,5.033478598764473,0.5751406528151684,4.458337945949305,3.4490236179857074,3.4490236179857074,0.9854353194244878,0.0,0.0,0.00022916812736596424,0.9864168034115796,0.00023232382758827,198.96099098631302,0.0,0.0,0.0,0.05196983310537662,7.836778408370033e-05,0.00015080034328226392,0.000688351145564128,0.0955508811864579,0.0812242455604208,0.014326635626037107,0.09555082144462218,0.08122424556042072,0.014326635626037094,0.42759210859724867,0.42759210859724867,0.0754202922313968,0.0,4.964197675425737,4.957874228034427,5.000051464875412,4.9646802653421105,4.95843553684,5.000087680333195,24781.38228734737,21064.174944245264,0.85,0.9189236607628558,0.6947006061606943,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517724020722458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.679430134884,1534.3702561286027,0.42759210859724867,0.0754202922313968,6.112851554438009,3.4490236179857074
4704.0,-30.045666909937488,5.033446984807075,35.003232068379106,24.09321160465481,4.998705380981915,-26.54125456838105,-40.05477387746794,1.4942930394254865,-0.04306400100824703,-5.007675800627271,40.006460400304924,47879.83960062593,15453.79367488788,15453.79367488788,63333.63327551381,87605.93264823394,87605.93264823394,15453.79367488788,103059.72632312182,103059.72632312182,103059.72632312182,127841.10758058359,103684.23851602203,63958.145468414164,44140.10338623096,24781.381257461762,0.0,68921.48464369273,21064.174068842498,1534.3700645354018,0.0,0.8868562738989099,2.816421349280824,0.0014959080323721466,354549.8958866745,1554811.800550014,4.385311682751083,1554811.800550014,4.385311682751083,0.85,0.09555085594172111,4.564652377983593,1.2669693217286842,1.0,0.0,4.564652377982966,1.2847567922551184,1.285051232891404,3.552931111554049,19307.407320587754,1968.8076275372075,2034.6934298245008,2034.6934298245008,7.595146004978662,5.033446984807075,0.5751699777505488,4.458277007056526,3.4490699220580554,3.4490699220580554,0.9854485491594444,0.0,0.0,0.00022916812736596424,0.9864106458480815,0.0002323252778450434,198.9609419189742,0.0,0.0,0.0,0.05196983310537662,7.836829103685456e-05,0.00015079983632910966,0.0006883488314992069,0.09555085594172573,0.0812242215724952,0.01432663436923053,0.09555086677948844,0.08122422157249128,0.014326634369229837,0.4275920011004089,0.4275920011004089,0.07542028892829176,0.0,4.96427801320749,4.9579703413053835,5.000042340442121,4.9646117996190355,4.958367233100773,5.000018288741501,24781.381257461762,21064.174068842498,0.85,0.918924390600888,0.6947012219506445,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451772043427598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.679107031641,1534.3700645354018,0.4275920011004089,0.07542028892829176,6.112851554438009,3.4490699220580554
4705.0,-30.04560701208582,5.033415356291789,35.00323192604486,24.093220754899107,4.998707395881704,-26.54120045880513,-40.0547206174582,1.4943008426009943,-0.04281944046482522,-5.007672882673297,40.006459990955086,47879.863891059955,15453.795421834348,15453.795421834348,63333.659312894306,87605.96534490712,87605.96534490712,15453.795421834348,103059.76076674147,103059.76076674147,103059.76076674147,127841.14225834789,103684.24465598381,63958.143202136525,44140.112726496984,24781.381491606415,0.0,68921.4942181034,21064.174267865452,1534.370035931759,0.0,0.886856290225652,2.81641847651228,0.0014959080323721466,354549.9362136779,1554811.7828976416,4.385311134171514,1554811.7828976416,4.385311134171514,0.85,0.09555083252488542,4.564652377983593,1.2669692843640226,1.0,0.0,4.564652377981904,1.2847567557526944,1.2850511963806144,3.552931212499693,19307.408463931668,1968.80774412584,2034.6934298245008,2034.6934298245008,7.595146863558353,5.033415356291789,0.575197641279666,4.458217715012123,3.4491161828455144,3.4491161828455144,0.9854617665272898,0.0,0.0,0.00022916812736596424,0.9864044940800154,0.00023232672675493156,198.96089289751131,0.0,0.0,0.0,0.05196983310537662,7.836876359677367e-05,0.00015079936376919057,0.0006883466744274485,0.09555083252488625,0.08122419909409946,0.014326633430786785,0.09555076929477468,0.08122419909409875,0.014326633430786662,0.4275918928499609,0.4275918928499609,0.0754202857665687,0.0,4.964391990858758,4.958102887329289,5.000051018820784,4.964853442208494,4.958638616383155,5.000091279965545,24781.381491606415,21064.174267865452,0.85,0.9189246407292582,0.6947014778806623,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517716853946472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.67878387884,1534.370035931759,0.4275918928499609,0.0754202857665687,6.112851554438009,3.4491161828455144
