time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4706.0,-30.045547208499062,5.033383764925412,35.00323178119439,24.09321858957412,4.998714408015928,-26.541145934304907,-40.054663515742845,1.4943131338217792,-0.04289657503187527,-5.007665941062687,40.00645963299573,47879.86968979169,15453.790963965235,15453.790963965235,63333.660653756924,87605.92322152192,87605.92322152192,15453.790963965235,103059.71418548716,103059.71418548716,103059.71418548716,127841.09455193425,103684.178312056,63958.124780325896,44140.05947970012,24781.380366447094,0.0,68921.43984614722,21064.17331148003,1534.369829282391,0.0,0.8868563268365277,2.81642030042967,0.0014959080323721466,354550.03214884416,1554811.767461381,4.38530990404382,1554811.767461381,4.38530990404382,0.85,0.09555080751896652,4.564652377983593,1.266969132157974,1.0,0.0,4.564652377982678,1.2847566982556768,1.2850511388704196,3.5529313715048563,19307.39610979515,1968.8064843545096,2034.6934298245008,2034.6934298245008,7.595144672629222,5.033383764925412,0.5752270565714923,4.458156708353919,3.4491623865514147,3.4491623865514147,0.9854749675861185,0.0,0.0,0.00022916812736596424,0.9863983520346531,0.00023232817339288635,198.96084395322058,0.0,0.0,0.0,0.05196983310537662,7.83692702459087e-05,0.00015079885712005554,0.0006883443617502695,0.09555080751897124,0.08122417512081435,0.014326632398156893,0.09555082224929741,0.08122417512081034,0.014326632398156184,0.4275917862709555,0.4275917862709555,0.0754202837919055,0.0,4.964464828702489,4.958190968085148,5.000037414031453,4.964769366030794,4.958556480719778,4.999996192299989,24781.380366447094,21064.17331148003,0.85,0.9189253851216131,0.6947021100643507,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517713276964421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.678461602138,1534.369829282391,0.4275917862709555,0.0754202837919055,6.112851554438009,3.4491623865514147
4707.0,-30.045487510557514,5.033352205032935,35.00323165146736,24.09323217524218,4.998721580776128,-26.541091488844437,-40.05461018588392,1.4943255590630329,-0.04268122670487173,-5.007659443518693,40.00645978380024,47879.8928318293,15453.787187097121,15453.787187097121,63333.68001892642,87605.95264103959,87605.95264103959,15453.787187097121,103059.73982813672,103059.73982813672,103059.73982813672,127841.12227256686,103684.18363309756,63958.12382388714,44140.06645467825,24781.382444430143,0.0,68921.44889910839,21064.17507776562,1534.3698240806525,0.0,0.8868563593465765,2.8164182294023146,0.0014959080323721466,354550.12194689224,1554811.7739645133,4.385308811704223,1554811.7739645133,4.385308811704223,0.85,0.09555078324589907,4.564652377983593,1.266969066769816,1.0,0.0,4.564652377982463,1.2847566401317307,1.2850510807331528,3.5529315322437736,19307.397100645045,1968.8065853930798,2034.6934298245008,2034.6934298245008,7.595142816394733,5.033352205032935,0.5752562515996793,4.458095953433256,3.4492085487497106,3.4492085487497106,0.9854881567856316,0.0,0.0,0.00022916812736596424,0.9863922208805783,0.00023232961748358052,198.96079509541568,0.0,0.0,0.0,0.05196983310537662,7.836974343104567e-05,0.00015079838393491858,0.0006883422018246089,0.09555078324590315,0.08122415179827625,0.0143266314476269,0.0955507551656597,0.08122415179827278,0.014326631447626288,0.4275916784199086,0.4275916784199086,0.07542028142083028,0.0,4.964565037840373,4.958313480010247,5.000011147836744,4.964978216813847,4.958815873919491,4.999918436235475,24781.382444430143,21064.17507776562,0.85,0.9189255453935435,0.6947023545880315,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517709705613442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.678139433589,1534.3698240806525,0.4275916784199086,0.07542028142083028,6.112851554438009,3.4492085487497106
4708.0,-30.045427855571184,5.033320667653582,35.00323153359968,24.093240626994543,4.998727788177126,-26.541037178583682,-40.05455692587418,1.4943371111896353,-0.04254085342898861,-5.007653656455504,40.00645986977592,47879.91586980895,15453.784485522423,15453.784485522423,63333.70035533138,87605.96306710412,87605.96306710412,15453.784485522423,103059.74755262655,103059.74755262655,103059.74755262655,127841.1319689101,103684.16953746644,63958.12234017127,44140.052441439075,24781.384416283545,0.0,68921.43685772261,21064.176753841013,1534.3698268978997,0.0,0.8868563884767526,2.8164170605731735,0.0014959080323721466,354550.2019258941,1554811.77767204,4.385307832928599,1554811.77767204,4.385307832928599,0.85,0.09555075926779137,4.564652377983593,1.2669690151186663,1.0,0.0,4.564652377986507,1.2847565860921262,1.2850510266811632,3.5529316816876584,19307.394475847916,1968.806317738261,2034.6934298245008,2034.6934298245008,7.595141488639575,5.033320667653582,0.5752851015394915,4.4580355661140905,3.449254667790356,3.449254667790356,0.9855013336543875,0.0,0.0,0.00022916812736596424,0.986386094179188,0.00023233106054345218,198.96074627279006,0.0,0.0,0.0,0.05196983310537662,7.837021599906162e-05,0.0001507979113669026,0.000688340044715891,0.09555075926779272,0.08122412893535932,0.014326630332433386,0.0955507188255198,0.08122412893535819,0.014326630332433185,0.4275915716987732,0.4275915716987732,0.07542027795543031,0.0,4.964672392313673,4.9584449545672555,4.999981722788789,4.9651128030265,4.9589818491853634,4.999875025008407,24781.384416283545,21064.176753841013,0.85,0.9189260010071143,0.6947028102250603,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517706140573134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.677817142068,1534.3698268978997,0.4275915716987732,0.07542027795543031,6.112851554438009,3.449254667790356
4709.0,-30.045368401733867,5.033289116741191,35.003231409980074,24.093239299859874,4.998729806057843,-26.54098346832267,-40.054499928932614,1.4943448726466486,-0.04249520519829275,-5.007650729767197,40.00645946650177,47879.920624167826,15453.786109486917,15453.786109486917,63333.70673365474,87605.94752496656,87605.94752496656,15453.786109486917,103059.73363445347,103059.73363445347,103059.73363445347,127841.11828229767,103684.12764369909,63958.10074290034,44140.02988977639,24781.384647844196,0.0,68921.41453762059,21064.176950667566,1534.369792480201,0.0,0.8868564048259228,2.8164168024535794,0.0014959080323721466,354550.2423736361,1554811.7602816704,4.38530728359554,1554811.7602816704,4.38530728359554,0.85,0.09555073617306828,4.564652377983593,1.2669688898371536,1.0,0.0,4.564652377981891,1.2847565497848685,1.2850509903655847,3.5529317820936113,19307.38667466191,1968.8055222386758,2034.6934298245008,2034.6934298245008,7.5951422867767615,5.033289116741191,0.5753126293327266,4.457976487408464,3.4493007410226393,3.4493007410226393,0.9855144974350398,0.0,0.0,0.00022916812736596424,0.9863799881771022,0.0002323324987457244,198.96069761481198,0.0,0.0,0.0,0.05196983310537662,7.83707217272268e-05,0.00015079740563873743,0.0006883377362426192,0.09555073617306918,0.08122410704207249,0.014326629130996693,0.0955507096866279,0.08122410704207172,0.01432662913099656,0.4275914665069747,0.4275914665069747,0.07542027340542265,0.0,4.964767907204362,4.958558542989579,4.999974745718077,4.9651555245689,4.9590184580661685,4.999952401663393,24781.384647844196,21064.176950667566,0.85,0.9189263911448624,0.6947031041858941,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517702578099778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.677495979944,1534.369792480201,0.4275914665069747,0.07542027340542265,6.112851554438009,3.4493007410226393
4710.0,-30.045308941435803,5.033257650605205,35.00323130070176,24.093246808648132,4.998742061666556,-26.54092872841381,-40.054450336005516,1.494361848644578,-0.042503711030576596,-5.0076400979635585,40.00645963698595,47879.96024682638,15453.775936318329,15453.775936318329,63333.736183144705,87605.92581030841,87605.92581030841,15453.775936318329,103059.70174662674,103059.70174662674,103059.70174662674,127841.08679860708,103684.08427181172,63958.11870832967,44139.96173720228,24781.385051980345,0.0,68921.34678918263,21064.177294183293,1534.3695909301093,0.0,0.8868564582975422,2.8164181554292105,0.0014959080323721466,354550.3893084977,1554811.7676334493,4.385305486946152,1554811.7676334493,4.385305486946152,0.85,0.0955507098811938,4.564652377983593,1.2669688387354836,1.0,0.0,4.564652377983955,1.2847564703729903,1.285050910935507,3.5529320017033137,19307.37859822997,1968.8046986718168,2034.6934298245008,2034.6934298245008,7.595137286923499,5.033257650605205,0.5753435702077265,4.457914080397479,3.4493467576101575,3.4493467576101575,0.9855276450314736,0.0,0.0,0.00022916812736596424,0.9863738815522619,0.00023233393711248834,198.9606489515701,0.0,0.0,0.0,0.05196983310537662,7.837116176276601e-05,0.00015079696560319823,0.0006883357276333489,0.09555070988119817,0.08122408236082118,0.014326627520376988,0.09555074879796659,0.08122408236081746,0.01432662752037633,0.42759136154120325,0.42759136154120325,0.07542026932995609,0.0,4.964837563370736,4.958650255201746,4.9999193271190165,4.965136386932954,4.9590373052978975,4.999717866030267,24781.385051980345,21064.177294183293,0.85,0.9189277217241653,0.6947043619632408,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517699027640367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.677172776632,1534.3695909301093,0.42759136154120325,0.07542026932995609,6.112851554438009,3.4493467576101575
4711.0,-30.045249562386182,5.0332261641506255,35.00323120643906,24.093245376739674,4.998744278344954,-26.540875065606237,-40.05439333906395,1.4943697815650305,-0.04246127939273947,-5.007637702447233,40.00645985579265,47879.96469066495,15453.778374549542,15453.778374549542,63333.74306521449,87605.90921725839,87605.90921725839,15453.778374549542,103059.68759180793,103059.68759180793,103059.68759180793,127841.07693172022,103684.04145254187,63958.09692594854,44139.938362881476,24781.389339912286,0.0,68921.32770279376,21064.18093892544,1534.3698016126061,0.0,0.886856469692556,2.816417877562288,0.0014959080323721466,354550.42241529067,1554811.7770690382,4.385305104073073,1554811.7770690382,4.385305104073073,0.8499999999999999,0.09555068750627684,4.564652377983593,1.2669687107065695,1.0,0.0,4.56465237798264,1.2847564332636523,1.2850508738176643,3.5529321043274,19307.370624702886,1968.8038855983325,2034.6934298245008,2034.6934298245008,7.595138485252041,5.0332261641506255,0.575370816259551,4.4578553478910745,3.449392747187037,3.449392747187037,0.9855407849105821,0.0,0.0,0.00022916812736596424,0.9863677833124118,0.000232335373522008,198.960600354847,0.0,0.0,0.0,0.05196983310537662,7.837166749657417e-05,0.00015079645986939007,0.0006883334191343188,0.09555068750627581,0.08122406139272047,0.014326626113555343,0.09555075371863,0.08122406139272134,0.014326626113555497,0.4275912555048223,0.4275912555048223,0.07542026269068498,0.0,4.964904425541363,4.9587323983810165,4.9998995333151015,4.9651764230545155,4.959065522978904,4.999824912469876,24781.389339912286,21064.18093892544,0.85,0.9189280760568869,0.694704618824749,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451769547679687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.676851684544,1534.3698016126061,0.4275912555048223,0.07542026269068498,6.112851554438009,3.449392747187037
4712.0,-30.045190377212442,5.03319466000562,35.003231087183565,24.093249497842066,4.998745109316591,-26.5408217158203,-40.054340183828,1.494376447924442,-0.04228420294850821,-5.007635165886244,40.00645893929378,47879.986234042226,15453.780497400681,15453.780497400681,63333.766731442905,87605.92413678239,87605.92413678239,15453.780497400681,103059.70463418307,103059.70463418307,103059.70463418307,127841.09127158855,103684.02959920354,63958.09169646325,44139.93100304477,24781.386637405474,0.0,68921.31764045024,21064.178641794653,1534.3696112304851,0.0,0.8868564859147603,2.816415846993806,0.0014959080323721466,354550.45747136895,1554811.737546909,4.385304559006146,1554811.737546909,4.385304559006146,0.85,0.09555066300885813,4.564652377983593,1.2669686497142543,1.0,0.0,4.564652377982872,1.28475640207915,1.285050842626015,3.5529321905666427,19307.368417450998,1968.8036605212787,2034.6934298245008,2034.6934298245008,7.595139528579312,5.03319466000562,0.575398058333997,4.457796601671623,3.449438678190914,3.449438678190914,0.9855539080545468,0.0,0.0,0.00022916812736596424,0.9863617050241159,0.00023233680524971438,198.96055191681842,0.0,0.0,0.0,0.05196983310537662,7.837213914564988e-05,0.00015079598822031435,0.0006883312662202437,0.09555066300885906,0.081224038569352,0.014326624439507073,0.09555067472089082,0.0812240385693512,0.01432662443950693,0.42759114809257387,0.42759114809257387,0.07542025612466206,0.0,4.964992769636751,4.958835453243921,4.999904454881914,4.965350962937748,4.959252492744781,4.9999289636562025,24781.386637405474,21064.178641794653,0.85,0.9189285535985171,0.694705032829222,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517691930807093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.67653094679,1534.3696112304851,0.42759114809257387,0.07542025612466206,6.112851554438009,3.449438678190914
4713.0,-30.04513129240544,5.03316316244807,35.00323094773095,24.0932531998493,4.998748350637892,-26.54076821531244,-40.05428702859206,1.4943852735449086,-0.042167794628085176,-5.007630775437781,40.00645811249676,47880.007213184515,15453.779706905987,15453.779706905987,63333.786920090504,87605.9262493335,87605.9262493335,15453.779706905987,103059.70595623949,103059.70595623949,103059.70595623949,127841.08968902865,103684.00609089089,63958.08705474233,44139.910040165065,24781.383732789163,0.0,68921.29377295423,21064.17617287079,1534.3693656047544,0.0,0.886856511243806,2.816414830010315,0.0014959080323721466,354550.5181487669,1554811.7018929862,4.385303707948886,1554811.7018929862,4.385303707948886,0.8500000000000001,0.09555063796937976,4.564652377983593,1.2669685953157028,1.0,0.0,4.56465237798312,1.2847563607938624,1.2850508013312656,3.5529323047391284,19307.36403988528,1968.8032141338053,2034.6934298245008,2034.6934298245008,7.595139140071303,5.03316316244807,0.5754260710912815,4.457737091356789,3.4494845513807553,3.4494845513807553,0.9855670146802158,0.0,0.0,0.00022916812736596424,0.9863556370837383,0.00023233823455759154,198.9605035609551,0.0,0.0,0.0,0.05196983310537662,7.837261079735051e-05,0.00015079551656861374,0.000688329113294187,0.09555063796937989,0.08122401504209216,0.014326622927287732,0.09555062765135137,0.08122401504209205,0.01432662292728771,0.42759104090303574,0.42759104090303574,0.075420251103441,0.0,4.9650851440018755,4.958942868964755,4.999911531500402,4.965462980809718,4.959380874425506,4.999948185094752,24781.383732789163,21064.17617287079,0.85,0.9189291647473926,0.6947055777988509,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517688396396886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.676208304358,1534.3693656047544,0.42759104090303574,0.075420251103441,6.112851554438009,3.4494845513807553
4714.0,-30.045072192821053,5.033131743906851,35.00323082576457,24.093260813411348,4.99876003003776,-26.5407138576743,-40.054233733657725,1.4944016948909429,-0.04216170811872644,-5.007620698856682,40.00645834291964,47880.02767022303,15453.770224946336,15453.770224946336,63333.797895169366,87605.9076274057,87605.9076274057,15453.770224946336,103059.67785235203,103059.67785235203,103059.67785235203,127841.06267948137,103683.96571283045,63958.08575564754,44139.86661909213,24781.384827129343,0.0,68921.25144622147,21064.17710305994,1534.3692171133036,0.0,0.8868565616737497,2.8164159264285114,0.0014959080323721466,354550.65741036285,1554811.711829499,4.385302013500243,1554811.711829499,4.385302013500243,0.85,0.09555061183312825,4.564652377983593,1.2669684650888668,1.0,0.0,4.564652377982647,1.2847562839766085,1.2850507244964067,3.552932517173585,19307.356520944402,1968.8024474152135,2034.6934298245008,2034.6934298245008,7.595134479929629,5.033131743906851,0.5754566030705366,4.457675140836314,3.4495303740509033,3.4495303740509033,0.9855801068716866,0.0,0.0,0.00022916812736596424,0.986349567666022,0.00023233966423104934,198.96045519302126,0.0,0.0,0.0,0.05196983310537662,7.837308369124304e-05,0.00015079504367472118,0.0006883269546979557,0.09555061183313426,0.08122399037587966,0.0143266214572546,0.09555066103507082,0.08122399037587455,0.014326621457253701,0.4275909342249278,0.4275909342249278,0.07542024745208226,0.0,4.96515608459157,4.959033442187888,4.99987113922316,4.965458990737943,4.959414881475595,4.999728727756178,24781.384827129343,21064.17710305994,0.85,0.9189298883318748,0.6947063012572154,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517684867982088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.675885624087,1534.3692171133036,0.4275909342249278,0.07542024745208226,6.112851554438009,3.4495303740509033
4715.0,-30.045013239323566,5.033100293818682,35.00323071286876,24.093264899589144,4.998760786184695,-26.540660723921036,-40.054180613346375,1.494408270782156,-0.041985324122833845,-5.007619297278727,40.00645836318704,47880.04829926986,15453.774010580208,15453.774010580208,63333.82230985007,87605.92296347456,87605.92296347456,15453.774010580208,103059.69697405476,103059.69697405476,103059.69697405476,127841.08530107838,103683.95434780927,63958.07968360472,44139.860738005045,24781.38832702361,0.0,68921.24906502865,21064.180077970068,1534.3694087404178,0.0,0.8868565687308321,2.816413772461558,0.0014959080323721466,354550.67678062484,1554811.7127034895,4.3853017763819295,1554811.7127034895,4.3853017763819295,0.85,0.09555058969558812,4.564652377983593,1.2669684057449926,1.0,0.0,4.5646523779825765,1.2847562532153136,1.2850506937280621,3.5529326022424876,19307.35440462377,1968.8022316105673,2034.6934298245008,2034.6934298245008,7.5951363404722585,5.033100293818682,0.5754832378061163,4.457617056012566,3.449576168061716,3.449576168061716,0.985593190874776,0.0,0.0,0.00022916812736596424,0.9863435132912974,0.00023234109037860513,198.96040694467038,0.0,0.0,0.0,0.05196983310537662,7.837355503830442e-05,0.0001507945723276598,0.0006883248031624712,0.095550589695591,0.08122396938069763,0.014326620314893372,0.09555060065250574,0.08122396938069518,0.014326620314892938,0.42759082700579626,0.42759082700579626,0.07542024202155144,0.0,4.965251130306797,4.959145566018435,4.999869338203837,4.965633973155889,4.959596724961386,4.999864798801582,24781.38832702361,21064.180077970068,0.85,0.918930274320671,0.6947066245722567,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451768133868653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.675565209345,1534.3694087404178,0.42759082700579626,0.07542024202155144,6.112851554438009,3.449576168061716
4716.0,-30.04495437502851,5.033068851142601,35.00323057982901,24.093273875210457,4.9987640826933575,-26.54060741635434,-40.05412745811043,1.4944171240191477,-0.04177311039728693,-5.007614899483443,40.006457550656044,47880.06839941208,15453.773121129761,15453.773121129761,63333.84152054184,87605.94892992101,87605.94892992101,15453.773121129761,103059.72205105078,103059.72205105078,103059.72205105078,127841.10744888699,103683.9548198879,63958.07428937886,44139.86725612116,24781.385397836217,0.0,68921.25265395737,21064.177588160783,1534.3691636054473,0.0,0.8868565940455979,2.816411497510384,0.0014959080323721466,354550.7375595879,1554811.6776647589,4.385300925804583,1554811.6776647589,4.385300925804583,0.85,0.09555056493813066,4.564652377983593,1.2669683513464407,1.0,0.0,4.564652377983264,1.2847562118008489,1.2850506523041059,3.5529327167722333,19307.354492531194,1968.80224057463,2034.6934298245008,2034.6934298245008,7.595135903330019,5.033068851142601,0.5755111469528016,4.457557704189799,3.44962190019163,3.44962190019163,0.9856062571976086,0.0,0.0,0.00022916812736596424,0.9863374681174238,0.00023234251437630847,198.96035876934738,0.0,0.0,0.0,0.05196983310537662,7.837402669788273e-05,0.0001507941006680815,0.0006883226502004554,0.09555056493813337,0.08122394604118978,0.014326618896943588,0.09555051093376891,0.08122394604118748,0.01432661889694318,0.42759072072163157,0.42759072072163157,0.07542023748195777,0.0,4.965367591362394,4.959282533186979,4.999869514009504,4.9658417890861415,4.959838758753051,4.9998785783110975,24781.385397836217,21064.177588160783,0.85,0.9189305052032494,0.6947068800361228,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517677818116663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.675243837984,1534.3691636054473,0.42759072072163157,0.07542023748195777,6.112851554438009,3.44962190019163
4717.0,-30.044895581242876,5.033037486096445,35.00323046427989,24.093276250083022,4.9987755893630075,-26.540553351211987,-40.05407419810069,1.4944333593321046,-0.04186382537767486,-5.007604989117793,40.00645779403282,47880.08765466693,15453.763805538694,15453.763805538694,63333.851460205624,87605.90712164865,87605.90712164865,15453.763805538694,103059.67092718734,103059.67092718734,103059.67092718734,127841.05750294506,103683.8913165163,63958.07184953457,44139.79940775747,24781.38657575772,0.0,68921.18598351518,21064.17858939406,1534.3690208175035,0.0,0.8868566435830066,2.8164138464401645,0.0014959080323721466,354550.87452409836,1554811.6881598833,4.385299261345369,1554811.6881598833,4.385299261345369,0.85,0.09555053942045845,4.564652377983593,1.266968223867007,1.0,0.0,4.564652377984221,1.2847561358538548,1.2850505763397064,3.552932926800076,19307.342667344652,1968.8010347411862,2034.6934298245008,2034.6934298245008,7.595131324954263,5.033037486096445,0.5755414977571833,4.457495988339262,3.4496675821407097,3.4496675821407097,0.98561930918306,0.0,0.0,0.00022916812736596424,0.986331430224544,0.00023234393667632877,198.96031065175347,0.0,0.0,0.0,0.05196983310537662,7.837449928977643e-05,0.00015079362807618782,0.0006883204929827442,0.09555053942045859,0.08122392198754617,0.01432661743291241,0.09555058706962696,0.08122392198754606,0.014326617432912392,0.42759061676735205,0.42759061676735205,0.07542023377384051,0.0,4.965438540197226,4.959373920853409,4.9998245590458055,4.96574116374012,4.959758302191119,4.999663580821732,24781.38657575772,21064.17858939406,0.85,0.9189315383422746,0.6947078314368975,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517674302875472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.67492264472,1534.3690208175035,0.42759061676735205,0.07542023377384051,6.112851554438009,3.4496675821407097
4718.0,-30.0448369431543,5.033006033621388,35.003230336551894,24.093276110384636,4.998770050816409,-26.540501130821944,-40.05402121748773,1.4944342384840357,-0.041633698912789896,-5.007608058605872,40.00645720819575,47880.10746512108,15453.77429700693,15453.77429700693,63333.88176212801,87605.93182079295,87605.93182079295,15453.77429700693,103059.70611779988,103059.70611779988,103059.70611779988,127841.0943407182,103683.88657114626,63958.06221547426,44139.80483963555,24781.388222918325,0.0,68921.19306255388,21064.179989480577,1534.369208993037,0.0,0.8868566300878107,2.8164104643612666,0.0014959080323721466,354550.83210276003,1554811.6628968632,4.385299714784563,1554811.6628968632,4.385299714784563,0.85,0.09555051918266597,4.564652377983593,1.2669681216636675,1.0,0.0,4.564652377984054,1.2847561317412797,1.2850505722261887,3.55293293817321,19307.34178369258,1968.8009446337517,2034.6934298245008,2034.6934298245008,7.5951364812436974,5.033006033621388,0.5755660089562955,4.457440024665092,3.4497132351036903,3.4497132351036903,0.9856323528867686,0.0,0.0,0.00022916812736596424,0.9863254083608564,0.0002323453552178197,198.9602626616073,0.0,0.0,0.0,0.05196983310537662,7.837496940511406e-05,0.00015079315796085016,0.0006883183470696502,0.0955505191826636,0.08122390273374139,0.014326616448922223,0.09555048259246172,0.08122390273374339,0.014326616448922577,0.42759051200313564,0.42759051200313564,0.07542022799308824,0.0,4.965546871239098,4.959495715170874,4.999856541680742,4.965974359693064,4.959977060855351,4.99997863656273,24781.388222918325,21064.179989480577,0.85,0.9189318836173549,0.6947080475183358,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517670791846637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.674602001056,1534.369208993037,0.42759051200313564,0.07542022799308824,6.112851554438009,3.4497132351036903
4719.0,-30.044778363527364,5.0329747046330375,35.003230208059584,24.09328316515314,4.998785181203704,-26.540446895992055,-40.05396415069697,1.4944537136684062,-0.04171506291783089,-5.007594621949608,40.00645693047798,47880.107847322695,15453.759478602065,15453.759478602065,63333.86732592476,87605.89489313318,87605.89489313318,15453.759478602065,103059.65437173525,103059.65437173525,103059.65437173525,127841.03903908856,103683.82970948043,63958.042663670094,44139.7633842337,24781.384667353304,0.0,68921.148051587,21064.176967250307,1534.3687141291323,0.0,0.8868566994512704,2.8164131020987244,0.0014959080323721466,354551.01780181425,1554811.6509208546,4.385297384169288,1554811.6509208546,4.385297384169288,0.85,0.09555049115744482,4.564652377983593,1.266968029900454,1.0,0.0,4.5646523779844115,1.2847560406385385,1.2850504811025687,3.5529331901135937,19307.331195281473,1968.7998649163042,2034.6934298245008,2034.6934298245008,7.59512919837511,5.0329747046330375,0.5755978407460365,4.457376863887001,3.449758809417209,3.449758809417209,0.9856453741192025,0.0,0.0,0.00022916812736596424,0.9863193925405058,0.00023234677235300618,198.9602147193299,0.0,0.0,0.0,0.05196983310537662,7.837547578143828e-05,0.00015079265158452596,0.0006883160356377577,0.09555049115745162,0.0812238764148551,0.014326614742596533,0.09555054873757347,0.08122387641484931,0.014326614742595509,0.427590408496565,0.427590408496565,0.07542022519180565,0.0,4.965608303043211,4.959577288036371,4.999803757983159,4.965879559031805,4.959929110341477,4.999618169011853,24781.384667353304,21064.176967250307,0.85,0.9189322742929324,0.6947085067631892,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517667290117366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.674280198054,1534.3687141291323,0.427590408496565,0.07542022519180565,6.112851554438009,3.449758809417209
4720.0,-30.044719910655104,5.032943319225099,35.00323009392557,24.093282396812015,4.9987836458503905,-26.54039444197925,-40.05391490701584,1.494458177174515,-0.04158378242732397,-5.007595281008068,40.00645709171195,47880.144420837976,15453.766248952636,15453.766248952636,63333.91066979061,87605.89832348279,87605.89832348279,15453.766248952636,103059.66457243543,103059.66457243543,103059.66457243543,127841.05444730679,103683.80561695682,63958.051714311885,44139.72655849437,24781.389874871355,0.0,68921.11643336572,21064.18139364065,1534.3690493848915,0.0,0.8868566955147099,2.816411300206752,0.0014959080323721466,354551.0086934055,1554811.6578737379,4.385297516437885,1554811.6578737379,4.385297516437885,0.85,0.09555047080433625,4.564652377983593,1.2669679579185322,1.0,0.0,4.564652377982935,1.2847560197587564,1.2850504602180013,3.552933247855663,19307.326708927772,1968.7994074355436,2034.6934298245008,2034.6934298245008,7.595132525829984,5.032943319225099,0.5756233680173821,4.457319951207717,3.4498043685617588,3.4498043685617588,0.9856583910176454,0.0,0.0,0.00022916812736596424,0.9863133897766496,0.0002323481864297303,198.96016688081318,0.0,0.0,0.0,0.05196983310537662,7.83759127426326e-05,0.00015079221462333166,0.0006883140410618031,0.0955504708043342,0.08122385702125222,0.014326613783081971,0.09555050805941624,0.08122385702125397,0.01432661378308228,0.4275903036372058,0.4275903036372058,0.07542021965292971,0.0,4.965689193272169,4.959671422352756,4.999809542719277,4.9660114985807695,4.960046707744482,4.9998314286649475,24781.389874871355,21064.18139364065,0.85,0.9189333247528436,0.6947093561249756,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517663791880973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.673959178477,1534.3690493848915,0.4275903036372058,0.07542021965292971,6.112851554438009,3.4498043685617588
4721.0,-30.044661573494277,5.032911967755924,35.00322996068203,24.093290988262765,4.998789400258573,-26.540341363022627,-40.05386178670449,1.4944691897869258,-0.041433347651036456,-5.00758891564168,40.00645630683394,47880.16225969241,15453.762176301061,15453.762176301061,63333.924435993475,87605.91126470391,87605.91126470391,15453.762176301061,103059.67344100497,103059.67344100497,103059.67344100497,127841.05968976635,103683.79443344411,63958.04542843234,44139.72111667974,24781.38624876138,0.0,68921.10736544113,21064.178311447173,1534.3687176698368,0.0,0.8868567307392446,2.816410066707185,0.0014959080323721466,354551.09666490945,1554811.624027488,4.385296332892067,1554811.624027488,4.385296332892067,0.85,0.09555044529087285,4.564652377983593,1.2669679150590674,1.0,0.0,4.564652377983781,1.2847559682429912,1.2850504086904297,3.5529333903201303,19307.324626406473,1968.7991950774704,2034.6934298245008,2034.6934298245008,7.5951305242254605,5.032911967755924,0.5756519656706383,4.4572600020852855,3.4498498584714192,3.4498498584714192,0.9856713881346912,0.0,0.0,0.00022916812736596424,0.9863073989349694,0.0002323495977150974,198.96011913701895,0.0,0.0,0.0,0.05196983310537662,7.837638410542384e-05,0.0001507917432605404,0.0006883118894545171,0.0955504452908768,0.08122383301904738,0.01432661227182942,0.09555044934936699,0.08122383301904403,0.014326612271828828,0.427590198512059,0.427590198512059,0.0754202154419416,0.0,4.965780049775503,4.9597804624801825,4.999797283906048,4.966155567990654,4.960228718169674,4.999760350461486,24781.38624876138,21064.178311447173,0.85,0.9189336453951229,0.6947097063576897,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517660301215747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.673637572234,1534.3687176698368,0.427590198512059,0.0754202154419416,6.112851554438009,3.4498498584714192
4722.0,-30.044603248358843,5.0328806661107635,35.00322984427289,24.093304329458647,4.998798093131154,-26.540288001063804,-40.05380863146854,1.4944828458361659,-0.041257951024647355,-5.007581295404154,40.006456530688666,47880.17984858795,15453.756197419183,15453.756197419183,63333.93604600713,87605.93271339532,87605.93271339532,15453.756197419183,103059.6889108145,103059.6889108145,103059.6889108145,127841.07712175127,103683.79311099292,63958.04024618582,44139.725405341225,24781.388210936773,0.0,68921.113616278,21064.179979296256,1534.3686788239993,0.0,0.8868567686963913,2.816408651726994,0.0014959080323721466,354551.20197917643,1554811.6336807625,4.385295057530449,1554811.6336807625,4.385295057530449,0.85,0.0955504208220684,4.564652377983593,1.266967829889618,1.0,0.0,4.564652377985719,1.2847559043615302,1.2850503447943282,3.552933566981374,19307.32438014818,1968.799169966113,2034.6934298245008,2034.6934298245008,7.595127585757292,5.0328806661107635,0.5756811070105332,4.45719955910023,3.4498953063102595,3.4498953063102595,0.9856843732315027,0.0,0.0,0.00022916812736596424,0.9863014093674541,0.0002323510087174436,198.96007140308936,0.0,0.0,0.0,0.05196983310537662,7.837685578074218e-05,0.00015079127158522206,0.0006883097364206536,0.09555042082207431,0.08122380993094953,0.014326610891124776,0.09555040301474506,0.08122380993094451,0.01432661089112389,0.42759009414132415,0.42759009414132415,0.07542021120247824,0.0,4.965885813303089,4.959911116676437,4.999761900555484,4.966323344379532,4.960448213238806,4.999634854748933,24781.388210936773,21064.179979296256,0.85,0.918933730505607,0.6947098985539238,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517656817462206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.673315596334,1534.3686788239993,0.42759009414132415,0.07542021120247824,6.112851554438009,3.4498953063102595
4723.0,-30.04454503084003,5.032849363085077,35.003229736912424,24.09330803146588,4.9988015937038615,-26.540235255227405,-40.053755581006385,1.4944918180912186,-0.041153122084836014,-5.007577698424397,40.00645656143297,47880.19736773033,15453.756363082337,15453.756363082337,63333.95373081267,87605.93351777346,87605.93351777346,15453.756363082337,103059.6898808558,103059.6898808558,103059.6898808558,127841.08057365143,103683.76881119578,63958.03266115238,44139.70683338156,24781.390692795623,0.0,68921.09752617718,21064.182088876278,1534.3687594484873,0.0,0.8868567868844999,2.8164076942701115,0.0014959080323721466,354551.25169066596,1554811.6350065486,4.385294446409315,1554811.6350065486,4.385294446409315,0.8499999999999999,0.0955503983659104,4.564652377983593,1.2669677315326409,1.0,0.0,4.564652377983466,1.2847558623903348,1.2850503028135138,3.552933683050795,19307.31985519735,1968.7987085495406,2034.6934298245008,2034.6934298245008,7.595127667176512,5.032849363085077,0.575708425091146,4.457140937993931,3.4499407169268963,3.4499407169268963,0.9856973476933989,0.0,0.0,0.00022916812736596424,0.9862954308904994,0.00023235241712420238,198.96002375725718,0.0,0.0,0.0,0.05196983310537662,7.837732652896241e-05,0.00015079080083700184,0.0006883075876186707,0.09555039836591012,0.0812237888418567,0.014326609524053414,0.09555037751210646,0.08122378884185694,0.014326609524053456,0.42758999175806583,0.42758999175806583,0.07542020552917357,0.0,4.965992199449431,4.960039467800527,4.999743730640773,4.966424576339534,4.96055970756413,4.999677889546888,24781.390692795623,21064.182088876278,0.85,0.9189342016319104,0.6947103149299788,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517653334428462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.672995324097,1534.3687594484873,0.42758999175806583,0.07542020552917357,6.112851554438009,3.4499407169268963
4724.0,-30.044486900154297,5.032818080501456,35.003229625867114,24.093306180462264,4.9988066691207225,-26.54018243002389,-40.05370249561963,1.4945021989903566,-0.04118614753900829,-5.00757242114263,40.006456239381855,47880.21443383691,15453.753910034564,15453.753910034564,63333.96834387147,87605.90182677434,87605.90182677434,15453.753910034564,103059.6557368089,103059.6557368089,103059.6557368089,127841.04603874123,103683.71277854986,63958.02538561269,44139.65265881908,24781.390301932337,0.0,68921.04296075142,21064.181756642487,1534.3686331588854,0.0,0.8868568148980926,2.81640874429785,0.0014959080323721466,354551.3246245118,1554811.6211187572,4.3852935051515685,1554811.6211187572,4.3852935051515685,0.85,0.0955503746948698,4.564652377983593,1.2669676518579944,1.0,0.0,4.56465237798416,1.2847558138296649,1.2850502542417148,3.5529338173431158,19307.309421160953,1968.7976445739325,2034.6934298245008,2034.6934298245008,7.595126461566009,5.032818080501456,0.5757364494075876,4.457081631093868,3.449986074957666,3.449986074957666,0.9857103071307617,0.0,0.0,0.00022916812736596424,0.9862894613696315,0.0002323538234381265,198.95997618251297,0.0,0.0,0.0,0.05196983310537662,7.837779758970548e-05,0.00015079032977625875,0.0006883054373901296,0.09555037469487083,0.08122376678423862,0.014326607910632215,0.09555040828940581,0.08122376678423773,0.014326607910632057,0.42758989091217187,0.42758989091217187,0.07542019972948871,0.0,4.966069009242403,4.960133293685885,4.999724046872757,4.966386273603632,4.960518624878318,4.999655344944983,24781.390301932337,21064.181756642487,0.85,0.9189351411866818,0.6947111125567751,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517649857822985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.67267484011,1534.3686331588854,0.42758989091217187,0.07542019972948871,6.112851554438009,3.449986074957666
4725.0,-30.044428857883833,5.0327868107897045,35.00322951457945,24.093314946535997,4.998811123532865,-26.54012974650663,-40.053649445157475,1.4945120121556539,-0.041006312186596006,-5.0075677576613895,40.00645601023238,47880.23119177826,15453.752365410217,15453.752365410217,63333.983557188476,87605.92170353305,87605.92170353305,15453.752365410217,103059.67406894326,103059.67406894326,103059.67406894326,127841.06475832318,103683.70806925406,63958.01755749943,44139.656124171815,24781.39068937991,0.0,68921.04681355173,21064.182085972923,1534.36857099092,0.0,0.8868568394527224,2.81640692581519,0.0014959080323721466,354551.38907543424,1554811.6112371576,4.385292680115143,1554811.6112371576,4.385292680115143,0.85,0.0955503513216295,4.564652377983593,1.2669675403134901,1.0,0.0,4.564652377983937,1.2847557679247927,1.2850502083263222,3.552933944290958,19307.308544226395,1968.7975551514937,2034.6934298245008,2034.6934298245008,7.595125702422479,5.0327868107897045,0.5757641636048092,4.457022647184895,3.450031386983415,3.450031386983415,0.9857232534238329,0.0,0.0,0.00022916812736596424,0.9862835009671234,0.00023235522762091027,198.95992868015134,0.0,0.0,0.0,0.05196983310537662,7.83782683431551e-05,0.00015078985902280913,0.0006883032885642763,0.09555035132163245,0.08122374499069243,0.014326606330940022,0.09555034536908193,0.08122374499068993,0.01432660633093958,0.4275897892872056,0.4275897892872056,0.075420193724746,0.0,4.966165724688551,4.960249740917334,4.9997088697810455,4.966561445474781,4.9607243914471155,4.999657027594424,24781.39068937991,21064.182085972923,0.85,0.9189353105521217,0.6947113168682127,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451764638640463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.672354557153,1534.36857099092,0.4275897892872056,0.075420193724746,6.112851554438009,3.450031386983415
4726.0,-30.044370905017615,5.032755545208641,35.003229397516684,24.09331340985375,4.998814486576645,-26.540077252588507,-40.053596429619915,1.4945208341475016,-0.04099761142498437,-5.007563809741601,40.00645561944381,47880.24766999069,15453.751869727597,15453.751869727597,63333.99953971829,87605.89913110128,87605.89913110128,15453.751869727597,103059.65100082888,103059.65100082888,103059.65100082888,127841.04145370577,103683.66045107192,63958.00898996134,44139.61273456731,24781.39045287689,0.0,68921.0031874442,21064.181884945356,1534.368484972635,0.0,0.8868568609520855,2.8164072723912814,0.0014959080323721466,354551.4436370567,1554811.594385205,4.385291957735808,1554811.594385205,4.385291957735808,0.85,0.09555032825857328,4.564652377983593,1.2669674859149382,1.0,0.0,4.564652377981396,1.2847557266565204,1.285050167048592,3.5529340584165015,19307.299677076946,1968.796650953888,2034.6934298245008,2034.6934298245008,7.595125458807096,5.032755545208641,0.5757915155241671,4.456964029684474,3.450076650754539,3.450076650754539,0.9857361859298682,0.0,0.0,0.00022916812736596424,0.9862775497843613,0.00023235662964859061,198.95988125098168,0.0,0.0,0.0,0.05196983310537662,7.837873878930599e-05,0.00015078938857665823,0.000688301141141135,0.09555032825857089,0.08122372346839352,0.01432660479017738,0.09555035408683549,0.08122372346839554,0.014326604790177735,0.4275896884738937,0.4275896884738937,0.0754201878162395,0.0,4.9662443195841774,4.960343260802688,4.9997028287164085,4.966566198316627,4.960724842118225,4.999686170209941,24781.39045287689,21064.181884945356,0.85,0.9189361241227008,0.6947119956999313,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451764292026786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.672034440635,1534.368484972635,0.4275896884738937,0.0754201878162395,6.112851554438009,3.450076650754539
4727.0,-30.044313030140618,5.032724309177824,35.00322927996663,24.093316692765825,4.998820467916149,-26.540024567017714,-40.05354334423316,1.4945320047932122,-0.04095452121038079,-5.007557890666358,40.00645537112546,47880.26365846802,15453.74832369799,15453.74832369799,63334.01198216601,87605.88677375004,87605.88677375004,15453.74832369799,103059.63509744803,103059.63509744803,103059.63509744803,127841.02533283453,103683.62428509227,63958.00116980987,44139.58123920267,24781.390235386498,0.0,68920.97147458917,21064.181700078523,1534.368356046959,0.0,0.8868568919638413,2.8164073972346895,0.0014959080323721466,354551.52544074494,1554811.5836769864,4.385290915739797,1554811.5836769864,4.385290915739797,0.85,0.0955503043285941,4.564652377983593,1.2669673523912208,1.0,0.0,4.564652377985061,1.2847556744015167,1.2850501147816125,3.552934202925365,19307.29294248246,1968.7959642163698,2034.6934298245008,2034.6934298245008,7.595123716023858,5.032724309177824,0.5758197094698367,4.456904599707987,3.4501218636555677,3.4501218636555677,0.9857491039015908,0.0,0.0,0.00022916812736596424,0.9862716066489887,0.00023235802979728739,198.95983388566168,0.0,0.0,0.0,0.05196983310537662,7.837920985789609e-05,0.00015078891750806814,0.000688298990876775,0.09555030432860301,0.08122370108996325,0.01432660323863976,0.09555035363489252,0.08122370108995568,0.014326603238638424,0.4275895869966112,0.4275895869966112,0.07542018252885624,0.0,4.96631388063696,4.9604279879980595,4.999686386112785,4.9666033694559815,4.9607781438675715,4.999631868998904,24781.390235386498,21064.181700078523,0.85,0.9189367274881921,0.6947125473430281,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451763945947174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.671714467791,1534.368356046959,0.4275895869966112,0.07542018252885624,6.112851554438009,3.4501218636555677
4728.0,-30.044255281943343,5.032693004086701,35.00322913559795,24.093316413369052,4.998815857919904,-26.5399730546458,-40.053494240250416,1.4945336306224066,-0.040749770979289224,-5.007559762980149,40.006454354871146,47880.29764679228,15453.756610934714,15453.756610934714,63334.054257726995,87605.90660814162,87605.90660814162,15453.756610934714,103059.66321907633,103059.66321907633,103059.66321907633,127841.0519167443,103683.61550940613,63958.00654805705,44139.56551261008,24781.388697667957,0.0,68920.95421027804,21064.180393017763,1534.368333182298,0.0,0.8868568861172542,2.8164044883750154,0.0014959080323721466,354551.499564713,1554811.5398531104,4.385291112185312,1554811.5398531104,4.385291112185312,0.85,0.09555028325225914,4.564652377983593,1.2669673260161654,1.0,0.0,4.564652377983977,1.284755666796074,1.285050107174427,3.552934223957876,19307.291308331034,1968.7957975792992,2034.6934298245008,2034.6934298245008,7.595127788989642,5.032693004086701,0.5758443642966284,4.456848639790072,3.4501670333616192,3.4501670333616192,0.9857620095318912,0.0,0.0,0.00022916812736596424,0.9862656765607745,0.000232359426889011,198.95978662404002,0.0,0.0,0.0,0.05196983310537662,7.837964559867267e-05,0.00015078848176729157,0.0006882970018716031,0.09555028325225608,0.08122368113105113,0.014326602121204941,0.09555025289420065,0.08122368113105374,0.014326602121205397,0.4275894845170756,0.4275894845170756,0.07542017710331748,0.0,4.966413815070439,4.9605382593424,4.999727700579626,4.966809992000833,4.9609757876744425,4.999889398894197,24781.388697667957,21064.180393017763,0.85,0.9189375710686565,0.6947132145139684,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517636003334584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.671394864326,1534.368333182298,0.4275894845170756,0.07542017710331748,6.112851554438009,3.4501670333616192
4729.0,-30.044197620715227,5.032661783827409,35.003228981025515,24.093324201554083,4.998826608144891,-26.539920084413566,-40.05344115486366,1.4945490718432224,-0.04072706896130285,-5.007549609650834,40.006453768927734,47880.31245909517,15453.746431115002,15453.746431115002,63334.05889021017,87605.89304284332,87605.89304284332,15453.746431115002,103059.63947395832,103059.63947395832,103059.63947395832,127841.0240934421,103683.58042173603,63957.99983798785,44139.53398194242,24781.384619483775,0.0,68920.9186014262,21064.17692656121,1534.367885639764,0.0,0.8868569398926166,2.816405375431473,0.0014959080323721466,354551.6398872983,1554811.514585506,4.385289305331476,1554811.514585506,4.385289305331476,0.85,0.09555025703713822,4.564652377983593,1.2669672117242592,1.0,0.0,4.564652377984078,1.2847555945638158,1.2850500349256144,3.5529344237129603,19307.284774532374,1968.7951313172566,2034.6934298245008,2034.6934298245008,7.595122785867519,5.032661783827409,0.5758743341423784,4.456787449685031,3.4502121301744264,3.4502121301744264,0.9857748943355504,0.0,0.0,0.00022916812736596424,0.9862597554416864,0.000232360821884427,198.95973943361702,0.0,0.0,0.0,0.05196983310537662,7.838011667230164e-05,0.0001507880106936626,0.0006882948515842424,0.09555025703714057,0.08122365628059477,0.014326600756545788,0.09555026091256069,0.08122365628059279,0.014326600756545438,0.4275893828419007,0.4275893828419007,0.07542017506022156,0.0,4.966491702190126,4.960633435625425,4.999707544357761,4.96682254068952,4.9610334334512345,4.999646222904403,24781.384619483775,21064.17692656121,0.85,0.9189381130636814,0.6947137883635865,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451763255476405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.671074652208,1534.367885639764,0.4275893828419007,0.07542017506022156,6.112851554438009,3.4502121301744264
4730.0,-30.044140087213023,5.032630535722077,35.003228836019005,24.093323083966993,4.998827323802499,-26.539868232703903,-40.053388209175296,1.4945554692933718,-0.04065615494005215,-5.007548290394197,40.00645373841305,47880.32745513634,15453.749772639881,15453.749772639881,63334.07722777622,87605.88457969684,87605.88457969684,15453.749772639881,103059.63435233672,103059.63435233672,103059.63435233672,127841.02210563213,103683.54589042487,63957.9887658641,44139.50791617863,24781.38775329541,0.0,68920.89566947403,21064.179590301097,1534.3680548950178,0.0,0.8868569467146976,2.816404597687364,0.0014959080323721466,354551.65811989247,1554811.513269623,4.385289076109355,1554811.513269623,4.385289076109355,0.85,0.09555023633417033,4.564652377983593,1.2669671084219591,1.0,0.0,4.564652377983046,1.2847555646372812,1.2850500049922213,3.552934506473462,19307.278344335275,1968.7944756196332,2034.6934298245008,2034.6934298245008,7.595124428141895,5.032630535722077,0.5759003407625025,4.456730194959574,3.450257200403018,3.450257200403018,0.9857877715437194,0.0,0.0,0.00022916812736596424,0.986253847476739,0.00023236221379746677,198.95969234774827,0.0,0.0,0.0,0.05196983310537662,7.838058650887016e-05,0.00015078754085709407,0.0006882927069436326,0.09555023633417382,0.08122363627093145,0.014326600063242378,0.09555024580167318,0.08122363627092848,0.014326600063241853,0.42758928096796145,0.42758928096796145,0.07542017202140107,0.0,4.966571288189755,4.960725402039145,4.999716922033144,4.966892135454145,4.9610957747779025,4.999756940897839,24781.38775329541,21064.179590301097,0.85,0.9189386848875168,0.6947142370980992,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451762911138872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.670754622746,1534.3680548950178,0.42758928096796145,0.07542017202140107,6.112851554438009,3.450257200403018
