time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4731.0,-30.044082666008606,5.032599341065088,35.00322869036875,24.093331291247182,4.998835403442964,-26.539815745587838,-40.053335193637736,1.494568483022245,-0.04056832383304254,-5.00754062729551,40.00645342964883,47880.34149864149,15453.7433588386,15453.7433588386,63334.084857480084,87605.88523250696,87605.88523250696,15453.7433588386,103059.62859134556,103059.62859134556,103059.62859134556,127841.01500417928,103683.52390554982,63957.98017168448,44139.493037628155,24781.386412833715,0.0,68920.87945046187,21064.178450908657,1534.3678229266116,0.0,0.8868569868178278,2.81640433827379,0.0014959080323721466,354551.7640266473,1554811.4999548034,4.385287728643052,1554811.4999548034,4.385287728643052,0.85,0.09555021183222512,4.564652377983593,1.2669670331431555,1.0,0.0,4.564652377983808,1.2847555037605605,1.2850499441015488,3.5529346748253396,19307.274250454244,1968.794058159947,2034.6934298245008,2034.6934298245008,7.595121275921916,5.032599341065088,0.5759291345905488,4.45667020647454,3.4503022101976217,3.4503022101976217,0.9858006314850348,0.0,0.0,0.00022916812736596424,0.9862479510814212,0.00023236360300133585,198.9596453538072,0.0,0.0,0.0,0.05196983310537662,7.838105696788484e-05,0.0001507870703980794,0.0006882905594617725,0.0955502118322266,0.08122361286510948,0.014326598967117115,0.09555022687599837,0.08122361286510822,0.014326598967116893,0.4275891788037296,0.4275891788037296,0.07542016996428655,0.0,4.966648579652087,4.960820601506725,4.999692661207803,4.966972303462455,4.961215960430593,4.999610186939208,24781.386412833715,21064.178450908657,0.85,0.9189390118418701,0.6947146043465152,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451762567564247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.67043395655,1534.3678229266116,0.4275891788037296,0.07542016996428655,6.112851554438009,3.4503022101976217
4732.0,-30.044025280522792,5.03256811760857,35.00322854278062,24.09333555204796,4.998835514839425,-26.539764087507866,-40.05328231779856,1.4945743218245129,-0.040383550991066386,-5.007539433964606,40.00645308190327,47880.35594879046,15453.746814782187,15453.746814782187,63334.10276357264,87605.90412348653,87605.90412348653,15453.746814782187,103059.65093826872,103059.65093826872,103059.65093826872,127841.03855933678,103683.51651909002,63957.968344394096,44139.49797188435,24781.387621068065,0.0,68920.88559295241,21064.179477907855,1534.3678873129952,0.0,0.8868569941475928,2.8164020498099265,0.0014959080323721466,354551.7805189077,1554811.4849589914,4.385287482362751,1554811.4849589914,4.385287482362751,0.85,0.09555019059512776,4.564652377983593,1.2669669391820206,1.0,0.0,4.5646523779839905,1.28475547644732,1.2850499167820486,3.5529347503589035,19307.272874995542,1968.7939179021932,2034.6934298245008,2034.6934298245008,7.59512297443017,5.03256811760857,0.575955005334583,4.456613112273987,3.4503471840356337,3.4503471840356337,0.9858134811530382,0.0,0.0,0.00022916812736596424,0.986242058391919,0.00023236499134870193,198.9595983891206,0.0,0.0,0.0,0.05196983310537662,7.838152618981846e-05,0.0001507866011761458,0.0006882884176267574,0.09555019059513026,0.08122359243703378,0.014326598158096471,0.09555015403611052,0.08122359243703166,0.014326598158096098,0.4275890766647132,0.4275890766647132,0.07542016665805289,0.0,4.966749587470758,4.96093829485045,4.999699049314586,4.967155882973543,4.9614113362789,4.999726870492623,24781.387621068065,21064.179477907855,0.85,0.9189391897490207,0.6947147520937618,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517622246603965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.670112958438,1534.3678873129952,0.4275890766647132,0.07542016665805289,6.112851554438009,3.4503471840356337
4733.0,-30.043967968087973,5.032536997265184,35.00322841086315,24.093348159827315,4.998848992680897,-26.53971115844076,-40.05322919748721,1.4945921830336684,-0.040330549702616736,-5.007527901037683,40.0064532431712,47880.36918906022,15453.734441206436,15453.734441206436,63334.103630266654,87605.90021394724,87605.90021394724,15453.734441206436,103059.63465515368,103059.63465515368,103059.63465515368,127841.02210093394,103683.49249858239,63957.961473695235,44139.47891654128,24781.387445780252,0.0,68920.86636232154,21064.179328913215,1534.3676329943737,0.0,0.8868570522367253,2.816402699816445,0.0014959080323721466,354551.9399081203,1554811.49191334,4.385285530566435,1554811.49191334,4.385285530566435,0.85,0.09555016491146631,4.564652377983593,1.266966873793863,1.0,0.0,4.564652377983993,1.28475539289466,1.28504983321024,3.552934981420124,19307.268402052196,1968.7934617889082,2034.6934298245008,2034.6934298245008,7.595116893132826,5.032536997265184,0.5759854642503832,4.4565515330148004,3.4503920971946926,3.4503920971946926,0.9858263134841979,0.0,0.0,0.00022916812736596424,0.9862361732416471,0.00023236637793634605,198.95955148424162,0.0,0.0,0.0,0.05196983310537662,7.838199758382118e-05,0.00015078612978214307,0.0006882862658770019,0.09555016491146907,0.08122356813408246,0.014326596777386616,0.09555016650971052,0.0812235681340801,0.014326596777386201,0.4275889759739639,0.4275889759739639,0.07542016419571858,0.0,4.966834757849142,4.961048917005428,4.999639891881088,4.967197351335074,4.961513319952985,4.99942518855886,24781.387445780252,21064.179328913215,0.85,0.9189394587310481,0.6947151380446955,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517618819700095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.669793158804,1534.3676329943737,0.4275889759739639,0.07542016419571858,6.112851554438009,3.4503920971946926
4734.0,-30.043910754604315,5.032505783683853,35.00322827410607,24.093342886213236,4.998842805491145,-26.539660285072475,-40.053180198278255,1.4945923359593178,-0.04018898641288615,-5.007531786426344,40.00645283837038,47880.40116374638,15453.74562975958,15453.74562975958,63334.146793505955,87605.90434761124,87605.90434761124,15453.74562975958,103059.64997737082,103059.64997737082,103059.64997737082,127841.04045072274,103683.46754368459,63957.96435981986,44139.44798207192,24781.390473351912,0.0,68920.83845542383,21064.181902349126,1534.3679163286283,0.0,0.8868570339354194,2.816400386187054,0.0014959080323721466,354551.88621064054,1554811.474457137,4.385286145490756,1554811.474457137,4.385286145490756,0.8500000000000001,0.09555014634048935,4.564652377983593,1.2669667831296105,1.0,0.0,4.564652377984066,1.2847553921792911,1.2850498324947073,3.552934983398445,19307.263755112763,1968.7929879329602,2034.6934298245008,2034.6934298245008,7.5951223920217386,5.032505783683853,0.5760090065244432,4.45649677715941,3.4504369894204516,3.4504369894204516,0.9858391398344147,0.0,0.0,0.00022916812736596424,0.9862302982899992,0.00023236776213761968,198.95950466036695,0.0,0.0,0.0,0.05196983310537662,7.838243240914683e-05,0.00015078569495681742,0.0006882842810505452,0.0955501463404876,0.08122355043275858,0.01432659590772901,0.09555010368915479,0.08122355043276007,0.014326595907729273,0.4275888760913051,0.4275888760913051,0.07542015843633304,0.0,4.966937843468031,4.961165804037023,4.999664713198911,4.967342800013455,4.961625970089926,4.999756611635917,24781.390473351912,21064.181902349126,0.85,0.918940457093667,0.6947158832769301,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517615397160244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.669473808564,1534.3679163286283,0.4275888760913051,0.07542015843633304,6.112851554438009,3.4504369894204516
4735.0,-30.043853653895237,5.032474702705683,35.003228138547456,24.093355144746624,4.998858505931305,-26.53960732425935,-40.0531271128915,1.4946121762954048,-0.040190813005324344,-5.007517994822511,40.006452599764735,47880.41341072227,15453.729717380487,15453.729717380487,63334.14312810276,87605.88863834951,87605.88863834951,15453.729717380487,103059.61835573,103059.61835573,103059.61835573,127841.0052181267,103683.43284050714,63957.957612879785,44139.41691958595,24781.386862396703,0.0,68920.80378198266,21064.178833037196,1534.3674116867028,0.0,0.8868571049628522,2.8164020202770232,0.0014959080323721466,354552.07681563403,1554811.4641677598,4.385283758967394,1554811.4641677598,4.385283758967394,0.85,0.09555011897667878,4.564652377983593,1.2669666858715938,1.0,0.0,4.5646523779831405,1.2847552993685185,1.2850497396626643,3.552935240062606,19307.257292911836,1968.7923289718544,2034.6934298245008,2034.6934298245008,7.595114571492681,5.032474702705683,0.5760403918311994,4.456434310874483,3.4504818016521925,3.4504818016521925,0.9858519433291979,0.0,0.0,0.00022916812736596424,0.9862244349562086,0.00023236914361804471,198.9594579288097,0.0,0.0,0.0,0.05196983310537662,7.838290349826071e-05,0.00015078522386770352,0.0006882821306925012,0.09555011897668461,0.0812235248979416,0.014326594078743008,0.09555013535460354,0.08122352489793665,0.014326594078742136,0.42758877730893596,0.42758877730893596,0.07542015509457914,0.0,4.9670104702605045,4.961262562752722,4.999600497018946,4.967327181817211,4.961675803622768,4.99936985288673,24781.386862396703,21064.178833037196,0.85,0.918940866221581,0.6947164104786487,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517611980531093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.669154386416,1534.3674116867028,0.42758877730893596,0.07542015509457914,6.112851554438009,3.4504818016521925
4736.0,-30.04379669349857,5.032443606760671,35.00322803618831,24.09335367791357,4.99886135677642,-26.539555774842377,-40.05307420212773,1.494620438120231,-0.040172497581295374,-5.007515733257315,40.006453295658076,47880.425985245616,15453.731513401384,15453.731513401384,63334.157498647,87605.86886943354,87605.86886943354,15453.731513401384,103059.60038283493,103059.60038283493,103059.60038283493,127840.99435297163,103683.3882459204,63957.94536173249,44139.380982431016,24781.393970136694,0.0,68920.7749525677,21064.18487461619,1534.3677860389607,0.0,0.886857113949368,2.8164020436512587,0.0014959080323721466,354552.10807129764,1554811.4941767263,4.385283457020275,1554811.4941767263,4.385283457020275,0.85,0.09555009872966165,4.564652377983593,1.2669665990537036,1.0,0.0,4.564652377984497,1.2847552607206716,1.28504970100596,3.552935346941559,19307.24898879674,1968.7914821877746,2034.6934298245008,2034.6934298245008,7.5951154541912125,5.032443606760671,0.5760666384703947,4.456376968290276,3.4505266018632508,3.4505266018632508,0.9858647433895003,0.0,0.0,0.00022916812736596424,0.9862185860677339,0.0002323705217113246,198.95941131210685,0.0,0.0,0.0,0.05196983310537662,7.83833730403436e-05,0.00015078475432562063,0.000688279987396116,0.09555009872966104,0.08122350596258301,0.014326592767078027,0.09555016042796803,0.08122350596258353,0.01432659276707812,0.42758867826360547,0.42758867826360547,0.07542014830186991,0.0,4.967076164340256,4.961345033626344,4.999571055973149,4.967343235676026,4.961679214648768,4.999457591483065,24781.393970136694,21064.18487461619,0.85,0.9189414591207731,0.6947168835260142,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517608570638127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.668834612134,1534.3677860389607,0.42758867826360547,0.07542014830186991,6.112851554438009,3.4505266018632508
4737.0,-30.043739760803465,5.032412437473806,35.003227892346224,24.09335357313978,4.99885558404994,-26.539505112684992,-40.053025202918775,1.494620935931475,-0.039940006937797534,-5.0075181403750255,40.00645188265178,47880.45681696244,15453.740314423687,15453.740314423687,63334.19713138613,87605.89495175208,87605.89495175208,15453.740314423687,103059.63526617577,103059.63526617577,103059.63526617577,127841.02545531114,103683.38555890066,63957.94742411128,44139.37570532153,24781.39018913537,0.0,68920.7658944569,21064.181660765065,1534.367647040938,0.0,0.8868571068181959,2.8163987078924,0.0014959080323721466,354552.0748040455,1554811.4332437427,4.3852836966278055,1554811.4332437427,4.3852836966278055,0.85,0.09555007738784949,4.564652377983593,1.2669665908114989,1.0,0.0,4.5646523779833,1.284755258391969,1.2850496986767237,3.552935353381486,19307.248488437323,1968.7914311653137,2034.6934298245008,2034.6934298245008,7.595119779669523,5.032412437473806,0.5760907175483334,4.456321719925473,3.4505713457576817,3.4505713457576817,0.9858775273593376,0.0,0.0,0.00022916812736596424,0.9862127400611487,0.0002323718991419184,198.95936471809696,0.0,0.0,0.0,0.05196983310537662,7.838380787272404e-05,0.00015078431949324018,0.0006882780025374565,0.0955500773878508,0.08122348617979064,0.01432659120806016,0.09555003783377186,0.08122348617978953,0.014326591208059965,0.4275885782056159,0.4275885782056159,0.07542014081527709,0.0,4.967177473434674,4.961458032273072,4.9996060767171,4.9675781334372004,4.961905453603947,4.999741583364084,24781.39018913537,21064.181660765065,0.85,0.9189421549431724,0.6947174221813651,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451760516912582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.668513930284,1534.367647040938,0.4275885782056159,0.07542014081527709,6.112851554438009,3.4505713457576817
4738.0,-30.043682933659824,5.032381406657833,35.00322775362497,24.093371035438054,4.998871918649759,-26.539452334666578,-40.05297215245662,1.494641319656478,-0.039858356221543545,-5.007503953820202,40.00645174412624,47880.46793454704,15453.723697916876,15453.723697916876,63334.19163246392,87605.90002245537,87605.90002245537,15453.723697916876,103059.62372037226,103059.62372037226,103059.62372037226,127841.01075347498,103683.37205214605,63957.9399642376,44139.36898656494,24781.38703310273,0.0,68920.75601966766,21064.17897813732,1534.367161817223,0.0,0.8868571794925965,2.816399291265115,0.0014959080323721466,354552.2708674886,1554811.4272701144,4.3852812547665625,1554811.4272701144,4.3852812547665625,0.85,0.09555004977762144,4.564652377983593,1.2669664853112774,1.0,0.0,4.564652377982886,1.2847551630393064,1.2850496033022083,3.5529356170751885,19307.245973296966,1968.7911746923737,2034.6934298245008,2034.6934298245008,7.595111613079624,5.032381406657833,0.5761221675978483,4.4562592390599844,3.4506160157007457,3.4506160157007457,0.985890290200213,0.0,0.0,0.00022916812736596424,0.9862069049301491,0.00023237327402630153,198.95931821049265,0.0,0.0,0.0,0.05196983310537662,7.838427865954699e-05,0.00015078384870641725,0.0006882758535592657,0.09555004977762434,0.08122346056102397,0.014326589216600362,0.09555003523894652,0.0812234605610215,0.014326589216599928,0.4275884792444979,0.4275884792444979,0.07542013666463196,0.0,4.967265707198806,4.96157214681898,4.99954755151964,4.9676455975986755,4.962055561741408,4.999340422138459,24781.38703310273,21064.17897813732,0.85,0.9189422068206923,0.6947176830283691,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517601769269364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.66819459216,1534.367161817223,0.4275884792444979,0.07542013666463196,6.112851554438009,3.4506160157007457
4739.0,-30.043626203572273,5.0323502920495065,35.003227625378784,24.0933655173518,4.998867135697224,-26.539401755936243,-40.05291941631583,1.494642688061185,-0.039752489989609785,-5.007507187718812,40.006451771793806,47880.48012036911,15453.73375299919,15453.73375299919,63334.213873368295,87605.89672934142,87605.89672934142,15453.73375299919,103059.63048234061,103059.63048234061,103059.63048234061,127841.02289700939,103683.34053649618,63957.92392752387,44139.35178774701,24781.39241466877,0.0,68920.74420241578,21064.183552468454,1534.3675645164712,0.0,0.886857162940248,2.816397522732518,0.0014959080323721466,354552.22617380414,1554811.428463221,4.385281810925765,1554811.428463221,4.385281810925765,0.85,0.09555003164081574,4.564652377983593,1.2669663748657327,1.0,0.0,4.564652377983183,1.2847551566380708,1.2850495968995057,3.5529356347775325,19307.24010465678,1968.790576257619,2034.6934298245008,2034.6934298245008,7.595116554896492,5.0323502920495065,0.5761458281346181,4.456204463914888,3.4506606754670495,3.4506606754670495,0.9859030501334427,0.0,0.0,0.00022916812736596424,0.9862010798022224,0.00023237464656997004,198.9592717823412,0.0,0.0,0.0,0.05196983310537662,7.838474665957244e-05,0.0001507833807063918,0.0006882737173018366,0.0955500316408127,0.08122344350599653,0.014326588134816179,0.09554999853318798,0.08122344350599911,0.014326588134816635,0.42758838130390747,0.42758838130390747,0.07542012953097167,0.0,4.967364734805642,4.961684887682736,4.99956881578612,4.9677546977292195,4.962129706881228,4.999647724627323,24781.39241466877,21064.183552468454,0.85,0.9189426870864859,0.6947179789548881,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517598375717724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.667875037245,1534.3675645164712,0.42758838130390747,0.07542012953097167,6.112851554438009,3.4506606754670495
4740.0,-30.043569549833837,5.032319248946154,35.00322748100425,24.0933736198582,4.998876175704194,-26.53934986347457,-40.05287024248389,1.494656489344915,-0.03969038396712676,-5.007498303319655,40.00645104552581,47880.50882546671,15453.725172402306,15453.725172402306,63334.23399786902,87605.89233832892,87605.89233832892,15453.725172402306,103059.61751073123,103059.61751073123,103059.61751073123,127841.00541311785,103683.31430066175,63957.93078779942,44139.315014291475,24781.387902386625,0.0,68920.7029166781,21064.17971702863,1534.3671214507472,0.0,0.8868572107678708,2.8163977439120265,0.0014959080323721466,354552.34895952337,1554811.3971444103,4.385280203916832,1554811.3971444103,4.385280203916832,0.85,0.09555000625648305,4.564652377983593,1.266966286948882,1.0,0.0,4.564652377983031,1.284755092077301,1.2850495323239397,3.5529358133175992,19307.235219189624,1968.7900780786126,2034.6934298245008,2034.6934298245008,7.595112337751661,5.032319248946154,0.5761748330025123,4.456144415943641,3.450705258237968,3.450705258237968,0.9859157880679909,0.0,0.0,0.00022916812736596424,0.9861952625509738,0.00023237601727388053,198.9592254166958,0.0,0.0,0.0,0.05196983310537662,7.838518304867867e-05,0.00015078294431728558,0.0006882717253372653,0.09555000625648806,0.0812234199231966,0.014326586333291461,0.0955499835988133,0.08122341992319233,0.01432658633329071,0.42758828417247874,0.42758828417247874,0.0754201248124433,0.0,4.967449995708591,4.961789572418468,4.999543931495225,4.967807919352538,4.962225193322013,4.9994612852416935,24781.387902386625,21064.17971702863,0.85,0.9189435295579783,0.6947188116080593,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517594987963574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.66755543221,1534.3671214507472,0.42758828417247874,0.0754201248124433,6.112851554438009,3.450705258237968
4741.0,-30.043512976803456,5.032288213436037,35.00322735257241,24.093371943477564,4.998880334330312,-26.53929853187094,-40.052817401569314,1.4946658893978062,-0.039706800489341276,-5.007494418225385,40.006451221145156,47880.51977253358,15453.724261213967,15453.724261213967,63334.24403374755,87605.86564772416,87605.86564772416,15453.724261213967,103059.58990893813,103059.58990893813,103059.58990893813,127840.9810110618,103683.26356229789,63957.917687107576,44139.2731946559,24781.39110212367,0.0,68920.66429677958,21064.18243680512,1534.3672333122936,0.0,0.8868572298972524,2.8163984131727196,0.0014959080323721466,354552.40265298955,1554811.4047176319,4.385279561169325,1554811.4047176319,4.385279561169325,0.85,0.0955499849324974,4.564652377983593,1.266966223209165,1.0,0.0,4.564652377983798,1.2847550481049712,1.2850494883415324,3.5529359349212197,19307.225771020145,1968.7891146334523,2034.6934298245008,2034.6934298245008,7.5951118899257954,5.032288213436037,0.5762015933247131,4.456086620111324,3.4507498107218724,3.4507498107218724,0.9859285173491064,0.0,0.0,0.00022916812736596424,0.9861894536238264,0.00023237738603254065,198.95917911712382,0.0,0.0,0.0,0.05196983310537662,7.838565198351007e-05,0.00015078247538245418,0.000688269584812772,0.095549984932499,0.08122339993639366,0.014326584996105333,0.09555001533133965,0.08122339993639231,0.014326584996105096,0.4275881872748015,0.4275881872748015,0.07542011924051747,0.0,4.967516044105764,4.961869986321403,4.999528517621684,4.9677876177360645,4.962199024391452,4.999474248417187,24781.39110212367,21064.18243680512,0.85,0.9189441901056508,0.6947193597315757,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517591604770343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.66723618865,1534.3672333122936,0.4275881872748015,0.07542011924051747,6.112851554438009,3.4507498107218724
4742.0,-30.043456464089466,5.032257197809899,35.00322722423448,24.093375470861815,4.998885057636352,-26.53924719806008,-40.05276452573014,1.4946757916069282,-0.03963687637781277,-5.0074895941226245,40.00645096701578,47880.53044132544,15453.721875136604,15453.721875136604,63334.25231646204,87605.86008924268,87605.86008924268,15453.721875136604,103059.58196437928,103059.58196437928,103059.58196437928,127840.97321644254,103683.23424291749,63957.90459500013,44139.25516435262,24781.39125206326,0.0,68920.64641641587,21064.18256425377,1534.3671508427449,0.0,0.8868572553593757,2.8163980576140855,0.0014959080323721466,354552.46932391636,1554811.3937588271,4.385278705641628,1554811.3937588271,4.385278705641628,0.85,0.09554996215694196,4.564652377983593,1.2669661100162193,1.0,0.0,4.564652377981698,1.2847550017836173,1.2850494420095626,3.5529360630209763,19307.220311355035,1968.7885579025494,2034.6934298245008,2034.6934298245008,7.595110717229543,5.032257197809899,0.5762287334654701,4.456028464344429,3.450794313757897,3.450794313757897,0.9859412325022563,0.0,0.0,0.00022916812736596424,0.986183650926826,0.00023237875333928884,198.95913286693644,0.0,0.0,0.0,0.05196983310537662,7.838612123087487e-05,0.00015078200613508937,0.0006882674428616724,0.09554996215694694,0.08122337870119593,0.014326583455751012,0.09555000087618999,0.0812233787011917,0.014326583455750266,0.4275880891614848,0.4275880891614848,0.07542011354382282,0.0,4.967581545950054,4.961950070928708,4.999511325292929,4.96785271774479,4.962279576061974,4.9994517274965915,24781.39125206326,21064.18256425377,0.85,0.9189445486886317,0.6947196947636436,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517588226398337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.666917216698,1534.3671508427449,0.4275880891614848,0.07542011354382282,6.112851554438009,3.450794313757897
4743.0,-30.043400125436545,5.03222613303907,35.0032270723979,24.09338018568235,4.998882138199446,-26.539196785209338,-40.052715596370376,1.494678797972222,-0.03937879257267696,-5.007490236806382,40.006450025887816,47880.558719015105,15453.727772499404,15453.727772499404,63334.28649151451,87605.89517902244,87605.89517902244,15453.727772499404,103059.62295152184,103059.62295152184,103059.62295152184,127841.01250926241,103683.24214501206,63957.90568500444,44139.2627333418,24781.389557740564,0.0,68920.65229108237,21064.181124079478,1534.367092010017,0.0,0.886857255496501,2.816394591588663,0.0014959080323721466,354552.4604417824,1554811.353174625,4.385278701034217,1554811.353174625,4.385278701034217,0.85,0.09554994108126469,4.564652377983593,1.2669660616619511,1.0,0.0,4.564652377982309,1.2847549877201998,1.285049427942922,3.552936101912768,19307.2217828319,1968.7887079514312,2034.6934298245008,2034.6934298245008,7.595113615633164,5.03222613303907,0.576253375443704,4.455972757595366,3.4508387710664055,3.4508387710664055,0.9859539345904016,0.0,0.0,0.00022916812736596424,0.986177866138978,0.00023238011644206638,198.95908675922263,0.0,0.0,0.0,0.05196983310537662,7.838655545746712e-05,0.00015078157190849713,0.0006882654607682255,0.09554994108126169,0.08122335891944824,0.014326582161813449,0.09554987963780236,0.08122335891945079,0.014326582161813898,0.42758799010928844,0.42758799010928844,0.07542010762914422,0.0,4.967687770352995,4.962070132324527,4.999539084372429,4.9681114442337275,4.962549157347382,4.999648898862802,24781.389557740564,21064.181124079478,0.85,0.9189449662203694,0.6947200458404594,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451758485162981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.666598922175,1534.367092010017,0.42758799010928844,0.07542010762914422,6.112851554438009,3.4508387710664055
4744.0,-30.04334384548387,5.032195168279274,35.00322692360036,24.0933877643198,4.998894541389171,-26.53914489283235,-40.05266265068201,1.4946955887376856,-0.03940076924516234,-5.0074792035777245,40.00644981073525,47880.567935442465,15453.715771175555,15453.715771175555,63334.28370661802,87605.87293723367,87605.87293723367,15453.715771175555,103059.58870840922,103059.58870840922,103059.58870840922,127840.97599762742,103683.19977294802,63957.89477115684,44139.22777976798,24781.387289218204,0.0,68920.61506898618,21064.179195835473,1534.3667268188071,0.0,0.8868573124059234,2.816396168404071,0.0014959080323721466,354552.6129252135,1554811.3438966142,4.385276788876954,1554811.3438966142,4.385276788876954,0.85,0.09554991554286758,4.564652377983593,1.2669659253908323,1.0,0.0,4.564652377983745,1.2847549091750103,1.2850493493797315,3.5529363191262124,19307.213892580585,1968.787903369712,2034.6934298245008,2034.6934298245008,7.595107717288147,5.032195168279274,0.576283190999848,4.455911977279426,3.4508831618568885,3.4508831618568885,0.9859666176733967,0.0,0.0,0.00022916812736596424,0.9861720874149605,0.00023238147813195518,198.9590406995706,0.0,0.0,0.0,0.05196983310537662,7.838702532971754e-05,0.0001507811020362467,0.0006882633159647402,0.09554991554287512,0.08122333498299077,0.014326580559884354,0.09554991652312658,0.08122333498298435,0.014326580559883225,0.42758789278463666,0.42758789278463666,0.07542010425566903,0.0,4.967761710525394,4.962164048824377,4.999499746266508,4.96807843433254,4.962560679848991,4.999363370092738,24781.387289218204,21064.179195835473,0.85,0.9189454221095311,0.6947205547645845,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451758148725725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.666279024386,1534.3667268188071,0.42758789278463666,0.07542010425566903,6.112851554438009,3.4508831618568885
4745.0,-30.043287639592062,5.03216421836648,35.00322680698064,24.093396425619744,4.998899974418578,-26.539093764224752,-40.05261358162386,1.494706099051297,-0.039251736112078106,-5.007474812455281,40.00645045039288,47880.59511139494,15453.713989535207,15453.713989535207,63334.30910093015,87605.8877596328,87605.8877596328,15453.713989535207,103059.601749168,103059.601749168,103059.601749168,127840.99478120795,103683.19130067714,63957.898652439435,44139.21405359745,24781.393032039952,0.0,68920.6070856374,21064.18407723396,1534.366977288927,0.0,0.886857332429924,2.816394722878546,0.0014959080323721466,354552.6736122158,1554811.3714805304,4.385276116070334,1554811.3714805304,4.385276116070334,0.85,0.09554989460459916,4.564652377983593,1.2669658907735721,1.0,0.0,4.564652377985734,1.284754860009027,1.2850493002024803,3.5529364550927016,19307.212314929177,1968.78774249404,2034.6934298245008,2034.6934298245008,7.59510684165729,5.03216421836648,0.576310045245898,4.455854173120582,3.4509275310427485,3.4509275310427485,0.9859792945836424,0.0,0.0,0.00022916812736596424,0.9861663163318339,0.00023238283803728266,198.95899470055147,0.0,0.0,0.0,0.05196983310537662,7.838746080071903e-05,0.0001507806665652452,0.0006882613281909977,0.09554989460459863,0.08122331527941197,0.014326579325186667,0.09554988523673554,0.08122331527941241,0.014326579325186745,0.42758779533593777,0.42758779533593777,0.07542009886310004,0.0,4.967852315326638,4.962276198439781,4.99946817989678,4.968223076343179,4.96273314119378,4.999350262782912,24781.393032039952,21064.18407723396,0.85,0.9189458970121086,0.6947210295449203,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517578126391644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.66595982859,1534.366977288927,0.42758779533593777,0.07542009886310004,6.112851554438009,3.4509275310427485
4746.0,-30.043231502257456,5.032133272671737,35.003226689451985,24.093394923862093,4.998903103372705,-26.539042927701477,-40.052560810558475,1.494714528816721,-0.039242452634027813,-5.007471282999779,40.00645019067655,47880.604400084565,15453.71348336921,15453.71348336921,63334.317883453776,87605.86657877479,87605.86657877479,15453.71348336921,103059.580062144,103059.580062144,103059.580062144,127840.97372562013,103683.14579960321,63957.883620912995,44139.18019854469,24781.39366347614,0.0,68920.57386202083,21064.18461395472,1534.366950159974,0.0,0.8868573513258473,2.8163950129440662,0.0014959080323721466,354552.7223906545,1554811.3602807992,4.385275481167147,1554811.3602807992,4.385275481167147,0.85,0.09554987269732054,4.564652377983593,1.2669657545024529,1.0,0.0,4.564652377983579,1.284754820575601,1.285049260760017,3.5529365641442148,19307.203842013907,1968.7868784971329,2034.6934298245008,2034.6934298245008,7.595106592889599,5.032133272671737,0.5763364736120913,4.455796799059645,3.4509718530995217,3.4509718530995217,0.9859919580284348,0.0,0.0,0.00022916812736596424,0.986160552324352,0.0002323841962911836,198.95894875766095,0.0,0.0,0.0,0.05196983310537662,7.838792912825462e-05,0.0001507801982377096,0.0006882591904385987,0.09554987269732369,0.08122329497151488,0.014326577725808809,0.09554989542402721,0.0812232949715122,0.014326577725808337,0.4275876989567546,0.4275876989567546,0.07542009230051593,0.0,4.967926277408196,4.962366504719682,4.99944946067194,4.968228830365774,4.9627344366576835,4.9993812939204645,24781.39366347614,21064.18461395472,0.85,0.9189464674256667,0.6947214992135972,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517574769950279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.665641025107,1534.366950159974,0.4275876989567546,0.07542009230051593,6.112851554438009,3.4509718530995217
4747.0,-30.043175482536608,5.032102349270084,35.003226568433796,24.093403724860423,4.998907828569419,-26.53899203739081,-40.05251181134952,1.494724383423624,-0.039074584373111065,-5.0074663618552355,40.00644985397849,47880.630885837,15453.710808198372,15453.710808198372,63334.34169403538,87605.8851796158,87605.8851796158,15453.710808198372,103059.59598781417,103059.59598781417,103059.59598781417,127840.98917166275,103683.14086661953,63957.88657284063,44139.17143753212,24781.39318384857,0.0,68920.56462138069,21064.184206271282,1534.366831563333,0.0,0.8868573775805229,2.8163933818221665,0.0014959080323721466,354552.79040278366,1554811.3457613895,4.385274599009847,1554811.3457613895,4.385274599009847,0.8499999999999999,0.09554984979385055,4.564652377983593,1.2669657303253188,1.0,0.0,4.564652377981799,1.2847547744769412,1.2850492146507924,3.552936691628165,19307.20292342564,1968.786784827198,2034.6934298245008,2034.6934298245008,7.595105278111263,5.032102349270084,0.5763634832245259,4.455738866045558,3.451016124845551,3.451016124845551,0.9860046070987288,0.0,0.0,0.00022916812736596424,0.986154800429315,0.00023238555170668705,198.95890291104678,0.0,0.0,0.0,0.05196983310537662,7.838836398400192e-05,0.00015077976338196233,0.0006882572054732778,0.09554984979384919,0.08122327383423072,0.014326575959618464,0.09554983552936584,0.08122327383423188,0.014326575959618667,0.42758760218278796,0.42758760218278796,0.07542008556026893,0.0,4.968017507538377,4.962477402773288,4.999429163010689,4.968391777482111,4.962930346413486,4.999357328368433,24781.39318384857,21064.184206271282,0.85,0.9189469361135741,0.6947219766534438,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451757141760449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.665322721723,1534.366831563333,0.42758760218278796,0.07542008556026893,6.112851554438009,3.451016124845551
4748.0,-30.043119519211377,5.0320714388702905,35.00322644715324,24.093407357018464,4.9989117657142055,-26.53894127665139,-40.05246281214056,1.4947335231542385,-0.038986842253791565,-5.007462187544487,40.006449604300364,47880.65720199696,15453.709247975208,15453.709247975208,63334.36644997217,87605.88384539713,87605.88384539713,15453.709247975208,103059.59309337233,103059.59309337233,103059.59309337233,127840.98666733419,103683.11566284469,63957.88901944477,44139.1407148888,24781.393573961854,0.0,68920.53428885066,21064.184537867575,1534.3667778664394,0.0,0.8868573997207462,2.816392716297371,0.0014959080323721466,354552.8480933871,1554811.3349945354,4.3852738550982036,1554811.3349945354,4.3852738550982036,0.85,0.09554982758017128,4.564652377983593,1.2669656709814445,1.0,0.0,4.564652377982594,1.284754731722389,1.2850491718864416,3.552936809864131,19307.198230141934,1968.7863062454492,2034.6934298245008,2034.6934298245008,7.595104511301311,5.0320714388702905,0.5763901249783867,4.455681313891904,3.4510603517405056,3.4510603517405056,0.9860172433544302,0.0,0.0,0.00022916812736596424,0.9861490543608941,0.00023238690576495466,198.95885711060805,0.0,0.0,0.0,0.05196983310537662,7.838879884197892e-05,0.00015077932852398533,0.000688255220497779,0.09554982758017601,0.08122325335204854,0.014326574228127465,0.09554981199207455,0.08122325335204451,0.014326574228126755,0.42758750640243304,0.42758750640243304,0.07542007856965366,0.0,4.968107489022032,4.962585857514171,4.999414391119899,4.968475345290699,4.96302760879621,4.99936323968376,24781.393573961854,21064.184537867575,0.85,0.918947699745529,0.6947226642400343,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451756807228376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.665003933389,1534.3667778664394,0.42758750640243304,0.07542007856965366,6.112851554438009,3.4510603517405056
4749.0,-30.043063716646955,5.032040493330637,35.00322630477246,24.093401349987857,4.998910196987811,-26.53889121120264,-40.052413917705394,1.4947376915434563,-0.038961911664046056,-5.007461839035161,40.006448747146784,47880.68325906488,15453.713464758455,15453.713464758455,63334.39672382333,87605.86353834863,87605.86353834863,15453.713464758455,103059.57700310709,103059.57700310709,103059.57700310709,127840.96894214462,103683.06903380847,63957.88875452436,44139.08919920456,24781.391939037545,0.0,68920.4811382421,21064.183148181914,1534.3666935223896,0.0,0.8868574045965048,2.8163924294192486,0.0014959080323721466,354552.85290992237,1554811.2980315564,4.385273691272684,1554811.2980315564,4.385273691272684,0.85,0.09554980666926025,4.564652377983593,1.2669656033953651,1.0,0.0,4.56465237798236,1.2847547122231706,1.2850491523827543,3.552936863788425,19307.189547184833,1968.785420830236,2034.6934298245008,2034.6934298245008,7.595106583742884,5.032040493330637,0.5764150030100819,4.455625490320555,3.4511045310186845,3.4511045310186845,0.9860298660053385,0.0,0.0,0.00022916812736596424,0.9861433248346524,0.00023238825594077724,198.9588114417571,0.0,0.0,0.0,0.05196983310537662,7.838923277233316e-05,0.00015077889459363106,0.0006882532397565555,0.0955498066692577,0.08122323397820866,0.014326572691049044,0.0955497975323046,0.08122323397821082,0.014326572691049424,0.4275874113426719,0.4275874113426719,0.07542007170044207,0.0,4.9681858446769525,4.962674277778774,4.999435673151368,4.968499927371113,4.963028621394471,4.9995214638739185,24781.391939037545,21064.183148181914,0.85,0.918948847684129,0.6947235780757948,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517564730332346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.664685882586,1534.3666935223896,0.4275874113426719,0.07542007170044207,6.112851554438009,3.4511045310186845
4750.0,-30.043007955166768,5.032009640981292,35.00322616804689,24.09341427208858,4.998921975902316,-26.538839847885118,-40.05235727000979,1.4947538686206947,-0.038871025256753455,-5.007451441780924,40.00644862710758,47880.67268697708,15453.702281921393,15453.702281921393,63334.37496889847,87605.86878707419,87605.86878707419,15453.702281921393,103059.57106899557,103059.57106899557,103059.57106899557,127840.9614920944,103683.05410368531,63957.858003588335,44139.10677788553,24781.39042309883,0.0,68920.49720098436,21064.181859634005,1534.3663885948865,0.0,0.8868574579261066,2.8163924490716306,0.0014959080323721466,354552.9966040673,1554811.2928551135,4.385271899397838,1554811.2928551135,4.385271899397838,0.85,0.09554978172192759,4.564652377983593,1.2669654775643724,1.0,0.0,4.564652377984582,1.284754636548773,1.2850490766910136,3.552937073062904,19307.186766994,1968.7851373296694,2034.6934298245008,2034.6934298245008,7.595101087663277,5.032009640981292,0.5764443325787942,4.455565308402498,3.4511486481790064,3.4511486481790064,0.9860424709082876,0.0,0.0,0.00022916812736596424,0.986137599562605,0.00023238960512976108,198.95876580655045,0.0,0.0,0.0,0.05196983310537662,7.838973551442027e-05,0.00015077839185154396,0.0006882509449136921,0.09554978172193518,0.08122321078975421,0.014326570932180968,0.09554978495596797,0.08122321078974776,0.014326570932179828,0.42758731571626407,0.42758731571626407,0.0754200671057768,0.0,4.968260808012815,4.962769236541703,4.999397251093569,4.968580416524162,4.9631688283568565,4.999263329968244,24781.39042309883,21064.181859634005,0.85,0.918948317859696,0.6947232627667872,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517561397982583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.664366476653,1534.3663885948865,0.42758731571626407,0.0754200671057768,6.112851554438009,3.4511486481790064
4751.0,-30.04295225565336,5.031978698854353,35.00322602188935,24.093403794709616,4.99891555827381,-26.53879036012738,-40.052308480348415,1.4947536627478264,-0.03882678268610107,-5.007455417076487,40.00644807892802,47880.69866877072,15453.713055232736,15453.713055232736,63334.411724003454,87605.8501390407,87605.8501390407,15453.713055232736,103059.56319427345,103059.56319427345,103059.56319427345,127840.95575754483,103683.0069560072,63957.85548573695,44139.05718918917,24781.392563271376,0.0,68920.44975246054,21064.183678780668,1534.3666201905562,0.0,0.886857439686472,2.816391403676466,0.0014959080323721466,354552.941663913,1554811.269216001,4.385272512249621,1554811.269216001,4.385272512249621,0.8499999999999999,0.09554976366392537,4.564652377983593,1.2669653923949227,1.0,0.0,4.564652377983469,1.2847546375118213,1.2850490776542827,3.552937070399633,19307.177987458763,1968.7842420662269,2034.6934298245008,2034.6934298245008,7.595106382471425,5.031978698854353,0.5764672102895263,4.455511488564826,3.4511927418758384,3.4511927418758384,0.9860550691073824,0.0,0.0,0.00022916812736596424,0.9861318806887494,0.000232390952826619,198.95872022207828,0.0,0.0,0.0,0.05196983310537662,7.839016851970455e-05,0.00015077795884625968,0.0006882489683950916,0.0955497636639212,0.08122319374645637,0.01432656991746483,0.09554976194662144,0.0812231937464599,0.014326569917465455,0.4275872200921546,0.4275872200921546,0.07542006072288851,0.0,4.968335884616465,4.962850576817516,4.9994368064077435,4.96862863439037,4.963168384530263,4.9995874699756655,24781.392563271376,21064.183678780668,0.85,0.9189494838103889,0.6947241180337962,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451755806808777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.664048107752,1534.3666201905562,0.4275872200921546,0.07542006072288851,6.112851554438009,3.4511927418758384
4752.0,-30.042896706958143,5.031947807155532,35.00322584640063,24.09341762484985,4.9989217121367675,-26.538739750825567,-40.05225948113946,1.4947647560042416,-0.03859833518163214,-5.007448473259258,40.00644693227586,47880.72318673852,15453.707003858466,15453.707003858466,63334.430190596984,87605.88531171874,87605.88531171874,15453.707003858466,103059.5923155772,103059.5923155772,103059.5923155772,127840.97857307157,103683.01946666051,63957.85734168057,44139.06902775549,24781.38625749436,0.0,68920.45528524985,21064.178318870207,1534.3661224983657,0.0,0.8868574791631826,2.816389212746676,0.0014959080323721466,354553.0376302128,1554811.2197689947,4.385271185832039,1554811.2197689947,4.385271185832039,0.8500000000000001,0.0955497391291666,4.564652377983593,1.2669653484364973,1.0,0.0,4.564652377982703,1.2847545856189235,1.2850490257494922,3.552937213907352,19307.18031711159,1968.7844796247027,2034.6934298245008,2034.6934298245008,7.595103408375088,5.031947807155532,0.5764948864264605,4.455452920729072,3.4512367570691804,3.4512367570691804,0.9860676448769087,0.0,0.0,0.00022916812736596424,0.9861261773355774,0.00023239229688147567,198.95867476105656,0.0,0.0,0.0,0.05196983310537662,7.839060338693638e-05,0.00015077752397902786,0.0006882469833773476,0.09554973912916986,0.08122317064711655,0.014326568482053319,0.09554966087685725,0.08122317064711378,0.01432656848205283,0.42758712370700147,0.42758712370700147,0.07542005761443432,0.0,4.968436096825258,4.962968133934282,4.999438661945419,4.9688501380776415,4.963451557355427,4.999459285545413,24781.38625749436,21064.178318870207,0.85,0.9189496779797337,0.6947244180057791,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517554741894934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.663730356164,1534.3661224983657,0.42758712370700147,0.07542005761443432,6.112851554438009,3.4512367570691804
4753.0,-30.04284123892552,5.0319169937152886,35.003225703716815,24.093420104496204,4.9989330139569335,-26.53868869935784,-40.05220667514948,1.4947804743892543,-0.03869634897864671,-5.0074393105709945,40.00644753681833,47880.729256578066,15453.697612829277,15453.697612829277,63334.42686940734,87605.84486183022,87605.84486183022,15453.697612829277,103059.5424746595,103059.5424746595,103059.5424746595,127840.93223294424,103682.9587534944,63957.84314824211,44139.017339169215,24781.389758284742,0.0,68920.40709745395,21064.18129454203,1534.366129033359,0.0,0.886857523589158,2.8163915702353033,0.0014959080323721466,354553.16426221974,1554811.2458386389,4.385269693119238,1554811.2458386389,4.385269693119238,0.85,0.09554971652652089,4.564652377983593,1.2669652291992684,1.0,0.0,4.564652377981689,1.2847545120902475,1.2850489522039648,3.552937417247964,19307.169011499045,1968.7833267730618,2034.6934298245008,2034.6934298245008,7.595098792923418,5.0319169937152886,0.5765235552349655,4.455393438480323,3.4512807359047937,3.4512807359047937,0.9860802102585124,0.0,0.0,0.00022916812736596424,0.9861204822997874,0.00023239363899176728,198.95862936606974,0.0,0.0,0.0,0.05196983310537662,7.839107204178867e-05,0.00015077705532417558,0.0006882448441308617,0.09554971652652622,0.08122314917903348,0.014326567347492748,0.09554974605111463,0.08122314917902894,0.014326567347491949,0.42758702896439527,0.42758702896439527,0.07542005486477787,0.0,4.968493988043576,4.963044080853763,4.999394166145123,4.968742961592341,4.963365279353809,4.999233602935703,24781.389758284742,21064.18129454203,0.85,0.9189502723025418,0.6947249918137363,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517551424709987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.663411439837,1534.366129033359,0.42758702896439527,0.07542005486477787,6.112851554438009,3.4512807359047937
4754.0,-30.04278589529444,5.031886116659983,35.00322555977475,24.09341972032564,4.998929377183444,-26.53863925379648,-40.0521578854881,1.4947827356855166,-0.0385240865255696,-5.007441293938627,40.006447214799266,47880.75363455637,15453.705246636637,15453.705246636637,63334.45888119301,87605.85971655247,87605.85971655247,15453.705246636637,103059.5649631891,103059.5649631891,103059.5649631891,127840.9573087066,103682.94654776805,63957.840465772075,44139.006757773306,24781.392345517503,0.0,68920.39910329081,21064.183493689878,1534.366343998156,0.0,0.886857514664616,2.816389075332579,0.0014959080323721466,354553.1368512845,1554811.231952232,4.385269992983844,1554811.231952232,4.385269992983844,0.85,0.09554969789400233,4.564652377983593,1.26696514622774,1.0,0.0,4.564652377983289,1.2847545015121815,1.2850489416234745,3.5529374465011845,19307.16673862774,1968.7830950046898,2034.6934298245008,2034.6934298245008,7.595102544745314,5.031886116659983,0.5765472146247372,4.455338902035246,3.451324686862246,3.451324686862246,0.9860927676749274,0.0,0.0,0.00022916812736596424,0.9861148000719526,0.00023239497809914505,198.9585840729137,0.0,0.0,0.0,0.05196983310537662,7.839150505389807e-05,0.00015077662231206617,0.0006882428675811068,0.09554969789399999,0.08122313146107102,0.014326566432928968,0.09554967383328306,0.08122313146107302,0.014326566432929322,0.427586933089846,0.427586933089846,0.07542004959141546,0.0,4.9685793862305445,4.963141774708163,4.999409839454984,4.968917207413085,4.9635287818178995,4.999468761966739,24781.392345517503,21064.183493689878,0.85,0.9189508433674888,0.6947254261078439,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517548112343457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.663092759192,1534.366343998156,0.427586933089846,0.07542004959141546,6.112851554438009,3.451324686862246
4755.0,-30.042730573278163,5.031855341051284,35.003225416529595,24.09342733388769,4.998941617723987,-26.538588239823934,-40.05210507949812,1.4947992842697677,-0.038544309090752904,-5.007430363478755,40.00644694721443,47880.759060229786,15453.693073043849,15453.693073043849,63334.45213327363,87605.83841708319,87605.83841708319,15453.693073043849,103059.53149012703,103059.53149012703,103059.53149012703,127840.92121466201,103682.90548291779,63957.82612606467,44138.97706317013,24781.389724534984,0.0,68920.36678770512,21064.181265854735,1534.365960611035,0.0,0.8868575712408943,2.8163906170965114,0.0014959080323721466,354553.28791463736,1554811.2204131891,4.385268092020986,1554811.2204131891,4.385268092020986,0.85,0.09554967263615183,4.564652377983593,1.2669650605088103,1.0,0.0,4.564652377985006,1.2847544240999451,1.2850488641934967,3.5529376605816565,19307.159091797308,1968.7823152449928,2034.6934298245008,2034.6934298245008,7.595096561734501,5.031855341051284,0.5765765934523293,4.455278747598955,3.451368567273421,3.451368567273421,0.9861053049352632,0.0,0.0,0.00022916812736596424,0.9861091200986487,0.00023239631669063018,198.95853879746778,0.0,0.0,0.0,0.05196983310537662,7.839197371373441e-05,0.0001507761536522298,0.0006882407283118704,0.09554967263615476,0.0812231078657824,0.014326564770372351,0.09554970836044446,0.08122310786577992,0.014326564770371912,0.4275868376796877,0.4275868376796877,0.07542004591968375,0.0,4.968636566212638,4.963217868126662,4.99935976928748,4.968886054388008,4.963543011725619,4.99918026946807,24781.389724534984,21064.181265854735,0.85,0.9189511763389516,0.6947258305765627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451754480740728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.662773435304,1534.365960611035,0.4275868376796877,0.07542004591968375,6.112851554438009,3.451368567273421
