time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4756.0,-30.042675384891126,5.031824489847415,35.00322527105218,24.09342185072603,4.998936740253834,-26.53853905806005,-40.05205628983674,1.4948004134227073,-0.03843921335015921,-5.00743332715305,40.00644659570432,47880.78290745071,15453.702144464261,15453.702144464261,63334.48505191497,87605.83575132786,87605.83575132786,15453.702144464261,103059.53789579212,103059.53789579212,103059.53789579212,127840.93053067842,103682.87525866962,63957.82241479221,44138.94760430823,24781.3926348863,0.0,68920.34023919453,21064.183739653352,1534.3662150365953,0.0,0.8868575574358928,2.8163888902549035,0.0014959080323721466,354553.2469554618,1554811.2052550425,4.385268555868999,1554811.2052550425,4.385268555868999,0.8499999999999999,0.0955496542104325,4.564652377983593,1.2669649956701328,1.0,0.0,4.564652377985169,1.2847544188179072,1.2850488589102482,3.5529376751889243,19307.15346363358,1968.7817413320124,2034.6934298245008,2034.6934298245008,7.595101020106597,5.031824489847415,0.5765997433992958,4.45522474644812,3.4514124268258968,3.4514124268258968,0.9861178362359705,0.0,0.0,0.00022916812736596424,0.9861034538803748,0.00023239765205585098,198.95849363140434,0.0,0.0,0.0,0.05196983310537662,7.839240673044872e-05,0.00015077572063551553,0.0006882387517410958,0.0955496542104296,0.08122309048877732,0.014326563721652278,0.09554966413161166,0.08122309048877979,0.014326563721652714,0.4275867413957449,0.4275867413957449,0.07542003955126786,0.0,4.968709202588514,4.963299616956647,4.999380731060626,4.968994113802864,4.963620981090855,4.999458943697277,24781.3926348863,21064.183739653352,0.85,0.9189520079573995,0.6947264442003035,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517541503763367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.662455523187,1534.3662150365953,0.4275867413957449,0.07542003955126786,6.112851554438009,3.4514124268258968
4757.0,-30.042620241767665,5.031793711936985,35.00322511056703,24.093435261771106,4.9989455739475135,-26.53848854578408,-40.05200736047698,1.4948138779639342,-0.03827595884644097,-5.007424668746187,40.00644586761492,47880.805631320014,15453.693349251569,15453.693349251569,63334.49898057158,87605.85670898383,87605.85670898383,15453.693349251569,103059.5500582354,103059.5500582354,103059.5500582354,127840.93824905592,103682.87496991522,63957.823892251276,44138.94564184883,24781.38819082052,0.0,68920.33383266935,21064.17996219744,1534.3657836578454,0.0,0.8868576041202516,2.816387756070412,0.0014959080323721466,354553.3666181526,1554811.1738576894,4.385266987274703,1554811.1738576894,4.385266987274703,0.8499999999999999,0.09554962913958698,4.564652377983593,1.266964913248085,1.0,0.0,4.564652377984229,1.2847543558324515,1.2850487959103576,3.5529378493727264,19307.153409863608,1968.7817358490013,2034.6934298245008,2034.6934298245008,7.595096697483562,5.031793711936985,0.5766280204171768,4.455165691519809,3.451456212281148,3.451456212281148,0.9861303463660424,0.0,0.0,0.00022916812736596424,0.9860977923444105,0.0002323989863329129,198.95844850240505,0.0,0.0,0.0,0.05196983310537662,7.839284098923107e-05,0.00015077528637673316,0.0006882367695007122,0.09554962913958946,0.08122306711223048,0.014326562027358979,0.09554960381941471,0.08122306711222838,0.014326562027358606,0.4275866448065984,0.4275866448065984,0.07542003530139557,0.0,4.9687938138622485,4.963403860817493,4.999354014694632,4.969148709899741,4.963837289175217,4.999263610426908,24781.38819082052,21064.17996219744,0.85,0.9189522954769846,0.6947268384910774,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517538208100842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.662136778097,1534.3657836578454,0.4275866448065984,0.07542003530139557,6.112851554438009,3.451456212281148
4758.0,-30.042565179506212,5.031762893276706,35.00322494817275,24.093429289665096,4.998943944272199,-26.538439152726106,-40.051958535891,1.4948179174921286,-0.038251941061218986,-5.007424964937404,40.00644549103772,47880.828754422386,15453.698239233541,15453.698239233541,63334.52699365593,87605.83678590268,87605.83678590268,15453.698239233541,103059.53502513623,103059.53502513623,103059.53502513623,127840.92486167613,103682.8290364277,63957.82100494754,44138.89781275574,24781.389836539904,0.0,68920.28764929564,21064.181361058916,1534.3659026886924,0.0,0.8868576039765511,2.816387405923416,0.0014959080323721466,354553.3625246694,1554811.157618576,4.385266992103041,1554811.157618576,4.385266992103041,0.8499999999999999,0.09554960954960261,4.564652377983593,1.266964847859927,1.0,0.0,4.5646523779819725,1.28475433693604,1.2850487770096153,3.5529379016300133,19307.144856427076,1968.7808636412105,2034.6934298245008,2034.6934298245008,7.59509910078516,5.031762893276706,0.5766522720833933,4.455110621193312,3.4514999684279144,3.4514999684279144,0.9861428481222613,0.0,0.0,0.00022916812736596424,0.9860921391455204,0.00023240031866043022,198.9584034396034,0.0,0.0,0.0,0.05196983310537662,7.839327432033986e-05,0.00015077485304562438,0.0006882347914948361,0.09554960954960529,0.08122304861934829,0.014326560930256997,0.09554959933715232,0.08122304861934601,0.014326560930256596,0.42758654939248675,0.42758654939248675,0.07542002986785892,0.0,4.968869768940408,4.963490564050858,4.999369020043218,4.969173023876181,4.96383681449862,4.999428478334551,24781.389836539904,21064.181361058916,0.85,0.9189533177217261,0.6947276395314308,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45175349151428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.66181896584,1534.3659026886924,0.42758654939248675,0.07542002986785892,6.112851554438009,3.4514999684279144
4759.0,-30.042510160683076,5.03173216962452,35.00322479276265,24.093436973076336,4.998955693434232,-26.53838846077447,-40.051905799750216,1.4948339935256432,-0.03826052782574152,-5.007414632934729,40.006445369679476,47880.83301056849,15453.68683826229,15453.68683826229,63334.51984883078,87605.81812348719,87605.81812348719,15453.68683826229,103059.50496174948,103059.50496174948,103059.50496174948,127840.8933844077,103682.79052224953,63957.80540933069,44138.8723476876,24781.388422658212,0.0,68920.2607703458,21064.18015925948,1534.365602822629,0.0,0.8868576569788853,2.8163887249370596,0.0014959080323721466,354553.5053171726,1554811.1523852523,4.385265211224936,1554811.1523852523,4.385265211224936,0.8499999999999999,0.09554958480423807,4.564652377983593,1.2669647231278942,1.0,0.0,4.5646523779843164,1.284754261734357,1.2850487017906977,3.55293810959734,19307.137684566278,1968.7801323149372,2034.6934298245008,2034.6934298245008,7.595093497498158,5.03173216962452,0.5766812317053223,4.455050937919197,3.4515436609852914,3.4515436609852914,0.9861553317100833,0.0,0.0,0.00022916812736596424,0.9860864904413227,0.00023240164994391122,198.95835841237192,0.0,0.0,0.0,0.05196983310537662,7.839374237001973e-05,0.00015077438499594452,0.0006882326550107519,0.09554958480424083,0.0812230254895898,0.014326559314651028,0.09554963112327527,0.08122302548958746,0.014326559314650615,0.4275864539237675,0.4275864539237675,0.07542002600069721,0.0,4.968922709948686,4.963560898247465,4.999323331524522,4.9691541051089985,4.963861867844571,4.999160220491149,24781.388422658212,21064.18015925948,0.85,0.9189535724461683,0.6947279722303384,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517531627015046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.661501371753,1534.365602822629,0.4275864539237675,0.07542002600069721,6.112851554438009,3.4515436609852914
4760.0,-30.042455310003785,5.031701415808027,35.0032246504534,24.093446507491194,4.998955679313825,-26.538339096593962,-40.05185697516424,1.4948394659040454,-0.0379793207913508,-5.007414107375582,40.006445440451145,47880.855182760446,15453.69045797914,15453.69045797914,63334.54564073958,87605.86201647128,87605.86201647128,15453.69045797914,103059.55247445042,103059.55247445042,103059.55247445042,127840.9448264489,103682.80924307989,63957.802409369055,44138.89648190092,24781.39235199848,0.0,68920.2888338994,21064.183499198705,1534.3658407209846,0.0,0.8868576593964336,2.8163850915303983,0.0014959080323721466,354553.51258061605,1554811.1554371358,4.38526512999533,1554811.1554371358,4.38526512999533,0.85,0.09554956511217293,4.564652377983593,1.2669646819168698,1.0,0.0,4.5646523779845065,1.2847542361352542,1.285048676185728,3.552938180390668,19307.14117063805,1968.7804877953276,2034.6934298245008,2034.6934298245008,7.595095276496802,5.031701415808027,0.5767058001785932,4.454995615629434,3.4515873308390104,3.4515873308390104,0.9861678088111459,0.0,0.0,0.00022916812736596424,0.9860808590349586,0.00023240297716583074,198.95831352276923,0.0,0.0,0.0,0.05196983310537662,7.839417570573509e-05,0.00015077395166022915,0.0006882306769838483,0.09554956511217258,0.08122300701816897,0.01432655809400362,0.09554952293035678,0.08122300701816926,0.014326558094003673,0.42758635747610935,0.42758635747610935,0.0754200197145444,0.0,4.969024925956944,4.963682189269832,4.999317382564527,4.969434786584259,4.96416835265461,4.999294585905375,24781.39235199848,21064.183499198705,0.85,0.9189535724868816,0.6947280110528148,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517528341482766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.66118474286,1534.3658407209846,0.42758635747610935,0.0754200197145444,6.112851554438009,3.4515873308390104
4761.0,-30.042400523381154,5.0316707348183485,35.00322451246373,24.093454575072997,4.998965224342052,-26.538288834054814,-40.051808080729074,1.4948535350157457,-0.03793357604030234,-5.0074055276771885,40.0064452816496,47880.876442786976,15453.681718761443,15453.681718761443,63334.55816154842,87605.85509156557,87605.85509156557,15453.681718761443,103059.536810327,103059.536810327,103059.536810327,127840.92820419889,103682.78156159887,63957.80291282055,44138.86516530924,24781.391393871883,0.0,68920.25655918111,21064.1826847911,1534.3656080849048,0.0,0.8868577036196146,2.816385492115296,0.0014959080323721466,354553.63115559425,1554811.1485891456,4.385263644096833,1554811.1485891456,4.385263644096833,0.85,0.09554954115795894,4.564652377983593,1.2669645896041768,1.0,0.0,4.564652377983803,1.2847541703217111,1.285048610357102,3.5529383623954867,19307.13601597195,1968.7799621656684,2034.6934298245008,2034.6934298245008,7.595090981393881,5.0316707348183485,0.5767339250369146,4.454936809781434,3.4516309403870755,3.4516309403870755,0.9861802686820216,0.0,0.0,0.00022916812736596424,0.986075234239796,0.00023240430284474076,198.95826868561042,0.0,0.0,0.0,0.05196983310537662,7.839460966360612e-05,0.00015077351770235813,0.0006882286961170203,0.09554954115796481,0.08122298491885457,0.01432655623911024,0.09554952679835688,0.08122298491884958,0.014326556239109356,0.42758626338357036,0.42758626338357036,0.07542001387360626,0.0,4.969111070696158,4.963791534425809,4.999271970262328,4.969471951636876,4.964245218541578,4.999106632643816,24781.391393871883,21064.1826847911,0.85,0.9189541844952896,0.6947286448603418,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517525065992938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.660866579445,1534.3656080849048,0.42758626338357036,0.07542001387360626,6.112851554438009,3.4516309403870755
4762.0,-30.04234579219986,5.031640048994378,35.00322438788865,24.093453178089135,4.998967681025212,-26.538239330320184,-40.05175548428667,1.4948612191455195,-0.03791157217426644,-5.007403030357834,40.0064453964007,47880.88019689525,15453.682298876516,15453.682298876516,63334.56249577177,87605.83759880271,87605.83759880271,15453.682298876516,103059.51989767923,103059.51989767923,103059.51989767923,127840.9146263283,103682.7400852185,63957.7826833109,44138.84155767511,24781.39472864907,0.0,68920.23628632417,21064.185519351708,1534.3657599358876,0.0,0.8868577159090928,2.8163854945534332,0.0014959080323721466,354553.6656695859,1554811.1535375502,4.385263231170491,1554811.1535375502,4.385263231170491,0.85,0.09554952083051371,4.564652377983593,1.2669644654216246,1.0,0.0,4.564652377984681,1.2847541343763174,1.28504857440347,3.5529384618010966,19307.12829250905,1968.7791745916343,2034.6934298245008,2034.6934298245008,7.59509126650566,5.031640048994378,0.5767593192631892,4.4548807297311885,3.451674520648203,3.451674520648203,0.9861927201852009,0.0,0.0,0.00022916812736596424,0.9860696151711996,0.00023240562718908694,198.95822389384477,0.0,0.0,0.0,0.05196983310537662,7.83950764807671e-05,0.00015077305088519714,0.0006882265652589563,0.0955495208305125,0.08122296626754637,0.014326554562966139,0.09554953766134913,0.0812229662675474,0.014326554562966321,0.4275861705312715,0.4275861705312715,0.07542000599076447,0.0,4.969186199405499,4.963883650674518,4.999250771635502,4.9694914581835405,4.96425686139969,4.999170724984083,24781.39472864907,21064.185519351708,0.85,0.9189545176927844,0.6947289036847983,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517521794329815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.660548961117,1534.3657599358876,0.4275861705312715,0.07542000599076447,6.112851554438009,3.451674520648203
4763.0,-30.042291152889053,5.031609394780792,35.0032242613519,24.093461909238272,4.998973015745157,-26.538189621422564,-40.051710431557126,1.4948714842786792,-0.0377621788891247,-5.0073977018195075,40.006445090111654,47880.918935774986,15453.678505630356,15453.678505630356,63334.59744140534,87605.85307075769,87605.85307075769,15453.678505630356,103059.53157638805,103059.53157638805,103059.53157638805,127840.92578145783,103682.73293635025,63957.79880136767,44138.815705536195,24781.394205069773,0.0,68920.20991060598,21064.185074309305,1534.3656287989972,0.0,0.8868577441261934,2.8163841537602723,0.0014959080323721466,354553.7393122086,1554811.140329468,4.385262283076224,1554811.140329468,4.385262283076224,0.85,0.09554949824575511,4.564652377983593,1.2669644346507267,1.0,0.0,4.564652377982901,1.2847540863573164,1.2850485263734641,3.552938594595814,19307.126961293106,1968.7790388453864,2034.6934298245008,2034.6934298245008,7.595089402221783,5.031609394780792,0.5767859365126862,4.454823458268105,3.4517180483160024,3.4517180483160024,0.9862051566617149,0.0,0.0,0.00022916812736596424,0.9860640055690978,0.00023240694931735386,198.95817917728564,0.0,0.0,0.0,0.05196983310537662,7.839547634611614e-05,0.00015077265101984808,0.0006882247400126399,0.09554949824575831,0.08122294572941972,0.014326552516338596,0.09554948704700937,0.08122294572941699,0.014326552516338114,0.4275860776988411,0.4275860776988411,0.07541999791308784,0.0,4.96927403924002,4.963991795672598,4.999223472474625,4.969635522930389,4.9644345013835505,4.999124406334886,24781.394205069773,21064.185074309305,0.85,0.9189553764208562,0.6947297316401049,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517518525978927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.660232058339,1534.3656287989972,0.4275860776988411,0.07541999791308784,6.112851554438009,3.4517180483160024
4764.0,-30.042236630568976,5.031578747161136,35.00322413526856,24.093460442405217,4.998976027953755,-26.538140250088794,-40.051657835114725,1.4948796474735586,-0.037753740215123344,-5.007394349788288,40.00644485024463,47880.92182270017,15453.67771435862,15453.67771435862,63334.59953705879,87605.83264135911,87605.83264135911,15453.67771435862,103059.51035571774,103059.51035571774,103059.51035571774,127840.9053402579,103682.6888741354,63957.77805547646,44138.78979850993,24781.394984540162,0.0,68920.18478305009,21064.185736859137,1534.3656139690718,0.0,0.8868577620475792,2.816384434211987,0.0014959080323721466,354553.7856386851,1554811.1299856992,4.385261680917884,1554811.1299856992,4.385261680917884,0.85,0.09554947695025454,4.564652377983593,1.2669643027754502,1.0,0.0,4.564652377983768,1.284754048170921,1.2850484881783173,3.552938700198842,19307.118756312855,1968.7782021702474,2034.6934298245008,2034.6934298245008,7.595089013331875,5.031578747161136,0.5768116398476977,4.4547671073134385,3.4517615343765606,3.4517615343765606,0.9862175812504459,0.0,0.0,0.00022916812736596424,0.9860584080122811,0.00023240826862165959,198.95813455649125,0.0,0.0,0.0,0.05196983310537662,7.839594316804781e-05,0.00015077218419791644,0.0006882226091327995,0.09554947695025369,0.08122292640434499,0.014326550545908702,0.09554949756903314,0.08122292640434571,0.014326550545908829,0.4275859859161271,0.4275859859161271,0.07541998929531187,0.0,4.969346079626007,4.964079050007797,4.999209242757445,4.969640609573162,4.964434437166744,4.9991586966833665,24781.394984540162,21064.185736859137,0.85,0.9189557418690353,0.6947300268190195,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517515263115686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.659915139457,1534.3656139690718,0.4275859859161271,0.07541998929531187,6.112851554438009,3.4517615343765606
4765.0,-30.042182193830975,5.031548124554283,35.00322400717104,24.093458766024582,4.998980693048916,-26.53809079047254,-40.05160901052875,1.4948892896904689,-0.0377856297242829,-5.0073895756452895,40.00644453941046,47880.94202994324,15453.674712822378,15453.674712822378,63334.61674276562,87605.80343099723,87605.80343099723,15453.674712822378,103059.47814381961,103059.47814381961,103059.47814381961,127840.87288308161,103682.63682865073,63957.77542759676,44138.73489005997,24781.394739261996,0.0,68920.12962932196,21064.185528372695,1534.3655069080721,0.0,0.886857787460695,2.816385410553244,0.0014959080323721466,354553.8516193506,1554811.1165816172,4.385260827037536,1554811.1165816172,4.385260827037536,0.85,0.09554945475763295,4.564652377983593,1.2669642351893708,1.0,0.0,4.564652377983955,1.28475400306585,1.285048443062909,3.5529388249352136,19307.109064739805,1968.7772139048304,2034.6934298245008,2034.6934298245008,7.595087538153256,5.031548124554283,0.5768379405440758,4.4547101840102075,3.4518049713359327,3.4518049713359327,0.9862299918102665,0.0,0.0,0.00022916812736596424,0.9860528192759755,0.0002324095858619769,198.9580900057568,0.0,0.0,0.0,0.05196983310537662,7.839637651501024e-05,0.00015077175085095401,0.0006882206310545569,0.09554945475763787,0.081222906251224,0.01432654850641387,0.09554952676366314,0.08122290625121982,0.014326548506413133,0.42758589377791606,0.42758589377791606,0.07541998102013656,0.0,4.969395838746834,4.96414055842655,4.999192377142094,4.969603945920994,4.964395664041149,4.9991339911587716,24781.394739261996,21064.185528372695,0.85,0.9189567269156732,0.6947308759786831,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517512007240174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.659597698173,1534.3655069080721,0.42758589377791606,0.07541998102013656,6.112851554438009,3.4518049713359327
4766.0,-30.042127899385513,5.0315174644927945,35.00322386023988,24.093458137381845,4.998978622623993,-26.538042132506536,-40.05156032564116,1.4948928557450012,-0.03765126790699469,-5.007389742955836,40.00644373464253,47880.96213602384,15453.679207378706,15453.679207378706,63334.641343402545,87605.81004288662,87605.81004288662,15453.679207378706,103059.48925026532,103059.48925026532,103059.48925026532,127840.88287457163,103682.61758027293,63957.76967340989,44138.71989651448,24781.39362430631,0.0,68920.11352082079,21064.184580660363,1534.365466999223,0.0,0.8868577895226353,2.816383625656185,0.0014959080323721466,354553.8493070484,1554811.0818776647,4.385260757756369,1554811.0818776647,4.385260757756369,0.85,0.0955494341815398,4.564652377983593,1.2669641774939375,1.0,0.0,4.564652377984154,1.2847539863842992,1.285048426377535,3.552938871067415,19307.105480431565,1968.776848407108,2034.6934298245008,2034.6934298245008,7.595089747113222,5.0315174644927945,0.5768619853593204,4.454655479133474,3.4518483647614673,3.4518483647614673,0.9862423899318478,0.0,0.0,0.00022916812736596424,0.986047245182143,0.0002324108996660015,198.95804557149359,0.0,0.0,0.0,0.05196983310537662,7.839680862427232e-05,0.0001507713187416919,0.0006882186586259862,0.09554943418154008,0.08122288740440924,0.014326546777130836,0.09554946394562643,0.081222887404409,0.014326546777130795,0.4275857998515579,0.4275857998515579,0.07541997284964416,0.0,4.969464429953462,4.964217234686828,4.999215120691019,4.969738475048814,4.9645236220599145,4.999305776822894,24781.39362430631,21064.184580660363,0.85,0.918957298645034,0.6947313300863758,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517508756476771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.659280359805,1534.365466999223,0.4275857998515579,0.07541997284964416,6.112851554438009,3.4518483647614673
4767.0,-30.042073656387405,5.031486848269743,35.00322369883048,24.09347203737127,4.998984464086777,-26.537992729591867,-40.05151157090438,1.4949035372912727,-0.03741634631535362,-5.007383578250488,40.00644301906944,47880.981493367915,15453.673946766228,15453.673946766228,63334.65544013414,87605.84698220338,87605.84698220338,15453.673946766228,103059.5209289696,103059.5209289696,103059.5209289696,127840.9112078684,103682.63231320075,63957.7668243654,44138.739432039285,24781.390278898787,0.0,68920.12971093807,21064.18173706397,1534.3651572094757,0.0,0.8868578234751652,2.8163812587411043,0.0014959080323721466,354553.9345058842,1554811.051020055,4.3852596169518785,1554811.051020055,4.3852596169518785,0.85,0.09554941064446432,4.564652377983593,1.2669641401292755,1.0,0.0,4.564652377984293,1.2847539364173814,1.285048376399166,3.5529390092490534,19307.108223901956,1968.7771281632317,2034.6934298245008,2034.6934298245008,7.595087161656171,5.031486848269743,0.5768888041692763,4.454598044100466,3.4518916958505086,3.4518916958505086,0.9862547702430025,0.0,0.0,0.00022916812736596424,0.9860416764040484,0.00023241221223194877,198.95800117935443,0.0,0.0,0.0,0.05196983310537662,7.839724135569642e-05,0.0001507708860102678,0.0006882166833574622,0.09554941064446494,0.08122286562748979,0.014326545016975159,0.09554936801147908,0.08122286562748925,0.014326545016975063,0.42758570545587016,0.42758570545587016,0.0754199671546103,0.0,4.9695626477756605,4.964333371613975,4.999211728295961,4.969967231935129,4.964809634047526,4.999209878881516,24781.390278898787,21064.18173706397,0.85,0.918957287308798,0.6947314477524684,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517505514212006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.658961985404,1534.3651572094757,0.42758570545587016,0.0754199671546103,6.112851554438009,3.4518916958505086
4768.0,-30.04201946032347,5.031456224629515,35.00322353662015,24.093470849934988,4.998985906190389,-26.537943808908807,-40.0514628161676,1.4949102547757236,-0.03737223487632946,-5.007381446580143,40.00644267292248,47881.000967230524,15453.67483682727,15453.67483682727,63334.67580405779,87605.834926994,87605.834926994,15453.67483682727,103059.50976382126,103059.50976382126,103059.50976382126,127840.90071729475,103682.59605445073,63957.76209468723,44138.70439973722,24781.39095347348,0.0,68920.0953532107,21064.18231045246,1534.3651651933396,0.0,0.8868578355727992,2.816380928025549,0.0014959080323721466,354553.96396647376,1554811.0360931854,4.385259210471573,1554811.0360931854,4.385259210471573,0.85,0.09554939038187532,4.564652377983593,1.266964031881653,1.0,0.0,4.564652377982258,1.2847539049938443,1.2850483449684271,3.5529390961496734,19307.101472032376,1968.776439664144,2034.6934298245008,2034.6934298245008,7.595087599098507,5.031456224629515,0.5769137923039125,4.454542432325603,3.4519349890640427,3.4519349890640427,0.9862671397325836,0.0,0.0,0.00022916812736596424,0.9860361124782621,0.00023241352366900906,198.95795682564574,0.0,0.0,0.0,0.05196983310537662,7.839767408932916e-05,0.00015077045327663508,0.0006882147080788564,0.0955493903818803,0.08122284662683806,0.014326543755042243,0.09554935859209493,0.08122284662683382,0.014326543755041497,0.4275856131297833,0.4275856131297833,0.07541996186952504,0.0,4.9696511508306,4.964435586456773,4.999222477739579,4.970009211703825,4.964848496874538,4.999269528191348,24781.39095347348,21064.18231045246,0.85,0.9189580408946328,0.6947320766438834,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517502275020933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.658644390152,1534.3651651933396,0.4275856131297833,0.07541996186952504,6.112851554438009,3.4519349890640427
4769.0,-30.041965374392824,5.0314256929483285,35.00322339332364,24.09347853334623,4.9989976719084535,-26.537893954922108,-40.05141395665703,1.4949262524377378,-0.03738550083556902,-5.0073715182086955,40.006442899410494,47881.01929347808,15453.663801742454,15453.663801742454,63334.683095220535,87605.81625207285,87605.81625207285,15453.663801742454,103059.4800538153,103059.4800538153,103059.4800538153,127840.87174850726,103682.55796329588,63957.761004700995,44138.663287327654,24781.391694691956,0.0,68920.05498201962,21064.18294048816,1534.364997523304,0.0,0.8868578852624692,2.8163822613919414,0.0014959080323721466,354554.10118081054,1554811.0458600118,4.385257540899551,1554811.0458600118,4.385257540899551,0.85,0.09554936713051695,4.564652377983593,1.2669639549544085,1.0,0.0,4.564652377982035,1.2847538301588237,1.285048270116256,3.552939303103149,19307.094378944243,1968.775716370447,2034.6934298245008,2034.6934298245008,7.595082175635367,5.0314256929483285,0.5769422396654358,4.454483453282893,3.4519782290130236,3.4519782290130236,0.9862794940037211,0.0,0.0,0.00022916812736596424,0.9860305598928454,0.00023241483244785898,198.95791256208915,0.0,0.0,0.0,0.05196983310537662,7.839810775512045e-05,0.0001507700196108438,0.000688212728545271,0.09554936713051701,0.08122282491971969,0.014326542210797318,0.09554939874049531,0.08122282491971965,0.014326542210797308,0.42758552169219544,0.42758552169219544,0.07541995776807528,0.0,4.969714351204232,4.96451809209475,4.999176207758978,4.969986017373117,4.96486698082839,4.9990100034527245,24781.391694691956,21064.18294048816,0.85,0.918958684982822,0.6947327495018633,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517499038634043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.658327662753,1534.364997523304,0.42758552169219544,0.07541995776807528,6.112851554438009,3.4519782290130236
4770.0,-30.041911392573798,5.031395090400094,35.00322324849643,24.09347832379865,4.998993003876673,-26.537845838122934,-40.05136537654323,1.4949274494258298,-0.037191608414730126,-5.007374372289177,40.0064425682312,47881.03833757704,15453.672305788094,15453.672305788094,63334.710643365135,87605.8366999438,87605.8366999438,15453.672305788094,103059.50900573189,103059.50900573189,103059.50900573189,127840.90351282082,103682.55150235175,63957.75313998512,44138.66484707403,24781.39450708893,0.0,68920.05935416296,21064.18533102559,1534.365245412451,0.0,0.8868578719414545,2.8163793806799857,0.0014959080323721466,354554.0617361942,1554811.0315785895,4.385257988485395,1554811.0315785895,4.385257988485395,0.85,0.09554934947290157,4.564652377983593,1.26696388901677,1.0,0.0,4.564652377984536,1.2847538245594665,1.2850482645156154,3.5529393185879647,19307.093175829075,1968.7755936868427,2034.6934298245008,2034.6934298245008,7.5950863551572105,5.031395090400094,0.5769649525791012,4.454430137820993,3.452021445663582,3.452021445663582,0.9862918416181662,0.0,0.0,0.00022916812736596424,0.9860250180293969,0.00023241613871417198,198.9578683837564,0.0,0.0,0.0,0.05196983310537662,7.839853894324874e-05,0.00015076958842271548,0.0006882107603213558,0.09554934947289825,0.08122280836026938,0.01432654111262887,0.09554931501020078,0.08122280836027221,0.014326541112629368,0.4275854298378581,0.4275854298378581,0.07541995116152181,0.0,4.969809118859587,4.9646259082094275,4.999196983704962,4.970182763874448,4.96505174984037,4.999274661411562,24781.39450708893,21064.18533102559,0.85,0.9189590263975816,0.6947329817510508,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451749580882534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.658010535552,1534.365245412451,0.4275854298378581,0.07541995116152181,6.112851554438009,3.452021445663582
4771.0,-30.04185746620712,5.031364509155346,35.00322307131201,24.093476926814787,4.998995887443754,-26.53779701596596,-40.05131662180645,1.494935437202588,-0.037183974751201276,-5.007370076663722,40.006441336098646,47881.056641811076,15453.669749369745,15453.669749369745,63334.72639118082,87605.81700278194,87605.81700278194,15453.669749369745,103059.48675215169,103059.48675215169,103059.48675215169,127840.87552730559,103682.50838698559,63957.7480260146,44138.622623301104,24781.388775153904,0.0,68920.01139845501,21064.18045888082,1534.3648349142634,0.0,0.8868578982550755,2.816379781866146,0.0014959080323721466,354554.1211035814,1554810.9784454235,4.385257104348232,1554810.9784454235,4.385257104348232,0.85,0.09554932708067006,4.564652377983593,1.2669638065947222,1.0,0.0,4.564652377981886,1.2847537871936703,1.2850482271412558,3.552939421921699,19307.085147164853,1968.7747749909352,2034.6934298245008,2034.6934298245008,7.595085098742699,5.031364509155346,0.5769907802887397,4.4543737288666065,3.452064590049778,3.452064590049778,0.9863041685856508,0.0,0.0,0.00022916812736596424,0.986019481892325,0.00023241744364538812,198.95782425082507,0.0,0.0,0.0,0.05196983310537662,7.839897168350295e-05,0.00015076915568246129,0.0006882087850125254,0.09554932708067668,0.08122278748371932,0.014326539596957356,0.09554930589306669,0.0812227874837137,0.014326539596956364,0.42758533924062725,0.42758533924062725,0.07541994658749158,0.0,4.969882883317382,4.964711270428722,4.999204981609978,4.970186101912532,4.965060882189448,4.999245139953018,24781.388775153904,21064.18045888082,0.85,0.9189598943188887,0.69473373074463,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517492585235223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.657693125513,1534.3648349142634,0.42758533924062725,0.07541994658749158,6.112851554438009,3.452064590049778
4772.0,-30.041803613966714,5.031333967227042,35.003222900014975,24.09348551826554,4.999001960814109,-26.537747941563552,-40.051267901994265,1.494946288410967,-0.03705894021760514,-5.007364372801401,40.00644115321567,47881.07443233674,15453.66503139652,15453.66503139652,63334.73946373326,87605.82861127994,87605.82861127994,15453.66503139652,103059.49364267646,103059.49364267646,103059.49364267646,127840.8824627557,103682.49807467799,63957.74389573492,44138.615754381186,24781.388820079246,0.0,68920.00457446043,21064.18049706736,1534.364727120823,0.0,0.8868579279348492,2.8163788049473237,0.0014959080323721466,354554.1999334186,1554810.9705589747,4.385256107108451,1554810.9705589747,4.385256107108451,0.85,0.09554930568515238,4.564652377983593,1.2669637197768315,1.0,0.0,4.564652377984081,1.284753736433111,1.285048176369063,3.5529395622981674,19307.08322687373,1968.7745791757359,2034.6934298245008,2034.6934298245008,7.595082779979023,5.031333967227042,0.5770172114253267,4.454316755801715,3.452107689858279,3.452107689858279,0.9863164828166512,0.0,0.0,0.00022916812736596424,0.9860139533985905,0.00023241874678960484,198.95778017857765,0.0,0.0,0.0,0.05196983310537662,7.839940411597733e-05,0.0001507687232499869,0.0006882068111086029,0.09554930568515317,0.0812227673066945,0.014326538378458669,0.09554926923490642,0.08122276730669384,0.014326538378458549,0.427585248358756,0.427585248358756,0.07541994287812945,0.0,4.969965225817589,4.964810478537856,4.999191687293376,4.970305432583814,4.965218149921668,4.999149354052804,24781.388820079246,21064.18049706736,0.85,0.9189601749852917,0.6947340576654568,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517489364957943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.657376403973,1534.364727120823,0.427585248358756,0.07541994287812945,6.112851554438009,3.452107689858279
4773.0,-30.041749881397035,5.031303408170008,35.003222726189485,24.093484540376835,4.999002265129081,-26.537699551810547,-40.051219252031274,1.494951935542585,-0.03699002766944659,-5.0073631170874835,40.00644073697388,47881.092144968985,15453.667086844016,15453.667086844016,63334.759231813005,87605.82264287624,87605.82264287624,15453.667086844016,103059.48972972026,103059.48972972026,103059.48972972026,127840.8791003077,103682.46759333703,63957.73709542977,44138.58944211918,24781.38937058745,0.0,68919.97881270663,21064.180964999334,1534.3647482691515,0.0,0.8868579358298735,2.8163780461156738,0.0014959080323721466,354554.2172879285,1554810.9526094093,4.385255841835804,1554810.9526094093,4.385255841835804,0.85,0.095549286381272,4.564652377983593,1.2669636285630985,1.0,0.0,4.564652377983284,1.284753710016556,1.285048149946454,3.5529396353521876,19307.077550835842,1968.77400038095,2034.6934298245008,2034.6934298245008,7.595083790179115,5.031303408170008,0.5770416212241845,4.454261786945824,3.4521507505585,3.4521507505585,0.9863287858738571,0.0,0.0,0.00022916812736596424,0.986008437223634,0.00023242004704467577,198.95773620428724,0.0,0.0,0.0,0.05196983310537662,7.839983593067679e-05,0.00015076829143528743,0.0006882048400246081,0.0955492863812719,0.08122274902277642,0.01432653735849548,0.09554924565813676,0.0812227490227765,0.014326537358495496,0.42758515814606457,0.42758515814606457,0.0754199385741056,0.0,4.970046321759924,4.964904470238764,4.999199656752808,4.970373089418047,4.9652828235452375,4.999233921918801,24781.38937058745,21064.180964999334,0.85,0.9189608053120311,0.6947345743545303,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517486149108625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.657059994983,1534.3647482691515,0.42758515814606457,0.0754199385741056,6.112851554438009,3.4521507505585
4774.0,-30.04169624191217,5.031272955513555,35.00322257289883,24.09349725292998,4.999015352385037,-26.537649967461174,-40.05116665558887,1.4949690779340337,-0.03693925604056858,-5.007352169729508,40.00644098744725,47881.090834616705,15453.654318774432,15453.654318774432,63334.74515339114,87605.8211073413,87605.8211073413,15453.654318774432,103059.47542611574,103059.47542611574,103059.47542611574,127840.86518771532,103682.44745276839,63957.71718004408,44138.589191915904,24781.389761599577,0.0,68919.97895351549,21064.18129735964,1534.36453872289,0.0,0.886857990616661,2.816378657062844,0.0014959080323721466,354554.3685851814,1554810.9634105547,4.385254001001013,1554810.9634105547,4.385254001001013,0.8499999999999999,0.09554926300866917,4.564652377983593,1.2669635335030036,1.0,0.0,4.564652377982135,1.2847536298266617,1.2850480697381819,3.552939857114436,19307.073800389608,1968.7736179418669,2034.6934298245008,2034.6934298245008,7.595077514998099,5.031272955513555,0.5770703362856207,4.454202619227934,3.4521937551883397,3.4521937551883397,0.9863410729109542,0.0,0.0,0.00022916812736596424,0.9860029306379389,0.0002324213450539073,198.9576923061961,0.0,0.0,0.0,0.05196983310537662,7.840030277660924e-05,0.000150767824589355,0.0006882027090352124,0.09554926300867703,0.08122272715826688,0.014326535850410141,0.09554925923893966,0.0812227271582602,0.014326535850408963,0.42758506821839365,0.42758506821839365,0.07541993507549194,0.0,4.970115479902518,4.9649962218302335,4.9991407000350705,4.9704129136889605,4.965384030867426,4.9989256860854425,24781.389761599577,21064.18129735964,0.85,0.918960599162524,0.6947345539224715,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517482940407005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.656742983663,1534.36453872289,0.42758506821839365,0.07541993507549194,6.112851554438009,3.4521937551883397
4775.0,-30.041642682442163,5.0312424709443935,35.003222438502256,24.093496344890468,4.99901515045471,-26.537601784156763,-40.05111804055048,1.4949742521692513,-0.036856919811384614,-5.007352051415483,40.00644123119836,47881.1078951021,15453.65814829933,15453.65814829933,63334.766043401425,87605.81784448051,87605.81784448051,15453.65814829933,103059.47599277984,103059.47599277984,103059.47599277984,127840.87078743815,103682.4195239653,63957.70957458638,44138.56661042103,24781.3947946583,0.0,68919.96140507933,21064.185575459553,1534.3648434025474,0.0,0.8868579903362364,2.816377589078306,0.0014959080323721466,354554.3702203335,1554810.9739218168,4.385254010423277,1554810.9739218168,4.385254010423277,0.85,0.09554924496408333,4.564652377983593,1.2669634499819953,1.0,0.0,4.564652377981941,1.2847536056222595,1.2850480455282325,3.5529399240508392,19307.068599668793,1968.7730876159335,2034.6934298245008,2034.6934298245008,7.595079397112055,5.0312424709443935,0.5770942097993013,4.454148261145092,3.4522367409839263,3.4522367409839263,0.986353354566836,0.0,0.0,0.00022916812736596424,0.9859974322996077,0.00023242264113354063,198.9576484736077,0.0,0.0,0.0,0.05196983310537662,7.840073428589226e-05,0.00015076739308007197,0.0006882007393453376,0.09554924496408362,0.08122271037801151,0.014326534586072111,0.09554924194924605,0.08122271037801126,0.014326534586072068,0.4275849784455003,0.4275849784455003,0.0754199281663313,0.0,4.970191365637504,4.96508807723518,4.999126030669913,4.970495131604082,4.965455724043295,4.99906757815512,24781.3947946583,21064.185575459553,0.85,0.9189611362541146,0.6947349783566957,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517479737265466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.656425898631,1534.3648434025474,0.4275849784455003,0.0754199281663313,6.112851554438009,3.4522367409839263
4776.0,-30.041589191060705,5.03121200263332,35.003222287006835,24.09350018659609,4.999018107648747,-26.537553346143426,-40.05107312751932,1.494982262731516,-0.03675223242947823,-5.007348209236702,40.00644046436078,47881.14224165431,15453.656197328804,15453.656197328804,63334.79843898311,87605.82192052467,87605.82192052467,15453.656197328804,103059.47811785348,103059.47811785348,103059.47811785348,127840.87015668236,103682.4004150663,63957.72073619619,44138.532976522336,24781.39203882888,0.0,68919.92501535121,21064.183233004547,1534.3646164698796,0.0,0.8868580126586946,2.816376662162452,0.0014959080323721466,354554.4233209292,1554810.9408535326,4.385253260389242,1554810.9408535326,4.385253260389242,0.85,0.0955492232919391,4.564652377983593,1.2669634087709714,1.0,0.0,4.564652377982902,1.284753568149888,1.285048008047273,3.552940027679339,19307.06504133339,1968.7727247667033,2034.6934298245008,2034.6934298245008,7.595078438259732,5.03121200263332,0.5771196863831101,4.45409231625021,3.4522796663980855,3.4522796663980855,0.9863656189708816,0.0,0.0,0.00022916812736596424,0.9859919409841643,0.00023242393557215173,198.95760469676168,0.0,0.0,0.0,0.05196983310537662,7.840113293794242e-05,0.00015076699442802182,0.0006881989196373089,0.0955492232919374,0.08122269053263795,0.014326532759299451,0.09554919877569476,0.08122269053263939,0.014326532759299704,0.42758488886389473,0.42758488886389473,0.07541992117619464,0.0,4.970270827917261,4.965183970073042,4.999112324625571,4.970595976807203,4.965574842796798,4.999064805082924,24781.39203882888,21064.183233004547,0.85,0.9189620915123736,0.6947358435313049,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517476538903509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.656108998617,1534.3646164698796,0.42758488886389473,0.07541992117619464,6.112851554438009,3.4522796663980855
4777.0,-30.04153580183208,5.031181513626818,35.003222118083144,24.09349934840577,4.999017427580633,-26.53750536382502,-40.051024582330115,1.4949869895735666,-0.036657778618064185,-5.007347304534673,40.006439653732635,47881.15865935076,15453.658680780267,15453.658680780267,63334.81734013103,87605.82121360072,87605.82121360072,15453.658680780267,103059.47989438099,103059.47989438099,103059.47989438099,127840.87022476809,103682.37490114268,63957.712346892964,44138.51394916636,24781.390330387097,0.0,68919.90427955345,21064.181780829033,1534.364516559341,0.0,0.8868580201955865,2.8163755267755954,0.0014959080323721466,354554.43582430854,1554810.9058968734,4.385253007149867,1554810.9058968734,4.385253007149867,0.85,0.09554920325055,4.564652377983593,1.2669633323932068,1.0,0.0,4.564652377982792,1.2847535460383348,1.2850479859306523,3.5529400888280493,19307.06029029579,1968.7722402956965,2034.6934298245008,2034.6934298245008,7.595079658812876,5.031181513626818,0.5771438035735299,4.454037710053288,3.4523225459091518,3.4523225459091518,0.9863778702597576,0.0,0.0,0.00022916812736596424,0.9859864601884117,0.000232425227545389,198.9575610035358,0.0,0.0,0.0,0.05196983310537662,7.840156383145701e-05,0.00015076656353450724,0.0006881969527582028,0.09554920325055304,0.08122267208919372,0.014326531161359317,0.09554915484654528,0.08122267208919114,0.014326531161358864,0.42758479974149394,0.42758479974149394,0.07541991416993908,0.0,4.970354224004211,4.9652798378103284,4.9991250003618575,4.970689525916612,4.965665028291596,4.999177423303479,24781.390330387097,21064.181780829033,0.85,0.9189626422467427,0.6947362907692796,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517473344608947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.655792519878,1534.364516559341,0.42758479974149394,0.07541991416993908,6.112851554438009,3.4523225459091518
4778.0,-30.04148247079788,5.031151049109225,35.0032219350118,24.0935031202622,4.999021152583226,-26.537456993338292,-40.05097589744253,1.4949956751235856,-0.03657421711193365,-5.00734289797164,40.006438903803506,47881.17454289215,15453.655742111161,15453.655742111161,63334.83028500331,87605.82122042142,87605.82122042142,15453.655742111161,103059.47696253259,103059.47696253259,103059.47696253259,127840.86444300934,103682.35214888427,63957.70547135473,44138.49630836615,24781.38748047675,0.0,68919.8837888429,21064.17935840524,1534.36427100719,0.0,0.8868580453280742,2.8163749433171392,0.0014959080323721466,354554.49672495166,1554810.8735577331,4.385252162698953,1554810.8735577331,4.385252162698953,0.8500000000000001,0.09554918176035446,4.564652377983593,1.2669632389815528,1.0,0.0,4.564652377981244,1.2847535054084627,1.2850479452914685,3.5529402011885143,19307.0560535176,1968.7718082645554,2034.6934298245008,2034.6934298245008,7.595078214531853,5.031151049109225,0.5771694330674446,4.45398161604178,3.4523653683965794,3.4523653683965794,0.9863901052561656,0.0,0.0,0.00022916812736596424,0.9859809853995524,0.00023242651811697734,198.9575173579548,0.0,0.0,0.0,0.05196983310537662,7.840199596715156e-05,0.00015076613139881266,0.000688194980208977,0.09554918176035652,0.08122265217152908,0.014326529588827444,0.09554912246850149,0.08122265217152733,0.014326529588827136,0.42758471104886275,0.42758471104886275,0.07541990874214571,0.0,4.970435440970562,4.965375142662651,4.9991263320430335,4.970768680859692,4.965764735914888,4.999140036386677,24781.38748047675,21064.17935840524,0.85,0.9189631032903203,0.694736727786581,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517470156415948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.655475777721,1534.36427100719,0.42758471104886275,0.07541990874214571,6.112851554438009,3.4523653683965794
4779.0,-30.041429186955746,5.031120656262955,35.003221773645635,24.093511152919405,4.999030835828807,-26.53740806949721,-40.05092721255494,1.495009718370275,-0.03653956878878262,-5.00733477618086,40.00643916987468,47881.18982907602,15453.647141552356,15453.647141552356,63334.83697062838,87605.81368231347,87605.81368231347,15453.647141552356,103059.46082386583,103059.46082386583,103059.46082386583,127840.8500353969,103682.32460701394,63957.7007537765,44138.4709480416,24781.38921153108,0.0,68919.86015957268,21064.18082980142,1534.3642024856454,0.0,0.8868580856836126,2.816375436240829,0.0014959080323721466,354554.60897170025,1554810.8850315022,4.385250806754013,1554810.8850315022,4.385250806754013,0.85,0.09554916001666403,4.564652377983593,1.2669631472183394,1.0,0.0,4.564652377982102,1.2847534397159877,1.2850478795839382,3.552940382858731,19307.050924848903,1968.771285285893,2034.6934298245008,2034.6934298245008,7.595073987576246,5.031120656262955,0.5771967086392227,4.453923947623732,3.4524081474564836,3.4524081474564836,0.9864023278447096,0.0,0.0,0.00022916812736596424,0.9859755154880315,0.0002324278075531441,198.95747375101448,0.0,0.0,0.0,0.05196983310537662,7.840242810504859e-05,0.00015076569926091563,0.0006881930076496977,0.09554916001666576,0.08122263195487699,0.01432652806178877,0.09554913927240309,0.08122263195487552,0.01432652806178851,0.42758462272981074,0.42758462272981074,0.0754199038973666,0.0,4.970504307828264,4.965463014931856,4.999087430055454,4.9707952073920865,4.965829937571925,4.9989472630495015,24781.38921153108,21064.18082980142,0.85,0.9189635153638865,0.6947371877745391,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517466971699486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.65515964938,1534.3642024856454,0.42758462272981074,0.0754199038973666,6.112851554438009,3.4524081474564836
4780.0,-30.04137601311159,5.031090269748112,35.003221632314144,24.093509651161753,4.999034226300901,-26.537359873986745,-40.05087856259195,1.495018087176059,-0.03654662975964129,-5.007331764655174,40.00643943069695,47881.20511180654,15453.64638178114,15453.64638178114,63334.85149358768,87605.79135096233,87605.79135096233,15453.64638178114,103059.43773274348,103059.43773274348,103059.43773274348,127840.83085415333,103682.27943497982,63957.69319582391,44138.42915461768,24781.39312140986,0.0,68919.82227602754,21064.18415319838,1534.3643744456529,0.0,0.8868581000602682,2.8163758805861097,0.0014959080323721466,354554.65059232723,1554810.8962789224,4.385250323698813,1554810.8962789224,4.385250323698813,0.85,0.09554914068414212,4.564652377983593,1.2669630999630321,1.0,0.0,4.56465237798318,1.2847534005678098,1.2850478404267884,3.552940491121641,19307.04251320529,1968.7704275369563,2034.6934298245008,2034.6934298245008,7.595073614168043,5.031090269748112,0.5772216917239819,4.45386857802413,3.4524508973630406,3.4524508973630406,0.9864145421037259,0.0,0.0,0.00022916812736596424,0.9859700569010953,0.00023242909433400023,198.95743023411438,0.0,0.0,0.0,0.05196983310537662,7.840285993514677e-05,0.00015076526743081748,0.0006881910364954132,0.09554914068414339,0.08122261410402253,0.014326526580120855,0.09554916660474207,0.08122261410402146,0.014326526580120666,0.4275845343222485,0.4275845343222485,0.07541989707904408,0.0,4.970559329013497,4.965532112080496,4.999062634229347,4.97078513489555,4.965814223461507,4.998969176360163,24781.39312140986,21064.18415319838,0.85,0.9189642312182444,0.6947377914011412,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517463789802545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.654844353323,1534.3643744456529,0.4275845343222485,0.07541989707904408,6.112851554438009,3.4524508973630406
