time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4781.0,-30.04132290865663,5.031059910386274,35.00322149241948,24.09351848708468,4.999038883214998,-26.53731161424583,-40.05082994755355,1.4950275888042264,-0.03638540068880047,-5.00732714134106,40.006439189883636,47881.22003195512,15453.643123420521,15453.643123420521,63334.86315537564,87605.8105508746,87605.8105508746,15453.643123420521,103059.45367429512,103059.45367429512,103059.45367429512,127840.84690059372,103682.27640725797,63957.68588833876,44138.433909910236,24781.39322629861,0.0,68919.82713620884,21064.18424235382,1534.3642954481588,0.0,0.8868581244525321,2.8163743019810936,0.0014959080323721466,354554.7144885961,1554810.8858943463,4.385249504119498,1554810.8858943463,4.385249504119498,0.85,0.09554911930980144,4.564652377983593,1.2669629933638502,1.0,0.0,4.564652377983462,1.2847533561204398,1.285047795969232,3.5529406140392887,19307.041949402537,1968.7703700450754,2034.6934298245008,2034.6934298245008,7.595072012766782,5.031059910386274,0.5772473578136355,4.453812552572638,3.4524935985248346,3.4524935985248346,0.9864267424356671,0.0,0.0,0.00022916812736596424,0.9859646054698824,0.00023243037944222075,198.95738677402062,0.0,0.0,0.0,0.05196983310537662,7.840329145744153e-05,0.0001507648359085227,0.0006881890667461443,0.09554911930980414,0.0812225946056531,0.014326524704151036,0.09554911075714377,0.0812225946056508,0.01432652470415063,0.42758444476343577,0.42758444476343577,0.07541988951172598,0.0,4.970634054465052,4.96562490247419,4.9990349245890116,4.970941740652279,4.966004849778869,4.998932875743378,24781.39322629861,21064.18424235382,0.85,0.9189643356215125,0.6947379588942623,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517460614475632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.65452862977,1534.3642954481588,0.42758444476343577,0.07541988951172598,6.112851554438009,3.4524935985248346
4782.0,-30.04126989051929,5.031029556553932,35.00322135090807,24.09351715995001,4.999041317463087,-26.53726365447289,-40.050781367439754,1.4950350814166684,-0.03636680494804523,-5.007324231602447,40.006438863002835,47881.23476249615,15453.642459881039,15453.642459881039,63334.87722237719,87605.7933161063,87605.7933161063,15453.642459881039,103059.43577598734,103059.43577598734,103059.43577598734,127840.82938844369,103682.2359646244,63957.677411014236,44138.398392900184,24781.39361245635,0.0,68919.79200535653,21064.1845705879,1534.364268143215,0.0,0.8868581404387287,2.816374397347286,0.0014959080323721466,354554.75470248976,1554810.871798289,4.385248966983803,1554810.871798289,4.385248966983803,0.85,0.09554909869814587,4.564652377983593,1.266962960395031,1.0,0.0,4.564652377983879,1.2847533210709843,1.2850477609117437,3.5529407109673388,19307.034418437266,1968.7696021003367,2034.6934298245008,2034.6934298245008,7.595071686654027,5.031029556553932,0.5772722254523028,4.453757331101629,3.452536257233594,3.452536257233594,0.9864389306381697,0.0,0.0,0.00022916812736596424,0.9859591629320226,0.00023243166246811822,198.9573433845872,0.0,0.0,0.0,0.05196983310537662,7.840372267192746e-05,0.00015076440469403678,0.0006881870984019157,0.09554909869814518,0.08122257589959704,0.01432652279854814,0.09554911401454481,0.08122257589959762,0.014326522798548243,0.4275843557670775,0.4275843557670775,0.07541988115190948,0.0,4.970697623282717,4.965702209895483,4.999020589946724,4.970957426654422,4.966016969014504,4.998968783279167,24781.39361245635,21064.1845705879,0.85,0.9189650081569417,0.6947385267612931,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517457443293742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.654213288579,1534.364268143215,0.4275843557670775,0.07541988115190948,6.112851554438009,3.452536257233594
4783.0,-30.041216931187307,5.03099923613666,35.003221209252324,24.093520687334262,4.999046476583904,-26.537215475117197,-40.05073275240136,1.4950450205137757,-0.03631605830884155,-5.007319153328343,40.006438575775896,47881.2490721,15453.638450072614,15453.638450072614,63334.88752217261,87605.78572823272,87605.78572823272,15453.638450072614,103059.42417830533,103059.42417830533,103059.42417830533,127840.81748364947,103682.20644613502,63957.6697900023,44138.374062369694,24781.393305344136,0.0,68919.76736771382,21064.184309542514,1534.364152472575,0.0,0.8868581673135478,2.816374323452801,0.0014959080323721466,354554.824886526,1554810.8594122245,4.38524806399077,1554810.8594122245,4.38524806399077,0.85,0.09554907690533804,4.564652377983593,1.2669628466526048,1.0,0.0,4.564652377984627,1.284753274577198,1.2850477144073018,3.552940839544296,19307.02892169537,1968.7690415886539,2034.6934298245008,2034.6934298245008,7.5950697159353115,5.03099923613666,0.5772980264090055,4.4537012097276545,3.452578867011481,3.452578867011481,0.9864511048604232,0.0,0.0,0.00022916812736596424,0.9859537264631363,0.00023243294407745472,198.95730004329832,0.0,0.0,0.0,0.05196983310537662,7.840415419861186e-05,0.00015076397316735236,0.0006881851286326095,0.09554907690534323,0.08122255615165634,0.014326520753686883,0.09554910719991155,0.08122255615165193,0.014326520753686105,0.4275842663432427,0.4275842663432427,0.0754198729510377,0.0,4.970756787818118,4.965775814280846,4.998997874773238,4.971003095019512,4.966079881960411,4.998916668731795,24781.393305344136,21064.184309542514,0.85,0.9189654861174488,0.6947389827454709,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517454277267774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.653897988308,1534.364152472575,0.4275842663432427,0.0754198729510377,6.112851554438009,3.452578867011481
4784.0,-30.04116417433687,5.030968874285911,35.00322105040912,24.09352019838991,4.999043715000618,-26.537168270108886,-40.05068804891778,1.495047810772614,-0.036169270262632836,-5.007319982917228,40.00643779184023,47881.280897027136,15453.643422089857,15453.643422089857,63334.924319116995,87605.79613929216,87605.79613929216,15453.643422089857,103059.43956138201,103059.43956138201,103059.43956138201,127840.83208786283,103682.19138524438,63957.676142979486,44138.35026918322,24781.39252648082,0.0,68919.74279566403,21064.183647508697,1534.364146943315,0.0,0.8868581659308138,2.81637229800348,0.0014959080323721466,354554.8134212331,1554810.8256066218,4.3852481104505845,1554810.8256066218,4.3852481104505845,0.85,0.09554905740399296,4.564652377983593,1.266962801595219,1.0,0.0,4.564652377985145,1.2847532615247355,1.285047701351848,3.5529408756404304,19307.026117153866,1968.7687556050096,2034.6934298245008,2034.6934298245008,7.595072159555157,5.030968874285911,0.5773211437840127,4.453647730501898,3.452621436279861,3.452621436279861,0.9864632675085316,0.0,0.0,0.00022916812736596424,0.9859483108118735,0.00023243422079323515,198.9572568677367,0.0,0.0,0.0,0.05196983310537662,7.840455100669619e-05,0.00015076357635926803,0.0006881833173416437,0.09554905740398908,0.08122253840002311,0.01432651900396597,0.09554903799065217,0.08122253840002641,0.01432651900396655,0.42758417640431423,0.42758417640431423,0.07541986435934639,0.0,4.970835888364093,4.9658651215065674,4.999019098680492,4.971150712654605,4.966220774341252,4.999102417144911,24781.39252648082,21064.183647508697,0.85,0.9189663476675308,0.6947396922096393,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45174511147548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.653583277242,1534.364146943315,0.42758417640431423,0.07541986435934639,6.112851554438009,3.452621436279861
4785.0,-30.04111143856386,5.030938564845966,35.00322087876562,24.093528754916065,4.999050073503306,-26.53712017198682,-40.05063943387938,1.4950588069262214,-0.03605075271542546,-5.007313494419737,40.00643710131702,47881.29423680628,15453.637132793292,15453.637132793292,63334.93136959957,87605.80632224282,87605.80632224282,15453.637132793292,103059.4434550361,103059.4434550361,103059.4434550361,127840.83259349767,103682.18029057072,63957.66820513393,44138.346761596425,24781.389138461578,0.0,68919.735900058,21064.18076769234,1534.363823972206,0.0,0.8868582014398244,2.8163714983240555,0.0014959080323721466,354554.9030952054,1554810.7958292423,4.385246917349055,1554810.7958292423,4.385246917349055,0.85,0.0955490345809143,4.564652377983593,1.266962712579407,1.0,0.0,4.564652377982828,1.2847532100861832,1.285047649901507,3.55294101789198,19307.0240511756,1968.768544933856,2034.6934298245008,2034.6934298245008,7.595069068526072,5.030938564845966,0.5773474763480246,4.453591088497942,3.4526639425151124,3.4526639425151124,0.9864754121471749,0.0,0.0,0.00022916812736596424,0.9859428973563358,0.00023243549700540026,198.95721370944332,0.0,0.0,0.0,0.05196983310537662,7.840498253759565e-05,0.00015076314482836858,0.0006881813475530975,0.09554903458091707,0.08122251746401837,0.0143265171168987,0.09554899457391411,0.08122251746401601,0.014326517116898283,0.4275840870550193,0.4275840870550193,0.07541985810549356,0.0,4.970918793280191,4.965964386420012,4.999009235643143,4.971262741704322,4.966373776192597,4.998982119195546,24781.389138461578,21064.18076769234,0.85,0.9189665419125072,0.6947399552755104,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517447964334558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.653266275107,1534.363823972206,0.4275840870550193,0.07541985810549356,6.112851554438009,3.4526639425151124
4786.0,-30.041058800729196,5.030908241850577,35.00322070703985,24.09352777702736,4.999050578057117,-26.537072747472404,-40.05059092361478,1.4950645248003402,-0.03598782642330889,-5.007312189112356,40.00643675563453,47881.307590801516,15453.638759446741,15453.638759446741,63334.946350248254,87605.79937786332,87605.79937786332,15453.638759446741,103059.43813731006,103059.43813731006,103059.43813731006,127840.82823366599,103682.14942738529,63957.65764032361,44138.32420784631,24781.390096355928,0.0,68919.71430420224,21064.18158190254,1534.3638672175364,0.0,0.8868582093317221,2.8163708239423304,0.0014959080323721466,354554.92113514605,1554810.7809224012,4.385246652181574,1554810.7809224012,4.385246652181574,0.85,0.09554901537047593,4.564652377983593,1.266962620266714,1.0,0.0,4.564652377983445,1.284753183338726,1.28504762314792,3.552941091861159,19307.01830403311,1968.7679588884187,2034.6934298245008,2034.6934298245008,7.595069867984817,5.030908241850577,0.5773714678108783,4.453536774039699,3.4527064139578725,3.4527064139578725,0.9864875468451064,0.0,0.0,0.00022916812736596424,0.9859374939863779,0.00023243677085388388,198.9571706313201,0.0,0.0,0.0,0.05196983310537662,7.840541314066009e-05,0.00015076271422530415,0.0006881793819997954,0.09554901537047542,0.0812224996315527,0.014326515738922716,0.09554897523792043,0.08122249963155313,0.014326515738922792,0.4275839988410691,0.4275839988410691,0.0754198518501195,0.0,4.970999411405501,4.966057319888705,4.999020019921886,4.971324362689074,4.9664315345357295,4.9990656386472665,24781.390096355928,21064.18158190254,0.85,0.9189670472326166,0.6947403667325135,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451744481517434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.652950609281,1534.3638672175364,0.4275839988410691,0.0754198518501195,6.112851554438009,3.4527064139578725
4787.0,-30.041006221425018,5.0308779274894135,35.00322052040552,24.093526519741886,4.9990525805576596,-26.537025225806335,-40.05054241335017,1.4950715849389644,-0.035962640082743746,-5.0073091884087,40.006435977936825,47881.320609378155,15453.637723339622,15453.637723339622,63334.958332717775,87605.7844741129,87605.7844741129,15453.637723339622,103059.42219745251,103059.42219745251,103059.42219745251,127840.80986765501,103682.11131910181,63957.64745436708,44138.293183038586,24781.387670202497,0.0,68919.68085324108,21064.17951967212,1534.363676417035,0.0,0.8868582274125538,2.8163708433369568,0.0014959080323721466,354554.9626062365,1554810.7473858006,4.3852460446662835,1554810.7473858006,4.3852460446662835,0.85,0.09554899489201399,4.564652377983593,1.266962552680634,1.0,0.0,4.564652377982973,1.2847531503123348,1.2850475901139597,3.552941183194519,19307.011207755393,1968.7672352694747,2034.6934298245008,2034.6934298245008,7.595069358764557,5.0308779274894135,0.5773961635036304,4.453481763985783,3.452748830795673,3.452748830795673,0.9864996659416209,0.0,0.0,0.00022916812736596424,0.9859320966565812,0.0002324380432923342,198.95712760111613,0.0,0.0,0.0,0.05196983310537662,7.840584374591113e-05,0.0001507622836200531,0.0006881774164365122,0.0955489948920227,0.08122248053700858,0.014326514355014124,0.09554896596225168,0.08122248053700117,0.014326514355012816,0.4275839112174637,0.4275839112174637,0.07541984683955691,0.0,4.971067698718571,4.966135906258842,4.9990299057350285,4.971346548325982,4.9664559540711934,4.999075153824265,24781.387670202497,21064.17951967212,0.85,0.9189676671252218,0.6947408928276609,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517441671863953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.652634739283,1534.363676417035,0.4275839112174637,0.07541984683955691,6.112851554438009,3.452748830795673
4788.0,-30.040953768102515,5.030847665934035,35.00322034192869,24.093529732804768,4.999059710304858,-26.536977304786728,-40.050493833236374,1.4950832469890551,-0.035965403660213724,-5.007302729575126,40.00643584227504,47881.332775092815,15453.63138664546,15453.63138664546,63334.96416173827,87605.76644998134,87605.76644998134,15453.63138664546,103059.3978366268,103059.3978366268,103059.3978366268,127840.78551624829,103682.07250068427,63957.63882579588,44138.259638764874,24781.387679621486,0.0,68919.64731838636,21064.17952767826,1534.3635459794027,0.0,0.8868582607621439,2.8163716336654145,0.0014959080323721466,354555.0518702696,1554810.7415356685,4.385244924121313,1554810.7415356685,4.385244924121313,0.8499999999999999,0.09554897364404036,4.564652377983593,1.266962452675216,1.0,0.0,4.56465237798333,1.2847530957588165,1.285047535547939,3.5529413340604266,19307.00397924111,1968.766498166154,2034.6934298245008,2034.6934298245008,7.595066244440759,5.030847665934035,0.5774223763479363,4.453425289586098,3.4527911996998064,3.4527911996998064,0.9865117713428019,0.0,0.0,0.00022916812736596424,0.985926712290711,0.00023243931268837715,198.95708467403242,0.0,0.0,0.0,0.05196983310537662,7.840627497337516e-05,0.0001507618523925891,0.0006881754480330431,0.09554897364403661,0.08122246062557568,0.014326513018460928,0.0955489882454878,0.08122246062557886,0.014326513018461488,0.42758382325769906,0.42758382325769906,0.07541984277752611,0.0,4.971119169793894,4.966200112282195,4.999009163010953,4.971337325914931,4.9664692099170225,4.998938471432723,24781.387679621486,21064.17952767826,0.85,0.918968198852663,0.6947414073942751,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451743853205012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.65231945132,1534.3635459794027,0.42758382325769906,0.07541984277752611,6.112851554438009,3.4527911996998064
4789.0,-30.040901386241323,5.03081743177232,35.003220181928505,24.0935384988785,4.9990648268076425,-26.536929649438292,-40.05044528804717,1.4950930900045682,-0.03581903678735898,-5.007298251673329,40.006436023495574,47881.344795757825,15453.628099405789,15453.628099405789,63334.97289516361,87605.7832648882,87605.7832648882,15453.628099405789,103059.41136429399,103059.41136429399,103059.41136429399,127840.80180016987,103682.06763026712,63957.62916113662,44138.26496570056,24781.390435875866,0.0,68919.65540157643,21064.181870494485,1534.363622216025,0.0,0.8868582828869291,2.8163702333651437,0.0014959080323721466,354555.1137569304,1554810.7493504272,4.385244180729393,1554810.7493504272,4.385244180729393,0.85,0.09554895357304799,4.564652377983593,1.2669623405812311,1.0,0.0,4.56465237798352,1.2847530497145034,1.2850474894930735,3.5529414613944255,19307.003072303574,1968.7664056842627,2034.6934298245008,2034.6934298245008,7.595064628846184,5.03081743177232,0.5774476918007263,4.453369739971594,3.4528335340097493,3.4528335340097493,0.9865238668599284,0.0,0.0,0.00022916812736596424,0.9859213352920393,0.00023244058036139614,198.95704180545016,0.0,0.0,0.0,0.05196983310537662,7.840670589301664e-05,0.0001507614214729476,0.0006881734810346769,0.09554895357305392,0.08122244186009848,0.014326511712955427,0.09554894786967547,0.08122244186009345,0.014326511712954536,0.42758373420899026,0.42758373420899026,0.07541983762278004,0.0,4.97118947729075,4.966287480620849,4.998982728481394,4.97147921488596,4.966645463423333,4.998885503611291,24781.390435875866,21064.181870494485,0.85,0.9189682177911024,0.6947415003276789,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517435399760736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.652003392166,1534.363622216025,0.42758373420899026,0.07541983762278004,6.112851554438009,3.4528335340097493
4790.0,-30.040849043161746,5.030787245931163,35.00322003926992,24.093546950630866,4.999071958303071,-26.53688182747615,-40.05039670793337,1.4951047426174584,-0.035721284775434015,-5.007292127580835,40.00643620860805,47881.35652380843,15453.622300938852,15453.622300938852,63334.978824747275,87605.78936983214,87605.78936983214,15453.622300938852,103059.41167077099,103059.41167077099,103059.41167077099,127840.80415765881,103682.05299224424,63957.6201462204,44138.25871780427,24781.392486887828,0.0,68919.6512046921,21064.183613854653,1534.3636190598716,0.0,0.8868583133724101,2.816369663978954,0.0014959080323721466,354555.1983947161,1554810.757333021,4.385243156418468,1554810.757333021,4.385243156418468,0.85,0.09554893247794921,4.564652377983593,1.2669622872816397,1.0,0.0,4.564652377982834,1.2847529952051395,1.285047434971217,3.552941612138249,19307.000346505767,1968.7661277302411,2034.6934298245008,2034.6934298245008,7.595061779047363,5.030787245931163,0.577473723488148,4.453313522443015,3.452875826147522,3.452875826147522,0.9865359503278635,0.0,0.0,0.00022916812736596424,0.9859159623059005,0.00023244184710223827,198.95699896862467,0.0,0.0,0.0,0.05196983310537662,7.840713712486447e-05,0.00015076099024109978,0.0006881715126111973,0.09554893247794768,0.08122242243963063,0.014326510038317055,0.09554893164044657,0.08122242243963193,0.014326510038317286,0.42758364573711066,0.42758364573711066,0.0754198312347304,0.0,4.9712634231258335,4.966382233103388,4.99893869346073,4.97157084280542,4.9667728807255,4.99877419634862,24781.392486887828,21064.183613854653,0.85,0.9189683597881497,0.6947417128040925,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517432271740065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.651687649848,1534.3636190598716,0.42758364573711066,0.0754198312347304,6.112851554438009,3.452875826147522
4791.0,-30.040796804067575,5.030757046518842,35.00321989816162,24.093540699128084,4.999072536128293,-26.536834754503822,-40.05035203937439,1.495110486564554,-0.035757780967799135,-5.007290869783926,40.00643596844544,47881.38606400499,15453.623929478545,15453.623929478545,63335.00999348353,87605.7579387164,87605.7579387164,15453.623929478545,103059.38186819495,103059.38186819495,103059.38186819495,127840.77596447615,103681.99785886964,63957.62598415849,44138.19097190128,24781.3940962812,0.0,68919.58506818248,21064.184981839022,1534.3636980882006,0.0,0.8868583206406363,2.816370290326204,0.0014959080323721466,354555.2157780527,1554810.746976505,4.385242912206368,1554810.746976505,4.385242912206368,0.8500000000000001,0.09554891317673,4.564652377983593,1.2669621944194662,1.0,0.0,4.5646523779843475,1.2847529683357253,1.2850474080956449,3.5529416864447207,19306.990079925858,1968.7650808304425,2034.6934298245008,2034.6934298245008,7.595062579433146,5.030757046518842,0.5774975538031555,4.453259492715686,3.4529180824717267,3.4529180824717267,0.9865480235633505,0.0,0.0,0.00022916812736596424,0.9859106000252977,0.0002324431113328977,198.95695621691777,0.0,0.0,0.0,0.05196983310537662,7.840753363688819e-05,0.00015076059372907605,0.0006881697026716452,0.09554891317673576,0.08122240490622447,0.014326508270511299,0.09554895859445163,0.08122240490621957,0.014326508270510435,0.42758355823291133,0.42758355823291133,0.07541982277465176,0.0,4.971316878485823,4.96644764223862,4.998924366231847,4.971533088816102,4.966711669092547,4.998869448599237,24781.3940962812,21064.184981839022,0.85,0.9189696938950793,0.6947428081094177,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517429146036611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.651372876668,1534.3636980882006,0.42758355823291133,0.07541982277465176,6.112851554438009,3.4529180824717267
4792.0,-30.04074469654641,5.030726859186427,35.003219741687886,24.093549919221573,4.999074835808731,-26.536787627723925,-40.0503073708154,1.4951177669862081,-0.035539577857036875,-5.007287643198404,40.006435238675266,47881.41496349556,15453.622479889695,15453.622479889695,63335.037443385256,87605.78975205844,87605.78975205844,15453.622479889695,103059.41223194814,103059.41223194814,103059.41223194814,127840.80404225057,103682.00682048309,63957.63203191995,44138.1942095146,24781.391810302437,0.0,68919.58601981704,21064.18303875707,1534.3635150981268,0.0,0.8868583396971095,2.8163678001216805,0.0014959080323721466,354555.260370962,1554810.7155066824,4.3852422719096715,1554810.7155066824,4.3852422719096715,0.85,0.09554889186012207,4.564652377983593,1.266962165297009,1.0,0.0,4.564652377983857,1.2847529342788906,1.2850473740310049,3.5529417806277688,19306.991748699467,1968.765250997993,2034.6934298245008,2034.6934298245008,7.595061866997145,5.030726859186427,0.5775222117236423,4.453204647462785,3.452960284392229,3.452960284392229,0.9865600812549226,0.0,0.0,0.00022916812736596424,0.9859052512818454,0.0002324443723856897,198.9569135729066,0.0,0.0,0.0,0.05196983310537662,7.84079301507658e-05,0.00015076019721519844,0.000688167892723631,0.09554889186012047,0.08122238561413145,0.014326506245989024,0.09554886476892618,0.08122238561413281,0.014326506245989265,0.4275834697858615,0.4275834697858615,0.07541981442986592,0.0,4.9714018897589085,4.966549197418317,4.998915568002076,4.971748065341387,4.966961549915425,4.998886509345141,24781.391810302437,21064.18303875707,0.85,0.9189700794948766,0.6947432178383632,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517426026544062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.651057765082,1534.3635150981268,0.4275834697858615,0.07541981442986592,6.112851554438009,3.452960284392229
4793.0,-30.040692581321377,5.0306966568039915,35.00321956764468,24.093543807417177,4.999074393180513,-26.536740768260486,-40.05025893039999,1.4951225801196484,-0.035551680442324596,-5.007286583135107,40.00643441397744,47881.42630848449,15453.624285892343,15453.624285892343,63335.05059437684,87605.7637564344,87605.7637564344,15453.624285892343,103059.38804232675,103059.38804232675,103059.38804232675,127840.77801504622,103681.95671133148,63957.619263381595,44138.15271994432,24781.38997271947,0.0,68919.54269266379,21064.181476811547,1534.3634014933018,0.0,0.8868583480752946,2.8163680828864486,0.0014959080323721466,354555.27502153,1554810.6799433,4.385241990403008,1554810.6799433,4.385241990403008,0.85,0.09554887194600287,4.564652377983593,1.2669620872708038,1.0,0.0,4.5646523779821955,1.2847529117637,1.2850473515106544,3.5529418428927855,19306.982417697818,1968.7642995006265,2034.6934298245008,2034.6934298245008,7.595062754601448,5.0306966568039915,0.5775458549036907,4.453150801900301,3.453002439624482,3.453002439624482,0.9865721256069948,0.0,0.0,0.00022916812736596424,0.9858999017789075,0.00023244563363122864,198.9568709226089,0.0,0.0,0.0,0.05196983310537662,7.84083601487545e-05,0.00015075976721720972,0.0006881659299322892,0.09554887194600437,0.0812223674889498,0.014326504457054568,0.09554886819026202,0.08122236748894852,0.014326504457054343,0.4275833828209973,0.4275833828209973,0.07541980650318882,0.0,4.971468089724851,4.966624652334303,4.998929288100442,4.971734902692788,4.966928486636903,4.998986183853049,24781.38997271947,21064.181476811547,0.85,0.9189708480337697,0.6947438192096606,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517422914909817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.650741758955,1534.3634014933018,0.4275833828209973,0.07541980650318882,6.112851554438009,3.453002439624482
4794.0,-30.04064055252775,5.030666534844986,35.00321940143646,24.09355187499898,4.999084095051894,-26.536692972083085,-40.05021035028619,1.4951365146072444,-0.03551782850041718,-5.0072780438885784,40.006434294104075,47881.43661225585,15453.614635080592,15453.614635080592,63335.05124733644,87605.75622092797,87605.75622092797,15453.614635080592,103059.37085600857,103059.37085600857,103059.37085600857,127840.76002853992,103681.9297565069,63957.61014783478,44138.13289852458,24781.38917253136,0.0,68919.52207105594,21064.180796651654,1534.3631780977687,0.0,0.886858391951536,2.816368635009164,0.0014959080323721466,354555.39303790685,1554810.674774009,4.385240516163234,1554810.674774009,4.385240516163234,0.85,0.09554884929269832,4.564652377983593,1.2669619971560317,1.0,0.0,4.564652377985064,1.2847528465800464,1.2850472863120619,3.552942023156041,19306.977398344974,1968.7637876690792,2034.6934298245008,2034.6934298245008,7.5950580114732675,5.030666534844986,0.5775728078350264,4.45309372700996,3.453044540004424,3.453044540004424,0.9865841542869783,0.0,0.0,0.00022916812736596424,0.985894561179184,0.000232446892791321,198.95682834306365,0.0,0.0,0.0,0.05196983310537662,7.84087913890131e-05,0.00015075933597695113,0.0006881639614704174,0.09554884929270396,0.08122234675223973,0.014326502540464236,0.09554887773745822,0.08122234675223493,0.014326502540463387,0.42758329552616914,0.42758329552616914,0.07541980027124509,0.0,4.9715232696470935,4.966695567304157,4.998895244298012,4.971760215388144,4.966995454167716,4.998775303608738,24781.38917253136,21064.180796651654,0.85,0.9189711324759056,0.6947441765903448,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517419802816864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.650427644077,1534.3631780977687,0.42758329552616914,0.07541980027124509,6.112851554438009,3.453044540004424
4795.0,-30.040588614643042,5.030636412310216,35.00321925288079,24.09356109509247,4.999086433346447,-26.53664599415652,-40.05016194479538,1.4951438128599357,-0.03530285958464674,-5.007275839747159,40.00643447585813,47881.44706203826,15453.614704172493,15453.614704172493,63335.061766210754,87605.78784267105,87605.78784267105,15453.614704172493,103059.40254684354,103059.40254684354,103059.40254684354,127840.79542981468,103681.93862187432,63957.5978412414,44138.156422925465,24781.392882971137,0.0,68919.5493058966,21064.183950525465,1534.3633626381911,0.0,0.8868584025069062,2.816366067941948,0.0014959080323721466,354555.42350017605,1554810.682611775,4.385240161503277,1554810.682611775,4.385240161503277,0.85,0.09554883021784763,4.564652377983593,1.2669619262730705,1.0,0.0,4.564652377983844,1.284752812439807,1.2850472521639984,3.5529421175697595,19306.97904919627,1968.7639560090624,2034.6934298245008,2034.6934298245008,7.595058045430172,5.030636412310216,0.5775969243306269,4.453039487979589,3.4530866143081314,3.4530866143081314,0.9865961755166089,0.0,0.0,0.00022916812736596424,0.9858892299421086,0.0002324481497575757,198.95678583793497,0.0,0.0,0.0,0.05196983310537662,7.840922108134462e-05,0.0001507589062846196,0.0006881620000742945,0.09554883021784587,0.08122232929099306,0.01432650092685281,0.09554880327547981,0.08122232929099456,0.014326500926853076,0.42758320774224967,0.42758320774224967,0.07541979250655817,0.0,4.971612374269625,4.9668030501624685,4.9988801384645285,4.971972980162491,4.967237170540784,4.998823905563313,24781.392882971137,21064.183950525465,0.85,0.9189709219527928,0.6947440536721797,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451741669588655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.650113534866,1534.3633626381911,0.42758320774224967,0.07541979250655817,6.112851554438009,3.4530866143081314
4796.0,-30.040536833020546,5.03060627386026,35.0032190865021,24.09356025690215,4.999085874658037,-26.536599446543654,-40.05011731116099,1.4951484881811838,-0.035214651151363796,-5.0072748867744306,40.00643365960937,47881.474864814525,15453.616613994676,15453.616613994676,63335.091478809205,87605.78662056876,87605.78662056876,15453.616613994676,103059.40323456343,103059.40323456343,103059.40323456343,127840.79427093676,103681.91338604271,63957.60163028885,44138.12417305984,24781.39103637333,0.0,68919.51520943317,21064.18238091733,1534.3632531551611,0.0,0.886858410309694,2.816365020263765,0.0014959080323721466,354555.4366707068,1554810.6474127425,4.385239899329966,1554810.6474127425,4.385239899329966,0.85,0.09554881058827648,4.564652377983593,1.2669618509942668,1.0,0.0,4.564652377985572,1.2847527905692873,1.2850472302884663,3.552942178051972,19306.974349943164,1968.7634768186042,2034.6934298245008,2034.6934298245008,7.595058984059135,5.03060627386026,0.5776204282160995,4.452985845644161,3.4531286382348836,3.4531286382348836,0.9866081823528239,0.0,0.0,0.00022916812736596424,0.9858839147757484,0.00023244940294830897,198.95674346070686,0.0,0.0,0.0,0.05196983310537662,7.840961729308579e-05,0.00015075851007287843,0.0006881601915054279,0.095548810588276,0.08122231142774111,0.014326499160534882,0.0955487617545335,0.08122231142774153,0.014326499160534955,0.4275831218327857,0.4275831218327857,0.07541978464188426,0.0,4.971701584581297,4.966906446227654,4.9988889106084,4.972060235623076,4.9673218418516285,4.998925810940818,24781.39103637333,21064.18238091733,0.85,0.9189718077143466,0.6947448007913567,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451741359438624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.64979933874,1534.3632531551611,0.4275831218327857,0.07541978464188426,6.112851554438009,3.4531286382348836
4797.0,-30.040485050358246,5.030576209335675,35.0032189252678,24.09356319056826,4.9990948205848085,-26.536551947481623,-40.05006883582098,1.4951617177081438,-0.035263016810574754,-5.0072669003567505,40.00643347669543,47881.48424374957,15453.607742950226,15453.607742950226,63335.091986699794,87605.75899466526,87605.75899466526,15453.607742950226,103059.36673761549,103059.36673761549,103059.36673761549,127840.75676142963,103681.8661069058,63957.59135599,44138.08305657311,24781.390023814143,0.0,68919.47308038725,21064.181520242022,1534.3630276686602,0.0,0.8868584516016647,2.816366588067548,0.0014959080323721466,354555.5470467691,1554810.639524959,4.3852385119217026,1554810.639524959,4.3852385119217026,0.85,0.09554878860172016,4.564652377983593,1.2669617718691009,1.0,0.0,4.564652377984398,1.2847527286833558,1.2850471683883518,3.5529423491955168,19306.965545928524,1968.7625790589575,2034.6934298245008,2034.6934298245008,7.595054624166722,5.030576209335675,0.5776470402781433,4.452929169057532,3.4531706071563306,3.4531706071563306,0.9866201734732373,0.0,0.0,0.00022916812736596424,0.9858785995335656,0.00023245065617043237,198.95670108264585,0.0,0.0,0.0,0.05196983310537662,7.84100476096558e-05,0.00015075807975630843,0.0006881582272598734,0.09554878860172261,0.08122229137922989,0.014326497222492733,0.09554880535136966,0.08122229137922779,0.014326497222492365,0.42758303724660923,0.42758303724660923,0.0754197781357475,0.0,4.971759009233722,4.966979893612802,4.998855480771397,4.972003883546165,4.967288859696737,4.99873694491572,24781.390023814143,21064.181520242022,0.85,0.9189723768321056,0.6947453615598729,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517410502218535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.649483743422,1534.3630276686602,0.42758303724660923,0.0754197781357475,6.112851554438009,3.4531706071563306
4798.0,-30.040433460752414,5.030546103827894,35.00321876392723,24.093562666699313,4.999092514575027,-26.536505747452498,-40.05002050017936,1.495164801275095,-0.03513328878551647,-5.007267933884956,40.00643315113096,47881.493630916455,15453.612660933699,15453.612660933699,63335.106291850156,87605.76707806835,87605.76707806835,15453.612660933699,103059.37973900205,103059.37973900205,103059.37973900205,127840.771745394,103681.84946283532,63957.57601568341,44138.08160794657,24781.39200639195,0.0,68919.47361433852,21064.183205433157,1534.3631843547498,0.0,0.8868584475222054,2.8163647629753092,0.0014959080323721466,354555.53276291955,1554810.6254856694,4.385238648991338,1554810.6254856694,4.385238648991338,0.85,0.09554877094151114,4.564652377983593,1.266961675710045,1.0,0.0,4.564652377984231,1.2847527142588488,1.285047153960539,3.552942389086027,19306.962446577527,1968.7622630131114,2034.6934298245008,2034.6934298245008,7.595057041230346,5.030546103827894,0.5776696007288216,4.4528765030990725,3.453212548147848,3.453212548147848,0.9866321566136709,0.0,0.0,0.00022916812736596424,0.9858733041384492,0.00023245190472647332,198.95665886259695,0.0,0.0,0.0,0.05196983310537662,7.841047668829415e-05,0.0001507576506776701,0.0006881562686650466,0.09554877094151148,0.08122227522571639,0.014326495715795093,0.0955487527505351,0.0812222752257161,0.014326495715795041,0.42758295197110696,0.42758295197110696,0.07541977016203506,0.0,4.971834529485818,4.967066561476656,4.998867789772419,4.972134645099459,4.967411269276624,4.998915060882382,24781.39200639195,21064.183205433157,0.85,0.9189725772756547,0.6947454923822115,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451740740999006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.649169894989,1534.3631843547498,0.42758295197110696,0.07541977016203506,6.112851554438009,3.453212548147848
4799.0,-30.040381852918376,5.030516087402297,35.00321860610735,24.093570629507326,4.999102826980761,-26.53645826907313,-40.049971954990156,1.4951792431355084,-0.03511631169845941,-5.007258789252304,40.00643293099805,47881.502221930845,15453.601971071595,15453.601971071595,63335.10419300244,87605.7563306247,87605.7563306247,15453.601971071595,103059.3583016963,103059.3583016963,103059.3583016963,127840.74853588894,103681.81976938076,63957.565660686756,44138.060120771115,24781.390234192648,0.0,68919.45035496376,21064.18169906375,1534.3628904509308,0.0,0.8868584948411544,2.816365607482883,0.0014959080323721466,354555.6591460884,1554810.615992895,4.385237059076986,1554810.615992895,4.385237059076986,0.85,0.09554874820591758,4.564652377983593,1.2669615773530678,1.0,0.0,4.564652377983271,1.2847526467017942,1.2850470863880017,3.552942575912903,19306.956917254745,1968.7616991791026,2034.6934298245008,2034.6934298245008,7.595051787435381,5.030516087402297,0.5776966656923204,4.452819421709977,3.4532544266685603,3.4532544266685603,0.9866441219053029,0.0,0.0,0.00022916812736596424,0.9858680069029941,0.00023245315372985174,198.95661662764832,0.0,0.0,0.0,0.05196983310537662,7.841090762928506e-05,0.00015075721973667916,0.0006881543015692276,0.09554874820592152,0.0812222545114694,0.014326493694452118,0.09554876819744383,0.08122225451146604,0.014326493694451527,0.42758286699515125,0.42758286699515125,0.07541976376679835,0.0,4.971892643742933,4.967142215275601,4.998826449045509,4.972142477553859,4.967462207985591,4.998678471592768,24781.390234192648,21064.18169906375,0.85,0.9189728569627351,0.6947458515023153,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517404329291357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.64885390508,1534.3628904509308,0.42758286699515125,0.07541976376679835,6.112851554438009,3.4532544266685603
4800.0,-30.040330330615163,5.030486070093432,35.003218468297995,24.093569337297254,4.999105187253522,-26.536411662976523,-40.049927356280364,1.4951865196149081,-0.03510085800525076,-5.007256676663277,40.00643319821042,47881.5287946273,15453.602077063862,15453.602077063862,63335.130871691166,87605.73961024875,87605.73961024875,15453.602077063862,103059.34168731261,103059.34168731261,103059.34168731261,127840.73618663666,103681.78049336166,63957.569677740335,44138.012017357025,24781.394499324044,0.0,68919.40651668108,21064.185324425438,1534.3631035753779,0.0,0.8868585046214132,2.8163656510717368,0.0014959080323721466,354555.68834307755,1554810.6275158715,4.385236730460788,1554810.6275158715,4.385236730460788,0.85,0.09554872966299857,4.564652377983593,1.266961506470107,1.0,0.0,4.564652377982868,1.2847526126634181,1.2850470523418247,3.552942670044952,19306.949603528865,1968.7609533866168,2034.6934298245008,2034.6934298245008,7.595051839527878,5.030486070093432,0.577720587648269,4.452765482445163,3.453296281886552,3.453296281886552,0.9866560805390148,0.0,0.0,0.00022916812736596424,0.9858627184773933,0.0002324544006693963,198.9565744627145,0.0,0.0,0.0,0.05196983310537662,7.8411303538873e-05,0.00015075682382709123,0.0006881524943795855,0.0955487296629989,0.08122223767101264,0.014326491991986262,0.09554878400177494,0.08122223767101236,0.014326491991986214,0.42758278164842484,0.42758278164842484,0.07541975538779806,0.0,4.9719444760343094,4.96720670037962,4.998806535591825,4.972155818658052,4.967468655468167,4.99873089815668,24781.394499324044,21064.185324425438,0.85,0.9189738286031481,0.694746678978412,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517401247505457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.648539999997,1534.3631035753779,0.42758278164842484,0.07541975538779806,6.112851554438009,3.453296281886552
4801.0,-30.040278897806093,5.030455987527222,35.00321829378608,24.093564168456965,4.99909904998937,-26.536365987173717,-40.04988289726896,1.4951861393570034,-0.03497378561473852,-5.007259686475843,40.00643185354414,47881.5555969376,15453.609907945302,15453.609907945302,63335.1655048829,87605.74394654551,87605.74394654551,15453.609907945302,103059.35385449081,103059.35385449081,103059.35385449081,127840.7450037011,103681.75841641154,63957.570066803906,44137.98705511959,24781.391149210292,0.0,68919.37820432989,21064.182476828748,1534.3629991390112,0.0,0.8868584941768219,2.8163636301584107,0.0014959080323721466,354555.64674603153,1554810.5695299339,4.385237081398525,1554810.5695299339,4.385237081398525,0.85,0.09554871115073002,4.564652377983593,1.266961465808563,1.0,0.0,4.564652377984582,1.2847526144422123,1.2850470541210266,3.552942665125753,19306.945492502207,1968.7605341785634,2034.6934298245008,2034.6934298245008,7.595055688206661,5.030455987527222,0.5777421523859125,4.452713835141309,3.4533380868107146,3.4533380868107146,0.9866680248030614,0.0,0.0,0.00022916812736596424,0.9858574392683113,0.0002324556454491528,198.95653237103897,0.0,0.0,0.0,0.05196983310537662,7.841169821017677e-05,0.00015075642915578745,0.0006881506928422802,0.095548711150729,0.08122222088111047,0.01432649026961852,0.09554870781091881,0.08122222088111135,0.014326490269618675,0.4275826953779502,0.4275826953779502,0.07541974669414768,0.0,4.972013905209337,4.967281570950945,4.998845108915361,4.972285900861095,4.967575334012679,4.998993680142519,24781.391149210292,21064.182476828748,0.85,0.9189747086386778,0.6947473532767512,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517398170828375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.648226101708,1534.3629991390112,0.4275826953779502,0.07541974669414768,6.112851554438009,3.4533380868107146
4802.0,-30.040227582239346,5.0304260061397414,35.00321811239483,24.093577300105267,4.999109992721626,-26.536318708784478,-40.04983442192895,1.495201119266717,-0.03487325115730755,-5.007249676788057,40.00643130414656,47881.562984603115,15453.597766497584,15453.597766497584,63335.1607511007,87605.75400097681,87605.75400097681,15453.597766497584,103059.35176747439,103059.35176747439,103059.35176747439,127840.73880235848,103681.74994820144,63957.55893182748,44137.99001819329,24781.38703488409,0.0,68919.37705307738,21064.178979651475,1534.3625534373318,0.0,0.8868585470884791,2.8163634778354205,0.0014959080323721466,354555.7850847103,1554810.545838304,4.385235303569591,1554810.545838304,4.385235303569591,0.85,0.09554868734660502,4.564652377983593,1.2669613592093816,1.0,0.0,4.564652377983928,1.2847525443682477,1.2850469840310024,3.5529428589130934,19306.94391560697,1968.7603733799995,2034.6934298245008,2034.6934298245008,7.595049720994332,5.0304260061397414,0.5777694818060422,4.452656524333699,3.453379822020063,3.453379822020063,0.9866799491485895,0.0,0.0,0.00022916812736596424,0.9858521721236834,0.0002324568873975288,198.95649037533013,0.0,0.0,0.0,0.05196983310537662,7.841212853730503e-05,0.0001507559988286592,0.0006881487285485308,0.09554868734660822,0.08122219906078006,0.014326488285828167,0.0955486805888012,0.08122219906077732,0.014326488285827686,0.42758260904151874,0.42758260904151874,0.0754197412836994,0.0,4.972082605173966,4.9673676328922625,4.998815360434378,4.972376425630728,4.967730902145092,4.998715396533726,24781.38703488409,21064.178979651475,0.85,0.9189746550135521,0.6947474720749107,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517395099496777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.647912127963,1534.3625534373318,0.42758260904151874,0.0754197412836994,6.112851554438009,3.453379822020063
4803.0,-30.040176336083913,5.030396053268941,35.00321796558529,24.093585996329807,4.999115653639227,-26.536272021145642,-40.04978978829456,1.4952113387009691,-0.034742941657270876,-5.007245318140293,40.00643194863593,47881.58823416089,15453.594344496058,15453.594344496058,63335.182578656946,87605.76801333127,87605.76801333127,15453.594344496058,103059.36235782733,103059.36235782733,103059.36235782733,127840.75496452456,103681.7430460008,63957.56326683043,44137.977532411525,24781.39260669723,0.0,68919.37013910875,21064.183715692645,1534.362793367227,0.0,0.8868585669295843,2.8163622746025148,0.0014959080323721466,354555.8453233225,1554810.5736305686,4.385234636909521,1554810.5736305686,4.385234636909521,0.85,0.095548668386231,4.564652377983593,1.2669613289879638,1.0,0.0,4.564652377984502,1.2847524965631392,1.285046936214938,3.552942991116626,19306.942630323876,1968.7602423175986,2034.6934298245008,2034.6934298245008,7.595048039167738,5.030396053268941,0.5777943007568469,4.452601752512094,3.4534215376140525,3.4534215376140525,0.9866918678897293,0.0,0.0,0.00022916812736596424,0.9858469121338931,0.00023245812767209813,198.9564484364439,0.0,0.0,0.0,0.05196983310537662,7.841252476262868e-05,0.00015075560260333556,0.0006881469199176651,0.09554866838623377,0.08122218161819918,0.014326486768034588,0.09554865684629768,0.08122218161819682,0.014326486768034176,0.42758252338117864,0.42758252338117864,0.07541973438067219,0.0,4.972164903082444,4.967470007060683,4.998783820170445,4.972502376483021,4.967887786833842,4.998665945625021,24781.39260669723,21064.183715692645,0.85,0.9189750639162759,0.6947479081354831,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517392035167649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.647597519888,1534.362793367227,0.42758252338117864,0.07541973438067219,6.112851554438009,3.4534215376140525
4804.0,-30.040125185904557,5.030366050927881,35.00321780200716,24.093575204629474,4.999111796662375,-26.53622637168817,-40.04974152250213,1.4952129824460034,-0.03477308830122183,-5.007247120237209,40.006431166590865,47881.595984023705,15453.600280927172,15453.600280927172,63335.19626495088,87605.73611943949,87605.73611943949,15453.600280927172,103059.33640036666,103059.33640036666,103059.33640036666,127840.72855031979,103681.68591469957,63957.5457792839,44137.93348379519,24781.392149953124,0.0,68919.32563374832,21064.183327460156,1534.3628232825174,0.0,0.88685856059251,2.8163624603035644,0.0014959080323721466,354555.82041747385,1554810.539906502,4.385234849834876,1554810.539906502,4.385234849834876,0.85,0.0955486506067784,4.564652377983593,1.2669612141465771,1.0,0.0,4.564652377982957,1.2847524888739261,1.2850469285239625,3.552943012380905,19306.931991703008,1968.7591574801802,2034.6934298245008,2034.6934298245008,7.595050956772442,5.030366050927881,0.5778163191934622,4.452549731734419,3.4534632118415933,3.4534632118415933,0.9867037748118838,0.0,0.0,0.00022916812736596424,0.9858416620254329,0.00023245936562990593,198.95640657612037,0.0,0.0,0.0,0.05196983310537662,7.84129532337237e-05,0.00015075517413224053,0.0006881449640960623,0.09554865060677896,0.08122216543826317,0.014326485168515785,0.09554866432659614,0.0812221654382627,0.014326485168515703,0.42758243930869466,0.42758243930869466,0.07541972615504804,0.0,4.972227414044255,4.96754023980867,4.998802545189335,4.972474031935974,4.967817746525043,4.998874019211939,24781.392149953124,21064.183327460156,0.85,0.9189758559381055,0.694748469224387,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517388974984733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.647283231794,1534.3628232825174,0.42758243930869466,0.07541972615504804,6.112851554438009,3.4534632118415933
4805.0,-30.040074136613185,5.030336060166796,35.00321760715358,24.093584599345945,4.99911311948162,-26.53618029498609,-40.04969702856613,1.4952192778545126,-0.034536320521453945,-5.007244202964766,40.00642992846656,47881.62075077995,15453.598891330215,15453.598891330215,63335.21964211016,87605.77321215434,87605.77321215434,15453.598891330215,103059.37210348455,103059.37210348455,103059.37210348455,127840.75890617978,103681.7001930867,63957.54773171245,44137.94717930471,24781.386802695222,0.0,68919.33398199994,21064.17878229094,1534.3624716249237,0.0,0.886858579915503,2.816359690107617,0.0014959080323721466,354555.8607355867,1554810.486514967,4.385234200583363,1554810.486514967,4.385234200583363,0.85,0.09554862976724823,4.564652377983593,1.2669612009590496,1.0,0.0,4.564652377983073,1.2847524594248727,1.28504689906816,3.5529430938213475,19306.934650531777,1968.7594286052606,2034.6934298245008,2034.6934298245008,7.5950502738209265,5.030336060166796,0.577840375129389,4.452495685037407,3.4535048212241555,3.4535048212241555,0.9867156632069015,0.0,0.0,0.00022916812736596424,0.9858364223022934,0.00023246060115203669,198.95636479837913,0.0,0.0,0.0,0.05196983310537662,7.841334822274268e-05,0.00015075477914322155,0.0006881431611084975,0.0955486297672475,0.08122214632150522,0.014326483445742272,0.09554855052742517,0.08122214632150586,0.014326483445742381,0.42758235462483224,0.42758235462483224,0.07541971989974665,0.0,4.972322399207371,4.967649333549787,4.998817529712653,4.972707882443331,4.968091252675322,4.998883014006481,24781.386802695222,21064.17878229094,0.85,0.9189760838178122,0.6947487444275864,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517385920534351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.646968729186,1534.3624716249237,0.42758235462483224,0.07541971989974665,6.112851554438009,3.4535048212241555
