time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4806.0,-30.040023101403133,5.030306125343966,35.00321742005168,24.093582573719345,4.99912020704251,-26.53613365448355,-40.04964862307531,1.4952307601228905,-0.0346414812353828,-5.007237808931625,40.00642976454688,47881.62729108435,15453.592178739656,15453.592178739656,63335.219469824006,87605.73139767878,87605.73139767878,15453.592178739656,103059.32357641844,103059.32357641844,103059.32357641844,127840.71017654304,103681.63821561556,63957.534109021006,44137.89345177173,24781.38660012461,0.0,68919.28005189633,21064.17861010592,1534.362327453134,0.0,0.886858613037628,2.816361818205779,0.0014959080323721466,354555.949104224,1554810.4794462707,4.38523308768181,1554810.4794462707,4.38523308768181,0.85,0.09554860933834679,4.564652377983593,1.266961061940529,1.0,0.0,4.564652377983276,1.2847524057124071,1.2850468453433845,3.552943242361512,19306.923109488536,1968.7582517463698,2034.6934298245008,2034.6934298245008,7.595046974753625,5.030306125343966,0.5778659593821089,4.452440165961857,3.453546384096108,3.453546384096108,0.9867275383131737,0.0,0.0,0.00022916812736596424,0.9858311840544911,0.00023246183633941238,198.95632303217937,0.0,0.0,0.0,0.05196983310537662,7.841377793816134e-05,0.0001507543494278029,0.00068814119960699,0.09554860933835257,0.08122212738846524,0.014326481949887334,0.09554861731641577,0.08122212738846032,0.014326481949886468,0.4275822718562558,0.4275822718562558,0.0754197150062634,0.0,4.972374755026635,4.967714059413652,4.998799742305664,4.9725963276962375,4.967985113531654,4.998740748745433,24781.38660012461,21064.17861010592,0.85,0.9189768004269993,0.6947493829742476,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517382872109812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.646653910459,1534.362327453134,0.4275822718562558,0.0754197150062634,6.112851554438009,3.453546384096108
4807.0,-30.03997221773459,5.030276170294955,35.00321723479102,24.093587009143107,4.999119752511189,-26.536087904633654,-40.04960412913931,1.4952354394102467,-0.034462134829425395,-5.007237397943768,40.00642944397284,47881.651522866596,15453.59460588127,15453.59460588127,63335.246128747865,87605.75382394627,87605.75382394627,15453.59460588127,103059.34842982754,103059.34842982754,103059.34842982754,127840.73637029738,103681.63708783215,63957.53478675234,44137.89144564423,24781.38794046983,0.0,68919.27938611407,21064.179749399354,1534.3624154460235,0.0,0.8868586162888867,2.8163595098524974,0.0014959080323721466,354555.954784276,1554810.4656221827,4.385232978439701,1554810.4656221827,4.385232978439701,0.85,0.09554859157748745,4.564652377983593,1.2669609866617253,1.0,0.0,4.564652377982989,1.2847523838233483,1.2850468234493093,3.5529433028950317,19306.922899480014,1968.7582303314603,2034.6934298245008,2034.6934298245008,7.595048167631913,5.030276170294955,0.5778888461077782,4.4523873241871765,3.4535879138581653,3.4535879138581653,0.9867394039594758,0.0,0.0,0.00022916812736596424,0.9858259613907836,0.00023246306786510107,198.95628139001553,0.0,0.0,0.0,0.05196983310537662,7.841417293102138e-05,0.00015075395443494286,0.0006881393966018921,0.09554859157748458,0.08122211083596506,0.014326480741519517,0.09554854483244678,0.0812221108359675,0.014326480741519947,0.42758218800098613,0.42758218800098613,0.07541970922406059,0.0,4.97245470075751,4.9678066564076175,4.998807950548212,4.972775263114329,4.968177825749535,4.998841564873146,24781.38794046983,21064.179749399354,0.85,0.9189771961183436,0.6947497412823188,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517379824527423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.646340511279,1534.3624154460235,0.42758218800098613,0.07541970922406059,6.112851554438009,3.4535879138581653
4808.0,-30.03992131879661,5.0302462857758234,35.00321705513347,24.09359528627249,4.999128136960018,-26.536041257074093,-40.049555723648496,1.4952480752375226,-0.03440173458028539,-5.00722988652078,40.00642923665478,47881.657433058215,15453.58614229577,15453.58614229577,63335.24357535398,87605.75338425848,87605.75338425848,15453.58614229577,103059.33952655425,103059.33952655425,103059.33952655425,127840.72642567591,103681.61714274468,63957.52119154454,44137.88439022238,24781.386899121662,0.0,68919.27128934405,21064.178864253412,1534.3622016542176,0.0,0.886858655252661,2.816359593183218,0.0014959080323721466,354556.0585958051,1554810.4566820227,4.385231669259137,1554810.4566820227,4.385231669259137,0.85,0.09554857041646554,4.564652377983593,1.266960917427205,1.0,0.0,4.564652377981944,1.2847523247147006,1.285046764327115,3.552943466358191,19306.919185435014,1968.75785160427,2034.6934298245008,2034.6934298245008,7.595044007995197,5.0302462857758234,0.5779148676342487,4.452331418141575,3.4536293876272874,3.4536293876272874,0.9867512536077964,0.0,0.0,0.00022916812736596424,0.9858207371896897,0.00023246429976636631,198.956239735373,0.0,0.0,0.0,0.05196983310537662,7.841460265061741e-05,0.00015075352471534683,0.0006881374350813162,0.09554857041646934,0.08122209127982244,0.014326479136646909,0.0955485385440874,0.0812220912798192,0.014326479136646338,0.4275821050103609,0.4275821050103609,0.07541970429609327,0.0,4.972526536385487,4.967897087907943,4.998774341790295,4.972828151940519,4.968273088146702,4.9986541871844,24781.386899121662,21064.178864253412,0.85,0.9189772670325167,0.6947499086581526,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517376785995653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.646025777392,1534.3622016542176,0.4275821050103609,0.07541970429609327,6.112851554438009,3.4536293876272874
4809.0,-30.03987056065978,5.030216420559771,35.00321689695817,24.09359902320432,4.99913228929581,-26.535995159505003,-40.04951122971249,1.4952568881410222,-0.03433597967841706,-5.007226371441971,40.006429503059344,47881.68084956351,15453.583825926225,15453.583825926225,63335.264675489736,87605.75132735514,87605.75132735514,15453.583825926225,103059.33515328137,103059.33515328137,103059.33515328137,127840.72561305862,103681.59370307422,63957.52322528246,44137.85608643529,24781.39045977725,0.0,68919.24654621254,21064.18189081066,1534.3623432848285,0.0,0.8868586721708025,2.8163591396233607,0.0014959080323721466,354556.1071759175,1554810.4681701658,4.385231100810589,1554810.4681701658,4.385231100810589,0.85,0.09554855197098065,4.564652377983593,1.2669608635781335,1.0,0.0,4.564652377984466,1.2847522834891634,1.2850467230921296,3.5529435803661635,19306.9148206514,1968.7574065202084,2034.6934298245008,2034.6934298245008,7.595042869558559,5.030216420559771,0.5779390991363647,4.452277321423407,3.4536708327478407,3.4536708327478407,0.9867630950708116,0.0,0.0,0.00022916812736596424,0.9858155274699846,0.00023246552826582638,198.95619819597655,0.0,0.0,0.0,0.05196983310537662,7.841499764731828e-05,0.00015075312971864595,0.0006881356320586863,0.09554855197098101,0.08122207434817207,0.014326477622808946,0.09554853379891678,0.08122207434817176,0.01432647762280889,0.42758202264180944,0.42758202264180944,0.07541969752008845,0.0,4.972597971714038,4.967986292714443,4.9987450192596725,4.972890391763542,4.968349791961259,4.998634411880516,24781.39045977725,21064.18189081066,0.85,0.9189779031176935,0.6947504978519654,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517373746553337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.645713045526,1534.3623432848285,0.42758202264180944,0.07541969752008845,6.112851554438009,3.4536708327478407
4810.0,-30.03981984004594,5.030186577954522,35.00321674357768,24.09360276013615,4.9991360944317575,-26.535949130408248,-40.0494666659273,1.4952653847940744,-0.03426069973687618,-5.007222610603096,40.006429326367204,47881.70414101921,15453.581112629954,15453.581112629954,63335.28525364916,87605.75111946295,87605.75111946295,15453.581112629954,103059.3322320929,103059.3322320929,103059.3322320929,127840.72341589356,103681.57197041843,63957.52499197468,44137.82997604861,24781.391183800664,0.0,68919.22115984927,21064.182506230565,1534.3623165536594,0.0,0.8868586919431327,2.8163585896105436,0.0014959080323721466,354556.15915255947,1554810.460550685,4.385230436461482,1554810.460550685,4.385230436461482,0.85,0.09554853254493081,4.564652377983593,1.2669607729138805,1.0,0.0,4.564652377984402,1.2847522437430041,1.2850466833368615,3.552943690282968,19306.910773737003,1968.756993849786,2034.6934298245008,2034.6934298245008,7.595041536042546,5.030186577954522,0.5779634096058466,4.4522231683486755,3.453712233883958,3.453712233883958,0.9867749239668451,0.0,0.0,0.00022916812736596424,0.9858103216312369,0.00023246675586309127,198.9561566873055,0.0,0.0,0.0,0.05196983310537662,7.841539326595214e-05,0.0001507527341000121,0.0006881338261971484,0.09554853254493209,0.08122205679711608,0.014326475747816002,0.09554851560465737,0.081222056797115,0.014326475747815811,0.42758194075678513,0.42758194075678513,0.07541968950327894,0.0,4.972669330330518,4.968075128425198,4.998717278392405,4.972961910866218,4.968437618313715,4.998613464887285,24781.391183800664,21064.182506230565,0.85,0.9189785402065284,0.6947510917159635,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451737071552026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.645399189574,1534.3623165536594,0.42758194075678513,0.07541968950327894,6.112851554438009,3.453712233883958
4811.0,-30.03976923125578,5.03015675305375,35.00321659150006,24.09359608953821,4.999139297144855,-26.53590326219645,-40.04941840013487,1.4952733280855268,-0.034367296074833575,-5.0072192483386475,40.00642905755503,47881.709256301474,15453.578988092693,15453.578988092693,63335.28824439416,87605.70586461558,87605.70586461558,15453.578988092693,103059.28485270827,103059.28485270827,103059.28485270827,127840.67645335599,103681.50496571347,63957.50835739948,44137.774009237764,24781.391600647716,0.0,68919.16560988547,21064.182860550558,1534.362276780082,0.0,0.8868587100212253,2.816360382633123,0.0014959080323721466,354556.2056207125,1554810.448958719,4.385229829038677,1554810.448958719,4.385229829038677,0.85,0.0955485130987708,4.564652377983593,1.266960644335486,1.0,0.0,4.564652377981606,1.2847522065853956,1.285046646170737,3.55294379304122,19306.898296554846,1968.7557215312922,2034.6934298245008,2034.6934298245008,7.595040491886594,5.03015675305375,0.5779875114885433,4.4521692415652065,3.453753592065641,3.453753592065641,0.9867867405901831,0.0,0.0,0.00022916812736596424,0.9858051272993399,0.00023246798075982953,198.95611527016587,0.0,0.0,0.0,0.05196983310537662,7.841582175153829e-05,0.00015075230561442595,0.0006881318703093987,0.0955485130987745,0.08122203938898934,0.014326473709785162,0.09554857590611014,0.08122203938898619,0.014326473709784605,0.42758185929566056,0.42758185929566056,0.07541968057023156,0.0,4.972704576986018,4.968120481910944,4.998695216242538,4.972851952263795,4.968308285237072,4.998613359838259,24781.391600647716,21064.182860550558,0.85,0.9189793243130852,0.6947517259180735,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517367686729143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.64508627385,1534.362276780082,0.42758185929566056,0.07541968057023156,6.112851554438009,3.453753592065641
4812.0,-30.03971874257669,5.030126906230941,35.00321642303788,24.093595425970875,4.9991379345809275,-26.53585795862774,-40.04937020419163,1.4952771506319578,-0.034261219505197005,-5.007219031535611,40.00642827616151,47881.71420908114,15453.58161873707,15453.58161873707,63335.295827818205,87605.70902115756,87605.70902115756,15453.58161873707,103059.29063989462,103059.29063989462,103059.29063989462,127840.68090193652,103681.48433287734,63957.48952080105,44137.7720134181,24781.390262041892,0.0,68919.16227546,21064.181722735608,1534.3622136213048,0.0,0.8868587139526682,2.8163590142650112,0.0014959080323721466,354556.2086170373,1554810.4152627506,4.385229696942439,1554810.4152627506,4.385229696942439,0.85,0.09554849406868585,4.564652377983593,1.2669605827936903,1.0,0.0,4.564652377983581,1.284752188704058,1.2850466282853015,3.552943842491525,19306.894454441743,1968.7553297447898,2034.6934298245008,2034.6934298245008,7.595041784781308,5.030126906230941,0.5780101629786181,4.452116743252323,3.453794905850499,3.453794905850499,0.986798544528714,0.0,0.0,0.00022916812736596424,0.9857999453247053,0.00023246920275541328,198.95607395133965,0.0,0.0,0.0,0.05196983310537662,7.841624961918924e-05,0.000150751877746775,0.0006881299172423084,0.09554849406868635,0.08122202233647556,0.014326471732210787,0.0955485259730105,0.08122202233647513,0.014326471732210713,0.427581775594958,0.427581775594958,0.07541967123020882,0.0,4.972755141793357,4.968178345189585,4.998704395989364,4.972957812030415,4.968410210440652,4.998741527156994,24781.390262041892,21064.181722735608,0.85,0.9189794788084643,0.6947518313949436,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451736466461686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.644772808611,1534.3622136213048,0.427581775594958,0.07541967123020882,6.112851554438009,3.453794905850499
4813.0,-30.039668266461444,5.030097095917224,35.00321624235536,24.093599093053513,4.999142278316418,-26.535812095690137,-40.04932571025563,1.4952861075450679,-0.03419664079308404,-5.0072142681262735,40.00642758329299,47881.73649307237,15453.577237646075,15453.577237646075,63335.313730718444,87605.70596951166,87605.70596951166,15453.577237646075,103059.28320715774,103059.28320715774,103059.28320715774,127840.67076445182,103681.4601158911,63957.49063945142,44137.743862710755,24781.387557294078,0.0,68919.13142000484,21064.179423699967,1534.3619675486545,0.0,0.8868587406938816,2.816358721891225,0.0014959080323721466,354556.2744497117,1554810.3853842383,4.38522879843934,1554810.3853842383,4.38522879843934,0.85,0.09554847278260922,4.564652377983593,1.2669605261972174,1.0,0.0,4.564652377984289,1.284752146804873,1.2850465863765141,3.5529439583624747,19306.88994491142,1968.7548699006718,2034.6934298245008,2034.6934298245008,7.595039631586658,5.030097095917224,0.5780347971520889,4.452062298765135,3.4538361633140413,3.4538361633140413,0.9868103323754404,0.0,0.0,0.00022916812736596424,0.9857947646689491,0.00023247042445282592,198.95603264281257,0.0,0.0,0.0,0.05196983310537662,7.841664462355994e-05,0.00015075148274240429,0.0006881281141846682,0.09554847278260953,0.0812220030865795,0.014326469696030027,0.0955485036113597,0.08122200308657924,0.014326469696029982,0.4275816908917561,0.4275816908917561,0.07541966344523943,0.0,4.972805828672506,4.968239206952717,4.998697387641869,4.973017627333206,4.968491706064697,4.998678410220236,24781.387557294078,21064.179423699967,0.85,0.9189801500071487,0.6947524657743142,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517361649678282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.644458624107,1534.3619675486545,0.4275816908917561,0.07541966344523943,6.112851554438009,3.4538361633140413
4814.0,-30.039617908667342,5.030067301790306,35.003216065148344,24.093603004608326,4.9991452764766615,-26.53576647383397,-40.049281251244224,1.495293841643333,-0.034099478007021844,-5.007211103098265,40.00642732316076,47881.75840010058,15453.57529523006,15453.57529523006,63335.33369533064,87605.71008144104,87605.71008144104,15453.57529523006,103059.28537667109,103059.28537667109,103059.28537667109,127840.6735704944,103681.44249925292,63957.490817912614,44137.72409037812,24781.388193823317,0.0,68919.11228420143,21064.17996474982,1534.3619506932557,0.0,0.8868587577371357,2.8163578148183945,0.0014959080323721466,354556.318191971,1554810.3741665792,4.385228225787088,1554810.3741665792,4.385228225787088,0.85,0.09554845300138536,4.564652377983593,1.2669604481710124,1.0,0.0,4.564652377982982,1.2847521106258464,1.285046550189196,3.5529440584145027,19306.886664455164,1968.7545353872285,2034.6934298245008,2034.6934298245008,7.595038676938661,5.030067301790306,0.5780586937316796,4.452008608058627,3.453877382046455,3.453877382046455,0.9868221091561299,0.0,0.0,0.00022916812736596424,0.9857895961864398,0.00023247164329235045,198.955991431134,0.0,0.0,0.0,0.05196983310537662,7.841703931971722e-05,0.00015075108804624702,0.0006881263125339154,0.09554845300138749,0.08122198505604981,0.014326467945337679,0.09554847362435656,0.081221985056048,0.014326467945337356,0.4275816056070384,0.4275816056070384,0.07541965592835483,0.0,4.972865785253475,4.968310741481162,4.9986916933650605,4.973111625091235,4.968602894323169,4.998674933458801,24781.388193823317,21064.17996474982,0.85,0.9189806948492751,0.6947529765422803,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517358635491204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.644145870861,1534.3619506932557,0.4275816056070384,0.07541965592835483,6.112851554438009,3.453877382046455
4815.0,-30.039567595008382,5.030037486598086,35.00321587217749,24.093607579730474,4.999143892578762,-26.535721329914963,-40.04923686208201,1.4952976274853549,-0.03389524979786529,-5.007210897882955,40.006426509588515,47881.780433537504,15453.577823066376,15453.577823066376,63335.35825660388,87605.73749503709,87605.73749503709,15453.577823066376,103059.31531810346,103059.31531810346,103059.31531810346,127840.70200214919,103681.4461939908,63957.4891324911,44137.730068333,24781.38668404573,0.0,68919.11675237873,21064.17868143887,1534.3618806811046,0.0,0.8868587617261073,2.816355155550521,0.0014959080323721466,354556.3210281487,1554810.3390829694,4.385228091757899,1554810.3390829694,4.385228091757899,0.8499999999999999,0.0955484340694784,4.564652377983593,1.2669603871786967,1.0,0.0,4.564652377983293,1.2847520929162095,1.2850465324755003,3.5529441073899815,19306.887352465325,1968.7546055447401,2034.6934298245008,2034.6934298245008,7.595039919305831,5.030037486598086,0.5780812224019032,4.451956264196183,3.45391855597803,3.45391855597803,0.98683387313658,0.0,0.0,0.00022916812736596424,0.985784432262943,0.00023247286106952553,198.95595025559166,0.0,0.0,0.0,0.05196983310537662,7.841743339760327e-05,0.00015075069396836097,0.0006881245137053557,0.09554843406947898,0.08122196770708573,0.01432646636239325,0.09554837947529626,0.08122196770708523,0.014326466362393162,0.4275815205451636,0.4275815205451636,0.07541964870098612,0.0,4.972955680069219,4.968413083926123,4.99871100608874,4.973315648085077,4.9688228441305,4.99878864714475,24781.38668404573,21064.17868143887,0.85,0.9189809916479795,0.6947532511998549,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451735562837094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.643832429789,1534.3618806811046,0.4275815205451636,0.07541964870098612,6.112851554438009,3.45391855597803
4816.0,-30.039517332239623,5.0300077554240605,35.00321568627048,24.09361044354739,4.999153487741029,-26.535675133827752,-40.04918852644039,1.4953112893291889,-0.033963058655501754,-5.007202462220281,40.006426329398245,47881.783735529934,15453.567740883076,15453.567740883076,63335.35147641301,87605.70654040432,87605.70654040432,15453.567740883076,103059.2742812874,103059.2742812874,103059.2742812874,127840.65978874874,103681.39658135068,63957.473776476705,44137.69200541553,24781.385507461335,0.0,68919.07751287686,21064.177681342135,1534.361635079095,0.0,0.8868588052935766,2.8163570312376374,0.0014959080323721466,354556.4376132175,1554810.3313126413,4.38522662789378,1554810.3313126413,4.38522662789378,0.85,0.0955484123421647,4.564652377983593,1.266960301459767,1.0,0.0,4.564652377983863,1.2847520290080274,1.2850464685526717,3.552944284126187,19306.878113920826,1968.7536634753792,2034.6934298245008,2034.6934298245008,7.595034964169516,5.0300077554240605,0.5781073943717807,4.45190036105228,3.4539596738980274,3.4539596738980274,0.9868456211137221,0.0,0.0,0.00022916812736596424,0.9857792735916773,0.00023247407762083734,198.95590912171372,0.0,0.0,0.0,0.05196983310537662,7.841786251360719e-05,0.00015075026485235706,0.0006881225549399681,0.09554841234216649,0.08122194775976932,0.014326464582397176,0.09554843250997312,0.08122194775976779,0.014326464582396907,0.42758143757826633,0.42758143757826633,0.0754196432185253,0.0,4.973009218837888,4.968481888288522,4.99867798417381,4.973239403564776,4.968773136277321,4.998561934031272,24781.385507461335,21064.177681342135,0.85,0.9189814164964616,0.694753694673056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517352623887452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.643519783136,1534.361635079095,0.42758143757826633,0.0754196432185253,6.112851554438009,3.4539596738980274
4817.0,-30.03946724413425,5.029977975811423,35.00321550150728,24.093615367915504,4.999150123309046,-26.535630390999803,-40.0491479440592,1.4953132701745395,-0.03371259487965972,-5.007204418343054,40.006425990900006,47881.82278396066,15453.573553516473,15453.573553516473,63335.396337477134,87605.74450214171,87605.74450214171,15453.573553516473,103059.31805565818,103059.31805565818,103059.31805565818,127840.70580720376,103681.4100188611,63957.48830067981,44137.690797979216,24781.387751545582,0.0,68919.0785495248,21064.179588813746,1534.3618307717504,0.0,0.8868587965673806,2.816353512198268,0.0014959080323721466,354556.41057862155,1554810.3167156102,4.385226921093384,1554810.3167156102,4.385226921093384,0.85,0.09554839569011023,4.564652377983593,1.2669602695899087,1.0,0.0,4.5646523779854125,1.2847520197419124,1.2850464592844333,3.5529443097513584,19306.88061616698,1968.7539186334766,2034.6934298245008,2034.6934298245008,7.595037820930789,5.029977975811423,0.5781289062300496,4.451849069581374,3.4540007674715265,3.4540007674715265,0.9868573621347219,0.0,0.0,0.00022916812736596424,0.9857741328757881,0.00023247528995046216,198.95586813079314,0.0,0.0,0.0,0.05196983310537662,7.841822279909568e-05,0.00015074990456686856,0.0006881209103619562,0.0955483956901081,0.081221932403646,0.014326463286462107,0.09554832436826437,0.0812219324036478,0.014326463286462424,0.42758135432093586,0.42758135432093586,0.07541963596989787,0.0,4.9731064834815015,4.968593330205181,4.998694859664454,4.973491823463405,4.969035381173342,4.998758642751056,24781.387751545582,21064.179588813746,0.85,0.9189820535973175,0.6947542508066631,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517349622444116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.6432077941,1534.3618307717504,0.42758135432093586,0.07541963596989787,6.112851554438009,3.4540007674715265
4818.0,-30.039417177803486,5.0299483078090175,35.00321532617291,24.09361774278807,4.999162455343276,-26.53558409800102,-40.04909960841758,1.4953293755408037,-0.033849021821254155,-5.007193838705406,40.00642589600997,47881.8251179616,15453.560160288756,15453.560160288756,63335.38527825035,87605.69901229352,87605.69901229352,15453.560160288756,103059.25917258229,103059.25917258229,103059.25917258229,127840.64527970974,103681.34721689876,63957.473322567,44137.63766036863,24781.386107127462,0.0,68919.0237674961,21064.17819105834,1534.361507332984,0.0,0.8868588507332272,2.816356539701159,0.0014959080323721466,354556.55679452873,1554810.3126236757,4.385225101124596,1554810.3126236757,4.385225101124596,0.85,0.09554837328614686,4.564652377983593,1.266960144308396,1.0,0.0,4.564652377982456,1.2847519444032862,1.2850463839285409,3.552944518098148,19306.86892159233,1968.7527261187388,2034.6934298245008,2034.6934298245008,7.595031238500474,5.0299483078090175,0.5781559785172998,4.451792329291718,3.4540417968807544,3.4540417968807544,0.9868690848230727,0.0,0.0,0.00022916812736596424,0.9857689944236062,0.00023247650175887532,198.95582715770928,0.0,0.0,0.0,0.05196983310537662,7.841865191909335e-05,0.00015074947544687088,0.0006881189515783384,0.09554837328615583,0.08122191196933275,0.014326461316823079,0.09554841277450173,0.08122191196932513,0.014326461316821736,0.4275812734638066,0.4275812734638066,0.0754196303134318,0.0,4.973150129311762,4.968654144707614,4.998641154467293,4.9733448168841505,4.968917507465278,4.998446447279321,24781.386107127462,21064.17819105834,0.85,0.9189826236064719,0.694754836915491,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517346631432047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.642893981405,1534.361507332984,0.4275812734638066,0.0754196303134318,6.112851554438009,3.4540417968807544
4819.0,-30.039367227066656,5.029918554475152,35.0032151488011,24.093612713646166,4.999155427691174,-26.535539845153302,-40.04905535895375,1.49532804577778,-0.03370614416843409,-5.007198707207982,40.00642548599516,47881.846099476556,15453.5704000638,15453.5704000638,63335.416499540355,87605.7082024728,87605.7082024728,15453.5704000638,103059.2786025366,103059.2786025366,103059.2786025366,127840.66778811096,103681.33026506202,63957.468162065765,44137.62455888472,24781.389185574368,0.0,68919.0137444591,21064.180807738212,1534.3618144933187,0.0,0.8868588274496038,2.816354094171271,0.0014959080323721466,354556.4895093716,1554810.2949426412,4.385225883452755,1554810.2949426412,4.385225883452755,0.85,0.09554835810750469,4.564652377983593,1.266960119032301,1.0,0.0,4.5646523779836095,1.284751950623729,1.2850463901504092,3.5529445008956926,19306.865764931088,1968.7524042288742,2034.6934298245008,2034.6934298245008,7.595036271089115,5.029918554475152,0.5781761355420496,4.451742418933103,3.4540828103263808,3.4540828103263808,0.9868808029503945,0.0,0.0,0.00022916812736596424,0.9857638678639428,0.00023247771077524877,198.95578627924152,0.0,0.0,0.0,0.05196983310537662,7.841904476423089e-05,0.00015074908260173333,0.000688117158376847,0.09554835810750044,0.0812218981302127,0.014326459977287737,0.09554834642591892,0.08122189813021631,0.014326459977288373,0.42758119152973645,0.42758119152973645,0.07541962166005009,0.0,4.973220466706721,4.968732146399816,4.998668032579417,4.973492563039542,4.969034901758107,4.998766289299738,24781.389185574368,21064.180807738212,0.85,0.9189832102702189,0.694755242392396,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451734364172148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.642581402093,1534.3618144933187,0.42758119152973645,0.07541962166005009,6.112851554438009,3.4540828103263808
4820.0,-30.039317278605594,5.029888915722123,35.00321496673019,24.093625705596082,4.999167455466002,-26.535493688644408,-40.049007058236725,1.4953438655047833,-0.033636551023107586,-5.007187938555368,40.00642499437988,47881.84798658452,15453.556650363538,15453.556650363538,63335.404636948064,87605.7125987513,87605.7125987513,15453.556650363538,103059.26924911483,103059.26924911483,103059.26924911483,127840.65424194516,103681.3172637971,63957.45265163005,44137.62734685228,24781.38499283032,0.0,68919.0123396826,21064.17724390577,1534.3613457044992,0.0,0.8868588840130878,2.816354436979209,0.0014959080323721466,354556.63833758666,1554810.273742756,4.3852239829236055,1554810.273742756,4.3852239829236055,0.85,0.09554833470613179,4.564652377983593,1.2669599986961115,1.0,0.0,4.564652377982556,1.2847518766212909,1.2850463161310113,3.552944705547315,19306.863343919747,1968.7521573544227,2034.6934298245008,2034.6934298245008,7.595029513461625,5.029888915722123,0.5782032196758156,4.451685696046307,3.45412374858368,3.45412374858368,0.9868924995953371,0.0,0.0,0.00022916812736596424,0.9857587415666197,0.0002324789197423278,198.955745402653,0.0,0.0,0.0,0.05196983310537662,7.84194735783254e-05,0.00015074865378763885,0.000688115200989571,0.09554833470613455,0.08122187691112161,0.014326457795012949,0.0955483349575464,0.08122187691111926,0.014326457795012534,0.42758110981734615,0.42758110981734615,0.07541961546205317,0.0,4.973282558136589,4.968813608669848,4.998620286714186,4.973551387532268,4.96915992186365,4.99844977616317,24781.38499283032,21064.17724390577,0.85,0.9189830568782024,0.6947552839351244,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517340658914832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.642268175927,1534.3613457044992,0.42758110981734615,0.07541961546205317,6.112851554438009,3.45412374858368
4821.0,-30.039267470326774,5.029859293058156,35.003214819402054,24.093624168913834,4.999171631486331,-26.535448443597776,-40.048962634149916,1.4953526047573582,-0.033670403058692955,-5.0071848426444125,40.00642564220134,47881.867631631685,15453.554719676078,15453.554719676078,63335.42235130776,87605.68636335875,87605.68636335875,15453.554719676078,103059.24108303482,103059.24108303482,103059.24108303482,127840.63220196449,103681.27009221386,63957.45136048705,44137.576368585345,24781.391118929667,0.0,68918.96748751501,21064.182451090215,1534.3616418055958,0.0,0.8868588974180937,2.8163552431585193,0.0014959080323721466,354556.6811246484,1554810.3016787067,4.385223532516358,1554810.3016787067,4.385223532516358,0.85,0.09554831692955357,4.564652377983593,1.2669599041854962,1.0,0.0,4.564652377982709,1.284751835740311,1.2850462752406622,3.5529448186025037,19306.854559933054,1968.751261637058,2034.6934298245008,2034.6934298245008,7.59502856457791,5.029859293058156,0.5782268945449189,4.451632398513237,3.454164671817308,3.454164671817308,0.9869041919478023,0.0,0.0,0.00022916812736596424,0.9857536296850645,0.00023248012532216643,198.95570464080285,0.0,0.0,0.0,0.05196983310537662,7.84198679775838e-05,0.00015074825938838043,0.0006881134006940582,0.09554831692955534,0.08122186089689884,0.01432645603265651,0.09554838219133834,0.08122186089689733,0.014326456032656244,0.42758102854424257,0.42758102854424257,0.07541960671909487,0.0,4.973327757914717,4.968873038083132,4.998584801266418,4.973514439585699,4.969116639096399,4.9984487453166935,24781.391118929667,21064.182451090215,0.85,0.9189839119801275,0.6947560211244561,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517337676245308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.641956569194,1534.3616418055958,0.42758102854424257,0.07541960671909487,6.112851554438009,3.454164671817308
4822.0,-30.039217740050976,5.029829583280073,35.00321463532726,24.093624657858186,4.999163018209028,-26.535404547694228,-40.04892219146711,1.4953498258522404,-0.03338796135813027,-5.007189912506129,40.006424277212176,47881.90562111506,15453.565173369932,15453.565173369932,63335.470794484994,87605.72813116862,87605.72813116862,15453.565173369932,103059.29330453856,103059.29330453856,103059.29330453856,127840.68171514625,103681.28509182084,63957.462581767395,44137.58056672605,24781.388410607684,0.0,68918.96897733373,21064.18014901653,1534.361624764517,0.0,0.8868588765669063,2.8163509404931233,0.0014959080323721466,354556.611056587,1554810.242816396,4.385224233114777,1554810.242816396,4.385224233114777,0.85,0.09554830002994594,4.564652377983593,1.2669599025370553,1.0,0.0,4.564652377983514,1.2847518487396334,1.2850462882429639,3.552944782653246,19306.85735306271,1968.7515464570176,2034.6934298245008,2034.6934298245008,7.595033702302194,5.029829583280073,0.578246856162905,4.4515827271171675,3.454205550506548,3.454205550506548,0.9869158715732994,0.0,0.0,0.00022916812736596424,0.9857485258375979,0.00023248132901972982,198.95566394280513,0.0,0.0,0.0,0.05196983310537662,7.842022703133383e-05,0.0001507479003346304,0.0006881117617385042,0.0955483000299405,0.08122184581542703,0.014326454214513458,0.09554823291037247,0.08122184581543167,0.014326454214514275,0.42758094634021654,0.42758094634021654,0.07541959665213553,0.0,4.973424523655694,4.9689794068629,4.998627115418401,4.973801951148005,4.969395248119611,4.998786733534871,24781.388410607684,21064.18014901653,0.85,0.9189845950149798,0.6947565573254962,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517334701947975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.641643819095,1534.361624764517,0.42758094634021654,0.07541959665213553,6.112851554438009,3.454205550506548
4823.0,-30.03916809696285,5.029799951052136,35.00321442700882,24.09362787092107,4.99917061262944,-26.53535910936951,-40.04887022366745,1.4953616250360438,-0.03340800135117661,-5.007182129938038,40.00642320291302,47881.88882751968,15453.555867352334,15453.555867352334,63335.444694872014,87605.70786407773,87605.70786407773,15453.555867352334,103059.26373143007,103059.26373143007,103059.26373143007,127840.6457274515,103681.24553320126,63957.42649664296,44137.576707287,24781.381996021428,0.0,68918.95870330842,21064.174696618215,1534.3610942374714,0.0,0.886858920048308,2.8163521123290347,0.0014959080323721466,354556.718615631,1554810.1964894854,4.3852227721427814,1554810.1964894854,4.3852227721427814,0.8500000000000001,0.09554827761825001,4.564652377983593,1.2669597585732117,1.0,0.0,4.564652377982775,1.284751793544734,1.2850462330354147,3.552944935293181,19306.8499867128,1968.7507952983742,2034.6934298245008,2034.6934298245008,7.595029128631556,5.029799951052136,0.5782724886155366,4.4515274624366,3.4542463535452566,3.4542463535452566,0.986927529584359,0.0,0.0,0.00022916812736596424,0.9857434309666601,0.0002324825306126896,198.9556233161762,0.0,0.0,0.0,0.05196983310537662,7.84206884083316e-05,0.00015074743895763262,0.0006881096557128943,0.09554827761826117,0.08122182552210926,0.014326452096151913,0.09554824431380972,0.08122182552209976,0.014326452096150239,0.4275808662787271,0.4275808662787271,0.0754195902221608,0.0,4.973491486843159,4.969060021339033,4.9986166720258325,4.973774128586854,4.969397268900991,4.998589694282259,24781.381996021428,21064.174696618215,0.85,0.9189843533116472,0.6947564172240045,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517331732309804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.64133116661,1534.3610942374714,0.4275808662787271,0.0754195902221608,6.112851554438009,3.4542463535452566
4824.0,-30.039118463570762,5.029770390111299,35.003214257873374,24.093635973427467,4.999180137158374,-26.535313486827484,-40.04882572973145,1.4953751604150916,-0.033378664977135486,-5.007174785138437,40.00642392757231,47881.907410339685,15453.54731290052,15453.54731290052,63335.454723240204,87605.70146535977,87605.70146535977,15453.54731290052,103059.2487782603,103059.2487782603,103059.2487782603,127840.63548509916,103681.22073263183,63957.42667761187,44137.54895002218,24781.386706838864,0.0,68918.93565686105,21064.178700813034,1534.3612137059833,0.0,0.8868589547907544,2.8163525843389716,0.0014959080323721466,354556.8201245154,1554810.227738905,4.385221604799133,1554810.227738905,4.385221604799133,0.85,0.09554825828786713,4.564652377983593,1.2669596750522034,1.0,0.0,4.564652377984437,1.2847517302281657,1.2850461697043356,3.5529451103933773,19306.845368511396,1968.7503243728895,2034.6934298245008,2034.6934298245008,7.595024924336363,5.029770390111299,0.5782979408944247,4.451472449216874,3.4542871304619625,3.4542871304619625,0.9869391801319892,0.0,0.0,0.00022916812736596424,0.9857383371192369,0.0002324837319766773,198.95558269749884,0.0,0.0,0.0,0.05196983310537662,7.842108343337372e-05,0.00015074704393259051,0.0006881078525608964,0.09554825828786231,0.08122180789684427,0.014326450391018037,0.09554827150999362,0.08122180789684837,0.014326450391018758,0.42758078643975167,0.42758078643975167,0.0754195835293588,0.0,4.973549622093003,4.969136379810777,4.998571477601956,4.973796120161296,4.969455771440664,4.998404663539475,24781.386706838864,21064.178700813034,0.85,0.9189848061290395,0.6947569191831088,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451732876787925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.64101842514,1534.3612137059833,0.42758078643975167,0.0754195835293588,6.112851554438009,3.4542871304619625
4825.0,-30.039068951143573,5.029740838515393,35.00321411067269,24.09363988498228,4.9991831264757565,-26.53526862671008,-40.04878137549383,1.4953828020422388,-0.03328573356981224,-5.007172280955515,40.0064242281991,47881.92596285705,15453.546191508662,15453.546191508662,63335.472154365714,87605.70569272955,87605.70569272955,15453.546191508662,103059.25188423821,103059.25188423821,103059.25188423821,127840.64273790809,103681.20361512229,63957.42388524952,44137.53303319196,24781.39085366987,0.0,68918.92388686183,21064.18222561939,1534.361412495398,0.0,0.8868589664421993,2.8163516557212884,0.0014959080323721466,354556.85473360855,1554810.2407028072,4.3852212133114525,1554810.2407028072,4.3852212133114525,0.85,0.0955482405022155,4.564652377983593,1.2669596398854632,1.0,0.0,4.5646523779842765,1.2847516944817297,1.2850461339497072,3.552945209249153,19306.84218099964,1968.7499993371478,2034.6934298245008,2034.6934298245008,7.5950243732008245,5.029740838515393,0.5783212241839211,4.451419614331472,3.4543278794965637,3.4543278794965637,0.9869508227133039,0.0,0.0,0.00022916812736596424,0.9857332557146643,0.00023248493041843815,198.95554217783257,0.0,0.0,0.0,0.05196983310537662,7.842147721997954e-05,0.00015074665014598468,0.0006881060550619297,0.09554824050221775,0.08122179195946266,0.01432644854275509,0.09554825363986169,0.08122179195946075,0.014326448542754748,0.42758070657433284,0.42758070657433284,0.07541957451110351,0.0,4.9736160555005995,4.969219764689058,4.998541793110405,4.973886547385689,4.969558063264458,4.998427816001822,24781.39085366987,21064.18222561939,0.85,0.9189852159957985,0.6947573070273213,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517325804028902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.640707144195,1534.361412495398,0.42758070657433284,0.07541957451110351,6.112851554438009,3.4543278794965637
4826.0,-30.039019502786733,5.029711214356178,35.00321392792999,24.09363492568957,4.999175912422856,-26.53522484460197,-40.0487371958792,1.4953812542381302,-0.03313867710647855,-5.007176269649748,40.00642289855387,47881.94496329119,15453.554899105819,15453.554899105819,63335.49986239701,87605.71591465618,87605.71591465618,15453.554899105819,103059.27081376199,103059.27081376199,103059.27081376199,127840.65867182397,103681.1878401991,63957.41688883425,44137.52327929428,24781.387858061986,0.0,68918.91113735626,21064.17967935269,1534.3613505406438,0.0,0.8868589509633626,2.8163492580119964,0.0014959080323721466,354556.79960780864,1554810.1833646316,4.385221733399212,1554810.1833646316,4.385221733399212,0.85,0.09554822361350557,4.564652377983593,1.2669595766952266,1.0,0.0,4.564652377984264,1.2847517017221353,1.2850461411917722,3.552945189226012,19306.83924349562,1968.7496997951002,2034.6934298245008,2034.6934298245008,7.595028652763057,5.029711214356178,0.5783415425850373,4.451369671771141,3.4543685820819845,3.4543685820819845,0.9869624520234241,0.0,0.0,0.00022916812736596424,0.9857281809137576,0.00023248612731506597,198.9555017106162,0.0,0.0,0.0,0.05196983310537662,7.842186945806223e-05,0.000150746257907902,0.0006881042646314328,0.09554822361350576,0.08122177695084569,0.014326446662660067,0.09554816676885604,0.08122177695084552,0.01432644666266004,0.42758062716493356,0.42758062716493356,0.07541956454329186,0.0,4.973701879069097,4.9693141846082085,4.998578873351164,4.9740375925432545,4.969684284844789,4.99871961127343,24781.387858061986,21064.17967935269,0.85,0.9189857880396363,0.6947577112450583,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517322847403162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.640395094366,1534.3613505406438,0.42758062716493356,0.07541956454329186,6.112851554438009,3.4543685820819845
4827.0,-30.038970140733753,5.029681697687439,35.003213737871775,24.093637510109716,4.999187023530641,-26.535179307531052,-40.04869273686779,1.4953961903279465,-0.03324657693667632,-5.00716617323051,40.00642231998933,47881.96235997556,15453.542000248704,15453.542000248704,63335.504360224266,87605.6769731449,87605.6769731449,15453.542000248704,103059.21897339361,103059.21897339361,103059.21897339361,127840.60240353196,103681.13134960244,63957.416736433086,44137.46068129928,24781.38343013834,0.0,68918.84411143762,21064.175915617587,1534.3608788479548,0.0,0.8868590044216471,2.8163518542928134,0.0014959080323721466,354556.9391455131,1554810.1584152437,4.385219937204886,1554810.1584152437,4.385219937204886,0.85,0.09554820099401601,4.564652377983593,1.2669594700960447,1.0,0.0,4.564652377984674,1.2847516318532533,1.2850460713068776,3.5529453824464774,19306.828724182607,1968.7486271236976,2034.6934298245008,2034.6934298245008,7.595022313303302,5.029681697687439,0.5783680992544724,4.451313598432966,3.454409213524813,3.454409213524813,0.9869740610070894,0.0,0.0,0.00022916812736596424,0.9857231149981746,0.00023248732212837337,198.95546131404498,0.0,0.0,0.0,0.05196983310537662,7.842226417853239e-05,0.00015074586318743183,0.0006881024628697,0.09554820099401866,0.08122175657358745,0.01432644442043121,0.09554823123700124,0.0812217565735852,0.014326444420430816,0.42758054884539903,0.42758054884539903,0.07541955784643922,0.0,4.973741585231096,4.969366885187242,4.99854489782382,4.973919596293854,4.96959687413954,4.998428190535321,24781.38343013834,21064.175915617587,0.85,0.9189867470472165,0.6947586393433023,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451731989460457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.64008341141,1534.3608788479548,0.42758054884539903,0.07541955784643922,6.112851554438009,3.454409213524813
4828.0,-30.038920865775154,5.029652112894067,35.00321354826717,24.093637510109716,4.99918156534764,-26.535135505926924,-40.04864852232856,1.4953962054994143,-0.033046059178047926,-5.0071698458971845,40.00642195308586,47881.98055140589,15453.550175204544,15453.550175204544,63335.530726610436,87605.70200310164,87605.70200310164,15453.550175204544,103059.25217830618,103059.25217830618,103059.25217830618,127840.63838319603,103681.13126771197,63957.40981601623,44137.46827966193,24781.386204889837,0.0,68918.85448455176,21064.178274156362,1534.3611426308287,0.0,0.8868589870656305,2.8163487910902094,0.0014959080323721466,354556.88838736666,1554810.1425932976,4.385220520365717,1554810.1425932976,4.385220520365717,0.85,0.09554818566377511,4.564652377983593,1.2669594233902175,1.0,0.0,4.564652377983233,1.2847516317822831,1.2850460712358913,3.552945382642743,19306.828708933495,1968.7486255687209,2034.6934298245008,2034.6934298245008,7.595026331085888,5.029652112894067,0.5783884945101381,4.451263618383929,3.454449828020337,3.454449828020337,0.9869856651486677,0.0,0.0,0.00022916812736596424,0.9857180580489009,0.00023248851483919486,198.95542098876592,0.0,0.0,0.0,0.05196983310537662,7.842265673032675e-05,0.00015074547063563748,0.0006881006710072185,0.09554818566377288,0.08122174261670284,0.014326443047070031,0.09554814187051187,0.08122174261670474,0.014326443047070366,0.4275804689297296,0.4275804689297296,0.07541954948035735,0.0,4.973819421648898,4.9694530035851585,4.998575772907941,4.974123786719133,4.969790498215161,4.998692291003579,24781.386204889837,21064.178274156362,0.85,0.9189869913001407,0.6947587987281287,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517316946960792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.63977164778,1534.3611426308287,0.4275804689297296,0.07541954948035735,6.112851554438009,3.454449828020337
4829.0,-30.0388716663171,5.029622658091926,35.00321336698375,24.093644983973377,4.999195437535272,-26.535089839081756,-40.04860406331716,1.4954136102999338,-0.033123496922485174,-5.007158002241223,40.00642181625032,47881.99711275825,15453.534576256965,15453.534576256965,63335.53168901521,87605.67252437073,87605.67252437073,15453.534576256965,103059.2071006277,103059.2071006277,103059.2071006277,127840.59080293083,103681.08558129064,63957.41016967816,44137.41712401387,24781.383702303137,0.0,68918.800826317,21064.176146957667,1534.3607424291415,0.0,0.8868590478137302,2.8163511911248857,0.0014959080323721466,354557.05207281804,1554810.1366925512,4.385218479234276,1554810.1366925512,4.385218479234276,0.85,0.09554816280079582,4.564652377983593,1.2669593239342798,1.0,0.0,4.56465237798447,1.2847515503651366,1.2850459898000854,3.552945607799642,19306.82020150403,1968.7477580523453,2034.6934298245008,2034.6934298245008,7.595018664600439,5.029622658091926,0.5784157765029976,4.451206881588928,3.4544903727704823,3.4544903727704823,0.9869972493629949,0.0,0.0,0.00022916812736596424,0.9857130088759637,0.00023248970572813186,198.9553807252907,0.0,0.0,0.0,0.05196983310537662,7.842305145446016e-05,0.00015074507591150406,0.0006880988692287642,0.09554816280080121,0.08122172186292309,0.014326440937878118,0.0955482049180564,0.08122172186291851,0.01432644093787731,0.4275803897996337,0.4275803897996337,0.07541954369051218,0.0,4.973857937026139,4.969508006500973,4.998520800074061,4.974034505318741,4.969750525179734,4.998323425378317,24781.383702303137,21064.176146957667,0.85,0.9189877207618244,0.6947595799501238,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517314004519035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.63945978476,1534.3607424291415,0.4275803897996337,0.07541954369051218,6.112851554438009,3.4544903727704823
4830.0,-30.038822577962932,5.029593109008739,35.00321318694683,24.09364536814394,4.999187493761195,-26.535046454002305,-40.04855995355172,1.4954113698005744,-0.032861610169106825,-5.007163740699473,40.006421489989954,47882.01473466502,15453.54588998239,15453.54588998239,63335.560624647405,87605.7107845674,87605.7107845674,15453.54588998239,103059.25667454979,103059.25667454979,103059.25667454979,127840.6442614458,103681.09767476191,63957.401624859645,44137.44005544696,24781.38758689602,0.0,68918.82764234298,21064.179448861618,1534.361118524988,0.0,0.8868590198012025,2.8163470804848845,0.0014959080323721466,354556.97276434954,1554810.1226232545,4.38521942045301,1554810.1226232545,4.38521942045301,0.85,0.09554814848770607,4.564652377983593,1.2669593134941537,1.0,0.0,4.564652377982433,1.2847515608458688,1.2850460002832198,3.552945578815461,19306.82245347192,1968.747987689162,2034.6934298245008,2034.6934298245008,7.5950242250083395,5.029593109008739,0.5784351980924782,4.451157910916261,3.4545309074266597,3.4545309074266597,0.9870088306933313,0.0,0.0,0.00022916812736596424,0.9857079711330362,0.00023249089393336612,198.9553405527561,0.0,0.0,0.0,0.05196983310537662,7.842344307967003e-05,0.0001507446842862942,0.0006880970815958188,0.09554814848770266,0.08122170884767929,0.014326439640023357,0.09554808586182328,0.08122170884768219,0.01432643964002387,0.42758030946773623,0.42758030946773623,0.07541953477413273,0.0,4.9739489570004025,4.969609365217423,4.998553196941089,4.974302130530361,4.9700038955315335,4.998671874801062,24781.38758689602,21064.179448861618,0.85,0.9189877830384731,0.6947595653128439,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451731106658696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.639148051709,1534.361118524988,0.42758030946773623,0.07541953477413273,6.112851554438009,3.4545309074266597
