time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4831.0,-30.038773509014668,5.0295636284389955,35.00321298215812,24.09364344729113,4.999194084615686,-26.53500163276747,-40.0485155993141,1.4954222083684747,-0.03295777344470707,-5.007156783227307,40.006420408963244,47882.031279155155,15453.53766836925,15453.53766836925,63335.56894752441,87605.67177016192,87605.67177016192,15453.53766836925,103059.20943853116,103059.20943853116,103059.20943853116,127840.59088322823,103681.03917177198,63957.39868076534,44137.3783233407,24781.38144469706,0.0,68918.75976803777,21064.174227992502,1534.360620217083,0.0,0.8868590591093621,2.8163491561192555,0.0014959080323721466,354557.06892022456,1554810.0760062358,4.3852180997019365,1554810.0760062358,4.3852180997019365,0.85,0.09554812687888523,4.564652377983593,1.2669591849157587,1.0,0.0,4.56465237798227,1.2847515101446156,1.2850459495703468,3.5529457190284064,19306.811559424066,1968.74687680544,2034.6934298245008,2034.6934298245008,7.595020184294873,5.0295636284389955,0.5784602139376487,4.451103414501347,3.454571364550052,3.454571364550052,0.9870203898714435,0.0,0.0,0.00022916812736596424,0.9857029354094179,0.00023249208167446292,198.95530039611896,0.0,0.0,0.0,0.05196983310537662,7.84238368772303e-05,0.00015074429048873394,0.0006880952840468489,0.09554812687888997,0.08122168923831405,0.014326437640575916,0.09554812948451011,0.08122168923831002,0.014326437640575205,0.42758023102331805,0.42758023102331805,0.0754195286203058,0.0,4.973996323361234,4.969667383352146,4.998540164521785,4.974199009782581,4.969912677577099,4.998501262022955,24781.38144469706,21064.174227992502,0.85,0.9189888088627117,0.6947604896012834,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517308135290612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.63883573286,1534.360620217083,0.42758023102331805,0.0754195286203058,6.112851554438009,3.454571364550052
4832.0,-30.03872454841402,5.029534136014561,35.00321278157006,24.093647847790294,4.99919407016584,-26.534957569668386,-40.048471349850274,1.4954270914201635,-0.032793782644375824,-5.007156124049984,40.00642012174131,47882.04784827932,15453.539090932096,15453.539090932096,63335.58693921141,87605.69201235007,87605.69201235007,15453.539090932096,103059.23110328217,103059.23110328217,103059.23110328217,127840.6139375264,103681.03694413668,63957.39278006554,44137.38240452349,24781.38283424423,0.0,68918.76523876772,21064.175409107593,1534.3607047589549,0.0,0.8868590635025084,2.8163470785266185,0.0014959080323721466,354557.0780303981,1554810.0636203892,4.385217952092574,1554810.0636203892,4.385217952092574,0.85,0.09554810969214081,4.564652377983593,1.2669591063400731,1.0,0.0,4.564652377982284,1.2847514873024077,1.285045926722904,3.5529457821979187,19306.81114460825,1968.7468345059988,2034.6934298245008,2034.6934298245008,7.595020883448283,5.029534136014561,0.5784824020352808,4.4510517339792806,3.4546117930931937,3.4546117930931937,0.9870319408837697,0.0,0.0,0.00022916812736596424,0.985697910832682,0.0002324932667985177,198.9552603281665,0.0,0.0,0.0,0.05196983310537662,7.842422974638139e-05,0.00015074389761958283,0.000688093490735744,0.09554810969213978,0.08122167344269084,0.014326436249448946,0.09554806473752753,0.08122167344269171,0.014326436249449096,0.4275801515271272,0.4275801515271272,0.07541952194207546,0.0,4.974069276662078,4.969751840728122,4.998547886582855,4.974362341405595,4.970090923202918,4.998580028022502,24781.38283424423,21064.175409107593,0.85,0.918988996970368,0.6947606748668943,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517305205154263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.638524661526,1534.3607047589549,0.4275801515271272,0.07541952194207546,6.112851554438009,3.4546117930931937
4833.0,-30.038675676385935,5.029504755506597,35.003212604831866,24.093660769891017,4.999206755318396,-26.53491231624457,-40.04842696068806,1.4954433951770605,-0.03274474012607698,-5.007145747923904,40.0064204152468,47882.06319183013,15453.525660955687,15453.525660955687,63335.58885278582,87605.69300067333,87605.69300067333,15453.525660955687,103059.21866162901,103059.21866162901,103059.21866162901,127840.60219671871,103681.02133023884,63957.391521395875,44137.36645426996,24781.3835350897,0.0,68918.74998935967,21064.176004826244,1534.3605250854423,0.0,0.8868591152270006,2.816347645512993,0.0014959080323721466,354557.2214338841,1554810.0762772,4.385216214153834,1554810.0762772,4.385216214153834,0.85,0.09554808838951721,4.564652377983593,1.2669590662280097,1.0,0.0,4.564652377982326,1.2847514110358014,1.285045850438819,3.552945993111186,19306.808237089328,1968.7465380215801,2034.6934298245008,2034.6934298245008,7.595014282956922,5.029504755506597,0.5785089108242092,4.450995844682388,3.454652168925888,3.454652168925888,0.9870434768359679,0.0,0.0,0.00022916812736596424,0.9856928953732509,0.00023249444978416475,198.95522033271547,0.0,0.0,0.0,0.05196983310537662,7.842462385767408e-05,0.00015074350350829016,0.0006880916917546947,0.09554808838952422,0.0812216540369858,0.014326434352538426,0.0955480783572431,0.08122165403697984,0.014326434352537377,0.4275800728321775,0.4275800728321775,0.07541951609473924,0.0,4.974131679281584,4.969835903559783,4.998487471863712,4.974401007797837,4.9701918733766774,4.9982655396513,24781.3835350897,21064.176004826244,0.85,0.9189892280774705,0.6947610512265909,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451730228148903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.638213055257,1534.3605250854423,0.4275800728321775,0.07541951609473924,6.112851554438009,3.454652168925888
4834.0,-30.038626909840286,5.029475295499347,35.0032124302419,24.09365567089992,4.999200231056623,-26.534869078829814,-40.048382815998025,1.4954424000461224,-0.0326178934791983,-5.0071503822465635,40.00642012434115,47882.07943883224,15453.53520087001,15453.53520087001,63335.61463970225,87605.69961035381,87605.69961035381,15453.53520087001,103059.23481122383,103059.23481122383,103059.23481122383,127840.62195036502,103681.0025721695,63957.382400647526,44137.35574613552,24781.387139141192,0.0,68918.74288527672,21064.179068270012,1534.3608562149486,0.0,0.8868590927036284,2.8163454379646975,0.0014959080323721466,354557.1573851172,1554810.063732502,4.385216970937297,1554810.063732502,4.385216970937297,0.85,0.09554807388889389,4.564652377983593,1.266958994246088,1.0,0.0,4.56465237798356,1.284751415690879,1.2850458550949633,3.5529459802376917,19306.804744083154,1968.7461818340773,2034.6934298245008,2034.6934298245008,7.59501897158184,5.029475295499347,0.5785287031593196,4.450946592340028,3.4546925293660093,3.4546925293660093,0.9870550083902884,0.0,0.0,0.00022916812736596424,0.9856878907663154,0.00023249563022205666,198.95518042360422,0.0,0.0,0.0,0.05196983310537662,7.842501580022504e-05,0.00015074311156573918,0.0006880899026731974,0.09554807388888918,0.08122164099186488,0.014326432897024307,0.09554802165698549,0.08122164099186888,0.014326432897025013,0.42757999481059006,0.42757999481059006,0.07541950678363502,0.0,4.97421360276627,4.969929058993728,4.998505708097355,4.974532488767352,4.970292874297911,4.998569842527786,24781.387139141192,21064.179068270012,0.85,0.9189896969701227,0.6947613585833616,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517299363114056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.637901306607,1534.3608562149486,0.42757999481059006,0.07541950678363502,6.112851554438009,3.4546925293660093
4835.0,-30.038578134669333,5.029445934490154,35.00321224771474,24.093663703557127,4.999210396482373,-26.534824164527915,-40.04833846176041,1.4954564263410048,-0.032605293624499154,-5.007141062960683,40.006419543971894,47882.094571352856,15453.523321103286,15453.523321103286,63335.61789245614,87605.68987371982,87605.68987371982,15453.523321103286,103059.21319482311,103059.21319482311,103059.21319482311,127840.59612447194,103680.9751217996,63957.379819432615,44137.32811374109,24781.38292964883,0.0,68918.71104338992,21064.175490201505,1534.360417518046,0.0,0.8868591422148452,2.8163463603651007,0.0014959080323721466,354557.2861825401,1554810.0387052908,4.385215307364501,1554810.0387052908,4.385215307364501,0.85,0.09554805184416419,4.564652377983593,1.266958902482875,1.0,0.0,4.564652377983828,1.284751350077916,1.2850457894669631,3.552946161688611,19306.79963245307,1968.74566059287,2034.6934298245008,2034.6934298245008,7.595013132979059,5.029445934490154,0.5785546686084402,4.4508912658817135,3.454732816856333,3.454732816856333,0.9870665191018094,0.0,0.0,0.00022916812736596424,0.985682885301648,0.00023249681087425194,198.95514050745032,0.0,0.0,0.0,0.05196983310537662,7.842540960508643e-05,0.0001507427177608778,0.0006880881050909004,0.09554805184417026,0.08122162124994427,0.014326430594225994,0.0955480309661546,0.0812216212499391,0.014326430594225082,0.4275799179353521,0.4275799179353521,0.07541949943273106,0.0,4.974274494090821,4.970008276140732,4.9984626889955734,4.974535769336171,4.9703428548708075,4.998308329964857,24781.38292964883,21064.175490201505,0.85,0.9189901687595583,0.6947618991482182,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517296451039097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.63758907386,1534.360417518046,0.4275799179353521,0.07541949943273106,6.112851554438009,3.454732816856333
4836.0,-30.03852951274857,5.029416517732675,35.003212066501426,24.09365829024466,4.99920607238021,-26.534780837241243,-40.04829431707037,1.495457396872932,-0.03253318753974099,-5.007143875353939,40.00641921718687,47882.11009293091,15453.530010897439,15453.530010897439,63335.64010382835,87605.68479753,87605.68479753,15453.530010897439,103059.21480842744,103059.21480842744,103059.21480842744,127840.60034860705,103680.94575373456,63957.37104913572,44137.30522733204,24781.38554017961,0.0,68918.69076751165,21064.177709152667,1534.3606486676276,0.0,0.886859129090132,2.8163450847028058,0.0014959080323721466,354557.2473137846,1554810.0246133695,4.385215748353767,1554810.0246133695,4.385215748353767,0.85,0.09554803649425672,4.564652377983593,1.2669588403915988,1.0,0.0,4.564652377982613,1.2847513455379092,1.2850457849259158,3.552946174243881,19306.79416372222,1968.745102937519,2034.6934298245008,2034.6934298245008,7.595016420842503,5.029416517732675,0.5785752039338927,4.450841313798782,3.454773085111059,3.454773085111059,0.9870780243174454,0.0,0.0,0.00022916812736596424,0.9856778955912867,0.000232497987822372,198.9551007167277,0.0,0.0,0.0,0.05196983310537662,7.842580155126694e-05,0.0001507423258146973,0.0006880863159928356,0.09554803649425303,0.08122160754769873,0.014326428946554299,0.09554800066790196,0.08122160754770187,0.014326428946554854,0.427579841193708,0.427579841193708,0.07541948994598778,0.0,4.974342801923683,4.970085725846673,4.998479160621514,4.97461068781422,4.970390180403285,4.9985397003706,24781.38554017961,21064.177709152667,0.85,0.9189907614101811,0.694762328762963,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451729353845025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.637278639457,1534.3606486676276,0.427579841193708,0.07541948994598778,6.112851554438009,3.454773085111059
4837.0,-30.03848090170697,5.029387178078074,35.00321187825585,24.093661398533754,4.9992141323284685,-26.534736281223687,-40.04825003268195,1.4954695118451808,-0.03256779993910186,-5.00713630806549,40.0064186499293,47882.12471896304,15453.520758552058,15453.520758552058,63335.64547751509,87605.66213891108,87605.66213891108,15453.520758552058,103059.18289746314,103059.18289746314,103059.18289746314,127840.56510671192,103680.9044905939,63957.36707064584,44137.26379994228,24781.382209248786,0.0,68918.64600919107,21064.174877861467,1534.3602992751812,0.0,0.8868591696408665,2.816346422856216,0.0014959080323721466,354557.3518977019,1554810.000151572,4.385214385852507,1554810.000151572,4.385214385852507,0.85,0.09554801541924461,4.564652377983593,1.2669587793992831,1.0,0.0,4.564652377984395,1.2847512888658406,1.2850457282408592,3.552946330969008,19306.78647996743,1968.7443194125856,2034.6934298245008,2034.6934298245008,7.595011873550395,5.029387178078074,0.5786003220043128,4.450786856073761,3.4548132876133697,3.4548132876133697,0.9870895107466771,0.0,0.0,0.00022916812736596424,0.9856729070246205,0.0002324991645126348,198.95506093492426,0.0,0.0,0.0,0.05196983310537662,7.842619473960432e-05,0.0001507419326263599,0.0006880845212247562,0.09554801541924506,0.08122158867803361,0.014326426741211437,0.09554802867780912,0.08122158867803324,0.014326426741211373,0.4275797645045257,0.4275797645045257,0.0754194823309978,0.0,4.974385067096648,4.9701405871817315,4.998450003026107,4.974568508126367,4.9703744131464305,4.998347759179012,24781.382209248786,21064.174877861467,0.85,0.9189914362082588,0.694762992189043,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517290635013835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.63696676078,1534.3602992751812,0.4275797645045257,0.0754194823309978,6.112851554438009,3.4548132876133697
4838.0,-30.03843241956253,5.029357803973722,35.003211690889174,24.093660909589403,4.999211767568071,-26.534692883782405,-40.04820588799191,1.4954722317879399,-0.032444639682466914,-5.007137489762485,40.00641829903867,47882.13955093186,15453.524892522171,15453.524892522171,63335.664443454036,87605.67078627153,87605.67078627153,15453.524892522171,103059.1956787937,103059.1956787937,103059.1956787937,127840.57966818273,103680.8898092462,63957.35857390642,44137.256928155315,24781.383989389036,0.0,68918.64091754436,21064.17639098068,1534.360447035851,0.0,0.8868591648993214,2.81634466680513,0.0014959080323721466,354557.3355660243,1554809.985020148,4.38521454516802,1554809.985020148,4.38521454516802,0.85,0.09554799901780042,4.564652377983593,1.2669587354408578,1.0,0.0,4.5646523779828385,1.284751276142347,1.2850457155144495,3.5529463661554996,19306.78374610196,1968.744040635891,2034.6934298245008,2034.6934298245008,7.595013905291418,5.029357803973722,0.5786215157973267,4.450736288176396,3.45485346434712,3.45485346434712,0.9871009898134628,0.0,0.0,0.00022916812736596424,0.9856679317127661,0.00023250033808825,198.95502125862217,0.0,0.0,0.0,0.05196983310537662,7.842658668941212e-05,0.0001507415406765521,0.000688082732110134,0.09554799901780289,0.08122157394824124,0.014326425069561645,0.09554797779214617,0.08122157394823915,0.014326425069561275,0.4275796865385847,0.4275796865385847,0.07541947345621877,0.0,4.974447073002921,4.970211354642515,4.998462328931623,4.974692850080032,4.970492179064138,4.99850938598405,24781.383989389036,21064.17639098068,0.85,0.9189917792956784,0.6947632587273306,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517287732228228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.636656284887,1534.360447035851,0.4275796865385847,0.07541947345621877,6.112851554438009,3.45485346434712
4839.0,-30.038383940111117,5.02932852998808,35.00321151288141,24.093674111086898,4.999222671108009,-26.534648161832504,-40.048161533754296,1.4954868928294147,-0.032351303593031844,-5.007128130026535,40.00641819690494,47882.15345899835,15453.512878277097,15453.512878277097,63335.66633727545,87605.68127868969,87605.68127868969,15453.512878277097,103059.19415696678,103059.19415696678,103059.19415696678,127840.57685587707,103680.88306218055,63957.35524248948,44137.25313299008,24781.382698910274,0.0,68918.63583190035,21064.17529407373,1534.3601772826726,0.0,0.8868592128851827,2.8163445332029804,0.0014959080323721466,354557.4649225393,1554809.9806158433,4.385212932847218,1554809.9806158433,4.385212932847218,0.85,0.09554797749046814,4.564652377983593,1.2669586337869987,1.0,0.0,4.5646523779833785,1.2847512075601466,1.2850456469165314,3.552946555817808,19306.782489707093,1968.7439125192695,2034.6934298245008,2034.6934298245008,7.595008000595952,5.02932852998808,0.5786473829102521,4.450681147077828,3.4548935817891038,3.4548935817891038,0.987112451939744,0.0,0.0,0.00022916812736596424,0.9856629567043644,0.0002325015116041334,198.95498158453975,0.0,0.0,0.0,0.05196983310537662,7.842698050156628e-05,0.00015074114686439795,0.000688080934494548,0.09554797749046687,0.08122155462006407,0.014326422870402799,0.09554796163128382,0.08122155462006515,0.014326422870402988,0.42757960855278265,0.42757960855278265,0.07541946607083583,0.0,4.974509466315283,4.970293148588155,4.998414717738228,4.974776826433526,4.970638111470805,4.998242067244064,24781.382698910274,21064.17529407373,0.85,0.9189918745890104,0.6947635117994478,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451728483714081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.636344847124,1534.3601772826726,0.42757960855278265,0.07541946607083583,6.112851554438009,3.4548935817891038
4840.0,-30.03833561704549,5.029299190986777,35.00321133533202,24.09366883747282,4.999217364394287,-26.534605201785464,-40.04811745891345,1.4954869491342202,-0.032254696707866515,-5.007131720303201,40.00641785424011,47882.16786209412,15453.520680156345,15453.520680156345,63335.688542250464,87605.68145094323,87605.68145094323,15453.520680156345,103059.20213109958,103059.20213109958,103059.20213109958,127840.58768190589,103680.85862881034,63957.34503996108,44137.23732094362,24781.38555080632,0.0,68918.62287174995,21064.177718185372,1534.360440684516,0.0,0.8868591958606014,2.8163428448385788,0.0014959080323721466,354557.4153030072,1554809.9658391403,4.38521350487167,1554809.9658391403,4.38521350487167,0.85,0.09554796237635463,4.564652377983593,1.266958544771187,1.0,0.0,4.5646523779838235,1.284751207296761,1.2850456466530855,3.552946556546194,19306.777939883148,1968.7434485663453,2034.6934298245008,2034.6934298245008,7.595011835020899,5.029299190986777,0.5786674525010884,4.450631738485688,3.4549336804767243,3.4549336804767243,0.9871239087076356,0.0,0.0,0.00022916812736596424,0.98565799777139,0.00023250268133989888,198.95494203845442,0.0,0.0,0.0,0.05196983310537662,7.842737183482439e-05,0.00015074075553113983,0.0006880791481942609,0.09554796237635597,0.08122154115688446,0.014326421219471521,0.09554791891985348,0.0812215411568833,0.014326421219471317,0.42757953126721016,0.42757953126721016,0.07541945624900304,0.0,4.974584342513253,4.9703778341841485,4.9984339730150396,4.974877023595354,4.970709754075472,4.998504168509896,24781.38555080632,21064.177718185372,0.85,0.918992369596695,0.6947638514367535,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517281942215357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.636034971483,1534.360440684516,0.42757953126721016,0.07541945624900304,6.112851554438009,3.4549336804767243
4841.0,-30.038287354008897,5.029269935506076,35.00321114905512,24.093677149526798,4.999225929035327,-26.534560908497564,-40.048073209449626,1.4954994835239817,-0.03220326392585093,-5.007123704212306,40.006417244932685,47882.18107221959,15453.510657683995,15453.510657683995,63335.691729903585,87605.68026665898,87605.68026665898,15453.510657683995,103059.19092434297,103059.19092434297,103059.19092434297,127840.57264533293,103680.83923124867,63957.34003680928,44137.221327154875,24781.381720989953,0.0,68918.60304814483,21064.17446284146,1534.3600544969438,0.0,0.8868592388467367,2.8163431049107914,0.0014959080323721466,354557.52608965285,1554809.939564031,4.3852120605412965,1554809.939564031,4.3852120605412965,0.85,0.0955479409997752,4.564652377983593,1.2669584771851081,1.0,0.0,4.5646523779844035,1.2847511486627314,1.2850455880056182,3.5529467186971084,19306.774327794858,1968.743080235846,2034.6934298245008,2034.6934298245008,7.595006909230997,5.029269935506076,0.5786926497254266,4.45057728578065,3.4549737107613114,3.4549737107613114,0.9871353459318033,0.0,0.0,0.00022916812736596424,0.9856530450254722,0.00023250384962798126,198.95490254151062,0.0,0.0,0.0,0.05196983310537662,7.842776472034785e-05,0.0001507403626456164,0.0006880773548084221,0.09554794099977862,0.08122152205756764,0.01432641894221098,0.09554790832560835,0.08122152205756474,0.014326418942210466,0.42757945477177733,0.42757945477177733,0.07541944850283543,0.0,4.974648515372678,4.970458832387521,4.99840274367773,4.974920440286439,4.970798058930484,4.998293066089616,24781.381720989953,21064.17446284146,0.85,0.9189926801862023,0.6947642429544064,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517279056629553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.635723578893,1534.3600544969438,0.42757945477177733,0.07541944850283543,6.112851554438009,3.4549737107613114
4842.0,-30.038239204929198,5.029240694746458,35.00321098416367,24.093675787467532,4.999229094897043,-26.534517257733167,-40.04802902983499,1.495507147701001,-0.03221732895514151,-5.007121054288799,40.006417495279756,47882.19420167893,15453.508891154203,15453.508891154203,63335.70309283314,87605.65953632715,87605.65953632715,15453.508891154203,103059.16842748135,103059.16842748135,103059.16842748135,127840.55391251494,103680.7978625665,63957.33252791828,44137.18370516468,24781.38548503359,0.0,68918.56919019826,21064.17766227855,1534.3602250668155,0.0,0.8868592514215888,2.816343599052121,0.0014959080323721466,354557.5627130126,1554809.9503597266,4.385211638027383,1554809.9503597266,4.385211638027383,0.8500000000000001,0.0955479237605411,4.564652377983593,1.266958353552036,1.0,0.0,4.564652377982641,1.2847511128108424,1.2850455521455126,3.552946817844601,19306.76662438681,1968.742294706838,2034.6934298245008,2034.6934298245008,7.595006041026597,5.029240694746458,0.5787154522105817,4.450525242535877,3.455013717342945,3.455013717342945,0.9871467763836986,0.0,0.0,0.00022916812736596424,0.9856481040005456,0.00023250501516293423,198.9548631378412,0.0,0.0,0.0,0.05196983310537662,7.842815698750378e-05,0.00015073997037846047,0.0006880755642452159,0.09554792376053872,0.08122150671282499,0.014326417047713737,0.09554793706649926,0.081221506712827,0.014326417047714092,0.42757937874121155,0.42757937874121155,0.07541943936730355,0.0,4.9746985502811185,4.970521499083702,4.998381154525816,4.974903725333661,4.9707772018459195,4.998299835814464,24781.38548503359,21064.17766227855,0.85,0.9189932965387341,0.6947647747813203,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451727617462949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.63541259449,1534.3602250668155,0.42757937874121155,0.07541943936730355,6.112851554438009,3.455013717342945
4843.0,-30.03819111510221,5.02921148574698,35.00321082431258,24.09367955932396,4.999233267270526,-26.53447355961554,-40.04798485022036,1.4955157117838493,-0.03215590461746842,-5.00711707950741,40.00641731230748,47882.20702668097,15453.505079937442,15453.505079937442,63335.71210661841,87605.65758894812,87605.65758894812,15453.505079937442,103059.16266888556,103059.16266888556,103059.16266888556,127840.54866330865,103680.77576594723,63957.32520368005,44137.167291407975,24781.38599442309,0.0,68918.55328583106,21064.178095259627,1534.360180389039,0.0,0.8868592723049628,2.816343256069883,0.0014959080323721466,354557.617646623,1554809.9424694285,4.3852109363479,1554809.9424694285,4.3852109363479,0.8500000000000001,0.09554790487211029,4.564652377983593,1.2669583035493273,1.0,0.0,4.564652377982743,1.2847510727493292,1.285045512074818,3.5529469286337094,19306.76250969749,1968.741875125297,2034.6934298245008,2034.6934298245008,7.595004167910624,5.02921148574698,0.5787388170157826,4.450472668731197,3.4550536796063036,3.4550536796063036,0.9871581941732296,0.0,0.0,0.00022916812736596424,0.9856431690827551,0.0002325061792689431,198.95482378267786,0.0,0.0,0.0,0.05196983310537662,7.84285492564734e-05,0.00015073957810949083,0.0006880737736737309,0.09554790487211753,0.0812214900350367,0.014326414837080826,0.09554792489814204,0.08122149003503056,0.01432641483707974,0.42757930202442673,0.42757930202442673,0.07541942968429861,0.0,4.9747495645285085,4.97058609519928,4.998355157891467,4.974961174889927,4.970852033362576,4.998258727996756,24781.38599442309,21064.178095259627,0.85,0.9189936394042034,0.6947651212017686,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517273299435445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.63510093592,1534.360180389039,0.42757930202442673,0.07541942968429861,6.112851554438009,3.4550536796063036
4844.0,-30.038143043546484,5.029182248043154,35.0032106506856,24.093673831690126,4.999230855479373,-26.53443053639082,-40.04794454723594,1.49551834832371,-0.03212939341113952,-5.007117876546376,40.00641659135054,47882.2380061849,15453.50852445914,15453.50852445914,63335.74653064404,87605.642390158,87605.642390158,15453.50852445914,103059.15091461714,103059.15091461714,103059.15091461714,127840.53625380134,103680.73740532513,63957.33302135188,44137.115982192496,24781.385339184202,0.0,68918.5013213767,21064.177538306572,1534.3601768989274,0.0,0.8868592708598682,2.8163428147160623,0.0014959080323721466,354557.60663111636,1554809.9113796705,4.38521098490295,1554809.9113796705,4.38521098490295,0.85,0.09554788754610563,4.564652377983593,1.2669582606898624,1.0,0.0,4.564652377984686,1.2847510604159862,1.2850454997386485,3.5529469627412613,19306.755366430913,1968.7411467148224,2034.6934298245008,2034.6934298245008,7.59500586080531,5.029182248043154,0.5787600119033671,4.4504222361397865,3.455093602716038,3.455093602716038,0.9871696007760109,0.0,0.0,0.00022916812736596424,0.9856382360665809,0.0002325073429380267,198.9547844424827,0.0,0.0,0.0,0.05196983310537662,7.842890710658576e-05,0.0001507392202593785,0.0006880721402123646,0.0955478875461043,0.08122147479050011,0.014326412755604192,0.09554790955164083,0.08122147479050124,0.01432641275560439,0.42757922491749595,0.42757922491749595,0.0754194192815352,0.0,4.974797651300889,4.970640578840857,4.9983669732000635,4.974988483135235,4.970856998873842,4.998412719157841,24781.385339184202,21064.177538306572,0.85,0.918994831813021,0.6947660945629573,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517270427780775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.63478969529,1534.3601768989274,0.42757922491749595,0.0754194192815352,6.112851554438009,3.455093602716038
4845.0,-30.038095103140627,5.0291530066131935,35.00321044690905,24.093673098273598,4.999230103453634,-26.534387465186946,-40.0479004374705,1.4955224654999824,-0.03204511341112948,-5.007116775473206,40.006415365921995,47882.250577053026,15453.508971595256,15453.508971595256,63335.75954864828,87605.64250699294,87605.64250699294,15453.508971595256,103059.1514785882,103059.1514785882,103059.1514785882,127840.53229125109,103680.71518217494,63957.32325223516,44137.10214437753,24781.380812662894,0.0,68918.48295704043,21064.17369076346,1534.3599095062766,0.0,0.8868592808971892,2.816341835976712,0.0014959080323721466,354557.62184853875,1554809.8585356295,4.385210647649873,1554809.8585356295,4.385210647649873,0.85,0.09554786853268296,4.564652377983593,1.266958194202744,1.0,0.0,4.564652377983727,1.2847510411564456,1.285045480474694,3.5529470160030403,19306.75122817983,1968.7407247306503,2034.6934298245008,2034.6934298245008,7.595006080561323,5.0291530066131935,0.5787819912423116,4.450371015370882,3.4551334684849624,3.4551334684849624,0.9871809909957036,0.0,0.0,0.00022916812736596424,0.9856333165352916,0.00023250850343770684,198.95474520963177,0.0,0.0,0.0,0.05196983310537662,7.842929875882973e-05,0.0001507388286071345,0.0006880703524560176,0.09554786853268031,0.08122145781179214,0.014326410720888163,0.09554786077698353,0.0812214578117944,0.014326410720888562,0.4275791469280224,0.4275791469280224,0.07541941057955845,0.0,4.974852035103254,4.970700577152741,4.998389520971443,4.975071662062078,4.9709426629971745,4.998481805371057,24781.380812662894,21064.17369076346,0.85,0.9189952655824988,0.6947664620955151,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517267557218296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.63447969162,1534.3599095062766,0.4275791469280224,0.07541941057955845,6.112851554438009,3.4551334684849624
4846.0,-30.038047185703046,5.029123849871224,35.00321025392085,24.093681305553787,4.999239423481484,-26.53434340741677,-40.04785622293127,1.49553564519521,-0.03201244312066365,-5.007108738341685,40.00641527260616,47882.26236356853,15453.498809036304,15453.498809036304,63335.761172604834,87605.637334509,87605.637334509,15453.498809036304,103059.1361435453,103059.1361435453,103059.1361435453,127840.51635813013,103680.69230146863,63957.3173305283,44137.08330104482,24781.380214584828,0.0,68918.46351562964,21064.173182397102,1534.3597083371258,0.0,0.886859322122558,2.8163423450092386,0.0014959080323721466,354557.7329260274,1554809.8545115786,4.385209262481278,1554809.8545115786,4.385209262481278,0.85,0.09554784781605921,4.564652377983593,1.2669581161765384,1.0,0.0,4.56465237798341,1.2847509795037877,1.2850454188079066,3.552947186501939,19306.7469674829,1968.7402902604765,2034.6934298245008,2034.6934298245008,7.595001085922424,5.029123849871224,0.5788070452675713,4.450316804603653,3.4551732844003293,3.4551732844003293,0.9871923669715227,0.0,0.0,0.00022916812736596424,0.9856283993874156,0.00023250966338672467,198.95470599559286,0.0,0.0,0.0,0.05196983310537662,7.842969134317767e-05,0.00015073843602278657,0.0006880685604449404,0.09554784781606493,0.08122143904960742,0.014326408766457504,0.095547869960816,0.08122143904960256,0.014326408766456645,0.42757906860339373,0.42757906860339373,0.07541940389719065,0.0,4.97489783249074,4.970759615793668,4.998360237827967,4.975096295221022,4.971011044000818,4.998258385001293,24781.380214584828,21064.173182397102,0.85,0.9189955483880058,0.6947668291053757,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517264694488479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.634168662968,1534.3597083371258,0.42757906860339373,0.07541940389719065,6.112851554438009,3.4551732844003293
4847.0,-30.0379993646525,5.029094699990445,35.00321008235895,24.093685356806986,4.9992417367116735,-26.534300137148787,-40.047812078241236,1.4955425092079384,-0.03190607932685907,-5.007106778276745,40.00641551071924,47882.274249803515,15453.497985693577,15453.497985693577,63335.77223549709,87605.64529337453,87605.64529337453,15453.497985693577,103059.14327906811,103059.14327906811,103059.14327906811,127840.5275044599,103680.67938126331,63957.30833769231,44137.078937301114,24781.38422539179,0.0,68918.4631626929,21064.176591583022,1534.3599121212355,0.0,0.8868593312321456,2.816341176411407,0.0014959080323721466,354557.76001518517,1554809.8647797073,4.385208956399987,1554809.8647797073,4.385208956399987,0.85,0.0955478306252474,4.564652377983593,1.2669580057309942,1.0,0.0,4.564652377984145,1.2847509473949577,1.285045386691718,3.5529472752981195,19306.744561565953,1968.7400449252245,2034.6934298245008,2034.6934298245008,7.595000681270443,5.029094699990445,0.5788293855510913,4.450265314439354,3.455213077127524,3.455213077127524,0.9872037363221497,0.0,0.0,0.00022916812736596424,0.9856234921568849,0.00023251082100779187,198.95466686044924,0.0,0.0,0.0,0.05196983310537662,7.843008330914224e-05,0.000150738044056822,0.000688066771256568,0.0955478306252504,0.081221423520833,0.01432640710441739,0.09554784398621145,0.08122142352083045,0.014326407104416943,0.4275789899924198,0.4275789899924198,0.07541939570113301,0.0,4.974957660948689,4.970832804851682,4.998344309553602,4.975200698949891,4.971129286160874,4.99828432282311,24781.38422539179,21064.176591583022,0.85,0.9189957136157115,0.6947670051314094,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451726183313133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.633858772193,1534.3599121212355,0.4275789899924198,0.07541939570113301,6.112851554438009,3.455213077127524
4848.0,-30.03795167314006,5.029065585020001,35.00320991382564,24.09368905881422,4.99924603773983,-26.534256784646466,-40.04776416169477,1.4955511492462206,-0.03184786476003865,-5.007102633851595,40.00641525580909,47882.26771121489,15453.493796453347,15453.493796453347,63335.761507668234,87605.64269422827,87605.64269422827,15453.493796453347,103059.13649068162,103059.13649068162,103059.13649068162,127840.52074667624,103680.65687466187,63957.281891648505,44137.0833144593,24781.384255994624,0.0,68918.46757045393,21064.17661759543,1534.3598361474901,0.0,0.8868593532389407,2.816340895405717,0.0014959080323721466,354557.81729338795,1554809.8537872403,4.385208216973744,1554809.8537872403,4.385208216973744,0.85,0.09554781149944955,4.564652377983593,1.2669579128688206,1.0,0.0,4.56465237798388,1.2847509069781464,1.285045346265644,3.5529473870698247,19306.74037053241,1968.7396175587394,2034.6934298245008,2034.6934298245008,7.594998622365563,5.029065585020001,0.5788526689299118,4.450212916090089,3.4552528233299413,3.4552528233299413,0.9872150923799833,0.0,0.0,0.00022916812736596424,0.9856185982453519,0.00023251197549837324,198.95462783133067,0.0,0.0,0.0,0.05196983310537662,7.843050876791902e-05,0.0001507376185980452,0.0006880648291851508,0.09554781149945052,0.08122140643411566,0.014326405065334863,0.09554783209265422,0.08122140643411482,0.014326405065334719,0.42757891205018733,0.42757891205018733,0.07541938708479681,0.0,4.975015507455339,4.970905245900951,4.998319403051369,4.975254769091578,4.971202886266838,4.998227656194672,24781.384255994624,21064.17661759543,0.85,0.9189954991805556,0.6947668658225147,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517258977530987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.633548547718,1534.3598361474901,0.42757891205018733,0.07541938708479681,6.112851554438009,3.4552528233299413
4849.0,-30.037903964255925,5.029036489332715,35.00320975029454,24.093693040218227,4.999248928769756,-26.534213557521824,-40.047723858710356,1.4955585220356427,-0.0317550260078292,-5.007099718025877,40.00641506444282,47882.29688637779,15453.491482474272,15453.491482474272,63335.78836885207,87605.64759020733,87605.64759020733,15453.491482474272,103059.1390726816,103059.1390726816,103059.1390726816,127840.52425837523,103680.641208249,63957.290504419456,44137.05633758838,24781.385185693627,0.0,68918.441523282,21064.177407839583,1534.3598406414474,0.0,0.8868593687654228,2.8163400160787684,0.0014959080323721466,354557.8575916853,1554809.845534971,4.3852076952854215,1554809.845534971,4.3852076952854215,0.85,0.09554779308303285,4.564652377983593,1.2669578820979224,1.0,0.0,4.564652377983818,1.2847508724893386,1.285045311768932,3.5529474824477862,19306.737453234477,1968.7393200771392,2034.6934298245008,2034.6934298245008,7.5949974851037805,5.029036489332715,0.5788753813571743,4.450161107975541,3.4552925314805076,3.4552925314805076,0.9872264375658594,0.0,0.0,0.00022916812736596424,0.9856137025774284,0.00023251313041476422,198.95458878801097,0.0,0.0,0.0,0.05196983310537662,7.843086662629749e-05,0.00015073726073966675,0.0006880631956860527,0.09554779308303465,0.08122139010971037,0.01432640297332428,0.09554780421303381,0.08122139010970884,0.01432640297332401,0.4275788346463616,0.4275788346463616,0.07541937757693976,0.0,4.975080236187694,4.970984939149162,4.9982992813637,4.975344692018041,4.971309253574191,4.998224338015859,24781.385185693627,21064.177407839583,0.85,0.9189962362607401,0.6947675517329017,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517256129667042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.633237322194,1534.3598406414474,0.4275788346463616,0.07541937757693976,6.112851554438009,3.4552925314805076
4850.0,-30.037856365483997,5.029007323285097,35.00320955277374,24.093682842236035,4.999241595646833,-26.534171451948833,-40.047683695424325,1.495556682111662,-0.03170747747435598,-5.007103892299997,40.00641374735238,47882.32632818547,15453.499925714133,15453.499925714133,63335.8262538996,87605.63446548845,87605.63446548845,15453.499925714133,103059.13439120258,103059.13439120258,103059.13439120258,127840.51673995596,103680.60288063604,63957.29474333319,44137.009041447614,24781.382348753377,0.0,68918.391390201,21064.17499644037,1534.3597893779267,0.0,0.8868593522970846,2.816338904078069,0.0014959080323721466,354557.7999009482,1554809.7887382046,4.38520824862002,1554809.7887382046,4.38520824862002,0.8500000000000001,0.09554777687571839,4.564652377983593,1.2669578233035286,1.0,0.0,4.564652377982559,1.284750881096228,1.2850453203777938,3.552947458645642,19306.730316114645,1968.7385922934586,2034.6934298245008,2034.6934298245008,7.5950016347411395,5.029007323285097,0.5788948694959473,4.45011245378915,3.45533219692321,3.45533219692321,0.9872377705494886,0.0,0.0,0.00022916812736596424,0.9856088182348564,0.00023251428267087276,198.9545498348186,0.0,0.0,0.0,0.05196983310537662,7.843122324576716e-05,0.00015073690412019706,0.0006880615678421424,0.0955477768757134,0.08122137576031829,0.014326401115395116,0.09554776152050169,0.08122137576032253,0.014326401115395865,0.42757875816152197,0.42757875816152197,0.07541936762954042,0.0,4.975145058641772,4.97105353793097,4.998342690874608,4.975396414825639,4.971320000578089,4.998508393121767,24781.382348753377,21064.17499644037,0.85,0.9189974544719983,0.6947684843235257,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517253280766877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.632928034402,1534.3597893779267,0.42757875816152197,0.07541936762954042,6.112851554438009,3.45533219692321
4851.0,-30.037808842153574,5.028978224541383,35.003209333463246,24.09369150353598,4.999247850900888,-26.534128055333642,-40.04763955073429,1.4955670640809304,-0.03160103620865584,-5.0070973250383926,40.00641271763805,47882.33676145958,15453.491849245676,15453.491849245676,63335.828610705255,87605.64561942035,87605.64561942035,15453.491849245676,103059.13746866603,103059.13746866603,103059.13746866603,127840.51406777545,103680.59510112544,63957.286243164664,44137.00984217863,24781.37659910942,0.0,68918.38644128805,21064.170109243005,1534.359327518709,0.0,0.8868593894342759,2.816338272312126,0.0014959080323721466,354557.8906640762,1554809.7443339324,4.385207000813946,1554809.7443339324,4.385207000813946,0.85,0.09554775589911292,4.564652377983593,1.2669577441783626,1.0,0.0,4.564652377984017,1.2847508325309287,1.2850452718013643,3.5529475929518064,19306.728867464568,1968.7384445722616,2034.6934298245008,2034.6934298245008,7.594997665362585,5.028978224541383,0.5789190911255231,4.45005913341586,3.455371792647733,3.455371792647733,0.9872490836136381,0.0,0.0,0.00022916812736596424,0.9856039416597593,0.00023251543310596402,198.95451094338017,0.0,0.0,0.0,0.05196983310537662,7.843161521880928e-05,0.00015073651214715495,0.0006880597786214635,0.09554775589911406,0.08122135679662149,0.014326399102492577,0.09554771532719719,0.08122135679662051,0.014326399102492409,0.4275786817919358,0.4275786817919358,0.07541936117131887,0.0,4.975212808694323,4.971133686591656,4.998340138432923,4.975496288829731,4.971466761782551,4.99834241394268,24781.37659910942,21064.170109243005,0.85,0.9189975546607058,0.6947686855996085,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517250438443094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.63261813099,1534.359327518709,0.4275786817919358,0.07541936117131887,6.112851554438009,3.455371792647733
4852.0,-30.037761408481387,5.028949110257558,35.00320911698364,24.093685566354566,4.999247096145044,-26.534085440505546,-40.04759551081804,1.4955711281691733,-0.031620670976167276,-5.007097252068566,40.00641236147459,47882.34732139175,15453.493714059103,15453.493714059103,63335.84103545085,87605.62166230792,87605.62166230792,15453.493714059103,103059.11537636703,103059.11537636703,103059.11537636703,127840.49319250484,103680.5490350712,63957.2746941549,44136.97148990701,24781.377816137818,0.0,68918.34930604482,21064.171143717143,1534.359410584627,0.0,0.886859391094733,2.816338538792834,0.0014959080323721466,354557.89167255926,1554809.7289751295,4.385206945022746,1554809.7289751295,4.385206945022746,0.85,0.0955477397267778,4.564652377983593,1.2669576782407241,1.0,0.0,4.564652377982389,1.284750813519733,1.2850452527858116,3.552947645526813,19306.720289342324,1968.7375698472285,2034.6934298245008,2034.6934298245008,7.594998581870891,5.028949110257558,0.5789403968337075,4.45000871342385,3.455411360065521,3.455411360065521,0.9872603885901489,0.0,0.0,0.00022916812736596424,0.9855990743108346,0.00023251658137585674,198.95447212533014,0.0,0.0,0.0,0.05196983310537662,7.843200626334065e-05,0.0001507361211026236,0.0006880579936391135,0.09554773972677975,0.08122134193557086,0.014326397791208893,0.09554772971945988,0.0812213419355692,0.014326397791208598,0.4275786062609776,0.4275786062609776,0.07541935474502073,0.0,4.975265535667631,4.971192511393781,4.998358288501208,4.97547658109238,4.971427949423855,4.998431027513391,24781.377816137818,21064.171143717143,0.85,0.9189982301258581,0.6947692131853193,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517247600625351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.63230830286,1534.359410584627,0.4275786062609776,0.07541935474502073,6.112851554438009,3.455411360065521
4853.0,-30.037714061169797,5.028920082658009,35.003208913232704,24.093693738710158,4.999256564148843,-26.534041881050385,-40.04755133120341,1.49558438402943,-0.031595167475359176,-5.007089167465044,40.00641229926693,47882.35683498906,15453.483311945873,15453.483311945873,63335.840146934934,87605.61574924082,87605.61574924082,15453.483311945873,103059.0990611867,103059.0990611867,103059.0990611867,127840.47637130955,103680.52574325148,63957.266828999855,44136.95434916847,24781.377310122847,0.0,68918.33165929132,21064.17071360442,1534.3592130824256,0.0,0.886859432448968,2.8163391475250674,0.0014959080323721466,354558.0034062031,1554809.726292554,4.385205555524493,1554809.726292554,4.385205555524493,0.85,0.09554771974757714,4.564652377983593,1.2669575991155582,1.0,0.0,4.564652377984212,1.2847507515108088,1.2850451907626763,3.552947817011018,19306.71595209052,1968.73712757063,2034.6934298245008,2034.6934298245008,7.594993469497164,5.028920082658009,0.5789652519385209,4.449954830719488,3.45545087429747,3.45545087429747,0.9872716783707057,0.0,0.0,0.00022916812736596424,0.9855942158495562,0.00023251772756035033,198.95443337796962,0.0,0.0,0.0,0.05196983310537662,7.843239855010925e-05,0.00015073572881585498,0.0006880562029863824,0.09554771974758074,0.08122132361558716,0.014326396131993572,0.09554774252796182,0.08122132361558411,0.014326396131993033,0.42757853016070674,0.42757853016070674,0.075419349598512,0.0,4.975308155873847,4.971249039981899,4.998322045455211,4.975493999989681,4.971490518283531,4.998192443273297,24781.377310122847,21064.17071360442,0.85,0.9189984525459161,0.6947695291247483,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517244768162587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.631998262688,1534.3592130824256,0.42757853016070674,0.075419349598512,6.112851554438009,3.45545087429747
4854.0,-30.037666718440253,5.028891059872821,35.00320873166605,24.093697824887954,4.99925859228907,-26.533999069783228,-40.047511098068185,1.495590943632023,-0.03148454034811721,-5.007087476293692,40.00641253793224,47882.3846163523,15453.482734222562,15453.482734222562,63335.86735057486,87605.62526256967,87605.62526256967,15453.482734222562,103059.10799679223,103059.10799679223,103059.10799679223,127840.4893826955,103680.51446615103,63957.2738199334,44136.934051352924,24781.38138590326,0.0,68918.31543725618,21064.17417801777,1534.3594265946106,0.0,0.8868594401885983,2.816337891530666,0.0014959080323721466,354558.0267791199,1554809.7365844965,4.385205295473683,1554809.7365844965,4.385205295473683,0.85,0.09554770322619155,4.564652377983593,1.266957539771684,1.0,0.0,4.564652377984798,1.2847507208259747,1.28504516007081,3.5529479018692025,19306.71385214192,1968.7369134354667,2034.6934298245008,2034.6934298245008,7.594993185560875,5.028891059872821,0.5789872528328157,4.449903807040005,3.4554903661553684,3.4554903661553684,0.9872829617586767,0.0,0.0,0.00022916812736596424,0.9855893578842772,0.0002325188736391287,198.95439463437398,0.0,0.0,0.0,0.05196983310537662,7.84327557962391e-05,0.00015073537156972514,0.0006880545722819862,0.09554770322619482,0.08122130858469527,0.01432639464149956,0.09554771404650708,0.08122130858469248,0.014326394641499067,0.42757845350489865,0.42757845350489865,0.07541934218808588,0.0,4.975366469269943,4.971321344814271,4.998301025382318,4.975602935945574,4.971613778242897,4.998220160256835,24781.38138590326,21064.17417801777,0.85,0.9189990635832701,0.6947700957656869,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517241940857875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.631688073549,1534.3594265946106,0.42757845350489865,0.07541934218808588,6.112851554438009,3.4554903661553684
4855.0,-30.037619491787737,5.028862080585255,35.00320855594253,24.093706695735477,4.999263714003823,-26.53395605358098,-40.047466988302745,1.4956002757970983,-0.03135007046199689,-5.007082763778291,40.00641234499235,47882.39395020092,15453.477514507917,15453.477514507917,63335.87146470884,87605.64246717433,87605.64246717433,15453.477514507917,103059.11998168225,103059.11998168225,103059.11998168225,127840.50146031432,103680.5123531349,63957.2638361615,44136.9427966371,24781.381478632073,0.0,68918.32427526917,21064.17425683726,1534.3593429629507,0.0,0.8868594648611188,2.8163366750038947,0.0014959080323721466,354558.09190867754,1554809.7282643665,4.385204466479457,1554809.7282643665,4.385204466479457,0.85,0.09554768429078278,4.564652377983593,1.2669574776804073,1.0,0.0,4.564652377982058,1.2847506771715134,1.2850451164063437,3.552948022594593,19306.71345866974,1968.7368733124706,2034.6934298245008,2034.6934298245008,7.594990620204061,5.028862080585255,0.5790105722965171,4.449851508288738,3.4555298110862664,3.4555298110862664,0.9872942317389333,0.0,0.0,0.00022916812736596424,0.9855845118557163,0.00023252001691308343,198.9543559857867,0.0,0.0,0.0,0.05196983310537662,7.843314746625088e-05,0.00015073497989971337,0.0006880527844445357,0.09554768429078243,0.08122129166463778,0.014326392626144657,0.09554767022457851,0.08122129166463807,0.01432639262614471,0.42757837739943866,0.42757837739943866,0.07541933386589088,0.0,4.975437922996946,4.9714115876587925,4.998265943110084,4.975732693316274,4.971781514975703,4.9981345732073805,24781.381478632073,21064.17425683726,0.85,0.9189990054275949,0.6947701421025868,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517239113827876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.631379370858,1534.3593429629507,0.42757837739943866,0.07541933386589088,6.112851554438009,3.4555298110862664
