time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4856.0,-30.03757236184093,5.028833055182069,35.00320836496165,24.093701282423012,4.999259361194556,-26.53391407191924,-40.047423088084884,1.4956010712728898,-0.03127931334773848,-5.0070851089008555,40.00641154913927,47882.40355231914,15453.483048382343,15453.483048382343,63335.88660070149,87605.63766442724,87605.63766442724,15453.483048382343,103059.12071280958,103059.12071280958,103059.12071280958,127840.50168525861,103680.4839299647,63957.24981785688,44136.92679123091,24781.380972449024,0.0,68918.30776367993,21064.17382658167,1534.3593842124305,0.0,0.8868594558115237,2.816335471628005,0.0014959080323721466,354558.059497791,1554809.6939448724,4.385204770544948,1554809.6939448724,4.385204770544948,0.8500000000000001,0.09554766827949498,4.564652377983593,1.2669573765760287,1.0,0.0,4.564652377981458,1.2847506734503973,1.285045112684375,3.5529480328852525,19306.708165891087,1968.7363335992502,2034.6934298245008,2034.6934298245008,7.5949933399624046,5.028833055182069,0.5790307025827506,4.449802352599319,3.455569220767639,3.455569220767639,0.9873054916478968,0.0,0.0,0.00022916812736596424,0.9855796757759688,0.00023252115785112458,198.95431741635483,0.0,0.0,0.0,0.05196983310537662,7.843353727739251e-05,0.00015073459008857173,0.000688051005092181,0.09554766827949372,0.08122127753296962,0.0143263907465241,0.09554763099228891,0.08122127753297069,0.014326390746524292,0.4275783028706998,0.4275783028706998,0.07541932394716061,0.0,4.975512388958123,4.971496412210399,4.99828167482309,4.9758057955531285,4.971831254091057,4.998340143287805,24781.380972449024,21064.17382658167,0.85,0.9189994452254908,0.6947704478831277,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517236293730416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.63106992085,1534.3593842124305,0.4275783028706998,0.07541932394716061,6.112851554438009,3.455569220767639
4857.0,-30.037525307073427,5.028804101586737,35.003208165709786,24.093704565335088,4.999266555319817,-26.533871003135335,-40.04737897831944,1.4956122513816907,-0.03129599771324365,-5.007078240823513,40.00641092626698,47882.41206133708,15453.474431439847,15453.474431439847,63335.88649277693,87605.61973513184,87605.61973513184,15453.474431439847,103059.09416657168,103059.09416657168,103059.09416657168,127840.4717129946,103680.44771290626,63957.24003911137,44136.89741532765,24781.37754642291,0.0,68918.27496175056,21064.170914459475,1534.3590455136584,0.0,0.8868594930063548,2.8163364926064145,0.0014959080323721466,354558.15441841155,1554809.667084812,4.385203520802379,1554809.667084812,4.385203520802379,0.85,0.0955476480009835,4.564652377983593,1.2669572842633352,1.0,0.0,4.564652377984202,1.2847506211515376,1.2850450603735293,3.5529481775165355,19306.701421785045,1968.735645891823,2034.6934298245008,2034.6934298245008,7.594989104954629,5.028804101586737,0.5790548981035863,4.449749203483151,3.4556085682386533,3.4556085682386533,0.9873167337824723,0.0,0.0,0.00022916812736596424,0.985574847436011,0.00023252229697434839,198.95427890846187,0.0,0.0,0.0,0.05196983310537662,7.843392895101159e-05,0.00015073419841495265,0.0006880492172382643,0.09554764800098701,0.08122125951442331,0.014326388486563701,0.09554764854603619,0.08122125951442033,0.014326388486563174,0.42757822933478995,0.42757822933478995,0.07541931581052906,0.0,4.975563749384719,4.971561324130448,4.998256196780005,4.975782243110245,4.971834024001055,4.998167341782448,24781.37754642291,21064.170914459475,0.85,0.9189998810609836,0.6947709020272443,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517233479408742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.630760107722,1534.3590455136584,0.42757822933478995,0.07541931581052906,6.112851554438009,3.4556085682386533
4858.0,-30.03747830832657,5.0287751801175755,35.003207989686636,24.09370302865284,4.999271216959989,-26.53382823808076,-40.047334938403196,1.4956211467141682,-0.03134921729679263,-5.00707445434331,40.006411204353526,47882.420522342254,15453.470576299382,15453.470576299382,63335.89109864164,87605.5911453367,87605.5911453367,15453.470576299382,103059.06172163608,103059.06172163608,103059.06172163608,127840.4427043975,103680.39969885602,63957.229075861454,44136.85624777174,24781.380982761417,0.0,68918.23723053315,21064.173835347203,1534.359170290962,0.0,0.8868595112628078,2.8163376338390163,0.0014959080323721466,354558.2067496666,1554809.6790767105,4.385202907387427,1554809.6790767105,4.385202907387427,0.85,0.09554763057412484,4.564652377983593,1.266957187005319,1.0,0.0,4.564652377981885,1.2847505795405196,1.285045018752975,3.5529482925908487,19306.692480919606,1968.7347341772784,2034.6934298245008,2034.6934298245008,7.594987210251272,5.0287751801175755,0.579077719021158,4.4496974610964175,3.455647888996032,3.455647888996032,0.9873279682845805,0.0,0.0,0.00022916812736596424,0.9855700248698699,0.00023252343474652908,198.95424044642905,0.0,0.0,0.0,0.05196983310537662,7.843432000620849e-05,0.00015073380735975575,0.0006880474322072299,0.09554763057412399,0.08122124408156306,0.014326386492560938,0.09554769700077997,0.08122124408156378,0.014326386492561063,0.42757815544166,0.42757815544166,0.07541930661000575,0.0,4.975594607805704,4.971602695133356,4.998227447696195,4.975725237046504,4.971775375004086,4.998119650004355,24781.380982761417,21064.173835347203,0.85,0.9190004510240384,0.6947714051677557,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451723066957742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.630450359504,1534.359170290962,0.42757815544166,0.07541930661000575,6.112851554438009,3.455647888996032
4859.0,-30.03743139384355,5.028746224392547,35.0032078006914,24.093707953020953,4.999268041859409,-26.533786332557714,-40.047294775117166,1.4956229805735906,-0.031109210458339476,-5.007075905690575,40.00641047446393,47882.446962166905,15453.474687003378,15453.474687003378,63335.92164917028,87605.62835742548,87605.62835742548,15453.474687003378,103059.10304442886,103059.10304442886,103059.10304442886,127840.48350782754,103680.41392974743,63957.23253448901,44136.8682169538,24781.380463398673,0.0,68918.24868035247,21064.173393888872,1534.3591948047824,0.0,0.8868595065213707,2.816334311203514,0.0014959080323721466,354558.18669124227,1554809.6476017518,4.3852030666992246,1554809.6476017518,4.3852030666992246,0.85,0.09554761391282249,4.564652377983593,1.2669571578828616,1.0,0.0,4.56465237798491,1.2847505709620033,1.2850450101724926,3.5529483163145392,19306.695130904027,1968.735004400486,2034.6934298245008,2034.6934298245008,7.594989230557594,5.028746224392547,0.5790981611762884,4.449648063216259,3.455687171188812,3.455687171188812,0.987339191768232,0.0,0.0,0.00022916812736596424,0.9855652109754778,0.00023252457048391723,198.95420205336941,0.0,0.0,0.0,0.05196983310537662,7.843467664019461e-05,0.00015073345072576962,0.000688045804297057,0.0955476139128225,0.08122122942411203,0.014326384488710478,0.0955475852920048,0.08122122942411202,0.014326384488710478,0.42757807987787966,0.42757807987787966,0.07541929634294053,0.0,4.975669577010422,4.971688589470318,4.998240470491908,4.975966695232216,4.972029409009906,4.998289802474915,24781.380463398673,21064.173393888872,0.85,0.919000741631242,0.694771673381443,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517227863092403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.630141057498,1534.3591948047824,0.42757807987787966,0.07541929634294053,6.112851554438009,3.455687171188812
4860.0,-30.037384563599257,5.028717325532192,35.003207602289685,24.093706241715722,4.9992737262218485,-26.533743616832783,-40.04725454198194,1.495632779455361,-0.031186752706958032,-5.007070244801798,40.006409822488926,47882.472457906486,15453.467863242606,15453.467863242606,63335.94032114909,87605.59434380344,87605.59434380344,15453.467863242606,103059.06220704605,103059.06220704605,103059.06220704605,127840.43964330007,103680.361038638,63957.23915274095,44136.80209544117,24781.377436254013,0.0,68918.17953169518,21064.17082081591,1534.3589051433946,0.0,0.8868595376801706,2.8163359908029992,0.0014959080323721466,354558.26492787024,1554809.6194866993,4.385202019766774,1554809.6194866993,4.385202019766774,0.85,0.09554759404252788,4.564652377983593,1.2669570875493807,1.0,0.0,4.56465237798196,1.284750525124322,1.2850449643243063,3.552948443077603,19306.685281864215,1968.7340000779284,2034.6934298245008,2034.6934298245008,7.594985876852967,5.028717325532192,0.5791217321176712,4.449595593414521,3.4557263948452914,3.4557263948452914,0.9873503985272262,0.0,0.0,0.00022916812736596424,0.9855604057500982,0.00023252570418709863,198.95416372926246,0.0,0.0,0.0,0.05196983310537662,7.843503389591727e-05,0.00015073309347004698,0.000688044173548873,0.09554759404253299,0.0812212118101469,0.01432638223238609,0.09554762759362927,0.08122121181014255,0.014326382232385325,0.42757800570624194,0.42757800570624194,0.07541928773763644,0.0,4.975710208466296,4.971739383922852,4.99822347644556,4.975883492094852,4.971953319753879,4.998166262384018,24781.377436254013,21064.17082081591,0.85,0.919001934634985,0.6947727404187387,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517225061640202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.62983163403,1534.3589051433946,0.42757800570624194,0.07541928773763644,6.112851554438009,3.4557263948452914
4861.0,-30.037337711831825,5.028688431752693,35.00320741078305,24.093710432667308,4.999275056877168,-26.533701317164446,-40.04721053699029,1.4956386622098004,-0.031058878473629647,-5.007068639008383,40.006409626521084,47882.480564802245,15453.467253539824,15453.467253539824,63335.94781834207,87605.60760521588,87605.60760521588,15453.467253539824,103059.0748587557,103059.0748587557,103059.0748587557,127840.4537594776,103680.35341493925,63957.22637452536,44136.8078226821,24781.378900721902,0.0,68918.18672340401,21064.172065613617,1534.3589711237194,0.0,0.8868595465587267,2.8163344982558827,0.0014959080323721466,354558.2871208304,1554809.6110359968,4.385201721448218,1554809.6110359968,4.385201721448218,0.85,0.09554757685111566,4.564652377983593,1.266957039195113,1.0,0.0,4.564652377982531,1.2847504976056918,1.2850449367993693,3.5529485191797523,19306.68386222841,1968.7338553153636,2034.6934298245008,2034.6934298245008,7.594985577199576,5.028688431752693,0.5791434776734334,4.4495449540792595,3.455765587396405,3.455765587396405,0.9873615963989728,0.0,0.0,0.00022916812736596424,0.9855555983415456,0.00023252683841642156,198.9541253875565,0.0,0.0,0.0,0.05196983310537662,7.843542464608605e-05,0.00015073270271987818,0.0006880423899101859,0.09554757685111506,0.08122119652406745,0.014326380327047607,0.09554758202242589,0.08122119652406797,0.0143263803270477,0.42757793057618815,0.42757793057618815,0.07541927864940134,0.0,4.975769508634244,4.971809919472719,4.9982190708144,4.976009760534737,4.972095113529917,4.998204501118607,24781.378900721902,21064.172065613617,0.85,0.9190019475198081,0.6947727855489526,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517222265219314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.629522086796,1534.3589711237194,0.42757793057618815,0.07541927864940134,6.112851554438009,3.455765587396405
4862.0,-30.03729107457888,5.028659538786286,35.00320720706777,24.09370959447699,4.999275206792644,-26.533659328619493,-40.04717037370426,1.4956434608333158,-0.03100079687874313,-5.007067401544163,40.006408887902694,47882.50567551344,15453.467155968881,15453.467155968881,63335.97283148232,87605.60303219483,87605.60303219483,15453.467155968881,103059.07018816372,103059.07018816372,103059.07018816372,127840.4474114204,103680.32751356307,63957.230156882215,44136.7748407565,24781.377223256688,0.0,68918.1520640132,21064.170639768185,1534.3588632514604,0.0,0.8868595555277476,2.816333879644161,0.0014959080323721466,354558.3042232755,1554809.5791846297,4.3852014200900555,1554809.5791846297,4.3852014200900555,0.85,0.09554755916100187,4.564652377983593,1.266956961718388,1.0,0.0,4.564652377983584,1.2847504751584615,1.2850449143469946,3.5529485812570623,19306.679039041905,1968.733363487216,2034.6934298245008,2034.6934298245008,7.594985529245943,5.028659538786286,0.5791650153955761,4.44949452339071,3.455804733315477,3.455804733315477,0.9873727809472791,0.0,0.0,0.00022916812736596424,0.9855508129692013,0.0002325279674576513,198.95408722141576,0.0,0.0,0.0,0.05196983310537662,7.843578128471648e-05,0.00015073234608124775,0.0006880407619788134,0.09554755916100025,0.08122118076819948,0.014326378392800768,0.09554755528414553,0.08122118076820085,0.014326378392801011,0.4275778559108911,0.4275778559108911,0.07541926992718928,0.0,4.9758284576076335,4.971878021609598,4.998226120088475,4.976066604665448,4.972152782030548,4.9982566697740936,24781.377223256688,21064.170639768185,0.85,0.9190027726317157,0.6947734993102945,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451721946751427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.62921453175,1534.3588632514604,0.4275778559108911,0.07541926992718928,6.112851554438009,3.455804733315477
4863.0,-30.03724446728283,5.0286306668106,35.003206994620875,24.093713680654787,4.999277381196485,-26.533617164573133,-40.047126438561804,1.4956500784867435,-0.030894855812050537,-5.007064608186538,40.0064082261446,47882.512754074814,15453.464637082347,15453.464637082347,63335.97739115716,87605.61182746296,87605.61182746296,15453.464637082347,103059.0764645453,103059.0764645453,103059.0764645453,127840.45178535182,103680.31592312353,63957.21684973513,44136.77674820933,24781.375320806514,0.0,68918.15206901585,21064.169022685535,1534.3587081829223,0.0,0.886859572133887,2.816332813893099,0.0014959080323721466,354558.34282903915,1554809.5506477004,4.385200862125527,1554809.5506477004,4.385200862125527,0.85,0.09554754097526094,4.564652377983593,1.266956855119206,1.0,0.0,4.5646523779840775,1.2847504442020878,1.2850448833835262,3.5529486668662207,19306.676880745326,1968.7331434022146,2034.6934298245008,2034.6934298245008,7.594984291277367,5.0286306668106,0.5791872084378973,4.449443458372703,3.4558438313235316,3.4558438313235316,0.9873839518067233,0.0,0.0,0.00022916812736596424,0.9855460306957275,0.00023252909577869979,198.9540490798052,0.0,0.0,0.0,0.05196983310537662,7.843617141808206e-05,0.0001507319559478822,0.0006880389811556185,0.09554754097526473,0.08122116443972646,0.014326376535538265,0.09554751125991724,0.08122116443972324,0.014326376535537696,0.4275777815167961,0.4275777815167961,0.07541926218978946,0.0,4.975895654953206,4.971956767017389,4.998227838429443,4.97616975237446,4.972277057410736,4.998240022341804,24781.375320806514,21064.169022685535,0.85,0.9190028387257307,0.6947736019695424,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517216682619811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.62890424099,1534.3587081829223,0.4275777815167961,0.07541926218978946,6.112851554438009,3.4558438313235316
4864.0,-30.03719793161045,5.028601880412415,35.00320680610375,24.0937165793963,4.999287082078154,-26.533574312317747,-40.04708236372096,1.4956634627854566,-0.03097485584930837,-5.007056728903987,40.00640849826075,47882.519030381794,15453.454367782244,15453.454367782244,63335.97339816404,87605.58061250202,87605.58061250202,15453.454367782244,103059.03498028425,103059.03498028425,103059.03498028425,127840.41192045259,103680.26780857996,63957.206226459886,44136.73509124452,24781.376940168342,0.0,68918.11203141286,21064.17039914309,1534.3586345771196,0.0,0.8868596112333517,2.8163347847551203,0.0014959080323721466,354558.451725143,1554809.562382138,4.385199548387697,1554809.562382138,4.385199548387697,0.85,0.09554752173186865,4.564652377983593,1.2669567737961192,1.0,0.0,4.564652377983406,1.2847503815923838,1.2850448207594733,3.5529488400119678,19306.667921166663,1968.7322297794522,2034.6934298245008,2034.6934298245008,7.5949792441779085,5.028601880412415,0.5792116635711215,4.4493902168412935,3.4558828875088436,3.4558828875088436,0.9873951107168125,0.0,0.0,0.00022916812736596424,0.9855412557963813,0.00023253022237083472,198.95401099682329,0.0,0.0,0.0,0.05196983310537662,7.843656279373876e-05,0.00015073156457222548,0.0006880371946617965,0.09554752173186856,0.08122114716228748,0.014326374569581074,0.0955475777526831,0.08122114716228755,0.014326374569581088,0.4275777080307559,0.4275777080307559,0.07541925492152902,0.0,4.975929903835606,4.972005098535021,4.998182237250262,4.976081873054682,4.972213398489259,4.998014812186398,24781.376940168342,21064.17039914309,0.85,0.9190033146772145,0.694774096663544,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517213899515262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.628594904667,1534.3586345771196,0.4275777080307559,0.07541925492152902,6.112851554438009,3.4558828875088436
4865.0,-30.03715145520089,5.028572993454462,35.00320660092968,24.093717312812828,4.999277281110041,-26.53353346369892,-40.04704618183894,1.4956592896080454,-0.03067308483684883,-5.007063473612058,40.00640763605342,47882.56196151547,15453.466434954342,15453.466434954342,63336.02839646982,87605.62895833096,87605.62895833096,15453.466434954342,103059.0953932853,103059.0953932853,103059.0953932853,127840.4732589066,103680.29033400553,63957.223337190044,44136.741107572765,24781.377865621293,0.0,68918.11897319405,21064.171185778097,1534.3588641861816,0.0,0.8868595800418367,2.8163300327355905,0.0014959080323721466,354558.35850949294,1554809.5252012599,4.385200596419253,1554809.5252012599,4.385200596419253,0.85,0.09554750806096951,4.564652377983593,1.266956794676371,1.0,0.0,4.564652377982889,1.2847504011138693,1.2850448402854329,3.552948786025731,19306.672115705514,1968.7326575033794,2034.6934298245008,2034.6934298245008,7.5949851748856645,5.028572993454462,0.5792295571355703,4.449343436318892,3.4559219213900754,3.4559219213900754,0.9874062632543072,0.0,0.0,0.00022916812736596424,0.9855364870027401,0.00023253134753328222,198.9539729623543,0.0,0.0,0.0,0.05196983310537662,7.843688408286947e-05,0.00015073124328309476,0.0006880357280886019,0.09554750806096747,0.08122113499419756,0.01432637306676991,0.09554742747236608,0.08122113499419929,0.014326373066770218,0.42757763347854716,0.42757763347854716,0.07541924515900808,0.0,4.976024564546435,4.97210869956325,4.998226205484457,4.976390388775201,4.972510286477359,4.998389255904613,24781.377865621293,21064.171185778097,0.85,0.9190040201344525,0.6947746496119483,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517211120688711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.62828568706,1534.3588641861816,0.42757763347854716,0.07541924515900808,6.112851554438009,3.4559219213900754
4866.0,-30.037105077342922,5.02854420407172,35.0032063764087,24.093715042714052,4.999286332447899,-26.533490818379214,-40.04699837006626,1.4956720734841664,-0.03083654901377031,-5.007054741117046,40.006406662183046,47882.54988223346,15453.454725929148,15453.454725929148,63336.00460816261,87605.57708016486,87605.57708016486,15453.454725929148,103059.031806094,103059.031806094,103059.031806094,127840.40332611382,103680.22133088794,63957.194132956276,44136.69688659074,24781.371520019817,0.0,68918.06840661056,21064.165792016844,1534.358311543259,0.0,0.8868596279920643,2.8163331997424446,0.0014959080323721466,354558.47919747786,1554809.483205146,4.38519898529677,1554809.483205146,4.38519898529677,0.85,0.0955474868276538,4.564652377983593,1.2669566347775985,1.0,0.0,4.564652377983516,1.2847503413128543,1.2850447804707126,3.5529489514041215,19306.6592663919,1968.7313472380376,2034.6934298245008,2034.6934298245008,7.594979420197994,5.02854420407172,0.5792542919333279,4.449289912138392,3.455960876958447,3.455960876958447,0.9874173934166991,0.0,0.0,0.00022916812736596424,0.9855317283459626,0.00023253247031486407,198.95393500855053,0.0,0.0,0.0,0.05196983310537662,7.843730864537249e-05,0.00015073081872059174,0.000688033790108363,0.09554748682765982,0.08122111591941596,0.014326370908243855,0.09554750566878238,0.08122111591941084,0.014326370908242951,0.42757756145864156,0.42757756145864156,0.0754192388045557,0.0,4.9760599710273254,4.972154411387066,4.9982031789654116,4.976218192103261,4.972353854036896,4.998127674549323,24781.371520019817,21064.165792016844,0.85,0.9190043492583939,0.6947749841120128,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517208345402033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.627976833412,1534.358311543259,0.42757756145864156,0.0754192388045557,6.112851554438009,3.455960876958447
4867.0,-30.03705877145808,5.0285154255608155,35.00320617597873,24.09372436758133,4.99928879082849,-26.533448897245794,-40.04695824170483,1.4956789166162372,-0.030641063296343418,-5.007052769576548,40.00640691484835,47882.5735189448,15453.453421308517,15453.453421308517,63336.026940253316,87605.60851943983,87605.60851943983,15453.453421308517,103059.06194074835,103059.06194074835,103059.06194074835,127840.43743818444,103680.23265284543,63957.19765235053,44136.705556105444,24781.375497436096,0.0,68918.08105354154,21064.169172820682,1534.3585150039842,0.0,0.8868596371073343,2.816330861625705,0.0014959080323721466,354558.50644527894,1554809.494100806,4.385198679024695,1554809.494100806,4.385198679024695,0.85,0.09554747073766863,4.564652377983593,1.2669566127983853,1.0,0.0,4.564652377984839,1.2847503093017325,1.2850447484522545,3.5529490399301804,19306.66137469349,1968.7315622249687,2034.6934298245008,2034.6934298245008,7.594978779010179,5.0285154255608155,0.5792760167533544,4.449239408807461,3.455999813817077,3.455999813817077,0.9874285182334506,0.0,0.0,0.00022916812736596424,0.9855269770988065,0.0002325335913589998,198.95389711366118,0.0,0.0,0.0,0.05196983310537662,7.843766498179429e-05,0.00015073046238416995,0.0006880321635564678,0.09554747073766723,0.08122110138770425,0.014326369349962976,0.09554743999728645,0.08122110138770544,0.014326369349963187,0.42757748802170076,0.42757748802170076,0.07541923114152196,0.0,4.9761295688337555,4.972238733531299,4.9981892884912895,4.976411706280203,4.972579769145284,4.998137474764064,24781.375497436096,21064.169172820682,0.85,0.9190045046531171,0.6947751995843511,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517205576001309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.62766755466,1534.3585150039842,0.42757748802170076,0.07541923114152196,6.112851554438009,3.455999813817077
4868.0,-30.037012521962808,5.028486632302675,35.003205962964486,24.09372377386319,4.999287320222236,-26.53340741974571,-40.04691814826799,1.495682218005146,-0.030546286474589124,-5.007052844301295,40.00640614744085,47882.597202236255,15453.45519097683,15453.45519097683,63336.05239321309,87605.61259363727,87605.61259363727,15453.45519097683,103059.0677846141,103059.0677846141,103059.0677846141,127840.44191199352,103680.2148330445,63957.199441643636,44136.683768223185,24781.374127379408,0.0,68918.0578956026,21064.168008272496,1534.3584552927252,0.0,0.8868596395050317,2.8163296077352546,0.0014959080323721466,354558.5054125405,1554809.4610079695,4.385198598462325,1554809.4610079695,4.385198598462325,0.85,0.09554745429725249,4.564652377983593,1.2669565594987948,1.0,0.0,4.56465237798437,1.2847502938583424,1.285044733005325,3.5529490826385404,19306.65805640558,1968.7312238537709,2034.6934298245008,2034.6934298245008,7.594979648757081,5.028486632302675,0.5792967830238345,4.449189849278841,3.4560387059730737,3.4560387059730737,0.9874396302780211,0.0,0.0,0.00022916812736596424,0.9855222316622018,0.0002325347110429408,198.9538592649333,0.0,0.0,0.0,0.05196983310537662,7.843802100958323e-05,0.00015073010635638102,0.0006880305384133745,0.09554745429725496,0.08122108667543282,0.014326367621822144,0.09554739399751977,0.08122108667543072,0.014326367621821772,0.4275774158239658,0.4275774158239658,0.07541922297052553,0.0,4.976204995146077,4.97232584412194,4.998198463856625,4.976506557826724,4.972674144804728,4.99823502325961,24781.374127379408,21064.168008272496,0.85,0.9190051827803221,0.6947757766878608,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517202810899432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.627358379974,1534.3584552927252,0.4275774158239658,0.07541922297052553,6.112851554438009,3.4560387059730737
4869.0,-30.03696633190665,5.0284579282710755,35.00320576113335,24.093732016067975,4.999296768108752,-26.533364903830137,-40.04687414327634,1.4956953400322142,-0.030523618449137757,-5.007044768270421,40.006406047146896,47882.60212424384,15453.444483791965,15453.444483791965,63336.0466080358,87605.60688122641,87605.60688122641,15453.444483791965,103059.05136501839,103059.05136501839,103059.05136501839,127840.42464975541,103680.19226361178,63957.187506629074,44136.67195220301,24781.373284737027,0.0,68918.04523694003,21064.167292026472,1534.3582380951912,0.0,0.8868596809534405,2.8163302527184086,0.0014959080323721466,354558.61702785775,1554809.4566830057,4.385197205800371,1554809.4566830057,4.385197205800371,0.85,0.0955474348472587,4.564652377983593,1.2669564825715498,1.0,0.0,4.564652377982167,1.2847502324755191,1.285044671608434,3.5529492523914152,19306.653853672004,1968.7307952942142,2034.6934298245008,2034.6934298245008,7.594974386448419,5.0284579282710755,0.5793211620910492,4.449136766180026,3.456077545716136,3.456077545716136,0.9874507273474674,0.0,0.0,0.00022916812736596424,0.9855174923489604,0.00023253582929283863,198.95382146486224,0.0,0.0,0.0,0.05196983310537662,7.843841177351005e-05,0.0001507297155924542,0.0006880287547118866,0.09554743484726125,0.08122106928064954,0.014326365566611704,0.09554740681956973,0.08122106928064737,0.014326365566611323,0.42757734484297605,0.42757734484297605,0.0754192157832262,0.0,4.976265156507111,4.9724041685739735,4.998155639365393,4.976521149821281,4.97273281442267,4.997999695076487,24781.373284737027,21064.167292026472,0.85,0.9190052676376218,0.6947759757204894,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451720004916585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.627049619148,1534.3582380951912,0.42757734484297605,0.0754192157832262,6.112851554438009,3.456077545716136
4870.0,-30.036920201271226,5.02842922957042,35.00320558222524,24.093730898480885,4.9992986756868625,-26.53332319550447,-40.04683024305848,1.4957016699201164,-0.03051276756008292,-5.007043241674906,40.00640631116959,47882.60732939728,15453.443844078676,15453.443844078676,63336.05117347596,87605.59300422939,87605.59300422939,15453.443844078676,103059.03684830807,103059.03684830807,103059.03684830807,127840.414338983,103680.1580969793,63957.17242214706,44136.6507498136,24781.37749067493,0.0,68918.02824048852,21064.17086707369,1534.358459736898,0.0,0.8868596877640177,2.8163302883749592,0.0014959080323721466,354558.63812627457,1554809.4680684283,4.385196976965738,1554809.4680684283,4.385196976965738,0.85,0.09554741922299445,4.564652377983593,1.2669563803682107,1.0,0.0,4.56465237798412,1.28475020286528,1.2850446419914088,3.5529493342778995,19306.647491383006,1968.73014652129,2034.6934298245008,2034.6934298245008,7.59497407204563,5.02842922957042,0.579342619718652,4.449086609851768,3.4561163643871082,3.4561163643871082,0.9874618183963166,0.0,0.0,0.00022916812736596424,0.9855127591570951,0.00023253694610912066,198.9537837134331,0.0,0.0,0.0,0.05196983310537662,7.843880160883995e-05,0.0001507293257571243,0.0006880269752491209,0.09554741922299301,0.08122105553349514,0.014326363689497863,0.09554742256506205,0.08122105553349637,0.01432636368949808,0.4275772743604304,0.4275772743604304,0.0754192062343435,0.0,4.976317639839976,4.972470187865895,4.998131373335696,4.976530474114838,4.972737166381648,4.998037211501924,24781.37749067493,21064.17086707369,0.85,0.9190055605256968,0.6947762225917371,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517197290982646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.626741209207,1534.358459736898,0.4275772743604304,0.0754192062343435,6.112851554438009,3.4561163643871082
4871.0,-30.036874116046665,5.02840053113112,35.00320539309073,24.09372478667649,4.999298779339845,-26.53328170841438,-40.04679014962164,1.4957063717075914,-0.03055451662169162,-5.007042146106402,40.00640565548455,47882.630252369636,15453.443812715974,15453.443812715974,63336.07406508561,87605.56459240892,87605.56459240892,15453.443812715974,103059.00840512489,103059.00840512489,103059.00840512489,127840.38470782051,103680.10858883623,63957.17424879707,44136.59371115462,24781.376302695637,0.0,68917.97001385025,21064.16985729129,1534.3583801901752,0.0,0.8868596957109605,2.816330964765536,0.0014959080323721466,354558.6532676542,1554809.43979339,4.385196709949351,1554809.43979339,4.385196709949351,0.85,0.09554740217317796,4.564652377983593,1.2669563039904461,1.0,0.0,4.5646523779820365,1.2847501808710444,1.2850446199921326,3.5529493951024906,19306.638272297274,1968.729206436171,2034.6934298245008,2034.6934298245008,7.594974056631662,5.02840053113112,0.5793638418238345,4.4490366893072855,3.4561551368261956,3.4561551368261956,0.9874728962360558,0.0,0.0,0.00022916812736596424,0.9855080306490597,0.00023253806183094535,198.9537459991807,0.0,0.0,0.0,0.05196983310537662,7.843915764139875e-05,0.0001507289697245655,0.0006880253500842549,0.09554740217318304,0.08122104069400433,0.014326361479178703,0.0955474414150844,0.08122104069400002,0.014326361479177941,0.4275772035823433,0.4275772035823433,0.07541919589352446,0.0,4.97635122140349,4.972510888937791,4.998124586865458,4.976487629484723,4.972675775331368,4.998099523804967,24781.376302695637,21064.16985729129,0.85,0.9190066691221047,0.6947771421988604,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517194536348728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.626433148542,1534.3583801901752,0.4275772035823433,0.07541919589352446,6.112851554438009,3.4561551368261956
4872.0,-30.036828215226414,5.02837185086464,35.00320519329055,24.09372894270348,4.999300532334416,-26.533240222338645,-40.046746319252975,1.4957125394466515,-0.030438363992004724,-5.007039673956947,40.00640496655413,47882.634556049146,15453.441631977597,15453.441631977597,63336.076188026746,87605.57568538343,87605.57568538343,15453.441631977597,103059.01731736102,103059.01731736102,103059.01731736102,127840.39164772446,103680.09942688498,63957.15829755068,44136.60125481588,24781.37433036344,0.0,68917.97558517932,21064.168180808923,1534.3582285094813,0.0,0.8868597107813515,2.8163297273643537,0.0014959080323721466,354558.6874341667,1554809.4100847123,4.385196203585913,1554809.4100847123,4.385196203585913,0.85,0.09554738406317045,4.564652377983593,1.2669562512403356,1.0,0.0,4.564652377982674,1.2847501520193148,1.2850445911337907,3.552949474891339,19306.636566218054,1968.7290324645069,2034.6934298245008,2034.6934298245008,7.594972984854289,5.02837185086464,0.5793856383095584,4.448986212555082,3.4561938615129573,3.4561938615129573,0.9874839604322735,0.0,0.0,0.00022916812736596424,0.985503321085883,0.00023253917309325138,198.95370843585138,0.0,0.0,0.0,0.05196983310537662,7.843954685988539e-05,0.00015072858050607885,0.0006880235734371641,0.09554738406316797,0.08122102483772972,0.014326359225438245,0.09554739161294085,0.08122102483773183,0.014326359225438618,0.42757713107586387,0.42757713107586387,0.07541918596340558,0.0,4.976400299518957,4.9725695203265445,4.99811949738455,4.976601309964963,4.972808744138092,4.998103839340729,24781.37433036344,21064.168180808923,0.85,0.9190066256334879,0.6947771484794777,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517191784427508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.62612571583,1534.3582285094813,0.42757713107586387,0.07541918596340558,6.112851554438009,3.4561938615129573
4873.0,-30.036782351863003,5.028343168980321,35.00320498252202,24.093733447976433,4.999300323208138,-26.53319896620116,-40.046706260740734,1.4957169375462966,-0.03027452183727064,-5.007038778904282,40.00640424747626,47882.65662003322,15453.441826118304,15453.441826118304,63336.098446151525,87605.59721339196,87605.59721339196,15453.441826118304,103059.03903951026,103059.03903951026,103059.03903951026,127840.41190438531,103680.09981685926,63957.15922350056,44136.60065928745,24781.372864875062,0.0,68917.97352416252,21064.166935143803,1534.358143192005,0.0,0.8868597179376728,2.8163276793180025,0.0014959080323721466,354558.69980430475,1554809.3790759936,4.385195963134329,1554809.3790759936,4.385195963134329,0.85,0.0955473668032275,4.564652377983593,1.2669561803573743,1.0,0.0,4.564652377984649,1.284750131445685,1.285044570555446,3.5529495317872795,19306.636638836542,1968.7290398695318,2034.6934298245008,2034.6934298245008,7.594973080269498,5.028343168980321,0.5794066938234463,4.4489364751568745,3.4562325438511214,3.4562325438511214,0.9874950125288918,0.0,0.0,0.00022916812736596424,0.9854986153901475,0.00023254028345360916,198.95367090318936,0.0,0.0,0.0,0.05196983310537662,7.843990258543505e-05,0.0001507282247805292,0.000688021949673688,0.0955473668032279,0.08122100962749494,0.014326357175732956,0.09554731758861316,0.0812210096274946,0.014326357175732897,0.4275770583015772,0.4275770583015772,0.07541917646027321,0.0,4.9764727508843976,4.972653114709601,4.998128767235698,4.976764257067032,4.972989193516867,4.99816754825639,24781.372864875062,21064.166935143803,0.85,0.9190069760821682,0.6947774894055126,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189043518794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.62581612506,1534.358143192005,0.4275770583015772,0.07541917646027321,6.112851554438009,3.4562325438511214
4874.0,-30.036736532650174,5.028314558183834,35.00320478083338,24.093736695963912,4.999307885477428,-26.533156972620976,-40.04666232559828,1.4957283254482328,-0.0303032243079997,-5.007032184814554,40.00640409041216,47882.660199999744,15453.4332955784,15453.4332955784,63336.09349557814,87605.57742680554,87605.57742680554,15453.4332955784,103059.01072238394,103059.01072238394,103059.01072238394,127840.38310427728,103680.06247820261,63957.145251396694,44136.57469645102,24781.372381893332,0.0,68917.94707834435,21064.166524609333,1534.3579793432223,0.0,0.8868597520524467,2.8163288261975468,0.0014959080323721466,354558.79093839414,1554809.3723029345,4.385194816881831,1554809.3723029345,4.385194816881831,0.85,0.09554734778214029,4.564652377983593,1.266956084747799,1.0,0.0,4.564652377983831,1.2847500781748455,1.2850445172723979,3.552949679106675,19306.629685873748,1968.7283308646427,2034.6934298245008,2034.6934298245008,7.5949688877264,5.028314558183834,0.5794302689009516,4.448884289282883,3.4562711779007924,3.4562711779007924,0.9875060508287978,0.0,0.0,0.00022916812736596424,0.9854939142485651,0.00023254139274995315,198.95363340667245,0.0,0.0,0.0,0.05196983310537662,7.844029273775262e-05,0.00015072783462821162,0.0006880201687639838,0.09554734778214552,0.08122099276305257,0.014326355019092943,0.09554734997012944,0.08122099276304813,0.01432635501909216,0.42757698686655404,0.42757698686655404,0.07541916816646989,0.0,4.976521486489503,4.972715602874075,4.998099525065072,4.976728960506534,4.972978087233059,4.9979950926389165,24781.372381893332,21064.166524609333,0.85,0.9190072568989774,0.6947778079571614,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517186304847804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.625507313935,1534.3579793432223,0.42757698686655404,0.07541916816646989,6.112851554438009,3.4562711779007924
4875.0,-30.036690773921674,5.028285976050517,35.00320460291634,24.09374046782034,4.999311998675554,-26.533115378431123,-40.04662223216144,1.4957366031850292,-0.03024692309764987,-5.007028889070773,40.0064043794369,47882.681551240705,15453.429855998093,15453.429855998093,63336.1114072388,87605.5759827643,87605.5759827643,15453.429855998093,103059.0058387624,103059.0058387624,103059.0058387624,127840.38183549179,103680.04192718424,63957.14749566065,44136.54936835955,24781.375996729384,0.0,68917.92536508893,21064.169597219978,1534.3581280307667,0.0,0.8868597677727372,2.8163284712644923,0.0014959080323721466,354558.83648746315,1554809.3847665181,4.385194288681886,1554809.3847665181,4.385194288681886,0.8500000000000001,0.09554733099374838,4.564652377983593,1.2669559979299088,1.0,0.0,4.564652377982466,1.2847500394528792,1.2850444785415573,3.552949786191472,19306.625858996216,1968.7279406317364,2034.6934298245008,2034.6934298245008,7.59496719726028,5.028285976050517,0.5794523719290847,4.4488336041214325,3.4563097855921527,3.4563097855921527,0.987517081597758,0.0,0.0,0.00022916812736596424,0.9854892193369437,0.0002325425005868182,198.95359595966747,0.0,0.0,0.0,0.05196983310537662,7.844064877656795e-05,0.00015072747858939627,0.0006880185435705588,0.09554733099374844,0.08122097801221032,0.014326352981538124,0.09554734888130122,0.08122097801221026,0.014326352981538112,0.4275769152782273,0.4275769152782273,0.0754191585099137,0.0,4.976572329736143,4.972780546632123,4.9980704180787825,4.976781965973146,4.973046585146562,4.997960255804628,24781.375996729384,21064.169597219978,0.85,0.9190078063394861,0.6947783366603801,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517183568814238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.625199147104,1534.3581280307667,0.4275769152782273,0.0754191585099137,6.112851554438009,3.4563097855921527
4876.0,-30.036645069394428,5.028257366729737,35.00320441313182,24.093740118574374,4.999309339450213,-26.533074510277864,-40.04658224349839,1.4957387803336744,-0.03012185707058279,-5.007030003469162,40.00640367793368,47882.70315345238,15453.433118493575,15453.433118493575,63336.13627194595,87605.58642060847,87605.58642060847,15453.433118493575,103059.01953910204,103059.01953910204,103059.01953910204,127840.39498414187,103680.03017565892,63957.146908502975,44136.5369635066,24781.375445039834,0.0,68917.91240854643,21064.16912828386,1534.3581396695083,0.0,0.8868597646427243,2.8163266980738126,0.0014959080323721466,354558.8210858383,1554809.3545156682,4.385194393849957,1554809.3545156682,4.385194393849957,0.85,0.09554731486685196,4.564652377983593,1.2669559627631681,1.0,0.0,4.564652377984168,1.2847500292685163,1.2850444683548603,3.5529498143561185,19306.623670703288,1968.7277174879584,2034.6934298245008,2034.6934298245008,7.594968800693718,5.028257366729737,0.5794724669748783,4.448784899754859,3.4563483542455753,3.4563483542455753,0.9875281012130215,0.0,0.0,0.00022916812736596424,0.985484530010529,0.00023254360711630426,198.95355855703266,0.0,0.0,0.0,0.05196983310537662,7.844100388645685e-05,0.0001507271234795074,0.0006880169226173601,0.09554731486685024,0.08122096400348172,0.01432635086336852,0.09554728911121195,0.08122096400348318,0.014326350863368779,0.4275768437578891,0.4275768437578891,0.07541914775186162,0.0,4.976639916681506,4.972858563153295,4.998078869207745,4.976908146398557,4.973168511673009,4.99811055511185,24781.375445039834,21064.16912828386,0.85,0.9190083398999142,0.6947787807268884,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517180836393442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.624891295874,1534.3581396695083,0.4275768437578891,0.07541914775186162,6.112851554438009,3.4563483542455753
4877.0,-30.036599428960535,5.028228813341926,35.00320421613499,24.09374368088322,4.999314799857932,-26.533032887780664,-40.04653837820513,1.4957482586780595,-0.030098605490650243,-5.007024628228455,40.00640308829046,47882.70616851295,15453.426406537328,15453.426406537328,63336.13257505028,87605.5778234738,87605.5778234738,15453.426406537328,103059.00423001112,103059.00423001112,103059.00423001112,127840.37701729129,103680.00314415952,63957.131489198684,44136.5240610676,24781.372787280176,0.0,68917.89684834777,21064.16686918815,1534.3578798203725,0.0,0.8868597941226547,2.8163270201013204,0.0014959080323721466,354558.8953747552,1554809.3290885459,4.3851934033277375,1554809.3290885459,4.3851934033277375,0.85,0.09554729577804191,4.564652377983593,1.2669558979244906,1.0,0.0,4.564652377984301,1.2847499849302977,1.2850444240064802,3.5529499369725555,19306.618637072555,1968.7272042004718,2034.6934298245008,2034.6934298245008,7.594965501938166,5.028228813341926,0.5794954164425095,4.448733396899416,3.4563868670605573,3.4563868670605573,0.987539104874445,0.0,0.0,0.00022916812736596424,0.985479847284168,0.00023254471209889943,198.95352120686303,0.0,0.0,0.0,0.05196983310537662,7.844139342355548e-05,0.00015072673394240875,0.0006880151445159164,0.09554729577804642,0.08122094727982665,0.01432634849821977,0.09554728703116996,0.08122094727982282,0.014326348498219097,0.4275767731283186,0.4275767731283186,0.07541913837173383,0.0,4.976695094810339,4.97292684402197,4.998059754463441,4.976926022737814,4.973210182936896,4.997993514524012,24781.372787280176,21064.16686918815,0.85,0.9190084937504691,0.6947789813417803,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517178107210233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.624583884108,1534.3578798203725,0.4275767731283186,0.07541913837173383,6.112851554438009,3.4563868670605573
4878.0,-30.03655386260326,5.028200204508935,35.003204003284246,24.093738512042933,4.999309182546768,-26.532992439805934,-40.04649842446668,1.4957477597494382,-0.030001446007645427,-5.00702801210029,40.006402232515505,47882.727425938734,15453.433059958921,15453.433059958921,63336.16048589766,87605.57987029872,87605.57987029872,15453.433059958921,103059.01293025764,103059.01293025764,103059.01293025764,127840.38522581932,103679.9817077547,63957.12926339483,44136.502715955416,24781.372295561687,0.0,68917.8750115171,21064.166451227433,1534.3579459699831,0.0,0.8868597800055411,2.8163253486072684,0.0014959080323721466,354558.84860769915,1554809.292185051,4.3851938776610995,1554809.292185051,4.3851938776610995,0.85,0.09554728101215004,4.564652377983593,1.2669558177003637,1.0,0.0,4.564652377984351,1.284749987264208,1.2850444263409255,3.5529499305181735,19306.614645324094,1968.7267971554095,2034.6934298245008,2034.6934298245008,7.5949687719254255,5.028200204508935,0.5795144220805932,4.448685782428342,3.4564253490664507,3.4564253490664507,0.9875500997332717,0.0,0.0,0.00022916812736596424,0.9854751721820382,0.00023254581529288089,198.95348391732858,0.0,0.0,0.0,0.05196983310537662,7.844174822641745e-05,0.0001507263791395468,0.0006880135249641889,0.09554728101214881,0.08122093432698663,0.014326346685162175,0.0955472329220466,0.08122093432698768,0.014326346685162363,0.42757670267274367,0.42757670267274367,0.07541912842724992,0.0,4.976762675343082,4.973000181706254,4.998094691486358,4.977026566092661,4.973287101877645,4.99822800645012,24781.372295561687,21064.166451227433,0.85,0.9190091899280606,0.6947795099302886,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517175381855287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.624276711818,1534.3579459699831,0.42757670267274367,0.07541912842724992,6.112851554438009,3.4564253490664507
4879.0,-30.03650838992716,5.028171684802768,35.00320378515819,24.093746859021508,4.999317808233376,-26.532950651739124,-40.04645829610524,1.4957600700453082,-0.02995957576240471,-5.007020090993171,40.00640165315954,47882.74733128557,15453.422364740136,15453.422364740136,63336.16969602571,87605.57858737398,87605.57858737398,15453.422364740136,103059.00095211412,103059.00095211412,103059.00095211412,127840.36953210745,103679.96351977761,63957.13226368892,44136.47917343187,24781.368579993334,0.0,68917.8477534252,21064.163292994333,1534.357567762547,0.0,0.886859822399857,2.816325723229373,0.0014959080323721466,354558.958081965,1554809.2672015447,4.3851924532170825,1554809.2672015447,4.3851924532170825,0.85,0.09554726109306579,4.564652377983593,1.266955753960647,1.0,0.0,4.564652377984749,1.2847499296785658,1.2850443687420858,3.552950089770102,19306.611258476805,1968.7264517931003,2034.6934298245008,2034.6934298245008,7.594963515497785,5.028171684802768,0.5795384272254074,4.44863325757736,3.456463766757402,3.456463766757402,0.9875610762164005,0.0,0.0,0.00022916812736596424,0.9854705067154483,0.00023254691622357792,198.95344670447264,0.0,0.0,0.0,0.05196983310537662,7.844210458148485e-05,0.0001507260227844794,0.000688011898327183,0.09554726109306637,0.08122091655309231,0.01432634453997406,0.09554722664730951,0.08122091655309181,0.014326344539973971,0.4275766327086659,0.4275766327086659,0.07541912129767848,0.0,4.976819232603816,4.973070768412242,4.998071700949424,4.977060515230789,4.9733681689491505,4.997994797868557,24781.368579993334,21064.163292994333,0.85,0.9190096870498675,0.6947800735536727,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517172660924749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.623969576878,1534.357567762547,0.4275766327086659,0.07541912129767848,6.112851554438009,3.456463766757402
4880.0,-30.036462979149594,5.028143188908619,35.00320359450233,24.093745496962242,4.999321516229073,-26.53290941123229,-40.046414465736575,1.495767948311791,-0.029994929296719874,-5.007017252492009,40.00640201704011,47882.74955552005,15453.419507297804,15453.419507297804,63336.169062817855,87605.55519638422,87605.55519638422,15453.419507297804,103058.97470368202,103058.97470368202,103058.97470368202,127840.34753984958,103679.92099551178,63957.11535464759,44136.450712071324,24781.372836167553,0.0,68917.82354823887,21064.16691074242,1534.357761191841,0.0,0.8868598355230409,2.816326519062031,0.0014959080323721466,354558.99731169397,1554809.2828931287,4.385192012279668,1554809.2828931287,4.385192012279668,0.85,0.09554724528017611,4.564652377983593,1.2669556264812125,1.0,0.0,4.564652377982645,1.2847498928252683,1.2850443318803422,3.5529501916871578,19306.603339883462,1968.7256443212987,2034.6934298245008,2034.6934298245008,7.594962111137651,5.028143188908619,0.5795601719870431,4.448583016921576,3.4565021636535564,3.4565021636535564,0.987572046758159,0.0,0.0,0.00022916812736596424,0.9854658476233744,0.0002325480156604552,198.95340954228573,0.0,0.0,0.0,0.05196983310537662,7.844249381349134e-05,0.0001507256335524729,0.000688010121618379,0.09554724528017552,0.08122090247762084,0.014326342802554678,0.09554726710592996,0.08122090247762134,0.014326342802554766,0.427576563019785,0.427576563019785,0.07541911292905643,0.0,4.976858771907587,4.973121151771409,4.998049753863256,4.9770223231952855,4.973328079690134,4.997967361894268,24781.372836167553,21064.16691074242,0.85,0.9190100006348264,0.6947803498467219,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517169945589263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.623662084068,1534.357761191841,0.427576563019785,0.07541911292905643,6.112851554438009,3.4565021636535564
