time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4881.0,-30.03641766958085,5.028114711936153,35.0032034083845,24.093749548215442,4.999323849024095,-26.532868399318506,-40.04637444214893,1.4957745787617727,-0.029895912034419325,-5.007014807845685,40.00640176790729,47882.76924665033,15453.417236695948,15453.417236695948,63336.186483346275,87605.56325459013,87605.56325459013,15453.417236695948,103058.98049128609,103058.98049128609,103058.98049128609,127840.3539580216,103679.90933600054,63957.11532806072,44136.437786599796,24781.373466735513,0.0,68917.81125333531,21064.167446725187,1534.3577587374975,0.0,0.8868598488615308,2.8163255035795807,0.0014959080323721466,354559.0310981235,1554809.2721498003,4.385191564108008,1554809.2721498003,4.385191564108008,0.8500000000000001,0.09554722835217883,4.564652377983593,1.2669556077988817,1.0,0.0,4.564652377983193,1.2847498618090623,1.2850443008570278,3.552950277461859,19306.601168724796,1968.7254229247294,2034.6934298245008,2034.6934298245008,7.594960995194669,5.028114711936153,0.5795817136925363,4.448532998243617,3.4565405202001593,3.4565405202001593,0.9875830057714741,0.0,0.0,0.00022916812736596424,0.985461198938885,0.00023254911265174682,198.95337246293747,0.0,0.0,0.0,0.05196983310537662,7.844284924124907e-05,0.00015072527812471517,0.0006880084992142195,0.09554722835218149,0.081220887579259,0.014326340772922492,0.0955472339386722,0.08122088757925673,0.014326340772922093,0.4275764923724497,0.4275764923724497,0.07541910361716951,0.0,4.976909867544123,4.973184465161751,4.998031574555284,4.977118895811259,4.9734423647789185,4.997963504922154,24781.373466735513,21064.167446725187,0.85,0.9190104173582716,0.6947807595142252,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451716723395098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.623354866982,1534.3577587374975,0.4275764923724497,0.07541910361716951,6.112851554438009,3.4565405202001593
4882.0,-30.036372425367524,5.028086172441641,35.003203190815924,24.09373935023325,4.999316885204322,-26.532828375915162,-40.04633459318427,1.495772835751986,-0.02986407571432892,-5.007018805039534,40.0064004795962,47882.78931821117,15453.424739341475,15453.424739341475,63336.21405755265,87605.54835703514,87605.54835703514,15453.424739341475,103058.9730963766,103058.9730963766,103058.9730963766,127840.34371357397,103679.87048527678,63957.11144645294,44136.398932026495,24781.37061719736,0.0,68917.76954922386,21064.165024617756,1534.357701793526,0.0,0.8868598331899448,2.8163246186910498,0.0014959080323721466,354558.97585458827,1554809.2165940995,4.385192090671421,1554809.2165940995,4.385192090671421,0.85,0.09554721322965648,4.564652377983593,1.2669555473560465,1.0,0.0,4.564652377982895,1.2847498699625886,1.2850443090124228,3.5529502549134437,19306.59393419466,1968.7246852079622,2034.6934298245008,2034.6934298245008,7.594964682553867,5.028086172441641,0.5796003246232404,4.4484858478184,3.4565788349616464,3.4565788349616464,0.9875939528461847,0.0,0.0,0.00022916812736596424,0.9854565569833591,0.00023255020806547242,198.95333543708696,0.0,0.0,0.0,0.05196983310537662,7.844320311975422e-05,0.00015072492424621003,0.0006880068838818594,0.09554721322965493,0.08122087430441614,0.014326338925238777,0.09554719868335798,0.08122087430441748,0.014326338925239011,0.4275764217763616,0.4275764217763616,0.07541909376461788,0.0,4.9769603593289276,4.973236890784676,4.998071100845664,4.977154729325207,4.973438996996606,4.998221606892514,24781.37061719736,21064.165024617756,0.85,0.9190113735807333,0.6947814711851832,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517164528357238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.623047136038,1534.357701793526,0.4275764217763616,0.07541909376461788,6.112851554438009,3.4565788349616464
4883.0,-30.036327214715197,5.0280576958672345,35.00320295284202,24.093748221080773,4.999322305598877,-26.532787144204352,-40.04629453467203,1.4957822350880372,-0.029742950693446346,-5.0070130158150565,40.00639945010886,47882.808404219984,15453.417188928714,15453.417188928714,63336.2255931487,87605.5641369065,87605.5641369065,15453.417188928714,103058.98132583521,103058.98132583521,103058.98132583521,127840.3464339321,103679.86800969414,63957.112277007625,44136.39525854057,24781.365108096892,0.0,68917.76036663746,21064.160341882358,1534.357271437447,0.0,0.8868598663680625,2.8163237032076642,0.0014959080323721466,354559.0558650272,1554809.1721996279,4.385190975890655,1554809.1721996279,4.385190975890655,0.85,0.09554719360424757,4.564652377983593,1.26695548416581,1.0,0.0,4.564652377984256,1.2847498259939698,1.2850442650337273,3.55295037650779,19306.593473207693,1968.7246382003736,2034.6934298245008,2034.6934298245008,7.594960971718291,5.0280576958672345,0.5796232452629431,4.448434450604291,3.4566170834006953,3.4566170834006953,0.9876048809716272,0.0,0.0,0.00022916812736596424,0.9854519184946704,0.0002325513026713983,198.95329843871508,0.0,0.0,0.0,0.05196983310537662,7.844355886063296e-05,0.00015072456850533127,0.0006880052600484113,0.09554719360424732,0.08122085669191997,0.014326336912327348,0.09554714439994236,0.08122085669192018,0.014326336912327386,0.42757635060295573,0.42757635060295573,0.07541908696822122,0.0,4.9770201001204555,4.973307583140411,4.998068745227897,4.9772700651216155,4.973601354824154,4.998070328817789,24781.365108096892,21064.160341882358,0.85,0.919011663411646,0.6947818406966061,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517161826667104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.622739606126,1534.357271437447,0.42757635060295573,0.07541908696822122,6.112851554438009,3.4566170834006953
4884.0,-30.036282127317584,5.028029216990524,35.00320272069972,24.093742144200974,4.999322492973124,-26.532746546801526,-40.04625080907715,1.4957869124570646,-0.029791062926562972,-5.007012334011697,40.006399144021266,47882.8095873075,15453.41746520527,15453.41746520527,63336.22705251277,87605.53536074156,87605.53536074156,15453.41746520527,103058.95282594684,103058.95282594684,103058.95282594684,127840.31911841483,103679.81863335379,63957.09285991959,44136.361970482445,24781.36629246799,0.0,68917.72826295043,21064.16134859779,1534.3573376544737,0.0,0.8868598709445784,2.8163244148883897,0.0014959080323721466,354559.06528794626,1554809.1590002454,4.3851908221202756,1554809.1590002454,4.3851908221202756,0.85,0.09554717804992643,4.564652377983593,1.2669554083375258,1.0,0.0,4.564652377983426,1.2847498041139724,1.2850442431487155,3.5529504370164933,19306.58427866541,1968.72370061799,2034.6934298245008,2034.6934298245008,7.59496110750118,5.028029216990524,0.5796438727040014,4.448385344286523,3.456655303254819,3.456655303254819,0.9876158009299483,0.0,0.0,0.00022916812736596424,0.9854472926750387,0.00023255239429790058,198.95326154122301,0.0,0.0,0.0,0.05196983310537662,7.844394716885665e-05,0.0001507241801971076,0.0006880034875563546,0.09554717804993133,0.08122084257073288,0.014326335479198453,0.09554717316107107,0.08122084257072872,0.014326335479197719,0.4275762801108278,0.4275762801108278,0.07541908010226366,0.0,4.977060075327074,4.973352879565482,4.998078547858995,4.977221271085114,4.973535361077609,4.99811905458364,24781.36629246799,21064.16134859779,0.85,0.9190121126868567,0.6947821815108911,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517159126982022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.622432912014,1534.3573376544737,0.4275762801108278,0.07541908010226366,6.112851554438009,3.456655303254819
4885.0,-30.036237092870653,5.028000813427591,35.00320250195184,24.09375583464282,4.999330419185537,-26.532705223116526,-40.04621078548951,1.4957985494314263,-0.029634039260031386,-5.0070055663570585,40.00639906987955,47882.82780155813,15453.40842755204,15453.40842755204,63336.236229110174,87605.5619616277,87605.5619616277,15453.40842755204,103058.97038917974,103058.97038917974,103058.97038917974,127840.3365493592,103679.82820919828,63957.09404912884,44136.371288966046,24781.366160179463,0.0,68917.73744914551,21064.161236152544,1534.3571945923263,0.0,0.8868599056421311,2.8163231419994017,0.0014959080323721466,354559.15882087685,1554809.1558030397,4.385189656286749,1554809.1558030397,4.385189656286749,0.85,0.09554715946405423,4.564652377983593,1.2669553555874153,1.0,0.0,4.564652377985518,1.2847497496780387,1.2850441887003061,3.552950587558009,19306.58606181715,1968.7238824488638,2034.6934298245008,2034.6934298245008,7.594956665724795,5.028000813427591,0.5796671934596578,4.448333619967933,3.456693474953457,3.456693474953457,0.9876267071295591,0.0,0.0,0.00022916812736596424,0.9854426723113486,0.00023255348464710997,198.95322468707707,0.0,0.0,0.0,0.05196983310537662,7.84443026027032e-05,0.00015072382476326104,0.0006880018651244017,0.09554715946405275,0.08122082573565512,0.014326333728397636,0.09554712480624931,0.08122082573565638,0.014326333728397856,0.427576208670164,0.427576208670164,0.07541907391668737,0.0,4.9771197934233555,4.973429143166129,4.998044452085367,4.977371527097034,4.973747059328957,4.9979209352142675,24781.366160179463,21064.161236152544,0.85,0.9190121233426455,0.6947823531915993,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517156434657903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.622125255724,1534.3571945923263,0.427576208670164,0.07541907391668737,6.112851554438009,3.456693474953457
4886.0,-30.036192119110538,5.027972378881436,35.00320228740152,24.093744938168697,4.99932780733949,-26.532665007932838,-40.046167094819225,1.495800696161784,-0.029711376262014255,-5.007007132540647,40.006398754646646,47882.82872628835,15453.412145538596,15453.412145538596,63336.24087182695,87605.52394781128,87605.52394781128,15453.412145538596,103058.93609334987,103058.93609334987,103058.93609334987,127840.30433747388,103679.76836294917,63957.073141426,44136.328023914626,24781.368244124,0.0,68917.69626803862,21064.1630075054,1534.3573628450863,0.0,0.8868598988155381,2.8163239751992264,0.0014959080323721466,354559.1371753053,1554809.1422092854,4.385189885659436,1554809.1422092854,4.385189885659436,0.85,0.09554714489814484,4.564652377983593,1.266955232503824,1.0,0.0,4.564652377982885,1.2847497396359726,1.2850441786559386,3.5529506153291486,19306.574917636273,1968.7227460586719,2034.6934298245008,2034.6934298245008,7.594958493020498,5.027972378881436,0.5796867785183766,4.448285600363059,3.4567316219069557,3.4567316219069557,0.9876376062591302,0.0,0.0,0.00022916812736596424,0.9854380581972155,0.00023255457353170428,198.9531878826081,0.0,0.0,0.0,0.05196983310537662,7.844469060417717e-05,0.00015072343676178707,0.000688000094032551,0.09554714489814925,0.08122081269164036,0.014326332206508889,0.09554716281547375,0.08122081269163661,0.014326332206508228,0.42757613837954445,0.42757613837954445,0.07541906561878131,0.0,4.977155581439263,4.973470339636265,4.998049573342428,4.977295756278636,4.973632149155264,4.998067080857538,24781.368244124,21064.1630075054,0.85,0.9190127398556104,0.6947827817700077,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517153745496651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.621818041565,1534.3573628450863,0.42757613837954445,0.07541906561878131,6.112851554438009,3.4567316219069557
4887.0,-30.036147194006627,5.027944000435576,35.003202066929255,24.093753843940817,4.9993331398547225,-26.53262404202193,-40.04612710615618,1.4958099878700668,-0.029587781436930527,-5.007001900910283,40.00639815305537,47882.84668506468,15453.405413503177,15453.405413503177,63336.25209856786,87605.54021801522,87605.54021801522,15453.405413503177,103058.94563151839,103058.94563151839,103058.94563151839,127840.3112178114,103679.76646830523,63957.072935354816,44136.32614772268,24781.365586293,0.0,68917.69173401568,21064.160748349048,1534.3571089950976,0.0,0.886859927608098,2.816322962177004,0.0014959080323721466,354559.2094794957,1554809.1162669319,4.385188918232984,1554809.1162669319,4.385188918232984,0.85,0.09554712604632201,4.564652377983593,1.2669551709620284,1.0,0.0,4.564652377982421,1.284749696170828,1.2850441351808326,3.5529507355311716,19306.574564827948,1968.722710082235,2034.6934298245008,2034.6934298245008,7.594955184396541,5.027944000435576,0.5797093536929054,4.44823464674267,3.4567697121745784,3.4567697121745784,0.9876484891927367,0.0,0.0,0.00022916812736596424,0.9854334490982777,0.00023255566124294325,198.95315111797075,0.0,0.0,0.0,0.05196983310537662,7.844504573098203e-05,0.0001507230816349822,0.0006879984730021367,0.09554712604631796,0.08122079586375497,0.014326330182562986,0.09554711574180462,0.08122079586375842,0.014326330182563594,0.42757606693239675,0.42757606693239675,0.07541905798744745,0.0,4.977205300601383,4.9735330605761305,4.9980255718322155,4.9774141194733375,4.973793886908652,4.997939511808397,24781.365586293,21064.160748349048,0.85,0.9190129632172084,0.6947830880620043,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517151059960212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.621511112797,1534.3571089950976,0.42757606693239675,0.07541905798744745,6.112851554438009,3.4567697121745784
4888.0,-30.036102354324683,5.027915673561573,35.00320187069398,24.093757336400472,4.999339237922232,-26.53258307647268,-40.04608708256853,1.4958199600702455,-0.029581761895769887,-5.006996994688733,40.00639841806906,47882.8642521593,15453.39922488036,15453.39922488036,63336.26347703966,87605.52829543564,87605.52829543564,15453.39922488036,103058.92752031599,103058.92752031599,103058.92752031599,127840.29592495199,103679.7367711363,63957.072727859966,44136.29338141815,24781.368404636003,0.0,68917.66178605416,21064.1631439406,1534.3571741045637,0.0,0.8868599516082826,2.8163234558421575,0.0014959080323721466,354559.27728635626,1554809.1276950878,4.3851881118297795,1554809.1276950878,4.3851881118297795,0.85,0.09554710858935359,4.564652377983593,1.266955144586973,1.0,0.0,4.564652377983708,1.284749649522453,1.2850440885217669,3.5529508645363657,19306.569034813503,1968.7221461776962,2034.6934298245008,2034.6934298245008,7.594952142846047,5.027915673561573,0.5797317836927505,4.448183889868822,3.45680777197488,3.45680777197488,0.9876593634213943,0.0,0.0,0.00022916812736596424,0.9854288487864016,0.00023255674689065043,198.9531144232523,0.0,0.0,0.0,0.05196983310537662,7.844540116943029e-05,0.00015072272619653395,0.0006879968505491786,0.09554710858935997,0.08122078043184915,0.014326328157510821,0.09554713913016007,0.08122078043184372,0.014326328157509862,0.4275759958933087,0.4275759958933087,0.0754190491260043,0.0,4.977245422248814,4.973587535023057,4.997984312993879,4.977415232792964,4.973814756929073,4.997828605057066,24781.368404636003,21064.1631439406,0.85,0.9190135276739189,0.6947836448776421,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517148377330191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.621204708408,1534.3571741045637,0.4275759958933087,0.0754190491260043,6.112851554438009,3.45680777197488
4889.0,-30.03605754470053,5.0278873532406365,35.0032016836896,24.09375635851177,4.999340468621628,-26.532542624733342,-40.04604716375468,1.4958255486544538,-0.029553137241236982,-5.006995615024716,40.00639829446833,47882.8820349404,15453.398438512368,15453.398438512368,63336.28047345277,87605.51812416675,87605.51812416675,15453.398438512368,103058.91656267911,103058.91656267911,103058.91656267911,127840.28693288572,103679.70660581482,63957.07051658848,44136.2623213626,24781.37037020661,0.0,68917.6326915692,21064.164814675616,1534.3572711912466,0.0,0.8868599590744679,2.8163232408395427,0.0014959080323721466,354559.29635412426,1554809.1223650672,4.385187860966888,1554809.1223650672,4.385187860966888,0.85,0.09554709204318018,4.564652377983593,1.2669550544722004,1.0,0.0,4.564652377984247,1.2847496233799418,1.2850440623732642,3.5529509368329877,19306.56341762272,1968.721573383645,2034.6934298245008,2034.6934298245008,7.594951756366205,5.0278873532406365,0.579752623291343,4.4481347299492935,3.4568458000352815,3.4568458000352815,0.987670228581509,0.0,0.0,0.00022916812736596424,0.9854242515814379,0.0002325578318152699,198.95307775314532,0.0,0.0,0.0,0.05196983310537662,7.84457556788941e-05,0.00015072237168707012,0.0006879952323367116,0.09554709204317821,0.08122076610094073,0.014326325942237482,0.0955471386860789,0.08122076610094241,0.014326325942237775,0.4275759247221951,0.4275759247221951,0.07541903821752816,0.0,4.97728430897422,4.973637355968606,4.9979612029484315,4.977442477783484,4.973839261831586,4.997871385700989,24781.37037020661,21064.164814675616,0.85,0.9190141622667893,0.6947841962191772,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517145699801994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.620898090237,1534.3572711912466,0.4275759247221951,0.07541903821752816,6.112851554438009,3.4568458000352815
4890.0,-30.03601282464045,5.0278590370367455,35.003201485010464,24.093755555246048,4.999340607766843,-26.532502362739734,-40.046007244940824,1.4958301458661385,-0.0294964911016109,-5.006994456482517,40.00639758040463,47882.899537370286,15453.397944466935,15453.397944466935,63336.29748183722,87605.51376363289,87605.51376363289,15453.397944466935,103058.91170809983,103058.91170809983,103058.91170809983,127840.2805559356,103679.68179159302,63957.06756533053,44136.23802918054,24781.368847835776,0.0,68917.60687701631,21064.163520660408,1534.3571738566939,0.0,0.8868599675530798,2.8163226318844874,0.0014959080323721466,354559.3123658595,1554809.0915725753,4.3851875760866,1554809.0915725753,4.3851875760866,0.8499999999999999,0.0955470745098708,4.564652377983593,1.2669549802923576,1.0,0.0,4.564652377984096,1.284749601874915,1.2850440408633088,3.5529509963047365,19306.55879687906,1968.7211021989224,2034.6934298245008,2034.6934298245008,7.594951513555457,5.0278590370367455,0.5797733235787961,4.4480857134579495,3.4568837828610683,3.4568837828610683,0.9876810808174481,0.0,0.0,0.00022916812736596424,0.9854196635882922,0.00023255891457602427,198.9530411563469,0.0,0.0,0.0,0.05196983310537662,7.844611018983869e-05,0.00015072201717612554,0.0006879936141174853,0.09554707450987275,0.0812207510119917,0.014326323497881061,0.09554711287881135,0.08122075101199003,0.01432632349788077,0.4275758531994649,0.4275758531994649,0.07541902674494647,0.0,4.977326599904984,4.9736883605918365,4.997954087510152,4.9774979653809055,4.973894580942215,4.997927828291893,24781.368847835776,21064.163520660408,0.85,0.9190147532960777,0.69478471042701,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517143024069636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.620592364563,1534.3571738566939,0.4275758531994649,0.07541902674494647,6.112851554438009,3.4568837828610683
4891.0,-30.03596821854412,5.027830682127968,35.00320125492623,24.093750246707373,4.999335773678958,-26.532462700649372,-40.04596365904433,1.4958302557841907,-0.02941669120775714,-5.006996709436793,40.0063962683017,47882.89915581819,15453.402589053327,15453.402589053327,63336.30174487151,87605.5117240626,87605.5117240626,15453.402589053327,103058.91431311592,103058.91431311592,103058.91431311592,127840.27951049015,103679.65706883602,63957.04450059146,44136.236186938404,24781.36519737422,0.0,68917.60138431263,21064.160417768086,1534.3570328908952,0.0,0.8868599608411176,2.8163213204871913,0.0014959080323721466,354559.28122870554,1554809.0349909079,4.385187801607684,1554809.0349909079,4.385187801607684,0.85,0.09554705796860745,4.564652377983593,1.2669548901775856,1.0,0.0,4.564652377983274,1.2847496013607358,1.2850440403490118,3.5529509977266893,19306.554193167387,1968.720632750979,2034.6934298245008,2034.6934298245008,7.594953796251377,5.027830682127968,0.5797924458683577,4.4480382362596105,3.4569217197282955,3.4569217197282955,0.9876919199223702,0.0,0.0,0.00022916812736596424,0.9854150873100493,0.00023255999458211986,198.9530046528244,0.0,0.0,0.0,0.05196983310537662,7.84464972690975e-05,0.00015072163009686675,0.0006879918472352262,0.09554705796860431,0.0812207366799869,0.014326321288617414,0.09554705888678418,0.08122073667998957,0.014326321288617884,0.4275757815004652,0.4275757815004652,0.07541901577601316,0.0,4.977378139971563,4.973743064094322,4.997987690648358,4.977580018229048,4.973957596615207,4.9981178200994805,24781.36519737422,21064.160417768086,0.85,0.9190148883981392,0.6947847602647056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517140353686435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.620286338277,1534.3570328908952,0.4275757815004652,0.07541901577601316,6.112851554438009,3.4569217197282955
4892.0,-30.035923628366902,5.027802414596826,35.003201022118326,24.09376393714922,4.999344121743813,-26.532421734598138,-40.045923670381285,1.4958422279750618,-0.029268031399283245,-5.00698909613779,40.00639572880184,47882.91557778126,15453.392103737147,15453.392103737147,63336.30768151841,87605.53611807407,87605.53611807407,15453.392103737147,103058.92822181122,103058.92822181122,103058.92822181122,127840.29017292903,103679.66483529318,63957.04429500038,44136.24504476978,24781.36195111781,0.0,68917.60699588759,21064.157658450138,1534.3566919215307,0.0,0.8868600015251913,2.816320256206959,0.0014959080323721466,354559.3864489866,1554809.0117261151,4.385186434627978,1554809.0117261151,4.385186434627978,0.85,0.09554703779026143,4.564652377983593,1.2669548319326713,1.0,0.0,4.56465237798413,1.2847495453567295,1.2850439843321704,3.552951152604728,19306.555639386737,1968.7207802243108,2034.6934298245008,2034.6934298245008,7.594948642985519,5.027802414596826,0.5798159336230144,4.447986480973811,3.456959597725876,3.456959597725876,0.9877027422073931,0.0,0.0,0.00022916812736596424,0.9854105126879115,0.00023256107420739877,198.9529681623428,0.0,0.0,0.0,0.05196983310537662,7.844685240346383e-05,0.0001507212749625004,0.0006879902261702963,0.09554703779026541,0.08122071879641864,0.014326318993846766,0.09554700593021702,0.08122071879641525,0.014326318993846171,0.4275757099188517,0.4275757099188517,0.07541900767551524,0.0,4.977443831144512,4.97382412285873,4.997966247407703,4.977721064738489,4.9741628268877776,4.997894948296732,24781.36195111781,21064.157658450138,0.85,0.9190148997091233,0.6947849419762718,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517137690109359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.619979519586,1534.3566919215307,0.4275757099188517,0.07541900767551524,6.112851554438009,3.456959597725876
4893.0,-30.03587914996492,5.0277741648526035,35.00320081374119,24.093762679863744,4.999346901250468,-26.532381426081646,-40.04588752342386,1.495849177367207,-0.029280505407484725,-5.006986904521636,40.006395974788546,47882.94971338081,15453.389969306601,15453.389969306601,63336.33968268741,87605.51773907174,87605.51773907174,15453.389969306601,103058.90770837835,103058.90770837835,103058.90770837835,127840.27355088372,103679.62732478222,63957.05929909144,44136.18669521198,24781.36584250538,0.0,68917.55253771736,21064.160966129573,1534.3568800934013,0.0,0.8868600117842025,2.816320675933923,0.0014959080323721466,354559.4167384183,1554809.0223337726,4.385186089926521,1554809.0223337726,4.385186089926521,0.85,0.09554702197226425,4.564652377983593,1.2669548077555377,1.0,0.0,4.564652377983277,1.2847495128485795,1.2850439518165704,3.552951242505419,19306.548654422346,1968.7200679561672,2034.6934298245008,2034.6934298245008,7.594947593967268,5.0277741648526035,0.5798370075115828,4.447937157341021,3.4569974548241946,3.4569974548241946,0.9877135585211985,0.0,0.0,0.00022916812736596424,0.9854059495559091,0.0002325621511309557,198.95293176334604,0.0,0.0,0.0,0.05196983310537662,7.844717342139751e-05,0.00015072095394456672,0.000687988760835022,0.09554702197226757,0.0812207048337351,0.014326317138532467,0.09554703299300511,0.08122070483373228,0.014326317138531972,0.427575640066502,0.427575640066502,0.0754189985526874,0.0,4.9774955117637205,4.973887728116495,4.9979503153167,4.97770639911414,4.974146314379595,4.997890753497529,24781.36584250538,21064.160966129573,0.85,0.9190160902481925,0.6947859863011722,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517135027483847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.61967386885,1534.3568800934013,0.427575640066502,0.0754189985526874,6.112851554438009,3.4569974548241946
4894.0,-30.035834742091772,5.027745959351326,35.00320061636103,24.093771655485057,4.999351736696902,-26.53234097541624,-40.045843832753576,1.4958579700213537,-0.029145520505551303,-5.006982639875524,40.006395878344925,47882.94787963405,15453.384660153277,15453.384660153277,63336.33253978733,87605.5366938955,87605.5366938955,15453.384660153277,103058.92135404877,103058.92135404877,103058.92135404877,127840.2879832796,103679.62812386702,63957.03930960542,44136.209793624,24781.366629230837,0.0,68917.57642285484,21064.161634846212,1534.356846140612,0.0,0.8868600338288732,2.8163194003941014,0.0014959080323721466,354559.4756783566,1554809.018174843,4.385185349228429,1554809.018174843,4.385185349228429,0.85,0.09554700444911048,4.564652377983593,1.2669547126954424,1.0,0.0,4.564652377982175,1.2847494717179462,1.2850439106765106,3.5529513562514357,19306.54880322274,1968.7200831295847,2034.6934298245008,2034.6934298245008,7.594944984653623,5.027745959351326,0.579858984618542,4.447886974732784,3.457035270175682,3.457035270175682,0.9877243629073378,0.0,0.0,0.00022916812736596424,0.9854013936823438,0.00023256322635143277,198.95289542208002,0.0,0.0,0.0,0.05196983310537662,7.844756143599922e-05,0.00015072056592996502,0.0006879869896832477,0.0955470044491108,0.08122068951273208,0.014326314936378714,0.09554698997951072,0.08122068951273181,0.014326314936378667,0.42757557059275647,0.42757557059275647,0.07541898893204321,0.0,4.977562212294913,4.973971476642475,4.997920354274868,4.977837119369951,4.974314575806659,4.9978086177652585,24781.366629230837,21064.161634846212,0.85,0.9190156680957134,0.6947857188976082,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517132371533772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.619367465226,1534.356846140612,0.42757557059275647,0.07541898893204321,6.112851554438009,3.457035270175682
4895.0,-30.035790433147273,5.027717762395037,35.003200424596294,24.09377071252095,4.999352948420719,-26.53230097618078,-40.045803983788915,1.4958634914542297,-0.02911925531623183,-5.0069811749489475,40.00639564714605,47882.96367662214,15453.38363475463,15453.38363475463,63336.34731137677,87605.52666405601,87605.52666405601,15453.38363475463,103058.91029881065,103058.91029881065,103058.91029881065,127840.27810488209,103679.59832100621,63957.0353335722,44136.181097148896,24781.367806071445,0.0,68917.54890322033,21064.162635160726,1534.3568954999575,0.0,0.8868600421182915,2.8163192263443992,0.0014959080323721466,354559.49592451245,1554809.0082048813,4.385185070705054,1554809.0082048813,4.385185070705054,0.85,0.09554698831112156,4.564652377983593,1.2669546236796307,1.0,0.0,4.564652377983034,1.2847494458895656,1.2850438848422108,3.5529514276793552,19306.543253527037,1968.7195172181162,2034.6934298245008,2034.6934298245008,7.594944480696304,5.027717762395037,0.579879692805064,4.447838069589973,3.4570730517908843,3.4570730517908843,0.9877351576545383,0.0,0.0,0.00022916812736596424,0.9853968479806663,0.00023256429918117676,198.95285916178565,0.0,0.0,0.0,0.05196983310537662,7.844791533415739e-05,0.00015072021203180685,0.0006879853742611784,0.09554698831112317,0.08122067561729807,0.014326312693825104,0.09554698804142778,0.08122067561729669,0.014326312693824861,0.42757550268632266,0.42757550268632266,0.07541897805143488,0.0,4.977621596932295,4.974044075593042,4.997904814481899,4.977861919632687,4.974337255650653,4.997845440327183,24781.367806071445,21064.162635160726,0.85,0.9190162494072279,0.694786225549944,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517129719796174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.619061131285,1534.3568954999575,0.42757550268632266,0.07541897805143488,6.112851554438009,3.4570730517908843
4896.0,-30.035746120231156,5.027689569623584,35.00320022221297,24.09376463564115,4.999353064057428,-26.532261082966315,-40.04576409989966,1.4958680267926185,-0.02916477058857936,-5.00698008037592,40.00639495432545,47882.97956478293,15453.383132574292,15453.383132574292,63336.362697357225,87605.49833201955,87605.49833201955,15453.383132574292,103058.88146459384,103058.88146459384,103058.88146459384,127840.24781278503,103679.54971129999,63957.0309440635,44136.13196359609,24781.366348191197,0.0,68917.49831178729,21064.161395962517,1534.3568001796705,0.0,0.8868600501945723,2.8163199520890356,0.0014959080323721466,354559.5110521623,1554808.978328456,4.385184799343077,1554808.978328456,4.385184799343077,0.85,0.09554697173724844,4.564652377983593,1.266954550049268,1.0,0.0,4.564652377984721,1.2847494246739777,1.2850438636217607,3.552951486350682,19306.53420174239,1968.71859419296,2034.6934298245008,2034.6934298245008,7.594944233887461,5.027689569623584,0.5799001963510921,4.447789373272492,3.457110788974656,3.457110788974656,0.9877459397070446,0.0,0.0,0.00022916812736596424,0.9853923018941593,0.00023256537211164364,198.9528228982543,0.0,0.0,0.0,0.05196983310537662,7.844826954395827e-05,0.00015071985782200598,0.0006879837574165686,0.0955469717372517,0.08122066139408822,0.014326310343163482,0.09554700759753211,0.08122066139408544,0.014326310343162991,0.42757543541316306,0.42757543541316306,0.07541896701777029,0.0,4.977659923458532,4.974089440928935,4.997903231284226,4.977815309787331,4.974272982549564,4.997898979409456,24781.366348191197,21064.161395962517,0.85,0.9190171472971836,0.6947869661222639,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451712707396689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.618754295736,1534.3568001796705,0.42757543541316306,0.07541896701777029,6.112851554438009,3.457110788974656
4897.0,-30.03570191185415,5.027661340594767,35.00319999015513,24.093759327102475,4.9993484628576565,-26.532221755534824,-40.045724355708785,1.495868306538327,-0.029094275639579337,-5.006982209173337,40.00639368522118,47882.99536267667,15453.38748345815,15453.38748345815,63336.382846134824,87605.49508645346,87605.49508645346,15453.38748345815,103058.88256991161,103058.88256991161,103058.88256991161,127840.2453620115,103679.5240718696,63957.02434809282,44136.110804196425,24781.36279209988,0.0,68917.4735962963,21064.1583732849,1534.356661041596,0.0,0.8868600439585941,2.8163187774351814,0.0014959080323721466,354559.48163091665,1554808.9236010143,4.3851850088711295,1554808.9236010143,4.3851850088711295,0.8500000000000001,0.09554695595138403,4.564652377983593,1.266954498947598,1.0,0.0,4.564652377982763,1.284749423365372,1.285043862312855,3.5529514899696073,19306.52942733374,1968.718107338769,2034.6934298245008,2034.6934298245008,7.594946372236066,5.027661340594767,0.5799192069475545,4.447742133647212,3.4571484804259263,3.4571484804259263,0.9877567086931218,0.0,0.0,0.00022916812736596424,0.9853877665549278,0.00023256644251549055,198.9527867202859,0.0,0.0,0.0,0.05196983310537662,7.844862251456559e-05,0.00015071950485139865,0.0006879821462284464,0.09554695595138166,0.08122064769420198,0.014326308257179683,0.09554695840979979,0.08122064769420399,0.014326308257180039,0.4275753670428495,0.4275753670428495,0.07541895669800094,0.0,4.9777063346907084,4.974137752247543,4.997938868711287,4.9778879335337365,4.9743269519365185,4.998077371367231,24781.36279209988,21064.1583732849,0.85,0.919017769240145,0.6947874445190044,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451712442790141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.618449016718,1534.356661041596,0.4275753670428495,0.07541895669800094,6.112851554438009,3.4571484804259263
4898.0,-30.035657793405946,5.027633195025334,35.003199755530076,24.093773087393515,4.999356379062352,-26.53218125722954,-40.045684401970334,1.4958798428859457,-0.028937907584122513,-5.006974971098638,40.006393146331085,47883.009942163735,15453.377468331844,15453.377468331844,63336.387410495576,87605.5218147275,87605.5218147275,15453.377468331844,103058.89928305935,103058.89928305935,103058.89928305935,127840.25889548591,103679.53419086404,63957.02231830027,44136.124302848635,24781.359612426557,0.0,68917.4839152752,21064.155670562574,1534.3563322075734,0.0,0.8868600827315539,2.816317568088994,0.0014959080323721466,354559.5816654194,1554808.90036252,4.385183706104768,1554808.90036252,4.385183706104768,0.85,0.09554693657904485,4.564652377983593,1.2669544478459285,1.0,0.0,4.5646523779827906,1.2847493694001861,1.2850438083353015,3.5529516392093674,19306.531311627343,1968.7182994832428,2034.6934298245008,2034.6934298245008,7.5949414500565595,5.027633195025334,0.5799423601834981,4.447690834841836,3.4571861139516056,3.4571861139516056,0.9877674611290301,0.0,0.0,0.00022916812736596424,0.9853832404639387,0.0002325675107464454,198.95275061592395,0.0,0.0,0.0,0.05196983310537662,7.844897734765729e-05,0.00015071915001830695,0.0006879805265387306,0.09554693657904334,0.08122063046988756,0.014326306109155786,0.09554690108150798,0.08122063046988884,0.014326306109156011,0.42757529800377925,0.42757529800377925,0.07541894920634357,0.0,4.97776972929438,4.974215482863883,4.997920978034017,4.978037063514535,4.974540161254708,4.99786317580913,24781.359612426557,21064.155670562574,0.85,0.9190176978654527,0.6947875520387464,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451712178807926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.61814312053,1534.3563322075734,0.42757529800377925,0.07541894920634357,6.112851554438009,3.4571861139516056
4899.0,-30.035613726281934,5.027605018959596,35.00319952628675,24.09377273814755,4.999353675760196,-26.532141867164214,-40.04564465777946,1.4958818166424908,-0.028818457158365618,-5.00697666061223,40.006392833836365,47883.025048855336,15453.381127888624,15453.381127888624,63336.406176743956,87605.53261947342,87605.53261947342,15453.381127888624,103058.91374736205,103058.91374736205,103058.91374736205,127840.27540517719,103679.52353718152,63957.01596656356,44136.11952290885,24781.361657815145,0.0,68917.48118072399,21064.157409142874,1534.3565058288862,0.0,0.8868600752676417,2.8163158015601764,0.0014959080323721466,354559.5583153336,1554808.886886844,4.385183956891237,1554808.886886844,4.385183956891237,0.85,0.09554692253715782,4.564652377983593,1.2669544159760702,1.0,0.0,4.564652377984725,1.2847493601672697,1.285043799100269,3.5529516647428347,19306.52932776759,1968.7180971858472,2034.6934298245008,2034.6934298245008,7.59494324863551,5.027605018959596,0.5799615179534277,4.447643501006168,3.457223725605818,3.457223725605818,0.987778207315948,0.0,0.0,0.00022916812736596424,0.9853787196606593,0.000232568577739211,198.9527145535762,0.0,0.0,0.0,0.05196983310537662,7.84493303212086e-05,0.00015071879704475565,0.0006879789153371703,0.09554692253716056,0.08122061796849027,0.014326304568670293,0.09554685115747667,0.08122061796848794,0.01432630456866988,0.4275752302466819,0.4275752302466819,0.07541894075356238,0.0,4.977848066390038,4.974304441160598,4.997939092872173,4.978158203453859,4.974657063835252,4.998008340264164,24781.361657815145,21064.157409142874,0.85,0.9190180066310804,0.6947877988066702,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517119153627998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.61783689638,1534.3565058288862,0.4275752302466819,0.07541894075356238,6.112851554438009,3.457223725605818
4900.0,-30.035569699760256,5.027576899631558,35.00319929270741,24.09377637030559,4.999358945041875,-26.532101716302215,-40.045604773890204,1.4958909615838245,-0.028797516108795662,-5.006971539727718,40.006392249053114,47883.039445667055,15453.374319364511,15453.374319364511,63336.41376503157,87605.52516916806,87605.52516916806,15453.374319364511,103058.89948853257,103058.89948853257,103058.89948853257,127840.25853672628,103679.49830528122,63957.012581780225,44136.09524833444,24781.359048193714,0.0,68917.45429652816,21064.155190964655,1534.3562540691912,0.0,0.8868601034359244,2.816316124250172,0.0014959080323721466,354559.6290890173,1554808.8616693048,4.385183010440672,1554808.8616693048,4.385183010440672,0.85,0.09554690491843461,4.564652377983593,1.2669543148716915,1.0,0.0,4.564652377982683,1.2847493173887032,1.2850437563118986,3.5529517830462085,19306.524629246545,1968.717618070039,2034.6934298245008,2034.6934298245008,7.5949399024193145,5.027576899631558,0.5799836720393179,4.4475932275922405,3.4572612811510295,3.4572612811510295,0.9877889374717227,0.0,0.0,0.00022916812736596424,0.9853742030450796,0.00023256964375337934,198.95267852446844,0.0,0.0,0.0,0.05196983310537662,7.844968453691678e-05,0.00015071844282904745,0.0006879772984655957,0.09554690491843226,0.08122060225001612,0.014326302668416136,0.0955468494623746,0.08122060225001812,0.014326302668416488,0.4275751642481293,0.4275751642481293,0.07541893370428963,0.0,4.977911311435491,4.974381439849083,4.997924354721704,4.978174023618919,4.974699166915741,4.9978751375614365,24781.359048193714,21064.155190964655,0.85,0.9190184752402013,0.6947882787376731,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517116522242417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.61753111465,1534.3562540691912,0.4275751642481293,0.07541893370428963,6.112851554438009,3.4572612811510295
4901.0,-30.035525760716926,5.027548785464043,35.003199067676015,24.09377546226608,4.999359781080394,-26.53206208755046,-40.04556495985014,1.4958961079139175,-0.028767206220948083,-5.006970456229813,40.006392030873364,47883.05380043117,15453.37370010185,15453.37370010185,63336.42750053302,87605.51716668151,87605.51716668151,15453.37370010185,103058.89086678336,103058.89086678336,103058.89086678336,127840.25127353864,103679.4705271007,63957.00716085021,44136.070406944986,24781.36040675528,0.0,68917.43081370027,21064.156345741987,1534.3563223838012,0.0,0.8868601097377687,2.816315852536316,0.0014959080323721466,354559.6440636073,1554808.852260764,4.385182798699545,1554808.852260764,4.385182798699545,0.85,0.09554689007874204,4.564652377983593,1.2669542319001632,1.0,0.0,4.564652377983706,1.284749293314999,1.285043732232677,3.552951849621618,19306.51945657369,1968.7170906042013,2034.6934298245008,2034.6934298245008,7.594939598067488,5.027548785464043,0.5800040105062507,4.447544774957792,3.457298806852004,3.457298806852004,0.9877996591005725,0.0,0.0,0.00022916812736596424,0.9853696954260349,0.00023257070765392375,198.95264256696166,0.0,0.0,0.0,0.05196983310537662,7.845003813375614e-05,0.0001507180892322081,0.0006879756844189419,0.09554689007874691,0.08122058905356573,0.014326301025181176,0.09554684517715839,0.0812205890535616,0.014326301025180446,0.42757509899016843,0.42757509899016843,0.07541892579681889,0.0,4.977969287384326,4.974450374353523,4.997920195671554,4.978203250008846,4.974728171727861,4.99790561933446,24781.36040675528,21064.156345741987,0.85,0.9190189876889928,0.6947887237681585,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517113893282283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.617225988426,1534.3563223838012,0.42757509899016843,0.07541892579681889,6.112851554438009,3.457298806852004
4902.0,-30.035481864254358,5.027520731622654,35.00319885359377,24.093778954725735,4.999366014291581,-26.532021957361664,-40.04552507596088,1.4959061073989044,-0.028770344517113244,-5.006965049302642,40.00639189972911,47883.067614730535,15453.366460966627,15453.366460966627,63336.434075697165,87605.50460196908,87605.50460196908,15453.366460966627,103058.87106293571,103058.87106293571,103058.87106293571,127840.23147599511,103679.44068265721,63957.0036954188,44136.04109693156,24781.360413059403,0.0,68917.40150999097,21064.156351100493,1534.3562135544707,0.0,0.8868601377191614,2.8163165249641438,0.0014959080323721466,354559.7187905854,1554808.8466054455,4.385181858528511,1554808.8466054455,4.385181858528511,0.85,0.09554687301752338,4.564652377983593,1.266954158819281,1.0,0.0,4.564652377984591,1.2847492465390193,1.2850436854459772,3.552951978979782,19306.51389913473,1968.7165239031403,2034.6934298245008,2034.6934298245008,7.594936040216895,5.027520731622654,0.5800262551685664,4.447494476454088,3.457336287244189,3.457336287244189,0.9878103677840541,0.0,0.0,0.00022916812736596424,0.9853651921974843,0.0002325717705279313,198.95260664431382,0.0,0.0,0.0,0.05196983310537662,7.845039235241813e-05,0.0001507177350135461,0.0006879740675338841,0.09554687301752274,0.08122057398189089,0.014326299035631852,0.09554686422769425,0.08122057398189142,0.01432629903563195,0.42757503388678625,0.42757503388678625,0.07541891783476307,0.0,4.97801231571691,4.974506861929115,4.997886910387024,4.978194704785551,4.9747430880547086,4.9977640485225265,24781.360413059403,21064.156351100493,0.85,0.9190194738627118,0.6947892196398164,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517111269546703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.61692057727,1534.3562135544707,0.42757503388678625,0.07541891783476307,6.112851554438009,3.457336287244189
4903.0,-30.03543806906672,5.0274926759875695,35.003198648095534,24.093778151460015,4.999366213296939,-26.531982521790155,-40.04548529684541,1.495910666020365,-0.028722619717143516,-5.006964507269861,40.006391721592635,47883.08144240306,15453.366676210151,15453.366676210151,63336.44811861321,87605.49999804032,87605.49999804032,15453.366676210151,103058.86667425047,103058.86667425047,103058.86667425047,127840.22892185356,103679.4160767325,63956.99752109536,44136.02061737459,24781.36224760308,0.0,68917.38286497767,21064.157910462618,1534.3563219972052,0.0,0.8868601411214596,2.8163159612497486,0.0014959080323721466,354559.7262818048,1554808.8389236869,4.385181744211755,1554808.8389236869,4.385181744211755,0.85,0.09554685810239316,4.564652377983593,1.2669540851889183,1.0,0.0,4.564652377982716,1.2847492252145238,1.2850436641165945,3.552952037952309,19306.509317178807,1968.7160566736661,2034.6934298245008,2034.6934298245008,7.594936146003605,5.0274926759875695,0.5800463147267791,4.44744636126079,3.45737373897781,3.45737373897781,0.9878210682793743,0.0,0.0,0.00022916812736596424,0.985360699380593,0.00023257283095420942,198.95257080455713,0.0,0.0,0.0,0.05196983310537662,7.8450745642032e-05,0.00015071738172393222,0.0006879724548896081,0.09554685810239671,0.08122056101067478,0.01432629709172193,0.0955468522224726,0.08122056101067177,0.0143262970917214,0.42757496819790963,0.42757496819790963,0.07541890805927493,0.0,4.978058024089648,4.974562801363618,4.997874609108123,4.978241887552713,4.974787589354207,4.997826434468266,24781.36224760308,21064.157910462618,0.85,0.9190199262601342,0.6947896082504348,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517108648354697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.616615777712,1534.3563219972052,0.42757496819790963,0.07541890805927493,6.112851554438009,3.45737373897781
4904.0,-30.035394384841343,5.027464689640531,35.00319845294199,24.093786777835362,4.999373312300436,-26.531942496030208,-40.04544544788075,1.4959214234892741,-0.028645790220821254,-5.006958394198307,40.006391611908704,47883.09435479638,15453.358361644621,15453.358361644621,63336.452716441,87605.50697681133,87605.50697681133,15453.358361644621,103058.86533845596,103058.86533845596,103058.86533845596,127840.22741665524,103679.40627039972,63956.99364838451,44136.01402446134,24781.362078199283,0.0,68917.37610266062,21064.15776646939,1534.35618911593,0.0,0.886860172617534,2.816315665525406,0.0014959080323721466,354559.81076813885,1554808.8341937994,4.385180685947941,1554808.8341937994,4.385180685947941,0.85,0.09554684010489653,4.564652377983593,1.2669540461758158,1.0,0.0,4.564652377983037,1.2847491748928233,1.2850436137833614,3.552952177116118,19306.50749110703,1968.7158704661665,2034.6934298245008,2034.6934298245008,7.594932059606409,5.027464689640531,0.5800688365245952,4.447395853115935,3.457411143413931,3.457411143413931,0.9878317552611231,0.0,0.0,0.00022916812736596424,0.9853562179690052,0.00023257388869816096,198.9525350556192,0.0,0.0,0.0,0.05196983310537662,7.845109955347022e-05,0.00015071702781249403,0.0006879708394069202,0.09554684010489808,0.08122054543832138,0.014326294666576695,0.09554683730820653,0.08122054543832007,0.014326294666576462,0.427574902045042,0.427574902045042,0.07541889808388041,0.0,4.978106616438936,4.974627659174416,4.9978309773933915,4.978312603977486,4.974898708309411,4.997668072297358,24781.362078199283,21064.15776646939,0.85,0.9190200831513642,0.6947898637851334,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451710603321107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.616310412495,1534.35618911593,0.427574902045042,0.07541889808388041,6.112851554438009,3.457411143413931
4905.0,-30.035350765385395,5.0274366326761335,35.00319824306714,24.093771376088284,4.999365980842673,-26.531903971697197,-40.04540577353907,1.4959191871545146,-0.028707046399858882,-5.006963273728845,40.006390792809164,47883.10800329925,15453.3668357276,15453.3668357276,63336.47483902685,87605.47003595083,87605.47003595083,15453.3668357276,103058.83687167843,103058.83687167843,103058.83687167843,127840.19930774409,103679.34595302463,63956.983920373175,44135.957814057176,24781.362436065658,0.0,68917.32025012284,21064.15807065581,1534.3563338121367,0.0,0.8868601507588381,2.816315900655428,0.0014959080323721466,354559.74333008396,1554808.7988718639,4.385181420397142,1554808.7988718639,4.385181420397142,0.85,0.0955468266776549,4.564652377983593,1.266953947269358,1.0,0.0,4.5646523779838635,1.2847491853540356,1.2850436242469712,3.552952148185812,19306.496259196127,1968.7147251300014,2034.6934298245008,2034.6934298245008,7.594936224402371,5.0274366326761335,0.5800864217183372,4.447350210957796,3.4574485219925535,3.4574485219925535,0.9878424348550153,0.0,0.0,0.00022916812736596424,0.9853517432238171,0.00023257494487824738,198.9524993596981,0.0,0.0,0.0,0.05196983310537662,7.845145191549225e-05,0.000150716675450472,0.0006879692309967783,0.09554682667765149,0.08122053409092062,0.014326292586730871,0.09554685194076701,0.08122053409092353,0.014326292586731383,0.4275748360993227,0.4275748360993227,0.07541888603964686,0.0,4.978138393371239,4.97466013454914,4.997858794329943,4.978256227328984,4.974780762690955,4.997960785530438,24781.362436065658,21064.15807065581,0.85,0.9190211489529581,0.694790624904106,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517103424694273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.616004284175,1534.3563338121367,0.4275748360993227,0.07541888603964686,6.112851554438009,3.4574485219925535
