time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4906.0,-30.035307225421633,5.027408639396476,35.00319801130837,24.093775043170922,4.999371161401078,-26.531864267589597,-40.04536218764258,1.495928203569056,-0.028680250248555694,-5.006957677541183,40.00638973564096,47883.10270117506,15453.359193558983,15453.359193558983,63336.46189473405,87605.46309677132,87605.46309677132,15453.359193558983,103058.8222903303,103058.8222903303,103058.8222903303,127840.17911944565,103679.32141486919,63956.96101927307,44135.9559951068,24781.356829115357,0.0,68917.31282422216,21064.15330474805,1534.35589966068,0.0,0.8868601830550396,2.816316201909722,0.0014959080323721466,354559.82067277294,1554808.7532837216,4.385180335249186,1554808.7532837216,4.385180335249186,0.85,0.09554680728077435,4.564652377983593,1.2669538483629008,1.0,0.0,4.564652377983447,1.2847491431767082,1.2850435820599775,3.5529522648265015,19306.49168985976,1968.7142591873637,2034.6934298245008,2034.6934298245008,7.5949324684711295,5.027408639396476,0.5801086202840029,4.447300019112473,3.457485832624361,3.457485832624361,0.9878530950355318,0.0,0.0,0.00022916812736596424,0.9853472766552763,0.0002325759991379554,198.9524637288421,0.0,0.0,0.0,0.05196983310537662,7.84518390191186e-05,0.00015071628834684565,0.0006879674640032898,0.09554680728077665,0.08122051719100519,0.014326290089771456,0.09554683860532509,0.08122051719100323,0.014326290089771111,0.42757476839802605,0.42757476839802605,0.07541887664580577,0.0,4.97816407304191,4.9746920421345635,4.997849161661918,4.978277427292653,4.97483030791534,4.997821270023053,24781.356829115357,21064.15330474805,0.85,0.9190210601547624,0.6947906228338279,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517100820045992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.615698314448,1534.35589966068,0.42757476839802605,0.07541887664580577,6.112851554438009,3.457485832624361
4907.0,-30.035263689236015,5.0273806544793525,35.00319778772776,24.093779373820894,4.999372203814169,-26.5318249807701,-40.04532621530814,1.4959334953482406,-0.028552125658336536,-5.006956405510853,40.00638951033238,47883.13321683914,15453.358190054832,15453.358190054832,63336.49140689397,87605.47815912741,87605.47815912741,15453.358190054832,103058.83634918224,103058.83634918224,103058.83634918224,127840.19454148831,103679.31698105838,63956.972038770095,44135.93882476476,24781.35819230607,0.0,68917.29701707083,21064.15446346016,1534.3559671411056,0.0,0.8868601903418062,2.816314667153997,0.0014959080323721466,354559.838253002,1554808.7435677676,4.385180090414832,1554808.7435677676,4.385180090414832,0.85,0.09554679128512095,4.564652377983593,1.2669538511103022,1.0,0.0,4.564652377983926,1.2847491184226232,1.2850435573002195,3.552952333283511,19306.490864224226,1968.7141749959699,2034.6934298245008,2034.6934298245008,7.594931975274398,5.0273806544793525,0.5801288801815199,4.447251774297833,3.457523115706125,3.457523115706125,0.9878637473446071,0.0,0.0,0.00022916812736596424,0.9853428104961499,0.00023257705331058452,198.9524281010907,0.0,0.0,0.0,0.05196983310537662,7.845215850501237e-05,0.00015071596886095186,0.0006879660056612449,0.09554679128512374,0.08122050316345569,0.014326288121668038,0.09554679152409343,0.08122050316345332,0.01432628812166762,0.42757469927947195,0.42757469927947195,0.07541886711888057,0.0,4.978211630950909,4.9747480177845205,4.997848991116314,4.978404279852498,4.974974337979347,4.997850727215734,24781.35819230607,21064.15446346016,0.85,0.9190216991708992,0.6947912249805513,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517098220145361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.61539220621,1534.3559671411056,0.42757469927947195,0.07541886711888057,6.112851554438009,3.457523115706125
4908.0,-30.035220195556764,5.027352734498574,35.00319757659897,24.093782796431356,4.999378866905248,-26.531785170097265,-40.045286366343475,1.495943841445742,-0.02856207261925192,-5.006950694873521,40.006389425858615,47883.14540297438,15453.350397693475,15453.350397693475,63336.49580066786,87605.4633414836,87605.4633414836,15453.350397693475,103058.81373917707,103058.81373917707,103058.81373917707,127840.17224155841,103679.28526571594,63956.96732720673,44135.90882056578,24781.358502381336,0.0,68917.26732294713,21064.154727024135,1534.3558693273656,0.0,0.8868602196993103,2.816315464485541,0.0014959080323721466,354559.9171774713,1554808.7399250157,4.385179104006763,1554808.7399250157,4.385179104006763,0.85,0.09554677322438201,4.564652377983593,1.2669537307741123,1.0,0.0,4.5646523779831,1.2847490700252593,1.2850435088917638,3.552952467125621,19306.48495839858,1968.7135727693537,2034.6934298245008,2034.6934298245008,7.59492814552725,5.027352734498574,0.5801511009235627,4.447201633575011,3.45756035465512,3.45756035465512,0.98787438704432,0.0,0.0,0.00022916812736596424,0.9853383487193523,0.00023257810645837022,198.95239250813702,0.0,0.0,0.0,0.05196983310537662,7.84525124223432e-05,0.00015071561494362103,0.0006879643901516592,0.0955467732243839,0.08122048731589544,0.014326285908488464,0.09554681564634726,0.08122048731589383,0.01432628590848818,0.42757463050851285,0.42757463050851285,0.07541885805310176,0.0,4.978244858603489,4.974792722882341,4.99781714201049,4.978388622254272,4.974982396277824,4.997700602234545,24781.358502381336,21064.154727024135,0.85,0.9190221589006466,0.6947917011653031,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517095620471265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.615087473612,1534.3558693273656,0.42757463050851285,0.07541885805310176,6.112851554438009,3.45756035465512
4909.0,-30.035176830018692,5.027324743119976,35.00319734896951,24.09378325045111,4.999371274181357,-26.531746900417865,-40.04525053370742,1.4959413445805207,-0.028319993135653476,-5.006955700132953,40.00638852298014,47883.175835681024,15453.358965431638,15453.358965431638,63336.53480111266,87605.50019862257,87605.50019862257,15453.358965431638,103058.85916405421,103058.85916405421,103058.85916405421,127840.21755225632,103679.29874296531,63956.97438002352,44135.91595882421,24781.3583882021,0.0,68917.27434702631,21064.154629971785,1534.355997821432,0.0,0.8868601975042618,2.8163116998392934,0.0014959080323721466,354559.8480017512,1554808.7009902936,4.385179849757309,1554808.7009902936,4.385179849757309,0.85,0.09554675939779242,4.564652377983593,1.266953724729829,1.0,0.0,4.5646523779842765,1.2847490817051892,1.2850435205743704,3.552952434824967,19306.487468044666,1968.7138286820339,2034.6934298245008,2034.6934298245008,7.5949323563523485,5.027324743119976,0.5801685062956619,4.4471562368243145,3.4575975665517173,3.4575975665517173,0.9878850190147764,0.0,0.0,0.00022916812736596424,0.9853339001095438,0.00023257915650774487,198.95235702006005,0.0,0.0,0.0,0.05196983310537662,7.845283067003833e-05,0.0001507152966959259,0.0006879629374615609,0.09554675939778877,0.08122047530789485,0.014326284089893917,0.09554669353661237,0.08122047530789796,0.014326284089894467,0.4275745613692,0.4275745613692,0.07541884743429371,0.0,4.9783249308486575,4.974880551790079,4.997853234360548,4.978635706997295,4.975222355373887,4.997988088210832,24781.3583882021,21064.154629971785,0.85,0.9190226311358112,0.694792071934968,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517093023336276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.61478334068,1534.355997821432,0.4275745613692,0.07541884743429371,6.112851554438009,3.4575975665517173
4910.0,-30.03513353197604,5.027296820241141,35.00319710137419,24.093781608995073,4.999376906752236,-26.53170736883471,-40.04520698273552,1.495950743610948,-0.02840515265461363,-5.0069497890684405,40.00638748617105,47883.16954229348,15453.350745460146,15453.350745460146,63336.52028775362,87605.46674636115,87605.46674636115,15453.350745460146,103058.8174918213,103058.8174918213,103058.8174918213,127840.17028665335,103679.24801012059,63956.95080605317,44135.885782297126,24781.352794832037,0.0,68917.23857712916,21064.149875607232,1534.355554395628,0.0,0.8868602313286302,2.8163135086775535,0.0014959080323721466,354559.9296962482,1554808.6562800966,4.385178713263235,1554808.6562800966,4.385178713263235,0.8500000000000001,0.0955467403436456,4.564652377983593,1.266953619229608,1.0,0.0,4.564652377983048,1.2847490377380537,1.2850434765971586,3.552952556415361,19306.478020902923,1968.7128653416737,2034.6934298245008,2034.6934298245008,7.59492831644571,5.027296820241141,0.5801907227413761,4.447106097499765,3.4576347103766714,3.4576347103766714,0.9878956315361919,0.0,0.0,0.00022916812736596424,0.9853294584452972,0.00023258020492714928,198.95232158723047,0.0,0.0,0.0,0.05196983310537662,7.845321746976956e-05,0.00015071490989619467,0.0006879611718552479,0.09554674034364949,0.08122045846162446,0.014326281882025036,0.0955467309348622,0.08122045846162115,0.014326281882024455,0.42757449458118546,0.42757449458118546,0.07541883967361117,0.0,4.978366625187732,4.974931019208896,4.997845185204994,4.978544636413801,4.975144122844483,4.99782422623025,24781.352794832037,21064.149875607232,0.85,0.9190228975421028,0.6947923412326616,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517090433853896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.61447809044,1534.355554395628,0.42757449458118546,0.07541883967361117,6.112851554438009,3.4576347103766714
4911.0,-30.03509032679811,5.027268901790046,35.0031968635691,24.093780700955563,4.999377554330681,-26.531668419410153,-40.04516723854465,1.4959556469427104,-0.02836898454842185,-5.006948886618068,40.00638727614446,47883.180997453666,15453.350214131462,15453.350214131462,63336.53121158513,87605.45980527617,87605.45980527617,15453.350214131462,103058.81001940764,103058.81001940764,103058.81001940764,127840.16441207998,103679.22154356407,63956.9427357414,44135.86534202519,24781.354392672332,0.0,68917.21973469752,21064.15123377148,1534.3556412332969,0.0,0.8868602366799128,2.8163131388670952,0.0014959080323721466,354559.94216866035,1554808.6472231448,4.385178533460892,1554808.6472231448,4.385178533460892,0.85,0.09554672522180699,4.564652377983593,1.2669535401044416,1.0,0.0,4.564652377983838,1.2847490148010665,1.2850434536549147,3.5529526198472268,19306.473092472195,1968.712362781602,2034.6934298245008,2034.6934298245008,7.594928055311196,5.027268901790046,0.58021069652865,4.447058205261396,3.457671828213423,3.457671828213423,0.9879062366324066,0.0,0.0,0.00022916812736596424,0.9853250263289637,0.00023258125110226668,198.952286230409,0.0,0.0,0.0,0.05196983310537662,7.845357046095816e-05,0.00015071455690500609,0.0006879595605731795,0.09554672522180677,0.08122044500804669,0.014326280213760081,0.09554672437265256,0.08122044500804687,0.014326280213760116,0.4275744274661651,0.4275744274661651,0.0754188315455726,0.0,4.978408937628842,4.974980404706912,4.997847393196878,4.978579902069669,4.975179661893662,4.997857940831636,24781.354392672332,21064.15123377148,0.85,0.9190233073157085,0.6947926974097896,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517087848402792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.614172933561,1534.3556412332969,0.4275744274661651,0.0754188315455726,6.112851554438009,3.457671828213423
4912.0,-30.035047182867093,5.0272409955116935,35.003196618098016,24.093779862765246,4.999378240324924,-26.531629521244284,-40.04512756420297,1.4959605787021322,-0.028333272831105205,-5.006947403854023,40.00638657724406,47883.19220687499,15453.348753402219,15453.348753402219,63336.54096027721,87605.45266492263,87605.45266492263,15453.348753402219,103058.80141832485,103058.80141832485,103058.80141832485,127840.15416992852,103679.19492356468,63956.93446551719,44135.8449533861,24781.352751603677,0.0,68917.19770498978,21064.149838863126,1534.3555288151747,0.0,0.8868602467530339,2.8163128427976534,0.0014959080323721466,354559.96266136173,1554808.6170845462,4.385178195005439,1554808.6170845462,4.385178195005439,0.85,0.09554670901234028,4.564652377983593,1.2669534604297952,1.0,0.0,4.564652377982685,1.2847489917311001,1.2850434305796612,3.5529526836468466,19306.46813546833,1968.711857307881,2034.6934298245008,2034.6934298245008,7.594927337399976,5.0272409955116935,0.5802308907785241,4.447010104733169,3.457708900847744,3.457708900847744,0.9879168288136412,0.0,0.0,0.00022916812736596424,0.9853206005169921,0.00023258229579866798,198.95225092372132,0.0,0.0,0.0,0.05196983310537662,7.845392283324056e-05,0.0001507142045327237,0.0006879579521162027,0.09554670901234158,0.08122043056940365,0.01432627844293793,0.09554670841293524,0.08122043056940254,0.014326278442937735,0.42757436005754845,0.42757436005754845,0.07541882374055008,0.0,4.978449412798227,4.975027386217789,4.9978509770548385,4.978614131022937,4.9752181303197744,4.9978681313992865,24781.352751603677,21064.149838863126,0.85,0.9190237425409925,0.6947930821541243,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451708526849782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.61386735956,1534.3555288151747,0.42757436005754845,0.07541882374055008,6.112851554438009,3.457708900847744
4913.0,-30.035004062216327,5.027213156172023,35.00319638571102,24.093793797679268,4.999384997518952,-26.531590036885678,-40.045091522019334,1.4959709721882894,-0.02815086062003047,-5.0069416204223,40.00638646740636,47883.22068004205,15453.340720760487,15453.340720760487,63336.561400802544,87605.48563607603,87605.48563607603,15453.340720760487,103058.82635683652,103058.82635683652,103058.82635683652,127840.17914015884,103679.2112113456,63956.946255311355,44135.849951149154,24781.352783322327,0.0,68917.20273447147,21064.149865823976,1534.3554180861277,0.0,0.8868602765726641,2.816311121496588,0.0014959080323721466,354560.04259191616,1554808.612348029,4.385177193070086,1554808.612348029,4.385177193070086,0.85,0.09554669136883279,4.564652377983593,1.2669534280104564,1.0,0.0,4.564652377983558,1.2847489431120698,1.2850433819494884,3.5529528181019985,19306.471168473392,1968.7121665883246,2034.6934298245008,2034.6934298245008,7.594923389561145,5.027213156172023,0.580252986994684,4.446960169177339,3.457745930623425,3.457745930623425,0.98792740874955,0.0,0.0,0.00022916812736596424,0.9853161771145832,0.00023258333993567842,198.95221563609743,0.0,0.0,0.0,0.05196983310537662,7.84542429473568e-05,0.00015071388441860743,0.0006879564909065408,0.0955466913688351,0.08122041484639084,0.014326276522444264,0.09554664633315983,0.08122041484638887,0.014326276522443917,0.4275742923011366,0.4275742923011366,0.07541881627888157,0.0,4.9785154839265715,4.975110725607067,4.997819137868305,4.97879075980228,4.975455074782531,4.997702776157894,24781.352783322327,21064.149865823976,0.85,0.9190239720673171,0.6947934445994498,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517082692250998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.61356199875,1534.3554180861277,0.4275742923011366,0.07541881627888157,6.112851554438009,3.457745930623425
4914.0,-30.034961003045535,5.027185360848351,35.00319618169463,24.093797464761906,4.999390238966922,-26.531550759467457,-40.04505177782846,1.49597999538888,-0.028129036819052544,-5.006937599941043,40.0063868289907,47883.23123955479,15453.335438840486,15453.335438840486,63336.56667839528,87605.47841203991,87605.47841203991,15453.335438840486,103058.8138508804,103058.8138508804,103058.8138508804,127840.17029671499,103679.18663656113,63956.93946407641,44135.83019164969,24781.35644583459,0.0,68917.18663748428,21064.152978959402,1534.355551706671,0.0,0.8868602957171976,2.816311304130347,0.0014959080323721466,354560.0981574278,1554808.627940587,4.385176549816495,1554808.627940587,4.385176549816495,0.8500000000000001,0.09554667545798032,4.564652377983593,1.2669533703150226,1.0,0.0,4.564652377983112,1.284748900903014,1.285043339730759,3.5529529348304765,19306.466592316207,1968.711699950157,2034.6934298245008,2034.6934298245008,7.594920793631986,5.027185360848351,0.5802743007535058,4.446911060094846,3.45778293408181,3.45778293408181,0.9879379811662314,0.0,0.0,0.00022916812736596424,0.9853117600402912,0.00023258438258830192,198.95218039879796,0.0,0.0,0.0,0.05196983310537662,7.845459594281128e-05,0.00015071353142315295,0.000687954879605,0.09554667545798225,0.08122040095429574,0.01432627450368651,0.09554666291253155,0.0812204009542941,0.014326274503686223,0.42757422650352084,0.42757422650352084,0.07541880694528748,0.0,4.978572571557606,4.975185281816039,4.997777180041396,4.978808563122016,4.975491147757737,4.997616992218298,24781.35644583459,21064.152978959402,0.85,0.9190242633025056,0.6947937601026642,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517080117395214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.613257609693,1534.355551706671,0.42757422650352084,0.07541880694528748,6.112851554438009,3.45778293408181
4915.0,-30.034918054662345,5.027157514455891,35.00319596340725,24.093792330846213,4.999384653111115,-26.531512664525522,-40.04501220826057,1.4959792629742374,-0.028037776929011216,-5.006941065416842,40.00638600528067,47883.24210454214,15453.341567095224,15453.341567095224,63336.58367163737,87605.48050358897,87605.48050358897,15453.341567095224,103058.8220706842,103058.8220706842,103058.8220706842,127840.1781433564,103679.16646043648,63956.92806138937,44135.82044338567,24781.3560726722,0.0,68917.17651605787,21064.152661771368,1534.355625862138,0.0,0.886860281068929,2.81630970064658,0.0014959080323721466,354560.0502624307,1554808.5924198385,4.385177041996225,1554808.5924198385,4.385177041996225,0.85,0.09554666159050493,4.564652377983593,1.2669532939372585,1.0,0.0,4.564652377983818,1.2847489043291298,1.28504334315766,3.552952925355607,19306.462835248953,1968.7113168359178,2034.6934298245008,2034.6934298245008,7.594923805513114,5.027157514455891,0.5802922363976579,4.446865278058233,3.457819904419456,3.457819904419456,0.9879485441198446,0.0,0.0,0.00022916812736596424,0.9853073543520379,0.00023258542256255742,198.95214525217352,0.0,0.0,0.0,0.05196983310537662,7.845494738877826e-05,0.00015071317997718598,0.0006879532753763312,0.0955466615905002,0.08122038917459148,0.014326272415908711,0.0955466115520932,0.08122038917459551,0.014326272415909422,0.4275741617956553,0.4275741617956553,0.07541879547906262,0.0,4.978640032186718,4.975262003427815,4.99779213196814,4.978903288487857,4.975562304038306,4.997845351403896,24781.3560726722,21064.152661771368,0.85,0.9190246448485857,0.6947940197954168,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517077546211485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.61295342634,1534.355625862138,0.4275741617956553,0.07541879547906262,6.112851554438009,3.457819904419456
4916.0,-30.03487508540855,5.027129758598014,35.0031957411609,24.09379023537042,4.999393040029669,-26.53147315341524,-40.044972429145105,1.4959911080363593,-0.028191836015082572,-5.006933454937184,40.006385453392774,47883.25209066037,15453.33070294521,15453.33070294521,63336.58279360558,87605.43243390157,87605.43243390157,15453.33070294521,103058.76313684678,103058.76313684678,103058.76313684678,127840.11577726288,103679.10252472488,63956.92218148379,44135.75593693454,24781.3526404161,0.0,68917.10857735063,21064.149744353683,1534.3552656841525,0.0,0.8868603217834035,2.816312613039203,0.0014959080323721466,354560.1554439253,1554808.5686208447,4.385175673995727,1554808.5686208447,4.385175673995727,0.85,0.09554664258691203,4.564652377983593,1.2669531906349585,1.0,0.0,4.564652377983731,1.2847488489198715,1.285043287735703,3.5529530785890473,19306.450929554863,1968.710102792989,2034.6934298245008,2034.6934298245008,7.594918466060075,5.027129758598014,0.5803150719057744,4.44681468669224,3.457856813025811,3.457856813025811,0.987959089435946,0.0,0.0,0.00022916812736596424,0.9853029465441169,0.00023258646304647303,198.95211008848216,0.0,0.0,0.0,0.05196983310537662,7.845530069735578e-05,0.00015071282666860846,0.0006879516626454926,0.09554664258691653,0.08122037278139586,0.01432626980552066,0.09554669231599794,0.08122037278139205,0.014326269805519987,0.42757409814066194,0.42757409814066194,0.07541878573128631,0.0,4.978657456708277,4.975289033447382,4.997755094054298,4.978741618922129,4.975411617178565,4.99762141087092,24781.3526404161,21064.149744353683,0.85,0.9190255380856318,0.6947948496260191,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517074981644105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.612648458848,1534.3552656841525,0.42757409814066194,0.07541878573128631,6.112851554438009,3.457856813025811
4917.0,-30.034832312203246,5.027101973801548,35.00319552590739,24.09378992104905,4.999390380792042,-26.53143492347543,-40.04493282465262,1.4959929920641977,-0.02807328967213607,-5.00693519778397,40.00638521258269,47883.26205899636,15453.334175575987,15453.334175575987,63336.59623457235,87605.44310912739,87605.44310912739,15453.334175575987,103058.77728470338,103058.77728470338,103058.77728470338,127840.13242033895,103679.09235536838,63956.91130523723,44135.75672236795,24781.35513563557,0.0,68917.11185800353,21064.151865290234,1534.3554662809013,0.0,0.8868603137887019,2.8163108521743405,0.0014959080323721466,354560.1313567127,1554808.55823642,4.385175942616549,1554808.55823642,4.385175942616549,0.85,0.09554662848206855,4.564652377983593,1.2669531604135411,1.0,0.0,4.564652377983077,1.2847488401066989,1.2850432789205106,3.5529531029617405,19306.449035883168,1968.709909692216,2034.6934298245008,2034.6934298245008,7.594920172769655,5.027101973801548,0.5803337273591174,4.4467682464424305,3.457893702532778,3.457893702532778,0.9879696292950795,0.0,0.0,0.00022916812736596424,0.9852985588680753,0.00023258749878740895,198.95207508523853,0.0,0.0,0.0,0.05196983310537662,7.845565245643521e-05,0.00015071247490952902,0.0006879500569875742,0.09554662848206648,0.08122036077770205,0.014326267704364433,0.09554664420675064,0.08122036077770381,0.014326267704364744,0.4275740323644907,0.4275740323644907,0.07541877421418647,0.0,4.978699009461991,4.975336985695776,4.997760362401209,4.97886190811181,4.975525482526393,4.997778122432862,24781.35513563557,21064.151865290234,0.85,0.9190256893682771,0.6947949611941777,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517072415831387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.612345341078,1534.3554662809013,0.4275740323644907,0.07541877421418647,6.112851554438009,3.457893702532778
4918.0,-30.034789496943024,5.027074189229874,35.0031952841463,24.093789362255507,4.999389138749337,-26.53139651390779,-40.044896957091964,1.4959961557140995,-0.027988998089256256,-5.006934710893922,40.006384009981424,47883.289870643035,15453.334148600874,15453.334148600874,63336.62401924391,87605.4462461915,87605.4462461915,15453.334148600874,103058.78039479237,103058.78039479237,103058.78039479237,127840.13121984355,103679.07527903681,63956.91890348848,44135.729306164816,24781.350825051184,0.0,68917.080131216,21064.148201293505,1534.3552244404611,0.0,0.8868603206187902,2.8163098016303976,0.0014959080323721466,354560.13808583195,1554808.5063767924,4.385175713126568,1554808.5063767924,4.385175713126568,0.85,0.09554661176409743,4.564652377983593,1.2669531093118716,1.0,0.0,4.564652377982958,1.2847488253076644,1.2850432641180844,3.5529531438882422,19306.445856039303,1968.7095854383815,2034.6934298245008,2034.6934298245008,7.5949201595120766,5.027074189229874,0.5803533183496423,4.446720870880232,3.457930537050174,3.457930537050174,0.9879801534429068,0.0,0.0,0.00022916812736596424,0.9852941668991476,0.00023258853555094814,198.9520400475918,0.0,0.0,0.0,0.05196983310537662,7.845597102610092e-05,0.0001507121563398633,0.0006879486028277921,0.09554661176409822,0.0812203463591445,0.014326265404953718,0.09554659424189617,0.08122034635914382,0.014326265404953598,0.4275739661786791,0.4275739661786791,0.07541876382351569,0.0,4.978748165073284,4.975391949443747,4.9977765862414,4.978945712804659,4.975612729895545,4.99784240724739,24781.350825051184,21064.148201293505,0.85,0.9190265156134433,0.6947956846035079,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517069861726168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.61203972811,1534.3552244404611,0.4275739661786791,0.07541876382351569,6.112851554438009,3.457930537050174
4919.0,-30.034746790953015,5.027046447544346,35.00319503872555,24.09379327381032,4.999392846384779,-26.531357707703876,-40.04485724782569,1.4960037631356091,-0.027929202963434818,-5.006930893189337,40.00638341986467,47883.29913398277,15453.329002263361,15453.329002263361,63336.62813624613,87605.4472055999,87605.4472055999,15453.329002263361,103058.77620786327,103058.77620786327,103058.77620786327,127840.1250366393,103679.05834615798,63956.91027454057,44135.7200795749,24781.34882877604,0.0,68917.06890835095,21064.146504459633,1534.3550390118082,0.0,0.8868603421766666,2.816309461743753,0.0014959080323721466,354560.19084885676,1554808.4809292594,4.385174988785047,1554808.4809292594,4.385174988785047,0.85,0.09554659450624688,4.564652377983593,1.266953032934107,1.0,0.0,4.564652377983787,1.2847487897213983,1.2850432285236628,3.5529532423015175,19306.44270290828,1968.709263908499,2034.6934298245008,2034.6934298245008,7.594917630218262,5.027046447544346,0.5803743648445865,4.446672082699759,3.4579673253273886,3.4579673253273886,0.9879906643792539,0.0,0.0,0.00022916812736596424,0.9852897861601403,0.00023258956967277166,198.95200509937803,0.0,0.0,0.0,0.05196983310537662,7.845632371854742e-05,0.00015071180364741683,0.0006879469929093775,0.09554659450625227,0.08122033123195081,0.01432626327430147,0.09554657348648149,0.08122033123194622,0.01432626327430066,0.42757390012248764,0.42757390012248764,0.07541875500213363,0.0,4.978797418993224,4.9754506654334705,4.997772190643957,4.979001690225914,4.9756927850598345,4.997761866162762,24781.34882877604,21064.146504459633,0.85,0.9190267250116811,0.6947959321610174,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517067305110636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.611736383416,1534.3550390118082,0.42757390012248764,0.07541875500213363,6.112851554438009,3.4579673253273886
4920.0,-30.034704103422413,5.027018787837969,35.00319482415342,24.093796347174816,4.999401716291929,-26.53131840188604,-40.04481373177839,1.496016014755577,-0.027996876165275353,-5.006923973765705,40.006383827560256,47883.29019478311,15453.319164765191,15453.319164765191,63336.6093595483,87605.42072023843,87605.42072023843,15453.319164765191,103058.73988500363,103058.73988500363,103058.73988500363,127840.09146953403,103679.01634543798,63956.8858199829,44135.70058383898,24781.351584530414,0.0,68917.0521683694,21064.14884685085,1534.3550523942004,0.0,0.8868603759020518,2.8163111585640537,0.0014959080323721466,354560.28647956235,1554808.4985102671,4.3851738556170465,1554808.4985102671,4.3851738556170465,0.85,0.09554657719468537,4.564652377983593,1.2669529235875236,1.0,0.0,4.564652377983858,1.2847487324103395,1.2850431711994694,3.552953400794386,19306.43488180625,1968.7084663780447,2034.6934298245008,2034.6934298245008,7.594912795338457,5.027018787837969,0.5803967992300203,4.446621988607949,3.458004080234304,3.458004080234304,0.9880011657812297,0.0,0.0,0.00022916812736596424,0.9852854073356883,0.00023259060335183295,198.9519701662827,0.0,0.0,0.0,0.05196983310537662,7.845671022400252e-05,0.00015071141714196172,0.0006879452286463328,0.09554657719468738,0.08122031606709738,0.014326261127589996,0.0955466355198576,0.08122031606709568,0.014326261127589696,0.4275738344342708,0.4275738344342708,0.0754187461960859,0.0,4.978820724601803,4.975486226064277,4.9977260110696875,4.978927097600433,4.975641618956331,4.997554447489392,24781.351584530414,21064.14884685085,0.85,0.9190266757900837,0.6947959712177,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517064755020819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.611432276852,1534.3550523942004,0.4275738344342708,0.0754187461960859,6.112851554438009,3.458004080234304
4921.0,-30.034661529408268,5.02699108608218,35.00319461316422,24.093801516015105,4.999397649726797,-26.53128049195894,-40.044777968991525,1.4960166122774365,-0.027744757851905888,-5.00692677744996,40.006383502775186,47883.317243407684,15453.324210694636,15453.324210694636,63336.64145410232,87605.4630233833,87605.4630233833,15453.324210694636,103058.78723407794,103058.78723407794,103058.78723407794,127840.14120494788,103679.03724966916,63956.89146969342,44135.71753330637,24781.353970869943,0.0,68917.07150417632,21064.15087523945,1534.3552742385514,0.0,0.8868603628145304,2.8163075190614837,0.0014959080323721466,354560.247730913,1554808.4845045987,4.38517429535584,1554808.4845045987,4.38517429535584,0.85,0.09554656338891471,4.564652377983593,1.2669529142463585,1.0,0.0,4.564652377983519,1.2847487296152307,1.28504316840372,3.552953408524218,19306.43877445678,1968.7088633179303,2034.6934298245008,2034.6934298245008,7.594915275284268,5.02699108608218,0.5804148802548532,4.446576205827327,3.458040813635454,3.458040813635454,0.9880116610387012,0.0,0.0,0.00022916812736596424,0.9852810401764889,0.00023259163428630922,198.9519353260951,0.0,0.0,0.0,0.05196983310537662,7.845702786704257e-05,0.00015071109949892168,0.0006879437787162746,0.09554656338891114,0.08122030425967579,0.014326259129235354,0.09554652445007071,0.08122030425967881,0.014326259129235887,0.42757376767481925,0.42757376767481925,0.07541873486448064,0.0,4.978894049297878,4.975571401553793,4.99773214312296,4.979182019598056,4.975906775435874,4.997751341208243,24781.353970869943,21064.15087523945,0.85,0.9190268836403498,0.6947961687621331,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451706220603416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.611129224017,1534.3552742385514,0.42757376767481925,0.07541873486448064,6.112851554438009,3.458040813635454
4922.0,-30.034618951254025,5.0269634614843275,35.003194398746366,24.09379963008689,4.999404715911997,-26.531241464924914,-40.04473822480065,1.4960272295828825,-0.027865667016385487,-5.006920261487144,40.00638298092912,47883.32576821927,15453.314951742366,15453.314951742366,63336.64071996164,87605.42200729712,87605.42200729712,15453.314951742366,103058.7369590395,103058.7369590395,103058.7369590395,127840.08815624507,103678.97994098069,63956.88370190272,44135.66248786441,24781.35119720558,0.0,68917.01368506998,21064.14851762474,1534.3549777203298,0.0,0.8868603978521077,2.816309868167245,0.0014959080323721466,354560.33778555156,1554808.4620010953,4.385173118098417,1554808.4620010953,4.385173118098417,0.85,0.0955465447710841,4.564652377983593,1.2669527889648453,1.0,0.0,4.5646523779822,1.2847486799492305,1.2850431187263374,3.5529535458748045,19306.42810280401,1968.7077751121953,2034.6934298245008,2034.6934298245008,7.594910724745036,5.0269634614843275,0.5804370779546622,4.446526383529665,3.458077488252188,3.458077488252188,0.9880221395006251,0.0,0.0,0.00022916812736596424,0.9852766726134815,0.00023259266532525084,198.95190048253176,0.0,0.0,0.0,0.05196983310537662,7.845738087408121e-05,0.00015071074649188304,0.0006879421673618562,0.09554654477108863,0.08122028824249417,0.014326256528594468,0.0955465894563955,0.08122028824249031,0.014326256528593788,0.42757370309205506,0.42757370309205506,0.07541872465521504,0.0,4.978923681527419,4.975612366253301,4.997697521372288,4.979054594470767,4.975788608688276,4.997571422015881,24781.35119720558,21064.14851762474,0.85,0.9190276440211271,0.6947968753700162,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517059663826761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.610825319985,1534.3549777203298,0.42757370309205506,0.07541872465521504,6.112851554438009,3.458077488252188
4923.0,-30.034576452863245,5.026935819513078,35.003194190015265,24.09380441475662,4.999403091264064,-26.531203378848296,-40.044698655232764,1.4960300172491356,-0.027674007066536888,-5.006921146650222,40.00638271773342,47883.334574631146,15453.317036549997,15453.317036549997,63336.65161118114,87605.45133363194,87605.45133363194,15453.317036549997,103058.76837018193,103058.76837018193,103058.76837018193,127840.12149859959,103678.98902353966,63956.872264538986,44135.68528777853,24781.353128417653,0.0,68917.03841619618,21064.150159155004,1534.355128082385,0.0,0.88686039430173,2.8163072469043717,0.0014959080323721466,354560.3255520494,1554808.4506513388,4.385173237390581,1554808.4506513388,4.385173237390581,0.85,0.0955465301678826,4.564652377983593,1.2669527444569395,1.0,0.0,4.564652377983083,1.284748666908989,1.2850431056831073,3.5529535819374005,19306.429794099313,1968.7079475763196,2034.6934298245008,2034.6934298245008,7.594911749374893,5.026935819513078,0.5804559637762727,4.446479855736805,3.4581141399753057,3.4581141399753057,0.9880326114215159,0.0,0.0,0.00022916812736596424,0.9852723132532502,0.00023259369443690014,198.95186570425446,0.0,0.0,0.0,0.05196983310537662,7.845773233158208e-05,0.00015071039503438216,0.0006879405630805392,0.09554653016787899,0.08122027586638139,0.014326254301497598,0.09554650950776228,0.08122027586638446,0.01432625430149814,0.42757363762530315,0.42757363762530315,0.07541871287551177,0.0,4.978988709561293,4.975688943162652,4.997697068816137,4.979247139583663,4.97599356880329,4.997693575793903,24781.353128417653,21064.150159155004,0.85,0.9190274722585352,0.6947967538224639,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451705712137304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.610522918028,1534.355128082385,0.42757363762530315,0.07541871287551177,6.112851554438009,3.4581141399753057
4924.0,-30.03453406074352,5.0269082169337995,35.0031939734959,24.093803157471143,4.999406353596379,-26.53116489965787,-40.04465901581568,1.496037192510718,-0.027701754678446378,-5.006917609460552,40.00638207341966,47883.34262291432,15453.312309513361,15453.312309513361,63336.654932427686,87605.43055654169,87605.43055654169,15453.312309513361,103058.74286605505,103058.74286605505,103058.74286605505,127840.0937204506,103678.95029386083,63956.862360233186,44135.65325958627,24781.350854395558,0.0,68917.00411398183,21064.148226236222,1534.3549304500818,0.0,0.8868604146287132,2.8163080243632486,0.0014959080323721466,354560.3744382054,1554808.4228666774,4.385172554406972,1554808.4228666774,4.385172554406972,0.85,0.09554651296053167,4.564652377983593,1.2669526285165924,1.0,0.0,4.564652377982553,1.2847486333443041,1.28504307211073,3.552953674760046,19306.42258210938,1968.7072121580131,2034.6934298245008,2034.6934298245008,7.594909426156777,5.0269082169337995,0.5804767820600159,4.446431434873784,3.4581507404164524,3.4581507404164524,0.988043068690415,0.0,0.0,0.00022916812736596424,0.9852679648147192,0.00023259472097934247,198.9518310129555,0.0,0.0,0.0,0.05196983310537662,7.845808441094285e-05,0.0001507100429550214,0.0006879389559606478,0.09554651296053482,0.08122026119063884,0.014326251769895978,0.09554652576705128,0.08122026119063616,0.014326251769895505,0.427573573639145,0.427573573639145,0.07541870188930834,0.0,4.97903279404693,4.975743184737212,4.997683563848227,4.979215854782126,4.975966873589755,4.997636268587087,24781.350854395558,21064.148226236222,0.85,0.9190279778801062,0.6947972164274591,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517054583683093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.610220337416,1534.3549304500818,0.427573573639145,0.07541870188930834,6.112851554438009,3.4581507404164524
4925.0,-30.03449170977355,5.02688064500163,35.00319376574014,24.093807173799746,4.999409424938212,-26.53112647662432,-40.04462314825503,1.4960441917890253,-0.027626620546357117,-5.006914749862666,40.00638189564183,47883.36829504138,15453.308631860305,15453.308631860305,63336.67692690168,87605.43492765975,87605.43492765975,15453.308631860305,103058.74355952005,103058.74355952005,103058.74355952005,127840.0952426516,103678.93664353658,63956.8700109186,44135.629591797755,24781.351683131554,0.0,68916.9812749293,21064.14893066182,1534.3549290219514,0.0,0.886860429819837,2.8163073711149913,0.0014959080323721466,354560.4139596267,1554808.4152003853,4.3851720439874855,1554808.4152003853,4.3851720439874855,0.85,0.0955464968119608,4.564652377983593,1.2669526037899779,1.0,0.0,4.564652377982129,1.2847486006028412,1.2850430393617636,3.5529537653060883,19306.420040234414,1968.7069529589019,2034.6934298245008,2034.6934298245008,7.594907618683962,5.02688064500163,0.5804972840708489,4.446383360930781,3.4581873066708924,3.4581873066708924,0.9880535161916836,0.0,0.0,0.00022916812736596424,0.9852636206178632,0.0002325957465294942,198.95179635534322,0.0,0.0,0.0,0.05196983310537662,7.845840298973792e-05,0.00015070972437622633,0.0006879375017591933,0.09554649681196341,0.08122024743692109,0.014326249375042316,0.09554650515253844,0.08122024743691887,0.014326249375041922,0.42757350953350276,0.42757350953350276,0.07541869074575674,0.0,4.979082774097037,4.975804951579391,4.99766671429478,4.9792881293163305,4.9760574537846765,4.997604752517134,24781.351683131554,21064.14893066182,0.85,0.9190286015899882,0.6947978191909059,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451705205233975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.609917044452,1534.3549290219514,0.42757350953350276,0.07541869074575674,6.112851554438009,3.4581873066708924
4926.0,-30.034449458871606,5.026853002369866,35.003193528063946,24.09380249390381,4.999401194458575,-26.53108927387888,-40.04458749024195,1.4960410094658174,-0.027471489951551575,-5.00691988628606,40.00638060862824,47883.3943478498,15453.317115811635,15453.317115811635,63336.71146366143,87605.45113635884,87605.45113635884,15453.317115811635,103058.76825217047,103058.76825217047,103058.76825217047,127840.11743376398,103678.92969120463,63956.872902695584,44135.618653898935,24781.34918159352,0.0,68916.96783549245,21064.146804354492,1534.354920636722,0.0,0.8868604083480337,2.816304733477486,0.0014959080323721466,354560.3429710631,1554808.3597006602,4.385172765436866,1554808.3597006602,4.385172765436866,0.85,0.0955464833171384,4.564652377983593,1.2669525669747967,1.0,0.0,4.564652377985584,1.284748615489221,1.2850430542515547,3.55295372413802,19306.418745616185,1968.7068209445822,2034.6934298245008,2034.6934298245008,7.594911788329967,5.026853002369866,0.5805141678795334,4.446338834490333,3.458223836166244,3.458223836166244,0.9880639531903554,0.0,0.0,0.00022916812736596424,0.9852592867061787,0.00023259676966060015,198.951761779633,0.0,0.0,0.0,0.05196983310537662,7.845871970849885e-05,0.00015070940765746538,0.000687936056048148,0.09554648331713272,0.08122023600489621,0.014326247312236508,0.09554641283217954,0.08122023600490104,0.014326247312237358,0.4275734458249672,0.4275734458249672,0.07541867926441846,0.0,4.979157850941931,4.975884821465229,4.997714615288601,4.979448396334533,4.976194539491189,4.997896454424108,24781.34918159352,21064.146804354492,0.85,0.9190292819447408,0.694798332714657,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517049523454446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.609614340192,1534.354920636722,0.4275734458249672,0.07541867926441846,6.112851554438009,3.458223836166244
4927.0,-30.034407230884018,5.026825484881058,35.00319329006185,24.09381038686263,4.99941288320208,-26.5310500997021,-40.04454397419465,1.496055752020133,-0.0275123502156589,-5.00690969064565,40.00638012378523,47883.383390755516,15453.302098656966,15453.302098656966,63336.685489412484,87605.43383079655,87605.43383079655,15453.302098656966,103058.73592945351,103058.73592945351,103058.73592945351,127840.08088092209,103678.89837470427,63956.84793466323,44135.611600045595,24781.344951468578,0.0,68916.95655151417,21064.14320874829,1534.3544583496384,0.0,0.8868604619712483,2.816306460496939,0.0014959080323721466,354560.4838811611,1554808.3387928344,4.385170963704922,1554808.3387928344,4.385170963704922,0.85,0.09554646362763702,4.564652377983593,1.2669524636724967,1.0,0.0,4.564652377983075,1.2847485465260016,1.2850429852725305,3.5529539148548164,19306.41291406033,1968.7062262913769,2034.6934298245008,2034.6934298245008,7.5949044077809145,5.026825484881058,0.5805378512221111,4.4462876336589465,3.4582602983806647,3.4582602983806647,0.9880743709659042,0.0,0.0,0.00022916812736596424,0.9852549551654958,0.00023259779224096396,198.95172722268646,0.0,0.0,0.0,0.05196983310537662,7.845910622486604e-05,0.00015070902114109821,0.0006879342917352934,0.09554646362764202,0.08122021875968687,0.014326244867955149,0.09554644841317542,0.08122021875968262,0.0143262448679544,0.42757338357354624,0.42757338357354624,0.07541867142981766,0.0,4.979201873355009,4.975942978690853,4.997678494441857,4.979397340430012,4.976194984610856,4.997553394187946,24781.344951468578,21064.14320874829,0.85,0.9190290555281481,0.694798287486238,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517047000545347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.609311042936,1534.3544583496384,0.42757338357354624,0.07541867142981766,6.112851554438009,3.4582602983806647
4928.0,-30.034365104383003,5.026797950221251,35.00319307818119,24.09380451953041,4.999412002533432,-26.531012273946182,-40.04450821140779,1.4960591720965857,-0.02754090494755701,-5.006910607646209,40.00638040862774,47883.408444029534,15453.304159176745,15453.304159176745,63336.71260320628,87605.41097279868,87605.41097279868,15453.304159176745,103058.71513197542,103058.71513197542,103058.71513197542,127840.06535720694,103678.8557848117,63956.85325604256,44135.55836529905,24781.35022523153,0.0,68916.90859053058,21064.1476914468,1534.354795428979,0.0,0.8868604562751377,2.816306728584452,0.0014959080323721466,354560.47120764107,1554808.3510760637,4.385171155093378,1554808.3510760637,4.385171155093378,0.85,0.09554645084307085,4.564652377983593,1.2669524081749843,1.0,0.0,4.564652377983261,1.2847485305274533,1.2850429692703156,3.5529539590985757,19306.404983246397,1968.705417573422,2034.6934298245008,2034.6934298245008,7.594905420473904,5.026797950221251,0.5805565920108249,4.446241358210426,3.4582967522754906,3.4582967522754906,0.9880847863644259,0.0,0.0,0.00022916812736596424,0.9852506340552751,0.0002325988123678866,198.9516927488027,0.0,0.0,0.0,0.05196983310537662,7.84594238768747e-05,0.00015070870348908954,0.0006879328417642968,0.09554645084307067,0.08122020772811969,0.01432624311495098,0.09554647788509475,0.08122020772811984,0.014326243114951006,0.4275733212238288,0.4275733212238288,0.07541866144721583,0.0,4.9792357878130815,4.975983394027253,4.997675549559062,4.979369702698648,4.976143312677493,4.997662026703722,24781.35022523153,21064.1476914468,0.85,0.9190300885305375,0.6947991345422722,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517044479005388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.60900869499,1534.354795428979,0.4275733212238288,0.07541866144721583,6.112851554438009,3.4582967522754906
4929.0,-30.03432302822366,5.02677039343213,35.00319283911517,24.093799071293347,4.999408505026436,-26.5309747551339,-40.044468676764495,1.4960602319366516,-0.027503227254669582,-5.006911972872762,40.00637919302873,47883.41570355292,15453.306814694526,15453.306814694526,63336.72251824745,87605.40203186701,87605.40203186701,15453.306814694526,103058.70884656154,103058.70884656154,103058.70884656154,127840.05537854422,103678.82593469112,63956.8396063769,44135.540364793575,24781.346531982676,0.0,68916.88689677625,21064.144552185273,1534.3546295361296,0.0,0.8868604537300124,2.8163060742215067,0.0014959080323721466,354560.4523393577,1554808.2986559405,4.385171240609201,1554808.2986559405,4.385171240609201,0.85,0.09554643576887885,4.564652377983593,1.2669523444352677,1.0,0.0,4.564652377983883,1.2847485255696978,1.2850429643114238,3.552953972809179,19306.399424750285,1968.7048507645613,2034.6934298245008,2034.6934298245008,7.594906725593263,5.02677039343213,0.5805750728804906,4.44619532055164,3.4583331551279173,3.4583331551279173,0.9880951871794049,0.0,0.0,0.00022916812736596424,0.9852463181292371,0.0002325998312798604,198.95165831612758,0.0,0.0,0.0,0.05196983310537662,7.845977503262665e-05,0.00015070835233333758,0.0006879312388603585,0.09554643576887759,0.08122019467481568,0.014326241094061906,0.09554644508048725,0.08122019467481675,0.014326241094062093,0.4275732577579044,0.4275732577579044,0.07541865173480777,0.0,4.97927089835639,4.976020495611692,4.997699370808903,4.979408745618116,4.9761663073854265,4.997792060379766,24781.346531982676,21064.144552185273,0.85,0.9190305216936631,0.6947994585894851,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517041963526327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.608705721534,1534.3546295361296,0.4275732577579044,0.07541865173480777,6.112851554438009,3.4583331551279173
4930.0,-30.03428102508995,5.026742905421563,35.00319259730961,24.093802633602195,4.999414649237046,-26.530936337822798,-40.04442907227201,1.4960699619698956,-0.027505347507144506,-5.006906227203046,40.006378635102834,47883.422009671034,15453.298561268124,15453.298561268124,63336.72057093916,87605.39009365256,87605.39009365256,15453.298561268124,103058.68865492068,103058.68865492068,103058.68865492068,127840.03249319465,103678.79754465891,63956.8294606774,44135.52009331279,24781.343838273973,0.0,68916.86393158676,21064.142262532878,1534.354358192522,0.0,0.8868604849794627,2.81630677281514,0.0014959080323721466,354560.53174810443,1554808.2745965708,4.385170190632429,1554808.2745965708,4.385170190632429,0.85,0.09554641797065064,4.564652377983593,1.2669522339897235,1.0,0.0,4.564652377983023,1.2847484800542246,1.2850429187855195,3.552954098681584,19306.394138142372,1968.7043116805814,2034.6934298245008,2034.6934298245008,7.594902669244389,5.026742905421563,0.5805966926457913,4.446146212775772,3.458369505413568,3.458369505413568,0.9881055729753052,0.0,0.0,0.00022916812736596424,0.9852420097140832,0.00023260084842755409,198.95162394322423,0.0,0.0,0.0,0.05196983310537662,7.846012681025218e-05,0.00015070800055571205,0.0006879296331177836,0.09554641797065366,0.08122017897874022,0.014326238991913442,0.0955464552508073,0.08122017897873765,0.014326238991912987,0.42757319322492365,0.42757319322492365,0.07541864386040353,0.0,4.979294710679767,4.976051509848503,4.997682348414742,4.979400879695902,4.976186486530651,4.997625182026013,24781.343838273973,21064.142262532878,0.85,0.9190307996866054,0.6947997816210055,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517039451054166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.608403143779,1534.354358192522,0.42757319322492365,0.07541864386040353,6.112851554438009,3.458369505413568
