time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4931.0,-30.034239088877367,5.026715412907642,35.003192363812126,24.093801935110264,4.999414186220353,-26.530898641534336,-40.044393309485145,1.4960737388773226,-0.02744327257380519,-5.006906215723047,40.00637839348401,47883.44627896436,15453.299101670556,15453.299101670556,63336.745380634915,87605.38916000762,87605.38916000762,15453.299101670556,103058.68826167818,103058.68826167818,103058.68826167818,127840.03383860842,103678.77715816702,63956.834277123766,44135.492090048065,24781.345576930245,0.0,68916.8376669783,21064.143740390708,1534.3544738829994,0.0,0.8868604859124671,2.816305958649103,0.0014959080323721466,354560.53190676495,1554808.2641772737,4.3851701592836205,1554808.2641772737,4.3851701592836205,0.85,0.09554640341161734,4.564652377983593,1.2669521729974078,1.0,0.0,4.564652377984746,1.284748462386482,1.2850429011137279,3.552954147541482,19306.390341901897,1968.7039245717854,2034.6934298245008,2034.6934298245008,7.594902934838422,5.026715412907642,0.5806157444143798,4.446099668493262,3.4584058305194336,3.4584058305194336,0.9881159515769811,0.0,0.0,0.00022916812736596424,0.9852377081835556,0.00023260186395877253,198.95158962509709,0.0,0.0,0.0,0.05196983310537662,7.846044446608052e-05,0.0001507076828998837,0.0006879281831293514,0.095546403411618,0.08122016616215331,0.01432623724946469,0.09554643493401384,0.08122016616215275,0.01432623724946459,0.42757312749373316,0.42757312749373316,0.07541863499443542,0.0,4.979328352879804,4.976090793878313,4.997684001560344,4.979462943149258,4.976247951882158,4.997690635967956,24781.345576930245,21064.143740390708,0.85,0.9190315099292912,0.6948003985665734,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451703694294341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.608100505615,1534.3544738829994,0.42757312749373316,0.07541863499443542,6.112851554438009,3.4584058305194336
4932.0,-30.03419725445576,5.026687948702318,35.003192124013474,24.09380612606185,4.999416295377376,-26.530860779600783,-40.04435754669828,1.4960798205224006,-0.027344880986959197,-5.006903656218486,40.00637774295238,47883.46996723114,15453.295704638807,15453.295704638807,63336.76567186994,87605.3986886085,87605.3986886085,15453.295704638807,103058.69439324731,103058.69439324731,103058.69439324731,127840.03810000175,103678.76846092237,63956.83973954514,44135.476357085805,24781.34370675444,0.0,68916.82006384025,21064.142150741274,1534.3543251814917,0.0,0.8868605012881775,2.8163049648277667,0.0014959080323721466,354560.56728072255,1554808.2361244825,4.385169642662114,1554808.2361244825,4.385169642662114,0.85,0.09554638678304887,4.564652377983593,1.2669521631067622,1.0,0.0,4.564652377982781,1.2847484339375628,1.2850428726582888,3.552954226216577,19306.388722357333,1968.7037594242004,2034.6934298245008,2034.6934298245008,7.594901265283835,5.026687948702318,0.5806358957065187,4.4460520529958,3.458442108453437,3.458442108453437,0.988126316700982,0.0,0.0,0.00022916812736596424,0.9852334171142275,0.00023260287702908333,198.95155539028147,0.0,0.0,0.0,0.05196983310537662,7.846076212309753e-05,0.0001507073652428667,0.0006879267331354932,0.09554638678305047,0.08122015152089132,0.014326235262159148,0.09554639361413565,0.08122015152088996,0.014326235262158907,0.4275730613263518,0.4275730613263518,0.07541862645685071,0.0,4.979373464504135,4.9761450909929295,4.997677031987564,4.97955877523151,4.976367143944344,4.997654019606671,24781.34370675444,21064.142150741274,0.85,0.9190320391045134,0.6948009197591368,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517034438829548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.607797926905,1534.3543251814917,0.4275730613263518,0.07541862645685071,6.112851554438009,3.458442108453437
4933.0,-30.034155439169453,5.026660535538323,35.0031918969386,24.09380986299368,4.999421335234244,-26.530822641818155,-40.044317942205794,1.4960885378829163,-0.02731898921638276,-5.006899303703612,40.00637763396473,47883.47560383772,15453.289579679531,15453.289579679531,63336.76518351726,87605.39263709939,87605.39263709939,15453.289579679531,103058.68221677892,103058.68221677892,103058.68221677892,127840.0265973653,103678.74553696123,63956.82850369969,44135.4633702906,24781.344380586375,0.0,68916.80775087698,21064.14272349842,1534.354279835634,0.0,0.8868605238251869,2.8163051327807467,0.0014959080323721466,354560.627435212,1554808.231424622,4.38516888542208,1554808.231424622,4.38516888542208,0.85,0.09554637008795767,4.564652377983593,1.2669520691456277,1.0,0.0,4.564652377982364,1.2847483931592092,1.2850428318705895,3.55295433898856,19306.38445360577,1968.7033241326824,2034.6934298245008,2034.6934298245008,7.594898255022344,5.026660535538323,0.5806568339558389,4.446003701582484,3.4584783491063438,3.4584783491063438,0.9881366711732411,0.0,0.0,0.00022916812736596424,0.9852291280278124,0.00023260388964007058,198.95152117113687,0.0,0.0,0.0,0.05196983310537662,7.846111390481502e-05,0.00015070701346114922,0.0006879251273742401,0.0955463700879566,0.08122013688169699,0.014326233206259607,0.09554639891642083,0.08122013688169791,0.01432623320625977,0.427572995747001,0.427572995747001,0.07541861765996324,0.0,4.9794131800882155,4.9761967499511,4.997649029670583,4.979580314487237,4.976411657904578,4.997545295060263,24781.344380586375,21064.14272349842,0.85,0.9190321962164779,0.6948011256837182,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517031940794733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.607494706856,1534.354279835634,0.427572995747001,0.07541861765996324,6.112851554438009,3.4584783491063438
4934.0,-30.0341137080238,5.0266330752977435,35.0031916571946,24.093804729077988,4.9994159397371165,-26.530785623352326,-40.044282319117315,1.4960878550655858,-0.027233667155144303,-5.006902666942062,40.0063768107966,47883.499398727385,15453.295228869516,15453.295228869516,63336.7946275969,87605.39381512308,87605.39381512308,15453.295228869516,103058.6890439926,103058.6890439926,103058.6890439926,127840.03307001766,103678.72509312678,63956.830676730824,44135.438240439944,24781.34402602505,0.0,68916.78226646499,21064.14242212129,1534.3543528377388,0.0,0.8868605096950942,2.816303619251381,0.0014959080323721466,354560.58095314354,1554808.195927248,4.385169360191007,1554808.195927248,4.385169360191007,0.85,0.09554635628978081,4.564652377983593,1.266952033429407,1.0,0.0,4.564652377982602,1.2847483963533144,1.2850428350654268,3.552954330155305,19306.380646687336,1968.7029359350377,2034.6934298245008,2034.6934298245008,7.59490103145535,5.0266330752977435,0.5806742976087422,4.445958777689001,3.458514559383042,3.458514559383042,0.9881470169665835,0.0,0.0,0.00022916812736596424,0.9852248475919588,0.00023260490021753552,198.95148702085964,0.0,0.0,0.0,0.05196983310537662,7.846143032347811e-05,0.00015070669704248614,0.0006879236830330373,0.09554635628978109,0.08122012495521355,0.014326231334567528,0.09554635059182079,0.08122012495521332,0.014326231334567487,0.4275729305142244,0.4275729305142244,0.0754186073750007,0.0,4.979465622475971,4.976254506048747,4.997671343792547,4.979668999786895,4.976479138705258,4.997754206400373,24781.34402602505,21064.14242212129,0.85,0.9190329633021286,0.6948017278808383,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517029443903395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.607192497942,1534.3543528377388,0.4275729305142244,0.0754186073750007,6.112851554438009,3.458514559383042
4935.0,-30.034072019333966,5.0266057110742475,35.003191417099444,24.09381834967064,4.999424728368969,-26.530747224578818,-40.04424267970023,1.496099933613816,-0.027103042232226926,-5.006894831756386,40.006376321081305,47883.5042748677,15453.283706819493,15453.283706819493,63336.787981687194,87605.41610169299,87605.41610169299,15453.283706819493,103058.69980851248,103058.69980851248,103058.69980851248,127840.04061780135,103678.73228550209,63956.82045867681,44135.45758536142,24781.340809288875,0.0,68916.7983946503,21064.139687895542,1534.3540072266842,0.0,0.8868605513275937,2.816302817843239,0.0014959080323721466,354560.6892403406,1554808.1748093176,4.385167961345494,1554808.1748093176,4.385167961345494,0.85,0.0955463373389126,4.564652377983593,1.2669519735360524,1.0,0.0,4.564652377983903,1.2847483398518913,1.2850427785510545,3.552954486409234,19306.38198600488,1968.703072507419,2034.6934298245008,2034.6934298245008,7.594895368661209,5.0266057110742475,0.5806967195152497,4.445908991558998,3.458550709769698,3.458550709769698,0.9881573456484851,0.0,0.0,0.00022916812736596424,0.985220571530917,0.00023260590977090936,198.9514529053375,0.0,0.0,0.0,0.05196983310537662,7.84617824181806e-05,0.00015070634494778362,0.0006879220758431161,0.09554633733891756,0.08122010837038808,0.014326228968529479,0.09554630636675168,0.08122010837038386,0.014326228968528735,0.4275728659630397,0.4275728659630397,0.0754185989334405,0.0,4.979527877618011,4.976334128005476,4.997635130923072,4.979791789524143,4.9766675070030715,4.997505175071808,24781.340809288875,21064.139687895542,0.85,0.9190326517925381,0.6948016360345707,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451702695203715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.606889997254,1534.3540072266842,0.4275728659630397,0.0754185989334405,6.112851554438009,3.458550709769698
4936.0,-30.034030424271297,5.026578305800671,35.00319118252876,24.093813041131966,4.9994206093528994,-26.530710200953965,-40.04420324983073,1.4961003860355622,-0.027051509263344542,-5.006897730528533,40.00637600180394,47883.50966781277,15453.288632829155,15453.288632829155,63336.79830064192,87605.4105040525,87605.4105040525,15453.288632829155,103058.69913688165,103058.69913688165,103058.69913688165,127840.04241961904,103678.70571402412,63956.80487778424,44135.44537359987,24781.343282737398,0.0,68916.78865633727,21064.141790326787,1534.354230933818,0.0,0.8868605377364137,2.816301802438095,0.0014959080323721466,354560.64917748206,1554808.1610411606,4.3851684180070185,1554808.1610411606,4.3851684180070185,0.85,0.09554632453399944,4.564652377983593,1.2669518779264766,1.0,0.0,4.564652377984591,1.2847483377355386,1.285042776434217,3.5529544922619793,19306.37703803636,1968.702567955047,2034.6934298245008,2034.6934298245008,7.594897789669501,5.026578305800671,0.5807143456762454,4.445863960124425,3.4585868433544396,3.4585868433544396,0.9881676695298399,0.0,0.0,0.00022916812736596424,0.9852163050932706,0.0002326069170609888,198.95141886644578,0.0,0.0,0.0,0.05196983310537662,7.846213265303939e-05,0.00015070599471292485,0.0006879204771427351,0.09554632453399652,0.08122009739719578,0.014326227136800734,0.09554628438425686,0.08122009739719827,0.014326227136801171,0.42757280332216135,0.42757280332216135,0.07541858843084079,0.0,4.979592648211963,4.976408052658314,4.997647999231219,4.979846221265177,4.976698242337818,4.997693961577795,24781.343282737398,21064.141790326787,0.85,0.9190329313874342,0.6948018124667743,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517024462706902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.606588037073,1534.354230933818,0.42757280332216135,0.07541858843084079,6.112851554438009,3.4585868433544396
4937.0,-30.033988888400188,5.026550972590059,35.00319094408554,24.09381129490214,4.999426975072048,-26.530672182024208,-40.04416368026284,1.4961102686960905,-0.027159262767895598,-5.006891789317196,40.006375419865776,47883.514104201255,15453.279985273453,15453.279985273453,63336.79408947471,87605.3732965226,87605.3732965226,15453.279985273453,103058.65328179605,103058.65328179605,103058.65328179605,127839.99361357803,103678.65237070463,63956.793178383574,44135.39910257895,24781.340331781976,0.0,68916.73943436093,21064.13928201468,1534.353937419698,0.0,0.8868605700675389,2.816303911602933,0.0014959080323721466,354560.7312887718,1554808.1359463176,4.385167331686275,1554808.1359463176,4.385167331686275,0.85,0.09554630693291209,4.564652377983593,1.2669518064940353,1.0,0.0,4.564652377984017,1.2847482915061137,1.2850427301941971,3.5529546201088458,19306.367104788915,1968.7015550457002,2034.6934298245008,2034.6934298245008,7.5948935396161135,5.026550972590059,0.5807358734491412,4.445815099140917,3.4586229189487008,3.4586229189487008,0.988177976842486,0.0,0.0,0.00022916812736596424,0.9852120447468381,0.0002326079229216607,198.95138487600454,0.0,0.0,0.0,0.05196983310537662,7.84624841302187e-05,0.00015070564323574554,0.0006879188727715928,0.09554630693291423,0.08122008217151218,0.014326224761402055,0.09554634114578435,0.08122008217151036,0.014326224761401735,0.427572741916973,0.427572741916973,0.075418579232859,0.0,4.979618365538613,4.976443069785773,4.997620987690311,4.979732526549299,4.97659442973054,4.997524236465608,24781.340331781976,21064.13928201468,0.85,0.9190335266774948,0.6948023730839361,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517021978968199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.606285590851,1534.353937419698,0.427572741916973,0.075418579232859,6.112851554438009,3.4586229189487008
4938.0,-30.03394740977524,5.026523637548018,35.003190715908346,24.09381583509969,4.999426799423206,-26.530634868828766,-40.04412798732517,1.4961142584766942,-0.02700699712460164,-5.006891626268894,40.006375242001205,47883.53653764224,15453.280205044815,15453.280205044815,63336.81674268706,87605.39500153177,87605.39500153177,15453.280205044815,103058.67520657659,103058.67520657659,103058.67520657659,127840.01750466076,103678.65496464998,63956.79650076019,44135.39829321088,24781.34229808417,0.0,68916.74059129505,21064.140953371545,1534.3540647095913,0.0,0.8868605715408394,2.81630193026371,0.0014959080323721466,354560.73354220233,1554808.1282762862,4.385167282183609,1554808.1282762862,4.385167282183609,0.85,0.0955462926392029,4.564652377983593,1.2669517422048373,1.0,0.0,4.564652377984362,1.2847482728425919,1.285042711526398,3.5529546717225724,19306.367587816618,1968.7016043008182,2034.6934298245008,2034.6934298245008,7.594893647628142,5.026523637548018,0.5807548165536263,4.445768820994392,3.4586589706065007,3.4586589706065007,0.9881882773161431,0.0,0.0,0.00022916812736596424,0.985207790291995,0.00023260892740001944,198.95135093242166,0.0,0.0,0.0,0.05196983310537662,7.846280117442985e-05,0.0001507053261915344,0.0006879174255749804,0.09554629263920492,0.08122006994037655,0.014326222698828371,0.09554628201181685,0.08122006994037484,0.01432622269882807,0.42757267918922975,0.42757267918922975,0.0754185686677729,0.0,4.979671556271455,4.976506731242239,4.997614810886375,4.979884629144294,4.976761687121439,4.997590413644275,24781.34229808417,21064.140953371545,0.85,0.9190338399533539,0.6948026869351169,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517019498764814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.605983345327,1534.3540647095913,0.42757267918922975,0.0754185686677729,6.112851554438009,3.4586589706065007
4939.0,-30.033905996576923,5.026496372667625,35.00319049830222,24.09381929263475,4.9994335767717155,-26.53059691915949,-40.04408841775728,1.496124499354301,-0.027025211563454832,-5.006885819856009,40.006375093552705,47883.540458846255,15453.271785647248,15453.271785647248,63336.8122444935,87605.37974486408,87605.37974486408,15453.271785647248,103058.65153051133,103058.65153051133,103058.65153051133,127839.99355520381,103678.62381724927,63956.784531231715,44135.376984463954,24781.342024692472,0.0,68916.71900915643,21064.140720988602,1534.3539303057316,0.0,0.88686060161707,2.816302847382255,0.0014959080323721466,354560.8137905075,1554808.1218747622,4.385166271627021,1554808.1218747622,4.385166271627021,0.85,0.09554627545012939,4.564652377983593,1.2669516235170888,1.0,0.0,4.56465237798354,1.2847482249374926,1.2850426636103198,3.552954804203507,19306.361787749403,1968.7010128585607,2034.6934298245008,2034.6934298245008,7.594889509708669,5.026496372667625,0.580776254973931,4.445720117693694,3.458694976156469,3.458694976156469,0.988198564616134,0.0,0.0,0.00022916812736596424,0.9852035425677226,0.00023260993029794276,198.95131704239157,0.0,0.0,0.0,0.05196983310537662,7.846315265437814e-05,0.00015070497471158611,0.0006879158211911987,0.09554627545013199,0.08122005524344322,0.014326220206688764,0.09554630799688289,0.08122005524344102,0.014326220206688375,0.42757261716454337,0.42757261716454337,0.07541855825496971,0.0,4.979707159534428,4.976555478798559,4.997575887901462,4.97986060829254,4.9767615043406295,4.99743123466061,24781.342024692472,21064.140720988602,0.85,0.9190340624903869,0.6948029614190476,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517017021980574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.6056813375,1534.3539303057316,0.42757261716454337,0.07541855825496971,6.112851554438009,3.458694976156469
4940.0,-30.03386464785451,5.0264691023171215,35.00319029018923,24.093818629067414,4.999433070828384,-26.53055975590833,-40.04404895296318,1.496128178882172,-0.026962308192139517,-5.006885930921276,40.00637493484936,47883.54462543563,15453.272442060377,15453.272442060377,63336.817067496006,87605.37908701062,87605.37908701062,15453.272442060377,103058.651529071,103058.651529071,103058.651529071,127839.99576445307,103678.60395638012,63956.76949480473,44135.37162397266,24781.34423538207,0.0,68916.71585935472,21064.142600074756,1534.3540755278432,0.0,0.8868606016265173,2.8163020080313235,0.0014959080323721466,354560.8122555149,1554808.115031018,4.385166271309596,1554808.115031018,4.385166271309596,0.8499999999999999,0.09554626108805019,4.564652377983593,1.266951564173214,1.0,0.0,4.56465237798393,1.2847482077252825,1.285042646394165,3.552954851803655,19306.35808938699,1968.7006357305495,2034.6934298245008,2034.6934298245008,7.594889832319003,5.0264691023171215,0.5807950445824366,4.445674057734685,3.4587309573134633,3.4587309573134633,0.9882088449467038,0.0,0.0,0.00022916812736596424,0.985199301476405,0.0002326109316384373,198.95128320513606,0.0,0.0,0.0,0.05196983310537662,7.846350320511406e-05,0.00015070462416085016,0.0006879142210489482,0.095546261088049,0.08122004324285702,0.014326217845191981,0.0955462885651324,0.08122004324285803,0.01432621784519216,0.42757255483996687,0.42757255483996687,0.07541854597327334,0.0,4.979750494338589,4.976608482082668,4.997564404234936,4.979923622729132,4.976820284258338,4.9975182584255435,24781.34423538207,21064.142600074756,0.85,0.9190341744774058,0.6948030536329735,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517014549103957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.605379401579,1534.3540755278432,0.42757255483996687,0.07541854597327334,6.112851554438009,3.4587309573134633
4941.0,-30.033823310439317,5.0264418585248825,35.003190073990574,24.093822889868193,4.999434934283309,-26.530522365850214,-40.044017031881936,1.4961339896942591,-0.026858343878529922,-5.006883556744708,40.00637428310903,47883.584132100696,15453.269255068702,15453.269255068702,63336.853387169394,87605.38996217703,87605.38996217703,15453.269255068702,103058.65921724573,103058.65921724573,103058.65921724573,127840.0015571469,103678.59672100187,63956.79089092579,44135.33981119565,24781.342339901163,0.0,68916.68215109681,21064.140988915988,1534.3539293058498,0.0,0.8868606160637734,2.816300919370482,0.0014959080323721466,354560.8450681434,1554808.0869261052,4.3851657862200915,1554808.0869261052,4.3851657862200915,0.85,0.09554624461518596,4.564652377983593,1.2669515586784112,1.0,0.0,4.564652377983019,1.2847481805432852,1.285042619205938,3.552954926975125,19306.35674206172,1968.7004983416068,2034.6934298245008,2034.6934298245008,7.594888265993761,5.0264418585248825,0.5808149049412865,4.445626953583596,3.4587668913788407,3.4587668913788407,0.988219111822526,0.0,0.0,0.00022916812736596424,0.9851950615645433,0.0002326119327090747,198.95124937714525,0.0,0.0,0.0,0.05196983310537662,7.846378674898067e-05,0.00015070434061698355,0.0006879129267697633,0.09554624461518567,0.08122002942624121,0.014326215188944466,0.09554624408102637,0.08122002942624146,0.014326215188944507,0.4275724925661574,0.4275724925661574,0.07541853383516574,0.0,4.979804535507867,4.9766742349611945,4.99755204212596,4.980025212866167,4.976941758844191,4.9975071072684045,24781.342339901163,21064.140988915988,0.85,0.9190351510002486,0.694803966724893,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517012080078178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.605077554434,1534.3539293058498,0.4275724925661574,0.07541853383516574,6.112851554438009,3.4587668913788407
4942.0,-30.033782082302285,5.026414615673373,35.00318985017832,24.093822261225455,4.999434320480316,-26.530485321889817,-40.04397763693703,1.496137560067843,-0.026793259552846393,-5.006883206872235,40.00637362894891,47883.58782751504,15453.269142181161,15453.269142181161,63336.8569696962,87605.38988756255,87605.38988756255,15453.269142181161,103058.6590297437,103058.6590297437,103058.6590297437,127840.0003456526,103678.57744931112,63956.775389263625,44135.335622275,24781.341315908903,0.0,68916.6769381839,21064.140118522566,1534.3538782738876,0.0,0.8868606202115762,2.816300105178173,0.0014959080323721466,354560.8499036029,1554808.0587168431,4.385165646854582,1554808.0587168431,4.385165646854582,0.85,0.09554622942365736,4.564652377983593,1.2669515009829775,1.0,0.0,4.564652377985412,1.2847481638416813,1.2850426025005066,3.552954973163201,19306.353153412292,1968.7001324012067,2034.6934298245008,2034.6934298245008,7.59488821051241,5.026414615673373,0.5808338327870306,4.445580782886342,3.4588027880053773,3.4588027880053773,0.9882293680015364,0.0,0.0,0.00022916812736596424,0.9851908328807664,0.00023261293113727087,198.95121563859237,0.0,0.0,0.0,0.05196983310537662,7.846413668188552e-05,0.00015070399068407871,0.0006879113294476971,0.09554622942365636,0.0812200167143222,0.014326212709334154,0.09554621372765508,0.08122001671432305,0.014326212709334303,0.42757243114177257,0.42757243114177257,0.0754185217509812,0.0,4.979861484812545,4.976740425637217,4.997556594613798,4.980089947319414,4.9770058534725194,4.997575469711819,24781.341315908903,21064.140118522566,0.85,0.9190352725002597,0.6948040729019062,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517009611728422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.604776859056,1534.3538782738876,0.42757243114177257,0.0754185217509812,6.112851554438009,3.4588027880053773
4943.0,-30.0337409036048,5.026387346997295,35.00318959956623,24.093816882837586,4.999430320288348,-26.530448661065506,-40.04393824199212,1.4961380777490336,-0.026745004335111844,-5.006885003365499,40.00637240071774,47883.591559761924,15453.272241129393,15453.272241129393,63336.86380089132,87605.38369191758,87605.38369191758,15453.272241129393,103058.65593304698,103058.65593304698,103058.65593304698,127839.99365283473,103678.55052558414,63956.75839342834,44135.324591284225,24781.337719787753,0.0,68916.66231107198,21064.13706181959,1534.353728015208,0.0,0.8868606155182044,2.816299261514316,0.0014959080323721466,354560.82507492485,1554808.0057519935,4.385165804551125,1554808.0057519935,4.385165804551125,0.8500000000000001,0.09554621484798868,4.564652377983593,1.2669514042744412,1.0,0.0,4.56465237798385,1.2847481614200567,1.285042600078327,3.5529549798601736,19306.348139850244,1968.699621160156,2034.6934298245008,2034.6934298245008,7.594889733566538,5.026387346997295,0.5808517518872387,4.445535595110056,3.4588386395093798,3.4588386395093798,0.9882396112883942,0.0,0.0,0.00022916812736596424,0.9851866092874497,0.00023261392837212167,198.95118194050923,0.0,0.0,0.0,0.05196983310537662,7.846448661623357e-05,0.00015070364074973067,0.0006879097321190431,0.09554621484798896,0.0812200043759504,0.014326210472038565,0.0955461752429478,0.08122000437595016,0.014326210472038525,0.4275723704673223,0.4275723704673223,0.07541851072784592,0.0,4.979917870508189,4.9768007262374,4.997590783499675,4.980139999030371,4.977038514509957,4.997724123759326,24781.337719787753,21064.13706181959,0.85,0.9190355666820471,0.694804274525481,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517007149904744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.604475352387,1534.353728015208,0.4275723704673223,0.07541851072784592,6.112851554438009,3.4588386395093798
4944.0,-30.033699749106272,5.02636019590157,35.00318936340571,24.093824880570196,4.999441693838653,-26.53041048457118,-40.04389863749964,1.4961524293035762,-0.026780299770223337,-5.006875550751884,40.00637232043075,47883.59413788244,15453.258131486933,15453.258131486933,63336.852269369374,87605.36814904025,87605.36814904025,15453.258131486933,103058.62628052718,103058.62628052718,103058.62628052718,127839.96253407333,103678.52131957079,63956.74730841287,44135.30445684213,24781.336253546142,0.0,68916.64071038828,21064.13581551422,1534.3534414120377,0.0,0.8868606638969533,2.8163008286796356,0.0014959080323721466,354560.9557160676,1554808.0022897872,4.385164179032949,1554808.0022897872,4.385164179032949,0.85,0.09554619645942274,4.564652377983593,1.2669513075659053,1.0,0.0,4.564652377984634,1.2847480942859164,1.2850425329288009,3.552955165518809,19306.34270129561,1968.6990665819226,2034.6934298245008,2034.6934298245008,7.594882799036623,5.02636019590157,0.5808746697097513,4.445485526191819,3.458874437818219,3.458874437818219,0.9882498393766339,0.0,0.0,0.00022916812736596424,0.9851823881956709,0.00023261492502487594,198.9511482622403,0.0,0.0,0.0,0.05196983310537662,7.846483841338882e-05,0.00015070328895257543,0.000687908126287322,0.09554619645942784,0.081219988376681,0.014326208082746846,0.09554621577576747,0.08121998837667666,0.014326208082746083,0.42757231007961566,0.42757231007961566,0.0754185023545265,0.0,4.979949753499341,4.976845408993029,4.997550093357916,4.9800952509816625,4.977042105074418,4.997405303316157,24781.336253546142,21064.13581551422,0.85,0.9190356874115916,0.6948045297086661,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451700469103405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.604174229551,1534.3534414120377,0.42757231007961566,0.0754185023545265,6.112851554438009,3.458874437818219
4945.0,-30.033658668197788,5.026333037998659,35.00318915588004,24.093818908464186,4.9994417575618675,-26.530373505403404,-40.04386301441116,1.4961565947675208,-0.02683294207764675,-5.006875804464747,40.006372682164354,47883.61497639404,15453.258948349383,15453.258948349383,63336.87392474343,87605.34035465273,87605.34035465273,15453.258948349383,103058.5993030021,103058.5993030021,103058.5993030021,127839.94099786878,103678.47470632393,63956.7493280655,44135.25042028714,24781.341694866664,0.0,68916.5921151538,21064.140440636664,1534.353772286014,0.0,0.8868606612968559,2.8163014906423345,0.0014959080323721466,354560.95220959355,1554808.017888778,4.385164266395798,1554808.017888778,4.385164266395798,0.85,0.09554618352544084,4.564652377983593,1.266951239979826,1.0,0.0,4.564652377983503,1.284748074800583,1.285042513439002,3.5529552194052614,19306.334021278697,1968.698181466525,2034.6934298245008,2034.6934298245008,7.594883200503715,5.026333037998659,0.5808932729567946,4.445439765041864,3.4589102261493374,3.4589102261493374,0.9882600646140964,0.0,0.0,0.00022916812736596424,0.9851781746712575,0.00023261591989939787,198.95111464420432,0.0,0.0,0.0,0.05196983310537662,7.846515484593821e-05,0.00015070297252002603,0.0006879066818827329,0.09554618352544053,0.08121997738235874,0.014326206143081796,0.0955462585574486,0.08121997738235899,0.014326206143081839,0.42757224901402163,0.42757224901402163,0.07541849158119138,0.0,4.979968471716063,4.976869694510697,4.997537245885326,4.9800428623871085,4.976966354417982,4.997485373666109,24781.341694866664,21064.140440636664,0.85,0.9190366496781045,0.6948053220098952,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451700223360915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.603873994549,1534.353772286014,0.42757224901402163,0.07541849158119138,6.112851554438009,3.4589102261493374
4946.0,-30.03361771627029,5.026305848193056,35.00318892093155,24.09382414715367,4.999437156399501,-26.530337108776827,-40.04382746117187,1.496156548906016,-0.026571163240305395,-5.006878082172542,40.00637146835868,47883.635624034716,15453.262776672325,15453.262776672325,63336.89840070704,87605.3856314546,87605.3856314546,15453.262776672325,103058.64840812693,103058.64840812693,103058.64840812693,127839.98672341162,103678.49908332486,63956.74907590498,44135.27778602208,24781.338315284695,0.0,68916.61610130678,21064.13756799199,1534.3536507810675,0.0,0.8868606541031943,2.816297785671747,0.0014959080323721466,354560.9207302176,1554807.965545998,4.385164508101664,1554807.965545998,4.385164508101664,0.85,0.09554616882905277,4.564652377983593,1.2669512410787869,1.0,0.0,4.564652377983445,1.2847480750151155,1.2850425136535835,3.5529552188119746,19306.338560605916,1968.6986443490812,2034.6934298245008,2034.6934298245008,7.594885082026938,5.026305848193056,0.58091091625995,4.445394931933106,3.4589459671751284,3.4589459671751284,0.9882702763357509,0.0,0.0,0.00022916812736596424,0.985173974395315,0.00023261691165423265,198.95108113172958,0.0,0.0,0.0,0.05196983310537662,7.846547065920742e-05,0.0001507026567067568,0.0006879052403049424,0.0955461688290524,0.0812199648817111,0.014326203947341295,0.09554612452079551,0.08121996488171142,0.01432620394734135,0.4275721861984738,0.4275721861984738,0.07541848054983885,0.0,4.980037026930802,4.976946107396088,4.9975612493840345,4.980306918932229,4.977247430333534,4.997652933229574,24781.338315284695,21064.13756799199,0.85,0.9190366849643691,0.6948053797889064,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516999780579312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.603573657114,1534.3536507810675,0.4275721861984738,0.07541848054983885,6.112851554438009,3.4589459671751284
4947.0,-30.03357680522898,5.026278737201867,35.00318868277779,24.093822331074648,4.9994441023153104,-26.53029959417057,-40.043791733309604,1.496166891256885,-0.02669387125013145,-5.00687169765852,40.00637090510248,47883.65531468187,15453.253318942681,15453.253318942681,63336.90863362455,87605.34538978364,87605.34538978364,15453.253318942681,103058.59870872632,103058.59870872632,103058.59870872632,127839.93398495625,103678.44325874958,63956.75318364794,44135.21119455738,24781.33527622993,0.0,68916.5464707873,21064.13498479544,1534.353341658217,0.0,0.8868606886218732,2.8163001430401478,0.0014959080323721466,354561.00896828354,1554807.9412567758,4.385163348279669,1554807.9412567758,4.385163348279669,0.8500000000000001,0.0955461511192181,4.564652377983593,1.266951161953621,1.0,0.0,4.5646523779828865,1.2847480266353561,1.2850424652627366,3.552955352605617,19306.32816531509,1968.697584324422,2034.6934298245008,2034.6934298245008,7.594880433793695,5.026278737201867,0.5809323888326423,4.445346348369225,3.4589816533137694,3.4589816533137694,0.9882804723753627,0.0,0.0,0.00022916812736596424,0.9851697783321988,0.00023261790242279322,198.95104765272478,0.0,0.0,0.0,0.05196983310537662,7.846578802480653e-05,0.00015070233934115772,0.0006879037916413059,0.09554615111921834,0.08121994954383066,0.014326201575387677,0.09554618896661193,0.08121994954383047,0.014326201575387639,0.42757212516154697,0.42757212516154697,0.075418471539133,0.0,4.980062759963118,4.976980348243785,4.997538744103053,4.980177826408408,4.977129445665128,4.997460860659828,24781.33527622993,21064.13498479544,0.85,0.9190377620049798,0.6948063675097103,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516997335252029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.60327210512,1534.353341658217,0.42757212516154697,0.075418471539133,6.112851554438009,3.4589816533137694
4948.0,-30.033535946338446,5.026251616868848,35.00318845457714,24.093821772281103,4.999443116485271,-26.530262919759416,-40.04375614514572,1.496170089906198,-0.02662143644556636,-5.0068722079604555,40.00637071870246,47883.67534427448,15453.25443996231,15453.25443996231,63336.92978423679,87605.34732300222,87605.34732300222,15453.25443996231,103058.60176296454,103058.60176296454,103058.60176296454,127839.93924575442,103678.42599350313,63956.754014775004,44135.191087475694,24781.337482789884,0.0,68916.52857026558,21064.1368603714,1534.3534959620308,0.0,0.8868606867005464,2.8162991318687207,0.0014959080323721466,354561.0019155843,1554807.9332186724,4.385163412835936,1554807.9332186724,4.385163412835936,0.85,0.09554613736696502,4.564652377983593,1.2669511103024709,1.0,0.0,4.56465237798122,1.2847480116726195,1.2850424502965707,3.5529553939848872,19306.32495029273,1968.697256483379,2034.6934298245008,2034.6934298245008,7.594880984746288,5.026251616868848,0.5809507802833203,4.4453008365855275,3.4590173179117487,3.4590173179117487,0.9882906622604997,0.0,0.0,0.00022916812736596424,0.9851655876371892,0.00023261889193226763,198.9510142164081,0.0,0.0,0.0,0.05196983310537662,7.846610415066467e-05,0.00015070202321529956,0.0006879023486366557,0.09554613736696449,0.0812199377312336,0.014326199635730895,0.09554616406317214,0.08121993773123404,0.014326199635730973,0.4275720630400218,0.4275720630400218,0.0754184613394142,0.0,4.980100556260538,4.977024440058756,4.997540845688434,4.980250771514875,4.977199837556213,4.997548281889124,24781.337482789884,21064.1368603714,0.85,0.9190383076196305,0.6948068386156955,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451699489236697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.602971099106,1534.3534959620308,0.4275720630400218,0.0754184613394142,6.112851554438009,3.4590173179117487
4949.0,-30.033495155125514,5.026224532170221,35.003188220949134,24.093825893383496,4.999445822474368,-26.530225937026106,-40.04371671527622,1.4961766043750044,-0.026540385827786395,-5.006869215904408,40.00637010421629,47883.67707712386,15453.2501638352,15453.2501638352,63336.92724095906,87605.35376289138,87605.35376289138,15453.2501638352,103058.60392672657,103058.60392672657,103058.60392672657,127839.93947449992,103678.4149600196,63956.73827425248,44135.19631751902,24781.335547773346,0.0,68916.53186529236,21064.135215607344,1534.353332776937,0.0,0.8868607041462693,2.8162984163667253,0.0014959080323721466,354561.0432677169,1554807.906720268,4.385162826662505,1554807.906720268,4.385162826662505,0.85,0.09554612106339608,4.564652377983593,1.2669510053517299,1.0,0.0,4.564652377983091,1.2847479811990445,1.2850424198160117,3.5529554782591997,19306.322895708887,1968.6970469741336,2034.6934298245008,2034.6934298245008,7.59487888313872,5.026224532170221,0.5809706972741493,4.4452538348960715,3.4590529345066243,3.4590529345066243,0.9883008384304641,0.0,0.0,0.00022916812736596424,0.9851614039027168,0.00023261987980661313,198.95098083548572,0.0,0.0,0.0,0.05196983310537662,7.84664544033578e-05,0.00015070167296260642,0.0006879007498548671,0.09554612106339741,0.08121992365779333,0.014326197405604084,0.09554613150672572,0.0812199236577922,0.014326197405603884,0.42757200067127066,0.42757200067127066,0.07541845166629807,0.0,4.980145073690039,4.977078636912836,4.997530482100217,4.980328830076644,4.977301110965868,4.997494715978178,24781.335547773346,21064.135215607344,0.85,0.9190382267749708,0.6948068305398717,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516992452596766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.602670412038,1534.353332776937,0.42757200067127066,0.07541845166629807,6.112851554438009,3.4590529345066243
4950.0,-30.033454464636815,5.026197482277701,35.003187996584,24.09382463609802,4.999449033601665,-26.530188994444966,-40.043677285406716,1.4961835634097784,-0.02657078649713185,-5.006866280602007,40.006369906763126,47883.67837546834,15453.245987102353,15453.245987102353,63336.924362570695,87605.3333957987,87605.3333957987,15453.245987102353,103058.57938290105,103058.57938290105,103058.57938290105,127839.91560399866,103678.3773974612,63956.72237713073,44135.17224481163,24781.33622109761,0.0,68916.50846590924,21064.135787932966,1534.3533178659397,0.0,0.8868607197937104,2.8162991584103225,0.0014959080323721466,354561.0838354819,1554807.8982055213,4.385162300911061,1554807.8982055213,4.385162300911061,0.85,0.09554610547239742,4.564652377983593,1.2669509394140919,1.0,0.0,4.56465237798476,1.2847479486458673,1.285042387255374,3.552955568284632,19306.31590105256,1968.6963337176876,2034.6934298245008,2034.6934298245008,7.594876830380904,5.026197482277701,0.5809905752397926,4.4452069070379086,3.4590885166506538,3.4590885166506538,0.9883110047573297,0.0,0.0,0.00022916812736596424,0.9851572305180896,0.00023262086524548554,198.95094753700076,0.0,0.0,0.0,0.05196983310537662,7.846680465749664e-05,0.00015070132270846758,0.0006878991510664793,0.09554610547240071,0.08121991025660281,0.014326195215797893,0.09554615743865387,0.08121991025660003,0.014326195215797399,0.42757193874717225,0.42757193874717225,0.0754184416596446,0.0,4.980174042010674,4.9771159793419315,4.997511970435426,4.980295494104894,4.977270927769155,4.997443504117825,24781.33622109761,21064.135787932966,0.85,0.9190384970518554,0.6948070852886409,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516990016868552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.602369731125,1534.3533178659397,0.42757193874717225,0.0754184416596446,6.112851554438009,3.4590885166506538
4951.0,-30.033413851290774,5.026170358585452,35.00318774258104,24.09382533458995,4.99944023340031,-26.530153322476767,-40.04364564372224,1.4961797045862943,-0.02630554299321375,-5.006871907765647,40.00636859476242,47883.715742389984,15453.254843069943,15453.254843069943,63336.97058545993,87605.37689557533,87605.37689557533,15453.254843069943,103058.63173864527,103058.63173864527,103058.63173864527,127839.96546681054,103678.39822610891,63956.737072923424,44135.17905909498,24781.333728165268,0.0,68916.51278726025,21064.133668940478,1534.353323874054,0.0,0.8868606959158698,2.8162950169268033,0.0014959080323721466,354561.0060644689,1554807.841628294,4.385163103202577,1554807.841628294,4.385163103202577,0.85,0.09554609256137903,4.564652377983593,1.2669509553490208,1.0,0.0,4.564652377983586,1.284747966696785,1.2850424053104286,3.552955518365029,19306.319779628426,1968.696729222357,2034.6934298245008,2034.6934298245008,7.5948811828634275,5.026170358585452,0.5810065850384918,4.44516377354696,3.4591240641533605,3.4591240641533605,0.9883211611866745,0.0,0.0,0.00022916812736596424,0.9851530650645439,0.00023262184881995968,198.95091430165547,0.0,0.0,0.0,0.05196983310537662,7.846708573050788e-05,0.00015070104163545636,0.0006878978680658903,0.0955460925613754,0.08121989923960736,0.014326193321768044,0.09554601473575848,0.08121989923961044,0.014326193321768585,0.4275718761924255,0.4275718761924255,0.07541843088493558,0.0,4.980254645539503,4.977202358107604,4.997559829298211,4.9805663647724145,4.977537178846035,4.9977405669899895,24781.333728165268,21064.133668940478,0.85,0.9190391101328078,0.6948075839269926,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516987587155608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.60206839208,1534.353323874054,0.4275718761924255,0.07541843088493558,6.112851554438009,3.4591240641533605
4952.0,-30.033373250384823,5.02614332159452,35.00318747272792,24.093823483586334,4.999447305463559,-26.530116074355956,-40.043606178928144,1.4961901294347018,-0.026433334254420515,-5.006864995795019,40.00636762508612,47883.71641943076,15453.244438911783,15453.244438911783,63336.96085834254,87605.33600834361,87605.33600834361,15453.244438911783,103058.5804472554,103058.5804472554,103058.5804472554,127839.90843461723,103678.34195623931,63956.72236732647,44135.13287656983,24781.327987361827,0.0,68916.46086393166,21064.128789257553,1534.3528474734221,0.0,0.8868607345889997,2.8162975026433075,0.0014959080323721466,354561.1015923414,1554807.799813075,4.385161803791788,1554807.799813075,4.385161803791788,0.85,0.09554607441433034,4.564652377983593,1.26695083336439,1.0,0.0,4.564652377983038,1.2847479179311247,1.2850423565335922,3.5529556532258986,19306.30930141778,1968.695660742229,2034.6934298245008,2034.6934298245008,7.5948760694846715,5.02614332159452,0.5810281342723291,4.445115187322191,3.459159544309995,3.459159544309995,0.9883312983742842,0.0,0.0,0.00022916812736596424,0.9851489009058955,0.00023262283209698784,198.95088107650147,0.0,0.0,0.0,0.05196983310537662,7.846743629748851e-05,0.00015070069106847572,0.0006878962678494885,0.09554607441433272,0.0812198832937911,0.014326191120541627,0.09554607356691348,0.08121988329378907,0.01432619112054127,0.4275718161329261,0.4275718161329261,0.07541842350991965,0.0,4.980287421405421,4.977242900902013,4.997548567276169,4.980431661540592,4.977418208630468,4.997516659605026,24781.327987361827,21064.128789257553,0.85,0.9190396614155034,0.694808117235912,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516985162049816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.601766863956,1534.3528474734221,0.4275718161329261,0.07541842350991965,6.112851554438009,3.459159544309995
4953.0,-30.033332700213453,5.026116268773186,35.00318721276982,24.093823064491176,4.999445558836435,-26.530079753877057,-40.04357062568886,1.4961926125000469,-0.026345309662303862,-5.006866103111076,40.006367373595886,47883.73527613688,15453.246338560086,15453.246338560086,63336.98161469697,87605.34201148537,87605.34201148537,15453.246338560086,103058.58835004545,103058.58835004545,103058.58835004545,127839.91840039045,103678.3285534771,63956.721818128746,44135.1185948315,24781.330050345005,0.0,68916.44864517651,21064.130542793253,1534.353007534944,0.0,0.8868607298661059,2.816296216973478,0.0014959080323721466,354561.0862885211,1554807.788968096,4.385161962480237,1554807.788968096,4.385161962480237,0.85,0.09554606151901206,4.564652377983593,1.266950793252327,1.0,0.0,4.564652377983657,1.2847479063157694,1.285042344915575,3.552955685348031,19306.30680564221,1968.6954062439477,2034.6934298245008,2034.6934298245008,7.594877003113431,5.026116268773186,0.5810461030529899,4.445070165720196,3.459195005415373,3.459195005415373,0.9883414301186779,0.0,0.0,0.00022916812736596424,0.985144741969686,0.0002326238141491456,198.95084789287648,0.0,0.0,0.0,0.05196983310537662,7.846775211924753e-05,0.0001507003752467167,0.0006878948262329451,0.09554606151901035,0.08121987192637893,0.014326189592631412,0.09554603940751787,0.08121987192638039,0.014326189592631669,0.42757175534649483,0.42757175534649483,0.0754184152998971,0.0,4.980334516782932,4.977295943008528,4.997561945155326,4.980520793448761,4.977506007055922,4.997613351551536,24781.330050345005,21064.130542793253,0.85,0.919040125540914,0.6948085140409841,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451698273768766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.601466440396,1534.353007534944,0.42757175534649483,0.0754184152998971,6.112851554438009,3.459195005415373
4954.0,-30.0332922133344,5.0260892646747255,35.00318695117301,24.09382170243191,4.999449531888832,-26.530042918329425,-40.04353123074395,1.496200236883843,-0.026397515102530633,-5.006862171181624,40.00636680594809,47883.735713929316,15453.240491815224,15453.240491815224,63336.97620574454,87605.31760996685,87605.31760996685,15453.240491815224,103058.55810178208,103058.55810178208,103058.55810178208,127839.8861291261,103678.28739958556,63956.705503547906,44135.0909955974,24781.328027344018,0.0,68916.41902294141,21064.128823242416,1534.3528144607117,0.0,0.8868607519236789,2.816297361815197,0.0014959080323721466,354561.1406303179,1554807.7644894996,4.385161221349452,1554807.7644894996,4.385161221349452,0.85,0.09554604554541048,4.564652377983593,1.2669506701687356,1.0,0.0,4.564652377982931,1.2847478706502076,1.2850423092418393,3.5529557839807384,19306.299142231088,1968.6946247934911,2034.6934298245008,2034.6934298245008,7.594874129587239,5.0260892646747255,0.5810662837930112,4.445022980881714,3.4592304166835945,3.4592304166835945,0.9883515476238841,0.0,0.0,0.00022916812736596424,0.985140589543806,0.0002326247946722876,198.95081476105685,0.0,0.0,0.0,0.05196983310537662,7.846810206850222e-05,0.00015070002529746202,0.0006878932288362476,0.09554604554541274,0.0812198578157556,0.014326187729657151,0.09554606860097217,0.08121985781575367,0.014326187729656811,0.4275716947638382,0.4275716947638382,0.07541840790918192,0.0,4.980359050100503,4.9773270455165175,4.997549231561038,4.980464656079107,4.977458928388444,4.997505852218524,24781.328027344018,21064.128823242416,0.85,0.9190404420847876,0.6948088190419387,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516980316355779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.601166353816,1534.3528144607117,0.4275716947638382,0.07541840790918192,6.112851554438009,3.4592304166835945
4955.0,-30.03325182370516,5.026062281796734,35.00318670025531,24.09383120192217,4.999451364366814,-26.530006384397296,-40.04349564258007,1.4962059250589523,-0.026199014566259393,-5.006860384635366,40.00636659380824,47883.75368714419,15453.237945359027,15453.237945359027,63336.99163250322,87605.35285600515,87605.35285600515,15453.237945359027,103058.59080136417,103058.59080136417,103058.59080136417,127839.91984174719,103678.30495561694,63956.70578675624,44135.110187623,24781.329040383014,0.0,68916.43922800601,21064.129684325562,1534.3528510565604,0.0,0.8868607617802335,2.8162949626160185,0.0014959080323721466,354561.16532153974,1554807.7553414216,4.385160890170862,1554807.7553414216,4.385160890170862,0.85,0.09554603092519479,4.564652377983593,1.2669506668718538,1.0,0.0,4.564652377984126,1.2847478440418993,1.2850422826274328,3.552955857565717,19306.30241140154,1968.6949581561023,2034.6934298245008,2034.6934298245008,7.594872878068869,5.026062281796734,0.5810854964413341,4.4449767853554,3.459265797561848,3.459265797561848,0.9883616564462423,0.0,0.0,0.00022916812736596424,0.9851364471109139,0.0002326257728439955,198.9507817088311,0.0,0.0,0.0,0.05196983310537662,7.846841820297904e-05,0.00015069970916298519,0.0006878917857922562,0.09554603092519473,0.08121984497164345,0.014326185953551287,0.09554599054619425,0.08121984497164349,0.014326185953551295,0.42757163304856044,0.42757163304856044,0.07541839959994849,0.0,4.980418835021453,4.97739967512274,4.997536188795777,4.980661370069129,4.97769358918697,4.997487414159593,24781.329040383014,21064.129684325562,0.85,0.919040396485902,0.6948088761336549,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516977898804013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.600866350953,1534.3528510565604,0.42757163304856044,0.07541839959994849,6.112851554438009,3.459265797561848
