time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4956.0,-30.033211459112685,5.02603529582315,35.003186442181764,24.09383071297782,4.999450142621861,-26.52997017842415,-40.04346012426538,1.496208861933282,-0.02612327293030603,-5.0068605258203025,40.00636588354144,47883.77177118188,15453.238316830058,15453.238316830058,63337.010088011935,87605.35608355167,87605.35608355167,15453.238316830058,103058.59440038173,103058.59440038173,103058.59440038173,127839.92226094186,103678.28910334487,63956.70479097482,44135.09368041116,24781.327860560134,0.0,68916.42154097129,21064.12868147611,1534.35280243665,0.0,0.886860763632979,2.8162939510974794,0.0014959080323721466,354561.16337027325,1554807.7247126836,4.385160827918922,1554807.7247126836,4.385160827918922,0.8499999999999999,0.09554601674218587,4.564652377983593,1.266950619616546,1.0,0.0,4.5646523779845785,1.2847478303037054,1.2850422688860905,3.5529558955585396,19306.299459494112,1968.694657145316,2034.6934298245008,2034.6934298245008,7.594873060637424,5.02603529582315,0.581103816138886,4.444931479684264,3.459301139834778,3.459301139834778,0.988371754238508,0.0,0.0,0.00022916812736596424,0.9851323072645948,0.00023262675041314264,198.95074867710477,0.0,0.0,0.0,0.05196983310537662,7.846873371814967e-05,0.00015069939364781456,0.0006878903455751822,0.09554601674218408,0.08121983266896864,0.014326184073215446,0.0955459534012708,0.08121983266897015,0.014326184073215712,0.4275715729672313,0.4275715729672313,0.07541839052745503,0.0,4.980482572269409,4.9774741046991835,4.997539302104428,4.9807372528899805,4.977771554916615,4.997551486931911,24781.327860560134,21064.12868147611,0.85,0.9190409001482708,0.694809316858024,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516975487060029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.600565749413,1534.35280243665,0.4275715729672313,0.07541839052745503,6.112851554438009,3.459301139834778
4957.0,-30.03317113626241,5.026008406278614,35.00318620227308,24.093828512728237,4.999459507662036,-26.529932951283357,-40.04342065947128,1.4962213226829857,-0.026308337912837487,-5.006852852500602,40.00636589648822,47883.77118687542,15453.226745344351,15453.226745344351,63336.99793221977,87605.30302773327,87605.30302773327,15453.226745344351,103058.52977307762,103058.52977307762,103058.52977307762,127839.85754032116,103678.22184435635,63956.690003498494,44135.03537873095,24781.327767243543,0.0,68916.3631459745,21064.128602157012,1534.3526313763236,0.0,0.8868608026224287,2.8162972781092335,0.0014959080323721466,354561.2694205166,1554807.7252709854,4.385159517879977,1554807.7252709854,4.385159517879977,0.85,0.09554599975219087,4.564652377983593,1.266950464663096,1.0,0.0,4.564652377983704,1.2847477720144593,1.2850422105834856,3.5529560567568117,19306.286934960914,1968.6933799983597,2034.6934298245008,2034.6934298245008,7.594867373546908,5.026008406278614,0.5811256075639033,4.444882798714711,3.4593364362024084,3.4593364362024084,0.9883818389149738,0.0,0.0,0.00022916812736596424,0.9851281717181468,0.0002326277269751363,198.95071567954844,0.0,0.0,0.0,0.05196983310537662,7.846908429193771e-05,0.0001506990430740265,0.000687888745327707,0.0955459997521961,0.08121981796364995,0.014326181788546145,0.09554605982229554,0.08121981796364551,0.01432618178854536,0.4275715143506791,0.4275715143506791,0.07541838181579351,0.0,4.980492043946754,4.977494211040948,4.997488476786032,4.980544514587791,4.977589219929769,4.9972997634249054,24781.327767243543,21064.128602157012,0.85,0.9190415024957592,0.6948098971132719,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516973076811839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.600265992627,1534.3526313763236,0.4275715143506791,0.07541838181579351,6.112851554438009,3.4593364362024084
4958.0,-30.033130965659396,5.025981468707026,35.00318596758411,24.09383385619151,4.999454504889453,-26.529897298055268,-40.043385211005784,1.4962208372853338,-0.02603939326610316,-5.006856494399577,40.00636556870593,47883.78876126464,15453.232508590625,15453.232508590625,63337.021269855264,87605.35050300056,87605.35050300056,15453.232508590625,103058.58301159118,103058.58301159118,103058.58301159118,127839.91340160578,103678.24859382752,63956.68685209149,44135.06860192893,24781.330390014602,0.0,68916.39899194353,21064.13083151241,1534.3528858685222,0.0,0.8868607852815679,2.8162933197678104,0.0014959080323721466,354561.21908711316,1554807.7111360752,4.385160100529974,1554807.7111360752,4.385160100529974,0.85,0.09554598748689451,4.564652377983593,1.2669504729053007,1.0,0.0,4.5646523779820445,1.284747774285066,1.2850422128546126,3.5529560504774738,19306.291916074173,1968.6938879305546,2034.6934298245008,2034.6934298245008,7.594870206035669,5.025981468707026,0.581142343537568,4.444839125169458,3.459371716682845,3.459371716682845,0.9883919190522414,0.0,0.0,0.00022916812736596424,0.9851240518049386,0.00023262869985367195,198.95068280659208,0.0,0.0,0.0,0.05196983310537662,7.846939918909656e-05,0.00015069872817686768,0.0006878873079316421,0.09554598748689405,0.08121980769696117,0.014326179789932881,0.09554593951040886,0.08121980769696156,0.01432617978993295,0.42757145365995847,0.42757145365995847,0.07541837012259639,0.0,4.980558439702065,4.977571080968858,4.997495486113337,4.980817101133482,4.977871639325599,4.997516599783353,24781.330390014602,21064.13083151241,0.85,0.9190413631051659,0.6948097907272021,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516970669056954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.599966745089,1534.3528858685222,0.42757145365995847,0.07541837012259639,6.112851554438009,3.459371716682845
4959.0,-30.03309081550537,5.02595461583805,35.003185730237746,24.093837208952777,4.99946192899815,-26.52986042042518,-40.043349587917305,1.496231533917977,-0.026076067586643603,-5.006849756855508,40.00636502192498,47883.80539918632,15453.222344277032,15453.222344277032,63337.02774346335,87605.33190998368,87605.33190998368,15453.222344277032,103058.55425426071,103058.55425426071,103058.55425426071,127839.8814970394,103678.21498641261,63956.68847561553,44135.0294564412,24781.32724277868,0.0,68916.35669921988,21064.128156361876,1534.352564536483,0.0,0.8868608215365386,2.8162945880905914,0.0014959080323721466,354561.3122043426,1554807.687557317,4.385158882369101,1554807.687557317,4.385158882369101,0.85,0.09554596971360793,4.564652377983593,1.266950388285332,1.0,0.0,4.564652377982962,1.2847477242480607,1.28504216280614,3.552956188854275,19306.28565791905,1968.6932497763303,2034.6934298245008,2034.6934298245008,7.594865210534407,5.02595461583805,0.5811636683506691,4.444790947487381,3.459406937859214,3.459406937859214,0.9884019822454897,0.0,0.0,0.00022916812736596424,0.9851199340075515,0.00023262967224070764,198.95064995038075,0.0,0.0,0.0,0.05196983310537662,7.846971563864938e-05,0.00015069841172731484,0.0006878858634494382,0.09554596971360971,0.08121979262343101,0.014326177090178686,0.09554596643589615,0.08121979262342952,0.014326177090178423,0.427571394766965,0.427571394766965,0.07541835951892241,0.0,4.980598928474194,4.977625537199572,4.997456782013103,4.980773689268858,4.977856167298398,4.997314774460904,24781.32724277868,21064.128156361876,0.85,0.9190420210385312,0.6948104585413808,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451696827039384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.599665791628,1534.352564536483,0.427571394766965,0.07541835951892241,6.112851554438009,3.459406937859214
4960.0,-30.03305074322498,5.025927689711465,35.00318548110456,24.09383252905684,4.999453797590167,-26.529825168552563,-40.043314209301,1.4962282229177082,-0.025928301144460875,-5.006855414423454,40.006364203914025,47883.82279866276,15453.231135190248,15453.231135190248,63337.05393385301,87605.34776832366,87605.34776832366,15453.231135190248,103058.5789035139,103058.5789035139,103058.5789035139,127839.906680494,103678.20872863673,63956.68375897557,44135.02774406796,24781.3277769801,0.0,68916.35552104806,21064.128610433083,1534.3527419294971,0.0,0.8868607957159197,2.8162919863991998,0.0014959080323721466,354561.23401308246,1554807.6522823449,4.385159749937514,1554807.6522823449,4.385159749937514,0.85,0.09554595799374015,4.564652377983593,1.2669503536680717,1.0,0.0,4.564652377983384,1.2847477397363491,1.285042178297978,3.552956146021578,19306.284492636558,1968.6931309505856,2034.6934298245008,2034.6934298245008,7.594869531044361,5.025927689711465,0.5811794420590752,4.44474824765239,3.459442139691584,3.459442139691584,0.9884120399118812,0.0,0.0,0.00022916812736596424,0.9851158242154008,0.00023263064274547213,198.95061715790678,0.0,0.0,0.0,0.05196983310537662,7.847002991765822e-05,0.00015069809744830602,0.0006878844288750132,0.09554595799373827,0.08121978300567187,0.0143261749880664,0.09554588643526694,0.08121978300567347,0.014326174988066681,0.4275713360036355,0.4275713360036355,0.07541834701825854,0.0,4.980666715934092,4.977699244398991,4.997491006124619,4.9809271132789945,4.977983320922817,4.997617146974335,24781.3277769801,21064.128610433083,0.85,0.9190424167817312,0.6948107228920186,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516965872952572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.599365767526,1534.3527419294971,0.4275713360036355,0.07541834701825854,6.112851554438009,3.459442139691584
4961.0,-30.033010652773218,5.025900888935091,35.0031852328997,24.093840561714046,4.999465202221452,-26.529787946571442,-40.0432747445069,1.496242496019693,-0.02596587892867319,-5.006845525289608,40.00636373268834,47883.82115161049,15453.21609316489,15453.21609316489,63337.03724477538,87605.33214636515,87605.33214636515,15453.21609316489,103058.54823953004,103058.54823953004,103058.54823953004,127839.87194056687,103678.17994608392,63956.66895132926,44135.012216394076,24781.323701036832,0.0,68916.3359174309,21064.125145881306,1534.3522952948647,0.0,0.8868608477304041,2.816293634498143,0.0014959080323721466,354561.3706873374,1554807.6319617454,4.3851580022597,1554807.6319617454,4.3851580022597,0.85,0.09554593906636806,4.564652377983593,1.2669502580584964,1.0,0.0,4.564652377984191,1.2847476729692404,1.2850421115155675,3.5529563306653134,19306.279132936,1968.69258441323,2034.6934298245008,2034.6934298245008,7.594862138271996,5.025900888935091,0.5812021092539164,4.4446987796811745,3.4594772746697946,3.4594772746697946,0.9884220784770842,0.0,0.0,0.00022916812736596424,0.985111712578107,0.00023263161369406019,198.9505843505734,0.0,0.0,0.0,0.05196983310537662,7.847038049679942e-05,0.0001506977468691648,0.0006878828286031026,0.09554593906637128,0.08121976683316924,0.014326172233202034,0.09554592014020183,0.0812197668331665,0.01432617223320155,0.4275712785482335,0.4275712785482335,0.07541833739851156,0.0,4.980705542888984,4.977752930188785,4.997445586157539,4.980879646360961,4.97798646830887,4.997282706667136,24781.323701036832,21064.125145881306,0.85,0.9190424360438995,0.6948108966353116,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451696348016207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.599065521692,1534.3522952948647,0.4275712785482335,0.07541833739851156,6.112851554438009,3.4594772746697946
4962.0,-30.032970707697416,5.0258740759052625,35.003185012170356,24.093839933071308,4.9994645081127045,-26.529752065443564,-40.04323926111681,1.496245865858866,-0.025903719019879645,-5.006846374865151,40.00636403656569,47883.83753439275,15453.21756357941,15453.21756357941,63337.05509797216,87605.33260255774,87605.33260255774,15453.21756357941,103058.55016613715,103058.55016613715,103058.55016613715,127839.8791371249,103678.16175681145,63956.66668864646,44134.99452018332,24781.328970987743,0.0,68916.32349117106,21064.12962533958,1534.3526326361653,0.0,0.8868608423084174,2.8162927187123543,0.0014959080323721466,354561.3589456498,1554807.645065806,4.385158184437522,1554807.645065806,4.385158184437522,0.85,0.09554592677516249,4.564652377983593,1.2669502036599445,1.0,0.0,4.564652377983797,1.2847476572057153,1.2850420957484296,3.5529563742591788,19306.275745847495,1968.6922390263237,2034.6934298245008,2034.6934298245008,7.594862860943282,5.0258740759052625,0.5812200048087961,4.444654071096466,3.4595124025851076,3.4595124025851076,0.9884321150243165,0.0,0.0,0.00022916812736596424,0.985107615868843,0.00023263258112550785,198.9505516622167,0.0,0.0,0.0,0.05196983310537662,7.847069570901646e-05,0.00015069743165694777,0.0006878813897689066,0.09554592677516255,0.08121975670276652,0.014326170072396031,0.09554590949363669,0.08121975670276647,0.014326170072396022,0.4275712209736794,0.4275712209736794,0.07541832527457339,0.0,4.980753288355402,4.977811097476433,4.997434242304735,4.980942655845297,4.978042152107832,4.9973872517663835,24781.328970987743,21064.12962533958,0.85,0.9190428608120155,0.6948112596361469,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451696108628731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.598766975636,1534.3526326361653,0.4275712209736794,0.07541832527457339,6.112851554438009,3.4595124025851076
4963.0,-30.032930829528144,5.025847293055405,35.00318478524062,24.09383364664393,4.999466563944284,-26.529715969468466,-40.04320374280212,1.49625170388462,-0.026006417051348762,-5.006843926018619,40.006363414504854,47883.853462337844,15453.213941982913,15453.213941982913,63337.067404320755,87605.29431415147,87605.29431415147,15453.213941982913,103058.50825613439,103058.50825613439,103058.50825613439,127839.83545043158,103678.10611563126,63956.66526381777,44134.934279792775,24781.327194297195,0.0,68916.26147408997,21064.128115152616,1534.3524858736182,0.0,0.8868608570180827,2.816294353751628,0.0014959080323721466,354561.3927903057,1554807.618240764,4.385157690195295,1554807.618240764,4.385157690195295,0.85,0.09554591125029477,4.564652377983593,1.2669501091493296,1.0,0.0,4.564652377984031,1.2847476298964404,1.285042068432896,3.5529564497826978,19306.265384707316,1968.691182484061,2034.6934298245008,2034.6934298245008,7.594861081020844,5.025847293055405,0.5812393320493818,4.444607961006023,3.459547482136001,3.459547482136001,0.9884421377531432,0.0,0.0,0.00022916812736596424,0.9851035260397413,0.00023263354694024217,198.9505190286225,0.0,0.0,0.0,0.05196983310537662,7.84710112326536e-05,0.00015069711613331063,0.000687879949513186,0.09554591125029668,0.08121974382417592,0.014326167426120771,0.09554595740985698,0.08121974382417428,0.014326167426120483,0.4275711636114717,0.4275711636114717,0.07541831318428655,0.0,4.980769201549208,4.977832459760236,4.99741926062967,4.980837508967284,4.977922563085883,4.997363989452879,24781.327194297195,21064.128115152616,0.85,0.9190438664194401,0.6948121160103911,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516958701094005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.598466853562,1534.3524858736182,0.4275711636114717,0.07541831318428655,6.112851554438009,3.459547482136001
4964.0,-30.032890994888376,5.025820448483225,35.00318452882062,24.093828931823396,4.999458800224343,-26.529680894676954,-40.04316836418582,1.4962487000129043,-0.025866840046774087,-5.006848726630026,40.00636210167405,47883.869893339775,15453.221348661476,15453.221348661476,63337.091242001254,87605.30823686562,87605.30823686562,15453.221348661476,103058.5295855271,103058.5295855271,103058.5295855271,127839.85393566778,103678.09820007737,63956.659856551625,44134.931492806376,24781.32435014069,0.0,68916.25584294707,21064.125697619587,1534.3524495655356,0.0,0.8868608373481722,2.8162919596866947,0.0014959080323721466,354561.32644272846,1554807.561627746,4.385158351100909,1554807.561627746,4.385158351100909,0.85,0.09554589819698125,4.564652377983593,1.2669501107977705,1.0,0.0,4.564652377983604,1.2847476439480325,1.2850420824877087,3.552956410923164,19306.263910724138,1968.6910321796065,2034.6934298245008,2034.6934298245008,7.594864721214722,5.025820448483225,0.5812553790293746,4.4445650694538505,3.4595825261028024,3.4595825261028024,0.9884521503150864,0.0,0.0,0.00022916812736596424,0.9850994406932335,0.00023263451170441656,198.9504864306606,0.0,0.0,0.0,0.05196983310537662,7.847132551645867e-05,0.00015069680184950557,0.0006878785149168679,0.09554589819697809,0.08121973302140614,0.014326165175571946,0.0955458718084265,0.08121973302140884,0.014326165175572421,0.4275711042250824,0.4275711042250824,0.07541830089266366,0.0,4.98081356333762,4.9778768318788025,4.997463564249301,4.980981886583265,4.978045196599226,4.997631652336452,24781.32435014069,21064.125697619587,0.85,0.9190442874078919,0.6948124112032741,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451695631989659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.59816672263,1534.3524495655356,0.4275711042250824,0.07541830089266366,6.112851554438009,3.4595825261028024
4965.0,-30.03285114897743,5.025793734878719,35.003184276868886,24.093842098396294,4.99947083302193,-26.529643829965693,-40.04312896924091,1.4962635140101563,-0.025820270075712415,-5.006838433368494,40.00636171898439,47883.86723251514,15453.205632540721,15453.205632540721,63337.07286505586,87605.313424389,87605.313424389,15453.205632540721,103058.51905692971,103058.51905692971,103058.51905692971,127839.83972553913,103678.09062740767,63956.64443553367,44134.94021319333,24781.320668609416,0.0,68916.26088180275,21064.122568318002,1534.3520187501213,0.0,0.8868608910980704,2.816292549494873,0.0014959080323721466,354561.468702321,1554807.545125076,4.385156545113606,1554807.545125076,4.385156545113606,0.8499999999999999,0.09554587892410422,4.564652377983593,1.26695000694599,1.0,0.0,4.564652377982916,1.2847475746507198,1.2850420131745142,3.5529566025641808,19306.262500590638,1968.6908883860074,2034.6934298245008,2034.6934298245008,7.594856997141635,5.025793734878719,0.5812781252188381,4.444515609659881,3.4596175068119543,3.4596175068119543,0.9884621448034155,0.0,0.0,0.00022916812736596424,0.9850953542090575,0.00023263547674525937,198.95045382348582,0.0,0.0,0.0,0.05196983310537662,7.847167548044659e-05,0.00015069645188551763,0.0006878769174529181,0.09554587892411029,0.08121971637254656,0.014326162551563723,0.09554587078170085,0.08121971637254141,0.014326162551562816,0.42757104462951934,0.42757104462951934,0.07541829202662537,0.0,4.980850570601547,4.97792770862327,4.9974219338591865,4.981018163292788,4.978150778664599,4.997274980940631,24781.320668609416,21064.122568318002,0.85,0.9190439535552332,0.6948123217920956,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451695394129918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.597867048928,1534.3520187501213,0.42757104462951934,0.07541829202662537,6.112851554438009,3.4596175068119543
4966.0,-30.032811384578995,5.025766936709086,35.00318402802228,24.093827010970585,4.999462137932228,-26.529608911577874,-40.043093625549204,1.4962596649311033,-0.025857030390909586,-5.00684502083097,40.00636130552464,47883.88344886399,15453.215780355968,15453.215780355968,63337.09922921996,87605.2840456545,87605.2840456545,15453.215780355968,103058.49982601046,103058.49982601046,103058.49982601046,127839.82398377483,103678.03901509047,63956.63841829998,44134.88955198943,24781.324157764364,0.0,68916.21370975379,21064.12553409971,1534.352382469363,0.0,0.88686085908246,2.816292263420183,0.0014959080323721466,354561.3776592853,1554807.5272955098,4.38515762083257,1554807.5272955098,4.38515762083257,0.85,0.0955458684732525,4.564652377983593,1.2669499338651078,1.0,0.0,4.564652377982718,1.284747592656044,1.285042031183965,3.552956552770637,19306.25288967923,1968.6899083457888,2034.6934298245008,2034.6934298245008,7.594861984534376,5.025766936709086,0.5812933404377301,4.444473596271356,3.4596524822887336,3.4596524822887336,0.988472137796781,0.0,0.0,0.00022916812736596424,0.9850912761028083,0.00023263643981560067,198.95042128302597,0.0,0.0,0.0,0.05196983310537662,7.847198945645864e-05,0.00015069613790950561,0.0006878754842615682,0.09554586847324695,0.08121970762476845,0.014326160848478495,0.09554588027631289,0.08121970762477317,0.014326160848479326,0.4275709852908126,0.4275709852908126,0.07541828071726056,0.0,4.980880558620186,4.977956128186463,4.997460814902695,4.980987990440042,4.978057286609612,4.997603815675404,24781.324157764364,21064.12553409971,0.85,0.9190449651800268,0.6948130326853248,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451695156202953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.597568928848,1534.352382469363,0.4275709852908126,0.07541828071726056,6.112851554438009,3.4596524822887336
4967.0,-30.032771710646813,5.025740222659091,35.00318376215073,24.093835742119722,4.999468786723759,-26.529572540067182,-40.04305807230992,1.4962696161441231,-0.0257765906807208,-5.006838436696173,40.00636031194055,47883.898250098544,15453.205685999435,15453.205685999435,63337.10393609798,87605.29374279155,87605.29374279155,15453.205685999435,103058.49942879098,103058.49942879098,103058.49942879098,127839.81778136843,103678.03356065933,63956.63806796619,44134.883880770154,24781.31835257745,0.0,68916.2022333476,21064.120599690832,1534.351915140871,0.0,0.8868608961742931,2.8162919752812616,0.0014959080323721466,354561.4686563304,1554807.484449326,4.385156374553409,1554807.484449326,4.385156374553409,0.85,0.09554585019619063,4.564652377983593,1.2669499080395328,1.0,0.0,4.564652377982858,1.2847475461059965,1.285041984623249,3.55295668150433,19306.25187399039,1968.6898047743512,2034.6934298245008,2034.6934298245008,7.594857023415231,5.025740222659091,0.5813143707183341,4.444425851940757,3.459687387732359,3.459687387732359,0.9884821107806739,0.0,0.0,0.00022916812736596424,0.985087207292628,0.00023263740069856377,198.9503888166081,0.0,0.0,0.0,0.05196983310537662,7.847230529515983e-05,0.0001506958220708044,0.0006878740425676896,0.09554585019619008,0.08121969172368322,0.014326158472506866,0.09554584539588255,0.08121969172368369,0.014326158472506949,0.4275709248291065,0.4275709248291065,0.07541827230984126,0.0,4.980914313332107,4.977998649002075,4.99744486700456,4.98106184601545,4.978181245891619,4.997393592555682,24781.31835257745,21064.120599690832,0.85,0.9190451865243674,0.6948133631619094,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516949187627912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.597270503999,1534.351915140871,0.4275709248291065,0.07541827230984126,6.112851554438009,3.459687387732359
4968.0,-30.032732037812153,5.025713556156332,35.00318352751976,24.093844752665632,4.999473882799025,-26.529536324891897,-40.04302251907063,1.4962781698787924,-0.025658896156414812,-5.006834669639372,40.0063606901522,47883.91315387782,15453.199980331086,15453.199980331086,63337.11313420891,87605.31169528676,87605.31169528676,15453.199980331086,103058.51167561785,103058.51167561785,103058.51167561785,127839.83380200731,103678.03564935183,63956.63710794304,44134.88726823199,24781.322126389474,0.0,68916.20939462146,21064.123807431053,1534.3520630451374,0.0,0.8868609139693098,2.8162908688615524,0.0014959080323721466,354561.5207195252,1554807.500758891,4.385155776643955,1554807.500758891,4.385155776643955,0.85,0.09554583545012124,4.564652377983593,1.2669498168257998,1.0,0.0,4.564652377983182,1.2847475060931126,1.2850419446011951,3.5529567921595695,19306.25226293318,1968.689844435478,2034.6934298245008,2034.6934298245008,7.59485421922455,5.025713556156332,0.5813341606081011,4.444379395548231,3.4597222738884588,3.4597222738884588,0.9884920782538453,0.0,0.0,0.00022916812736596424,0.9850831386131392,0.00023263836155860027,198.95035635109897,0.0,0.0,0.0,0.05196983310537662,7.847262113503647e-05,0.00015069550623092776,0.0006878726008684457,0.0955458354501256,0.08121967898152269,0.014326156468602918,0.09554581898666746,0.08121967898151898,0.014326156468602263,0.42757086434342323,0.42757086434342323,0.07541826292360994,0.0,4.980965173406332,4.978063983916684,4.997413657287154,4.98117577348296,4.9783324832888525,4.997295980027673,24781.322126389474,21064.123807431053,0.85,0.9190452244918744,0.694813507221349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516946818628964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.596971592286,1534.3520630451374,0.42757086434342323,0.07541826292360994,6.112851554438009,3.4597222738884588
4969.0,-30.032692489333847,5.025686842963298,35.003183281689815,24.09383972352373,4.999468246902438,-26.529501294869636,-40.042987175378926,1.4962770524382207,-0.025573242366476734,-5.006838314698618,40.00635989469255,47883.92830272287,15453.20558316414,15453.20558316414,63337.13388588701,87605.31432816017,87605.31432816017,15453.20558316414,103058.5199113243,103058.5199113243,103058.5199113243,127839.8418252893,103678.01755146902,63956.631526031735,44134.87336159698,24781.321913964995,0.0,68916.19527556197,21064.123626870245,1534.3521499732146,0.0,0.886860898305263,2.816289318098836,0.0014959080323721466,354561.4703424168,1554807.466456399,4.385156302953189,1554807.466456399,4.385156302953189,0.85,0.09554582286132514,4.564652377983593,1.266949788252823,1.0,0.0,4.564652377982981,1.284747511320305,1.2850419498295855,3.5529567777038196,19306.248892862663,1968.6895007839234,2034.6934298245008,2034.6934298245008,7.5948569728743,5.025686842963298,0.5813506117812697,4.444336231182028,3.4597571298645584,3.4597571298645584,0.9885020371041595,0.0,0.0,0.00022916812736596424,0.9850790827051542,0.00023263931941041628,198.95032398736504,0.0,0.0,0.0,0.05196983310537662,7.84729351145455e-05,0.00015069519225141873,0.0006878711676611332,0.09554582286132378,0.08121966839051144,0.014326154470812345,0.09554577010084996,0.08121966839051259,0.014326154470812551,0.42757080525096075,0.42757080525096075,0.07541825181781336,0.0,4.981026538734056,4.978132616972346,4.997433816183445,4.981265072332121,4.978400221726986,4.997507522144133,24781.321913964995,21064.123626870245,0.85,0.9190457138939978,0.6948138693852525,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516944449696327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.596673981052,1534.3521499732146,0.42757080525096075,0.07541825181781336,6.112851554438009,3.4597571298645584
4970.0,-30.032652978746857,5.025660170810004,35.003183015305176,24.093838640861236,4.999470623145735,-26.52946549765422,-40.04295169198883,1.4962831420530929,-0.025586960344867293,-5.006835129413003,40.00635880433068,47883.942749727205,15453.200658395286,15453.200658395286,63337.14340812249,87605.29849545611,87605.29849545611,15453.200658395286,103058.4991538514,103058.4991538514,103058.4991538514,127839.81611426697,103677.9846817506,63956.62893602156,44134.839717476716,24781.316960415566,0.0,68916.15667789229,21064.11941635323,1534.351806369996,0.0,0.8868609184565234,2.8162898701554036,0.0014959080323721466,354561.51436515205,1554807.4194368813,4.385155625874366,1554807.4194368813,4.385155625874366,0.85,0.09554580663298558,4.564652377983593,1.266949689895846,1.0,0.0,4.564652377983004,1.2847474828341467,1.2850419213368987,3.552956856482016,19306.242772076603,1968.6888766374454,2034.6934298245008,2034.6934298245008,7.594854552475836,5.025660170810004,0.5813700556446175,4.444290115165386,3.459791927311587,3.459791927311587,0.988511979231882,0.0,0.0,0.00022916812736596424,0.9850750307011082,0.00023264027634814602,198.9502916546493,0.0,0.0,0.0,0.05196983310537662,7.847325033624909e-05,0.00015069487702971515,0.0006878697287836343,0.09554580663298667,0.08121965446664244,0.014326152166344239,0.09554576960443041,0.0812196544666415,0.014326152166344074,0.42757074751671875,0.42757074751671875,0.07541824243192066,0.0,4.9810696539854575,4.978183421618553,4.997433333917286,4.981248169068124,4.978392694159481,4.99743746041554,24781.316960415566,21064.11941635323,0.85,0.919046366792542,0.69481446815922,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516942088189988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.596375200974,1534.351806369996,0.42757074751671875,0.07541824243192066,6.112851554438009,3.459791927311587
4971.0,-30.032613558628814,5.025633488412847,35.00318274221201,24.093838256690674,4.999468560246648,-26.52943022582992,-40.04291631337253,1.4962852274477747,-0.025492981103127477,-5.0068359748891815,40.006358076161504,47883.9571432236,15453.201887658743,15453.201887658743,63337.159030882336,87605.30627163326,87605.30627163326,15453.201887658743,103058.508159292,103058.508159292,103058.508159292,127839.82410734337,103677.97342548243,63956.624297072885,44134.83236489949,24781.315948051368,0.0,68916.14831295086,21064.118555843663,1534.351783780427,0.0,0.8868609167911472,2.816288536836422,0.0014959080323721466,354561.5026801168,1554807.3880361493,4.385155681830712,1554807.3880361493,4.385155681830712,0.85,0.09554579323106928,4.564652377983593,1.2669496563775464,1.0,0.0,4.56465237798474,1.2847474730790336,1.28504191157955,3.552956883459688,19306.240676007255,1968.6886628978557,2034.6934298245008,2034.6934298245008,7.594855156627519,5.025633488412847,0.5813876771877649,4.444245811225082,3.4598266926169488,3.4598266926169488,0.9885219121762711,0.0,0.0,0.00022916812736596424,0.9850709879930194,0.00023264123109835027,198.95025939597747,0.0,0.0,0.0,0.05196983310537662,7.847356462834582e-05,0.00015069456273761843,0.0006878682941494676,0.09554579323106618,0.08121964292469873,0.014326150306367453,0.09554572278400399,0.08121964292470137,0.014326150306367918,0.42757068983321833,0.42757068983321833,0.07541823318315981,0.0,4.981124643333942,4.9782448333600655,4.997451909378526,4.981342993786029,4.9784888736062385,4.997524603898171,24781.315948051368,21064.118555843663,0.85,0.9190467050373431,0.6948147613499919,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516939728946974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.59607698009,1534.351783780427,0.42757068983321833,0.07541823318315981,6.112851554438009,3.4598266926169488
4972.0,-30.032574177887376,5.025606856447437,35.003182467789166,24.093842203170084,4.999472526963794,-26.52939438643772,-40.04288082998244,1.4962927355141282,-0.025449517379627196,-5.0068320799525905,40.00635749124544,47883.97096544736,15453.19583584919,15453.19583584919,63337.16680129655,87605.30612281327,87605.30612281327,15453.19583584919,103058.50195866247,103058.50195866247,103058.50195866247,127839.81570052262,103677.95702888962,63956.62187152357,44134.81684151784,24781.313741860162,0.0,68916.13058337799,21064.116680581137,1534.3515831667405,0.0,0.8868609387230042,2.816288420530488,0.0014959080323721466,354561.55651069817,1554807.3628128998,4.385154944924174,1554807.3628128998,4.385154944924174,0.85,0.09554577782503165,4.564652377983593,1.2669495816482232,1.0,0.0,4.564652377983621,1.284747437957608,1.2850418764500753,3.552956980587658,19306.23762273994,1968.6883515512372,2034.6934298245008,2034.6934298245008,7.594852182317254,5.025606856447437,0.5814073811729426,4.444199475274495,3.45986141037849,3.45986141037849,0.9885318315367114,0.0,0.0,0.00022916812736596424,0.9850669493410462,0.00023264218489846267,198.95022716953915,0.0,0.0,0.0,0.05196983310537662,7.847387985238692e-05,0.00015069424751357733,0.0006878668552612988,0.09554577782503385,0.08121962949523509,0.014326148329798751,0.09554570870859024,0.08121962949523323,0.014326148329798422,0.42757063286767805,0.42757063286767805,0.07541822519995173,0.0,4.981174746631268,4.978305342252952,4.997443014599526,4.981382562572946,4.978554780580225,4.99741484017386,24781.313741860162,21064.116680581137,0.85,0.9190470542258355,0.6948151406660168,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516937375106773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.595778263829,1534.3515831667405,0.42757063286767805,0.07541822519995173,6.112851554438009,3.45986141037849
4973.0,-30.032534875663185,5.025580250030829,35.003182206941425,24.093841155432187,4.999474704822682,-26.529358796633588,-40.04284160966051,1.4962986257930992,-0.025461359170378728,-5.006830120996849,40.00635733780588,47883.96682511852,15453.19276999307,15453.19276999307,63337.15959511159,87605.29136169291,87605.29136169291,15453.19276999307,103058.48413168598,103058.48413168598,103058.48413168598,127839.79913989312,103677.92523512013,63956.60069854586,44134.80504063808,24781.315008207133,0.0,68916.12004884522,21064.117756976062,1534.3516246191962,0.0,0.8868609492441589,2.816288804780674,0.0014959080323721466,354561.58358475554,1554807.3561961465,4.385154591415232,1554807.3561961465,4.385154591415232,0.85,0.09554576415166718,4.564652377983593,1.266949486588128,1.0,0.0,4.564652377984307,1.2847474104039116,1.285041848890064,3.5529570567871485,19306.231702310117,1968.6877478354095,2034.6934298245008,2034.6934298245008,7.594850675527054,5.025580250030829,0.581426213472386,4.444154036558443,3.459896098882946,3.459896098882946,0.9885417425379845,0.0,0.0,0.00022916812736596424,0.9850629187591323,0.00023264313680048334,198.95019500736427,0.0,0.0,0.0,0.05196983310537662,7.847422827559785e-05,0.00015069389909036637,0.0006878652648304604,0.09554576415167046,0.0812196176582272,0.014326146493443251,0.09554572545948674,0.08121961765822443,0.01432614649344276,0.42757057646267427,0.42757057646267427,0.0754182165750416,0.0,4.981212805034318,4.978352324271327,4.9974304776297345,4.981368761826445,4.97854397557262,4.997384053936912,24781.315008207133,21064.117756976062,0.85,0.9190470901469865,0.6948151867978076,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516935023618576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.595480072729,1534.3516246191962,0.42757057646267427,0.0754182165750416,6.112851554438009,3.459896098882946
4974.0,-30.032495630790812,5.025553689476523,35.00318195929137,24.093839793372922,4.99947885989224,-26.529323060708617,-40.04280616119502,1.496306289810026,-0.025520543435789023,-5.006826562333516,40.006357200522515,47883.98009515693,15453.18726651665,15453.18726651665,63337.16736167358,87605.2660929874,87605.2660929874,15453.18726651665,103058.45335950404,103058.45335950404,103058.45335950404,127839.76905246386,103677.88386730193,63956.59786947146,44134.76221981164,24781.315692959823,0.0,68916.07791277146,21064.118339015848,1534.35159500129,0.0,0.886860967844978,2.8162899977218823,0.0014959080323721466,354561.63276782806,1554807.350276097,4.3851539664310115,1554807.350276097,4.3851539664310115,0.85,0.09554574942023138,4.564652377983593,1.2669494508719072,1.0,0.0,4.564652377983598,1.28474737455298,1.285041813030916,3.55295715593257,19306.22399906296,1968.6869623228076,2034.6934298245008,2034.6934298245008,7.594847970708559,5.025553689476523,0.5814457446336911,4.444107944842832,3.459930750708015,3.459930750708015,0.9885516430594328,0.0,0.0,0.00022916812736596424,0.9850588940766084,0.00023264408731701858,198.95016289213245,0.0,0.0,0.0,0.05196983310537662,7.8474543191841e-05,0.00015069358417412322,0.0006878638273472822,0.09554574942022956,0.08121960503186933,0.014326144388360239,0.09554576609095754,0.08121960503187087,0.014326144388360511,0.4275705197258085,0.4275705197258085,0.07541820720988038,0.0,4.981230095065655,4.978377715642637,4.997401834581751,4.981306018897726,4.978486044648946,4.997294027815485,24781.315692959823,21064.118339015848,0.85,0.919047764758766,0.6948158041693071,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516932676819532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.595181621356,1534.35159500129,0.4275705197258085,0.07541820720988038,6.112851554438009,3.459930750708015
4975.0,-30.032456377800447,5.025527157289876,35.00318172512057,24.093843984324508,4.999481364845607,-26.52928748250296,-40.04277071272952,1.4963124695481045,-0.025438332276451092,-5.0068243621894,40.00635709783592,47883.9935109732,15453.183862397753,15453.183862397753,63337.177373370956,87605.27372624665,87605.27372624665,15453.183862397753,103058.4575886444,103058.4575886444,103058.4575886444,127839.77475541556,103677.87464058395,63956.5944253105,44134.75579474828,24781.317166771165,0.0,68916.07296151944,21064.11959175549,1534.3516453951595,0.0,0.886860979409408,2.816289174539383,0.0014959080323721466,354561.66317527293,1554807.345847957,4.385153577868226,1554807.345847957,4.385153577868226,0.85,0.09554573489790437,4.564652377983593,1.2669493514159695,1.0,0.0,4.564652377983523,1.284747345645247,1.285041784116558,3.5529572358766446,19306.2222809233,1968.6867871213208,2034.6934298245008,2034.6934298245008,7.594846297670818,5.025527157289876,0.5814646603149631,4.4440624969749125,3.4599653720241843,3.4599653720241843,0.9885615348640526,0.0,0.0,0.00022916812736596424,0.9850548685792971,0.0002326450380337531,198.95013077026783,0.0,0.0,0.0,0.05196983310537662,7.847485810925269e-05,0.00015069326925671155,0.0006878623898587702,0.09554573489790733,0.08121959279404975,0.01432614210385757,0.09554574254754881,0.08121959279404724,0.014326142103857128,0.42757046144494193,0.42757046144494193,0.07541819626705824,0.0,4.981260445668397,4.978418316783802,4.99737406688871,4.981386029912926,4.978584902951525,4.997267178847892,24781.317166771165,21064.11959175549,0.85,0.9190479760612076,0.6948160487570165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516930333445812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.59488333111,1534.3516453951595,0.42757046144494193,0.07541819626705824,6.112851554438009,3.4599653720241843
4976.0,-30.032417264005925,5.025500663806715,35.00318150083896,24.093842727039032,4.999484738981281,-26.52925194264603,-40.04273529918862,1.4963194176213763,-0.02547450052605882,-5.006821346069729,40.006356917538945,47884.006314537946,15453.179217979321,15453.179217979321,63337.185532517266,87605.2526201438,87605.2526201438,15453.179217979321,103058.43183812313,103058.43183812313,103058.43183812313,127839.74971320131,103677.83713719217,63956.59083158617,44134.71811734,24781.317875078188,0.0,68916.03599241818,21064.12019381646,1534.3516303410377,0.0,0.8868609954058551,2.8162900017804744,0.0014959080323721466,354561.70486004144,1554807.338073037,4.385153040390464,1554807.338073037,4.385153040390464,0.85,0.09554571951441482,4.564652377983593,1.266949285478331,1.0,0.0,4.564652377985092,1.284747313143378,1.28504175160724,3.552957325760273,19306.215297284594,1968.6860749883595,2034.6934298245008,2034.6934298245008,7.594844015057449,5.025500663806715,0.5814839246089871,4.444016739197727,3.4599999576303397,3.4599999576303397,0.9885714164658114,0.0,0.0,0.00022916812736596424,0.9850508573745396,0.00023264598538269085,198.95009876232155,0.0,0.0,0.0,0.05196983310537662,7.847517271756738e-05,0.00015069295464839686,0.0006878609537811784,0.0955457195144162,0.08121958001407664,0.01432613950033957,0.09554577139855977,0.08121958001407546,0.014326139500339362,0.4275704028685283,0.4275704028685283,0.07541818409611689,0.0,4.981276579075711,4.978443095732018,4.99734118226354,4.981346845543669,4.978547943904971,4.997215377761108,24781.317875078188,21064.12019381646,0.85,0.9190485874649744,0.6948166072669345,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516927989588113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.594586511657,1534.3516303410377,0.4275704028685283,0.07541818409611689,6.112851554438009,3.4599999576303397
4977.0,-30.03237816257945,5.0254741558949645,35.003181269350904,24.093847686331742,4.999482342061466,-26.529216991051662,-40.042699955496914,1.4963211705336958,-0.025268573431219465,-5.006822509135309,40.006356259070635,47884.01946619132,15453.180949409998,15453.180949409998,63337.20041560131,87605.28632746426,87605.28632746426,15453.180949409998,103058.46727687426,103058.46727687426,103058.46727687426,127839.78471048009,103677.8518050093,63956.58494373637,44134.740956969916,24781.317433605825,0.0,68916.05839057574,21064.119818564952,1534.3516508040161,0.0,0.8868609918725174,2.816287160714082,0.0014959080323721466,354561.6887857054,1554807.309678005,4.385153159109978,1554807.309678005,4.385153159109978,0.85,0.0955457052016343,4.564652377983593,1.266949257454835,1.0,0.0,4.564652377983591,1.2847473049435616,1.2850417434055446,3.552957348436793,19306.218028630494,1968.686353508129,2034.6934298245008,2034.6934298245008,7.594844866011531,5.0254741558949645,0.5815012982152306,4.443972857679734,3.460034510691736,3.460034510691736,0.9885812887690674,0.0,0.0,0.00022916812736596424,0.9850468474557559,0.0002326469324356246,198.9500667645066,0.0,0.0,0.0,0.05196983310537662,7.847548670651512e-05,0.00015069264065944912,0.0006878595205307814,0.09554570520163344,0.08121956832272964,0.014326136878903804,0.0955456759058098,0.08121956832273036,0.014326136878903932,0.42757034312286485,0.42757034312286485,0.07541817061374113,0.0,4.981332492416243,4.978508874612999,4.997341160674694,4.981553935704085,4.978769779831964,4.997338863211496,24781.317433605825,21064.119818564952,0.85,0.9190485047279295,0.6948165722829478,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451692565404277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.594288212082,1534.3516508040161,0.42757034312286485,0.07541817061374113,6.112851554438009,3.460034510691736
4978.0,-30.03233917689034,5.025447696000918,35.00318103151266,24.093846429046266,4.999485927588057,-26.529181545328033,-40.042664541956015,1.4963282960257653,-0.02530945175362831,-5.006818797058158,40.00635561113129,47884.031746768145,15453.175187285617,15453.175187285617,63337.206934053764,87605.26410784878,87605.26410784878,15453.175187285617,103058.43929513439,103058.43929513439,103058.43929513439,127839.75430318652,103677.81334396961,63956.580982888845,44134.70262342307,24781.31500805213,0.0,68916.0176314752,21064.11775684431,1534.3514398921259,0.0,0.8868610131022354,2.816288131074708,0.0014959080323721466,354561.74008907046,1554807.2817370135,4.385152445795268,1554807.2817370135,4.385152445795268,0.85,0.09554568869690729,4.564652377983593,1.2669491426134485,1.0,0.0,4.564652377983834,1.2847472716117607,1.2850417100661047,3.552957440615597,19306.210866664802,1968.685623190876,2034.6934298245008,2034.6934298245008,7.5948420340741505,5.025447696000918,0.5815208116105159,4.443926884390402,3.4600690152447022,3.4600690152447022,0.9885911472127721,0.0,0.0,0.00022916812736596424,0.9850428494235769,0.000232647876688885,198.95003486141317,0.0,0.0,0.0,0.05196983310537662,7.847580131715947e-05,0.00015069232604880478,0.0006878580844425556,0.09554568869691005,0.08121955466379531,0.014326134033114736,0.0955456979798433,0.08121955466379296,0.014326134033114321,0.42757028494564997,0.42757028494564997,0.07541815805398565,0.0,4.981366451850533,4.97855184735397,4.997324017039773,4.9815093453045165,4.9787307934805085,4.997262499550288,24781.31500805213,21064.11775684431,0.85,0.919049142867572,0.694817161415587,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451692331923669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.593990968526,1534.3514398921259,0.42757028494564997,0.07541815805398565,6.112851554438009,3.4600690152447022
4979.0,-30.032300244887395,5.025421269022561,35.003180805829416,24.093845311459177,4.999488822876207,-26.529146216974322,-40.042629128415115,1.496334794963175,-0.025333695031008574,-5.0068162519114265,40.006355489497395,47884.0438617958,15453.171237402792,15453.171237402792,63337.21509919859,87605.24556234959,87605.24556234959,15453.171237402792,103058.41679975239,103058.41679975239,103058.41679975239,127839.73309280108,103677.77826486388,63956.576564310075,44134.668556170895,24781.316293048683,0.0,68915.98484921957,21064.11884909138,1534.3514690748757,0.0,0.8868610264903669,2.8162887466749,0.0014959080323721466,354561.77526468766,1554807.2764918134,4.385151995956467,1554807.2764918134,4.385151995956467,0.85,0.09554567359409674,4.564652377983593,1.2669491255795586,1.0,0.0,4.564652377983343,1.284747241210874,1.2850416796582507,3.5529575246889875,19306.20433446094,1968.6849570914576,2034.6934298245008,2034.6934298245008,7.594840092807339,5.025421269022561,0.5815397977194952,4.443881471303066,3.4601034901031564,3.4601034901031564,0.9886009971723304,0.0,0.0,0.00022916812736596424,0.9850388569144419,0.00023264881964536472,198.95000300226283,0.0,0.0,0.0,0.05196983310537662,7.847611592897046e-05,0.00015069201143699378,0.0006878566483490044,0.09554567359409921,0.08121954224269877,0.014326131351400446,0.09554572212437035,0.08121954224269666,0.014326131351400075,0.4275702266834741,0.4275702266834741,0.07541814519357452,0.0,4.981388705296979,4.978581433393401,4.997304696784681,4.981482556880394,4.978704614833475,4.997232254359631,24781.316293048683,21064.11884909138,0.85,0.9190496985245629,0.6948176677233984,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516920991342215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.593692709745,1534.3514690748757,0.4275702266834741,0.07541814519357452,6.112851554438009,3.4601034901031564
4980.0,-30.03226132765488,5.025394833591781,35.00318057349003,24.093844892364018,4.999486983770634,-26.529111375368736,-40.04259001286698,1.496337031484526,-0.02524077383890244,-5.00681696471759,40.00635484425471,47884.038469947314,15453.172251693599,15453.172251693599,63337.21072164091,87605.2521893987,87605.2521893987,15453.172251693599,103058.4244410923,103058.4244410923,103058.4244410923,127839.74020424792,103677.76619286428,63956.552473413125,44134.68191050128,24781.315763155624,0.0,68915.99767365691,21064.11839868228,1534.3514712914855,0.0,0.8868610251997475,2.816287442746122,0.0014959080323721466,354561.76541323285,1554807.2486671072,4.385152039321043,1554807.2486671072,4.385152039321043,0.85,0.0955456592198324,4.564652377983593,1.2669490013970064,1.0,0.0,4.564652377983285,1.2847472307488206,1.2850416691937996,3.5529575536217073,19306.202086491372,1968.6847278623559,2034.6934298245008,2034.6934298245008,7.594840591305439,5.025394833591781,0.5815573030490526,4.443837530542728,3.460137930791354,3.460137930791354,0.9886108373689583,0.0,0.0,0.00022916812736596424,0.9850348659374797,0.00023264976224761326,198.9499711552098,0.0,0.0,0.0,0.05196983310537662,7.847646343055013e-05,0.0001506916639354141,0.0006878550621250924,0.095545659219828,0.08121953047865987,0.014326128741168113,0.09554567788612522,0.08121953047866362,0.014326128741168773,0.4275701675698514,0.4275701675698514,0.07541813194916151,0.0,4.981426473289616,4.978624721851759,4.997311165501344,4.981576190878684,4.978796521021991,4.997335685254711,24781.315763155624,21064.11839868228,0.85,0.9190494639802845,0.6948174601882163,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516918666654168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.593394674974,1534.3514712914855,0.4275701675698514,0.07541813194916151,6.112851554438009,3.460137930791354
