time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4981.0,-30.032222446597963,5.025368439388595,35.00318033452696,24.09384377477693,4.999489903174445,-26.529076090430355,-40.042558406107105,1.4963435470068212,-0.025265222583072955,-5.006813802282498,40.00635418664634,47884.06815517153,15453.167304382321,15453.167304382321,63337.23545955385,87605.23351982856,87605.23351982856,15453.167304382321,103058.40082421088,103058.40082421088,103058.40082421088,127839.7143423873,103677.73102423894,63956.56565958179,44134.62818295238,24781.31351817643,0.0,68915.94170112882,21064.116490449964,1534.351283723656,0.0,0.8868610436682831,2.816288133105608,0.0014959080323721466,354561.8091201871,1554807.2203091588,4.385151418781598,1554807.2203091588,4.385151418781598,0.85,0.09554564296287549,4.564652377983593,1.2669489843631165,1.0,0.0,4.5646523779839345,1.284747200270355,1.285041638708349,3.5529576379096466,19306.19553761775,1968.684060063095,2034.6934298245008,2034.6934298245008,7.5948381598279475,5.025368439388595,0.5815765032400586,4.4437919361485365,3.4601723248847724,3.4601723248847724,0.9886206642527922,0.0,0.0,0.00022916812736596424,0.9850308786877587,0.00023265070397717692,198.94993933777036,0.0,0.0,0.0,0.05196983310537662,7.84767442252765e-05,0.00015069138314068774,0.0006878537803947769,0.0955456429628804,0.08121951691812473,0.01432612604475567,0.09554569161699031,0.08121951691812056,0.014326126044754934,0.4275701086260753,0.4275701086260753,0.07541811994919777,0.0,4.981449692385752,4.978653440357107,4.997303204453544,4.981548579699449,4.978774324871722,4.99727737237157,24781.31351817643,21064.116490449964,0.85,0.9190505693766993,0.6948184552542682,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516916342848831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.593097642037,1534.351283723656,0.4275701086260753,0.07541811994919777,6.112851554438009,3.4601723248847724
4982.0,-30.032183685457376,5.025341978388581,35.00318006805281,24.093839129805588,4.999481550779419,-26.52904204066348,-40.042523202113784,1.496339905985532,-0.025111909070858474,-5.006819146947732,40.00635290739722,47884.08036617537,15453.175320001672,15453.175320001672,63337.25568617704,87605.25065926251,87605.25065926251,15453.175320001672,103058.42597926418,103058.42597926418,103058.42597926418,127839.73712068048,103677.72654780687,63956.5562547196,44134.633658985855,24781.311141416303,0.0,68915.94480040215,21064.11447020386,1534.3512871449584,0.0,0.8868610211090958,2.8162854950884344,0.0014959080323721466,354561.7352533642,1554807.165144292,4.385152176766202,1554807.165144292,4.385152176766202,0.85,0.09554563028853086,4.564652377983593,1.2669489546911796,1.0,0.0,4.564652377982787,1.2847472173024113,1.2850416557443087,3.5529575908076385,19306.194704045567,1968.683975062388,2034.6934298245008,2034.6934298245008,7.594842099300707,5.025341978388581,0.5815918674677141,4.443750110920867,3.460206687356131,3.460206687356131,0.9886304821017518,0.0,0.0,0.00022916812736596424,0.9850269037527718,0.0002326516428057708,198.94990761847194,0.0,0.0,0.0,0.05196983310537662,7.847705697894953e-05,0.0001506910703870147,0.0006878523527829797,0.0955456302885248,0.08121950636242567,0.014326123926099126,0.09554559990198166,0.08121950636243082,0.014326123926100035,0.427570048963125,0.427570048963125,0.07541810807370021,0.0,4.981503233101932,4.978707075473437,4.997356210223131,4.98170723787689,4.978911458098764,4.99755807266348,24781.311141416303,21064.11447020386,0.85,0.9190508215423528,0.6948186011939568,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516914021204328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.59280118162,1534.3512871449584,0.427570048963125,0.07541810807370021,6.112851554438009,3.460206687356131
4983.0,-30.032144992724696,5.025315602955728,35.00317978748534,24.09384789587932,4.999488296301293,-26.52900654255877,-40.04248775364829,1.496349846135393,-0.025036015852037963,-5.006812586024372,40.00635196395048,47884.09126656221,15453.165051942315,15453.165051942315,63337.25631850452,87605.25992155605,87605.25992155605,15453.165051942315,103058.42497349836,103058.42497349836,103058.42497349836,127839.73061712077,103677.72115309062,63956.55249809679,44134.63183888204,24781.305643622418,0.0,68915.93748250445,21064.109797079054,1534.3508378382194,0.0,0.8868610579013179,2.8162852639738576,0.0014959080323721466,354561.8259296845,1554807.1244601791,4.385150940554224,1554807.1244601791,4.385150940554224,0.85,0.09554561249854499,4.564652377983593,1.2669488827092574,1.0,0.0,4.564652377984223,1.284747170804142,1.285041609235383,3.5529577193982145,19306.193699476447,1968.6838726248463,2034.6934298245008,2034.6934298245008,7.594837052811047,5.025315602955728,0.5816124917050463,4.443703111250682,3.4602409856867746,3.4602409856867746,0.9886402816247928,0.0,0.0,0.00022916812736596424,0.9850229358502333,0.00023265257998094762,198.9498759551637,0.0,0.0,0.0,0.05196983310537662,7.847737190568683e-05,0.0001506907554602774,0.0006878509152518993,0.0955456124985474,0.08121949087289615,0.014326121625651255,0.09554556804617632,0.0812194908728941,0.014326121625650895,0.4275699902555887,0.4275699902555887,0.07541809999112181,0.0,4.9815554065331185,4.978769427160955,4.9973506746440535,4.981776570172315,4.979031303650629,4.997341005313956,24781.305643622418,21064.109797079054,0.85,0.9190509283078943,0.6948188331431818,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451691170672095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.592503614916,1534.3508378382194,0.4275699902555887,0.07541809999112181,6.112851554438009,3.4602409856867746
4984.0,-30.032106315719208,5.025289209938681,35.00317951566121,24.093842307943873,4.999486034585266,-26.528971959439176,-40.0424562516622,1.4963516783052642,-0.02503733912504913,-5.00681409311862,40.006351657486206,47884.120498562275,15453.167162045664,15453.167162045664,63337.28766060794,87605.24468547678,87605.24468547678,15453.167162045664,103058.41184752244,103058.41184752244,103058.41184752244,127839.71936993428,103677.68713419045,63956.562947275954,44134.58242990499,24781.307522411837,0.0,68915.88995231682,21064.11139405006,1534.3509939471612,0.0,0.886861051343649,2.816285105424326,0.0014959080323721466,354561.8051006386,1554807.1112445681,4.385151160890702,1554807.1112445681,4.385151160890702,0.85,0.09554560031612884,4.564652377983593,1.2669488530373205,1.0,0.0,4.564652377982173,1.2847471622335747,1.2850416006628513,3.552957743100048,19306.1873646972,1968.683226657136,2034.6934298245008,2034.6934298245008,7.594838089873104,5.025289209938681,0.5816295145180295,4.443659695420651,3.4602752657285114,3.4602752657285114,0.9886500759224318,0.0,0.0,0.00022916812736596424,0.9850189695777473,0.00023265351677866956,198.94984430473545,0.0,0.0,0.0,0.05196983310537662,7.847765177259577e-05,0.00015069047559336846,0.0006878496377567478,0.09554560031613162,0.08121948026578328,0.014326120050348336,0.09554557168178208,0.08121948026578092,0.014326120050347921,0.4275699328769457,0.4275699328769457,0.07541809142670745,0.0,4.981600248941675,4.978818753416647,4.9973700942817345,4.981776753993586,4.979013194186791,4.997444907707859,24781.307522411837,21064.11139405006,0.85,0.9190520169503906,0.6948197365178551,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516909396323041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.592205969813,1534.3509939471612,0.4275699328769457,0.07541809142670745,6.112851554438009,3.4602752657285114
4985.0,-30.032067741467348,5.025262870472362,35.003179242859964,24.093840980809205,4.999490216464066,-26.528936824370813,-40.04241710118947,1.4963592993675612,-0.025098347315804403,-5.0068100433177705,40.00635108537662,47884.11333109364,15453.160735958183,15453.160735958183,63337.274067051825,87605.21932854851,87605.21932854851,15453.160735958183,103058.3800645067,103058.3800645067,103058.3800645067,127839.68541793631,103677.64599822715,63956.54000077252,44134.56221939403,24781.305353429616,0.0,68915.86757282364,21064.109550415174,1534.3507892639834,0.0,0.886861074016964,2.8162863796560473,0.0014959080323721466,354561.86107158347,1554807.0865735738,4.38515039907146,1554807.0865735738,4.38515039907146,0.8500000000000001,0.09554558492970956,4.564652377983593,1.2669487299537288,1.0,0.0,4.564652377983923,1.2847471265835912,1.2850415650046978,3.5529578416897873,19306.17970462456,1968.6824455471094,2034.6934298245008,2034.6934298245008,7.594834931614771,5.025262870472362,0.5816489813722487,4.443613889100114,3.4603094965066283,3.4603094965066283,0.9886598561447509,0.0,0.0,0.00022916812736596424,0.9850150138596545,0.00023265445109105337,198.94981273840332,0.0,0.0,0.0,0.05196983310537662,7.84779995907392e-05,0.00015069012777522503,0.0006878480500878323,0.09554558492970872,0.08121946676240496,0.014326118167303751,0.09554560460836362,0.08121946676240568,0.014326118167303878,0.4275698758127756,0.4275698758127756,0.07541808398708374,0.0,4.981620998956032,4.9788451258866075,4.997358965640558,4.98171169600198,4.97895831278089,4.9973221501676335,24781.305353429616,21064.109550415174,0.85,0.9190521181514998,0.6948198581479705,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451690708686496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.591909299399,1534.3507892639834,0.4275698758127756,0.07541808398708374,6.112851554438009,3.4603094965066283
4986.0,-30.032029234271032,5.0252365545536755,35.00317898334428,24.093845241609984,4.99949210087354,-26.528901979439034,-40.04238179242236,1.4963648460415158,-0.025003437151099206,-5.006808329195692,40.006350926746684,47884.12382972063,15453.157910242475,15453.157910242475,63337.2817399631,87605.23032143444,87605.23032143444,15453.157910242475,103058.38823167692,103058.38823167692,103058.38823167692,127839.6949230958,103677.64018857907,63956.533696864855,44134.56276857135,24781.306691418886,0.0,68915.86945999024,21064.110687706052,1534.3508432539054,0.0,0.886861083311362,2.816285332913469,0.0014959080323721466,354561.8847618947,1554807.0797329976,4.385150086781395,1554807.0797329976,4.385150086781395,0.85,0.09554557109361664,4.564652377983593,1.2669486870942643,1.0,0.0,4.564652377982488,1.2847471006372313,1.2850415390523913,3.5529579134442386,19306.178622789525,1968.682335230637,2034.6934298245008,2034.6934298245008,7.594833542847467,5.0252365545536755,0.581667399835136,4.443569154718539,3.4603436994508536,3.4603436994508536,0.9886696284145297,0.0,0.0,0.00022916812736596424,0.9850110650350703,0.00023265538378272426,198.94978122695446,0.0,0.0,0.0,0.05196983310537662,7.847831327986666e-05,0.00015068981408609757,0.0006878466182060108,0.09554557109361825,0.08121945469720562,0.01432611639641263,0.095545573459808,0.08121945469720425,0.014326116396412389,0.4275698176405383,0.4275698176405383,0.07541807560697673,0.0,4.9816571260161595,4.978889957659135,4.99734573848707,4.981804892044579,4.979072542668973,4.997296088600365,24781.306691418886,21064.110687706052,0.85,0.9190522043218821,0.6948199914610409,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516904783543174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.59161185972,1534.3508432539054,0.4275698176405383,0.07541807560697673,6.112851554438009,3.4603436994508536
4987.0,-30.03199080113695,5.025210237456008,35.00317871810175,24.09383951397615,4.999490855673992,-26.528867514125892,-40.04234651857985,1.4963675686629914,-0.025028108737103594,-5.006808571270252,40.00635024090702,47884.134249792856,15453.158051720035,15453.158051720035,63337.29230151289,87605.20970060548,87605.20970060548,15453.158051720035,103058.36775232552,103058.36775232552,103058.36775232552,127839.67346388307,103677.60136331664,63956.52591250441,44134.528278680256,24781.305711557554,0.0,68915.8339902378,21064.10985482392,1534.3508057638116,0.0,0.8868610845624316,2.81628562876728,0.0014959080323721466,354561.8814162624,1554807.050157638,4.385150044745687,1554807.050157638,4.385150044745687,0.85,0.09554555737812359,4.564652377983593,1.2669485964300113,1.0,0.0,4.564652377984755,1.2847470879012897,1.2850415263135309,3.5529579486653846,19306.17139300063,1968.6815979973417,2034.6934298245008,2034.6934298245008,7.59483361238008,5.025210237456008,0.5816849157743444,4.443525321681664,3.4603778655995034,3.4603778655995034,0.9886793901712867,0.0,0.0,0.00022916812736596424,0.9850071238224257,0.00023265631468395148,198.94974977612264,0.0,0.0,0.0,0.05196983310537662,7.847862665987635e-05,0.00015068950070608789,0.0006878451877352043,0.09554555737812341,0.08121944288491462,0.0143261144932088,0.09554558129721077,0.08121944288491477,0.014326114493208825,0.42756975971929323,0.42756975971929323,0.07541806633975424,0.0,4.981681885358228,4.978918752818913,4.9973476154276,4.981780462533152,4.979033473411619,4.9973546629829,24781.305711557554,21064.10985482392,0.85,0.9190528305945607,0.6948205002724893,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516902484226093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.591314362504,1534.3508057638116,0.42756975971929323,0.07541806633975424,6.112851554438009,3.4603778655995034
4988.0,-30.031952393284733,5.025183959389938,35.00317844962862,24.09384367000314,4.999493543107297,-26.528832678272014,-40.04231117488814,1.4963738280945482,-0.024951372161126528,-5.006805676229462,40.00634961632353,47884.144298853855,15453.153367928327,15453.153367928327,63337.29766678218,87605.21643211969,87605.21643211969,15453.153367928327,103058.36980004802,103058.36980004802,103058.36980004802,127839.67354507835,103677.59170643984,63956.51957317389,44134.524592517715,24781.30374503032,0.0,68915.82833754804,21064.10818327577,1534.3506428126461,0.0,0.8868611015511116,2.8162849586302756,0.0014959080323721466,354561.92142766016,1554807.02322382,4.385149473929171,1554807.02322382,4.385149473929171,0.8499999999999999,0.0955455419304759,4.564652377983593,1.26694854203146,1.0,0.0,4.564652377984556,1.2847470586207779,1.2850414970263087,3.552958029640411,19306.169594759584,1968.6814146277868,2034.6934298245008,2034.6934298245008,7.5948313104157466,5.025183959389938,0.5817038005859017,4.443480158804037,3.46041198753263,3.46041198753263,0.9886891392950371,0.0,0.0,0.00022916812736596424,0.9850031852193646,0.0002326572449762459,198.9497183459896,0.0,0.0,0.0,0.05196983310537662,7.847894066160036e-05,0.00015068918670436388,0.0006878437544264881,0.09554554193047872,0.08121942954711273,0.014326112383365988,0.09554555024521255,0.08121942954711034,0.014326112383365567,0.42756970105584197,0.42756970105584197,0.0754180572703363,0.0,4.981715268622679,4.978960374545352,4.997334288158186,4.981854304068349,4.979132363803274,4.997286482854747,24781.30374503032,21064.10818327577,0.85,0.919052983830618,0.6948207030802632,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516900189332096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.591016665148,1534.3506428126461,0.42756970105584197,0.0754180572703363,6.112851554438009,3.46041198753263
4989.0,-30.031914068355363,5.025157669011983,35.00317817461882,24.09384862929585,4.999491151395021,-26.528798425002893,-40.04227970782665,1.4963755080425512,-0.024750059578991568,-5.006806818419447,40.006348888981876,47884.17214248107,15453.154845354613,15453.154845354613,63337.32698783568,87605.25017462345,87605.25017462345,15453.154845354613,103058.40501997806,103058.40501997806,103058.40501997806,127839.70789003561,103677.6067680942,63956.528735951804,44134.53114682489,24781.30287005755,0.0,68915.83401688244,21064.107439548916,1534.3506377640024,0.0,0.8868610983732812,2.8162821806386282,0.0014959080323721466,354561.90564183163,1554806.9918587767,4.385149580703683,1554806.9918587767,4.385149580703683,0.85,0.09554552843477328,4.564652377983593,1.2669485151069244,1.0,0.0,4.564652377983587,1.2847470507622787,1.2850414891660085,3.5529580513730297,19306.1723994433,1968.6817006259328,2034.6934298245008,2034.6934298245008,7.594832036533142,5.025157669011983,0.5817208593815204,4.443436809630462,3.4604460773784593,3.4604460773784593,0.9886988792509884,0.0,0.0,0.00022916812736596424,0.9849992551367147,0.00023265817326344724,198.94968698372435,0.0,0.0,0.0,0.05196983310537662,7.847922022340134e-05,0.0001506889071425629,0.0006878424783240485,0.09554552843476972,0.0812194179975588,0.01432611043721092,0.09554545534205933,0.08121941799756183,0.014326110437211452,0.4275696425959676,0.4275696425959676,0.07541804743802455,0.0,4.981784000821449,4.979039432193645,4.99734447725001,4.982056758840429,4.979353492222231,4.997383062201777,24781.30287005755,21064.107439548916,0.85,0.9190533335535027,0.6948210498439414,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451689789594844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.590719742417,1534.3506377640024,0.4275696425959676,0.07541804743802455,6.112851554438009,3.4604460773784593
4990.0,-30.03187572766254,5.025131484130173,35.00317791733654,24.093846359197073,4.999501042592028,-26.52876292918299,-40.04224048750473,1.4963882441124747,-0.024950765772757677,-5.006798714559364,40.00634885531756,47884.16365511099,15453.142185817147,15453.142185817147,63337.30584092814,87605.19448187508,87605.19448187508,15453.142185817147,103058.33666769223,103058.33666769223,103058.33666769223,127839.63896687898,103677.53802301841,63956.50719625432,44134.47869640454,24781.302299186747,0.0,68915.78099559128,21064.106954308736,1534.3504290180435,0.0,0.8868611397216266,2.816285763347691,0.0014959080323721466,354562.01764260675,1554806.9904070778,4.385148191406955,1554806.9904070778,4.385148191406955,0.85,0.09554551157204874,4.564652377983593,1.2669483975181355,1.0,0.0,4.564652377983249,1.2847469911852045,1.2850414295752803,3.5529582161329762,19306.15959818056,1968.6803952604162,2034.6934298245008,2034.6934298245008,7.594825814692894,5.025131484130173,0.5817420267494855,4.443389457380688,3.460480119713426,3.460480119713426,0.9887086056324074,0.0,0.0,0.00022916812736596424,0.9849953234544921,0.00023265910193588047,198.9496556085693,0.0,0.0,0.0,0.05196983310537662,7.847956866853346e-05,0.00015068855869743077,0.0006878408877931476,0.09554551157205135,0.08121940352557655,0.014326108046474799,0.09554556834520661,0.08121940352557433,0.014326108046474407,0.4275695865978151,0.4275695865978151,0.07541803841317216,0.0,4.981793709889132,4.979059861599808,4.99729340421743,4.981847948786594,4.979156981350911,4.997104518445838,24781.302299186747,21064.106954308736,0.85,0.9190537337882013,0.6948214612582605,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451689560751694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.590422438725,1534.3504290180435,0.4275695865978151,0.07541803841317216,6.112851554438009,3.460480119713426
4991.0,-30.03183751345803,5.025105252469937,35.00317766883646,24.09384649889546,4.9994960020764925,-26.52872904048916,-40.04220909029243,1.4963875291076207,-0.024782691873667773,-5.006802529729946,40.006348596553636,47884.191241614135,15453.147799228302,15453.147799228302,63337.33904084244,87605.21818675342,87605.21818675342,15453.147799228302,103058.36598598173,103058.36598598173,103058.36598598173,127839.67141268501,103677.54188237734,63956.5149372378,44134.47438348837,24781.305426703293,0.0,68915.77981019166,21064.109612697797,1534.3507137864997,0.0,0.8868611212495023,2.8162831099783054,0.0014959080323721466,354561.96491438977,1554806.9792484387,4.38514881206689,1554806.9792484387,4.38514881206689,0.85,0.09554550003607602,4.564652377983593,1.2669484090572225,1.0,0.0,4.564652377982558,1.2847469945298704,1.2850414329207127,3.5529582068833276,19306.16031684538,1968.680468543833,2034.6934298245008,2034.6934298245008,7.594828573541516,5.025105252469937,0.5817578768650602,4.443347375604877,3.4605141500557663,3.4605141500557663,0.9887183285873619,0.0,0.0,0.00022916812736596424,0.9849914047599814,0.0002326600275479632,198.94962433693271,0.0,0.0,0.0,0.05196983310537662,7.847984761183814e-05,0.0001506882797541261,0.0006878396145139286,0.09554550003607627,0.08121939403265896,0.014326106003417313,0.09554549406947596,0.08121939403265875,0.014326106003417277,0.4275695290649652,0.4275695290649652,0.0754180263245111,0.0,4.981840385690077,4.979113618350937,4.997299933020372,4.982019837856285,4.979321394401097,4.997318795210617,24781.305426703293,21064.109612697797,0.85,0.9190542313427578,0.6948218735026597,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516893318144901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.590126728326,1534.3507137864997,0.4275695290649652,0.0754180263245111,6.112851554438009,3.4605141500557663
4992.0,-30.03179928481844,5.0250791021602215,35.00317741692626,24.09385002627971,4.99950275825974,-26.52869395901876,-40.04217371167613,1.4963974324601057,-0.024805325868896944,-5.006796326853076,40.00634800022547,47884.20029937026,15453.138037165872,15453.138037165872,63337.33833653614,87605.20330046982,87605.20330046982,15453.138037165872,103058.34133763569,103058.34133763569,103058.34133763569,127839.643533619,103677.51255682523,63956.50955572606,44134.44777899908,24781.302195983317,0.0,68915.74997498239,21064.10686658582,1534.3504001663398,0.0,0.8868611549637382,2.8162841314262588,0.0014959080323721466,354562.0506423124,1554806.9535330713,4.385147679274859,1554806.9535330713,4.385147679274859,0.85,0.09554548279994807,4.564652377983593,1.2669482958642764,1.0,0.0,4.564652377983949,1.2847469482037488,1.285041386583974,3.552958334997875,19306.15485603101,1968.6799116957384,2034.6934298245008,2034.6934298245008,7.594823775736455,5.0250791021602215,0.5817781543191325,4.443300947841089,3.4605481226451458,3.4605481226451458,0.9887280350414702,0.0,0.0,0.00022916812736596424,0.984987484602053,0.00023266095351308038,198.94959305349337,0.0,0.0,0.0,0.05196983310537662,7.848016192836204e-05,0.0001506879654376022,0.0006878381797682603,0.09554548279995068,0.08121937955428339,0.014326103245667283,0.09554551282596757,0.08121937955428117,0.014326103245666891,0.42756947233983594,0.42756947233983594,0.07541801524526578,0.0,4.9818681507939,4.97915269824847,4.997263546022737,4.981991000984181,4.979320807043621,4.997129790373492,24781.302195983317,21064.10686658582,0.85,0.9190546190026037,0.6948223057392984,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516891036326365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.589829761968,1534.3504001663398,0.42756947233983594,0.07541801524526578,6.112851554438009,3.4605481226451458
4993.0,-30.031761174756642,5.025052893012436,35.00317715653874,24.09384517176079,4.999495843170711,-26.52866035150309,-40.04214234938843,1.496395019917119,-0.024689399600049455,-5.0068011189797,40.006347249483625,47884.227601555285,15453.145097734192,15453.145097734192,63337.37269928948,87605.21285088063,87605.21285088063,15453.145097734192,103058.35794861482,103058.35794861482,103058.35794861482,127839.6607287716,103677.50144947525,63956.51620014977,44134.4280548061,24781.30278015678,0.0,68915.73083496289,21064.107363133262,1534.3505599155053,0.0,0.8868611333024177,2.8162820490797666,0.0014959080323721466,354561.984411904,1554806.921158948,4.385148407091178,1554806.921158948,4.385148407091178,0.85,0.09554547098776205,4.564652377983593,1.2669482881715521,1.0,0.0,4.5646523779834345,1.2847469594891954,1.285041397872007,3.552958303788055,19306.15278769224,1968.6797007838804,2034.6934298245008,2034.6934298245008,7.594827245825963,5.025052893012436,0.5817935103698035,4.4432593826426325,3.4605820760558315,3.4605820760558315,0.9887377360159518,0.0,0.0,0.00022916812736596424,0.9849835766204379,0.00023266187660941464,198.94956186709896,0.0,0.0,0.0,0.05196983310537662,7.848044056333196e-05,0.00015068768680263228,0.0006878369078964822,0.09554547098775962,0.08121936996995031,0.014326101017809297,0.09554544979415164,0.08121936996995238,0.01432610101780966,0.4275694154063252,0.4275694154063252,0.07541800237434702,0.0,4.981918686069321,4.979207419825855,4.997290346497039,4.982111719379645,4.97941719837894,4.99738843811042,24781.30278015678,21064.107363133262,0.85,0.9190553728722362,0.694822894880515,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516888753646606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.5895343586,1534.3505599155053,0.4275694154063252,0.07541800237434702,6.112851554438009,3.4605820760558315
4994.0,-30.031723140803823,5.0250267457694235,35.003176878719415,24.093849083315604,4.9995001012894695,-26.528625695060814,-40.04210330368949,1.496402655546449,-0.024651641664377166,-5.006796490675576,40.00634622096801,47884.218284473216,15453.137669161511,15453.137669161511,63337.35595363473,87605.2112618236,87605.2112618236,15453.137669161511,103058.34893098511,103058.34893098511,103058.34893098511,127839.6465212592,103677.48436434,63956.4913869895,44134.43664150054,24781.297590274087,0.0,68915.73423177464,21064.102951732973,1534.350171277093,0.0,0.8868611605707929,2.816282093345296,0.0014959080323721466,354562.0483781752,1554806.8768064294,4.385147490878875,1554806.8768064294,4.385147490878875,0.85,0.09554545415847968,4.564652377983593,1.2669481650879608,1.0,0.0,4.564652377983273,1.2847469237710814,1.2850413621457073,3.55295840256624,19306.14960620902,1968.6793763628782,2034.6934298245008,2034.6934298245008,7.594823594871686,5.0250267457694235,0.5818130147988496,4.443213730970574,3.460615968133183,3.460615968133183,0.9887474194666238,0.0,0.0,0.00022916812736596424,0.9849796764600545,0.0002326627978656147,198.9495307429961,0.0,0.0,0.0,0.05196983310537662,7.848078746204463e-05,0.00015068733990391962,0.0006878353244244486,0.09554545415848074,0.08121935576018759,0.01432609839829316,0.09554543003277026,0.08121935576018667,0.014326098398293,0.42756935928109113,0.42756935928109113,0.0754179918792048,0.0,4.981962159250486,4.979259981732696,4.997282288799056,4.982144849011206,4.97947902601129,4.997258856876783,24781.297590274087,21064.102951732973,0.85,0.919055084585199,0.6948227254378649,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516886478047994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.589237854008,1534.350171277093,0.42756935928109113,0.0754179918792048,6.112851554438009,3.460615968133183
4995.0,-30.03168512584767,5.02500066779143,35.00317663162931,24.093857849389337,4.999507018554543,-26.52859078983865,-40.04206795999778,1.4964126825455266,-0.024582039246297427,-5.0067912394578356,40.00634656038938,47884.22648310941,15453.129357359252,15453.129357359252,63337.35584046866,87605.2196658389,87605.2196658389,15453.129357359252,103058.34902319816,103058.34902319816,103058.34902319816,127839.64945855722,103677.4785008404,63956.48531811105,44134.436869699275,24781.30043535906,0.0,68915.73730505834,21064.1053700552,1534.350230513241,0.0,0.8868611860565023,2.816281791985894,0.0014959080323721466,354562.12095354253,1554806.8914432444,4.38514663456384,1554806.8914432444,4.38514663456384,0.85,0.09554543921981823,4.564652377983593,1.2669481381634253,1.0,0.0,4.5646523779819175,1.2847468768665684,1.2850413152304447,3.552958532280339,19306.148514346103,1968.6792650238465,2034.6934298245008,2034.6934298245008,7.594819509832564,5.02500066779143,0.5818328094425373,4.443167858348892,3.4606498352032284,3.4606498352032284,0.9887570957723509,0.0,0.0,0.00022916812736596424,0.984975778264321,0.00023266371866503536,198.94949963444844,0.0,0.0,0.0,0.05196983310537662,7.848110147176141e-05,0.00015068702589420284,0.0006878338910792481,0.09554543921981673,0.08121934320497287,0.014326096014843859,0.09554542624320213,0.08121934320497415,0.014326096014844086,0.42756930370793944,0.42756930370793944,0.07541798118782167,0.0,4.982009571233107,4.979322516519744,4.99724395814161,4.982209200211514,4.979582636285386,4.997100618657441,24781.30043535906,21064.1053700552,0.85,0.9190550419580256,0.6948228134184782,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451688420699465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.588941095039,1534.350230513241,0.42756930370793944,0.07541798118782167,6.112851554438009,3.4606498352032284
4996.0,-30.031647116026754,5.0249745858795904,35.00317639738557,24.09384677829223,4.999506259162089,-26.52855665694709,-40.04203272107986,1.4964158000823944,-0.02471786993879732,-5.0067917123726176,40.006346440387375,47884.23518969463,15453.129829420703,15453.129829420703,63337.36501911533,87605.17236691898,87605.17236691898,15453.129829420703,103058.30219633969,103058.30219633969,103058.30219633969,127839.60517749185,103677.41341450038,63956.476237275754,44134.37464136069,24781.30298115215,0.0,68915.67762251284,21064.107533979324,1534.3503976524119,0.0,0.8868611840850373,2.8162835211923936,0.0014959080323721466,354562.11441754096,1554806.8862684157,4.385146700804693,1554806.8862684157,4.385146700804693,0.85,0.09554542652841069,4.564652377983593,1.2669479991449046,1.0,0.0,4.564652377983365,1.2847468622832878,1.285041300643822,3.5529585726103003,19306.136394389436,1968.678029132215,2034.6934298245008,2034.6934298245008,7.5948197418387435,5.0249745858795904,0.581850044571544,4.4431245413080465,3.4606836795894824,3.4606836795894824,0.988766765596995,0.0,0.0,0.00022916812736596424,0.9849718806118207,0.0002326646393434249,198.9494685301128,0.0,0.0,0.0,0.05196983310537662,7.84814145517759e-05,0.00015068671281418834,0.0006878324619778155,0.09554542652841652,0.0812193329136509,0.014326093614765618,0.09554549510393989,0.08121933291364596,0.014326093614764744,0.42756924921651634,0.42756924921651634,0.07541796849751449,0.0,4.982022605168538,4.979339932670882,4.997232146548072,4.982073842433806,4.979408698469001,4.997184001122605,24781.30298115215,21064.107533979324,0.85,0.9190559710672389,0.6948235414876364,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451688193707633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.5886452233,1534.3503976524119,0.42756924921651634,0.07541796849751449,6.112851554438009,3.4606836795894824
4997.0,-30.031609253067522,5.024948481957124,35.003176137712565,24.09384677829223,4.999502199581469,-26.52852298623006,-40.04200132386757,1.4964159327440412,-0.024573286679753892,-5.006793650224923,40.00634523121315,47884.26131463692,15453.132470696004,15453.132470696004,63337.393785332926,87605.19088493737,87605.19088493737,15453.132470696004,103058.32335563337,103058.32335563337,103058.32335563337,127839.62282402239,103677.412698437,63956.483128136686,44134.366189222565,24781.299468389014,0.0,68915.66565761158,21064.10454813066,1534.3502575565274,0.0,0.8868611786035769,2.816281395578307,0.0014959080323721466,354562.0876351151,1554806.8341253872,4.385146884980724,1554806.8341253872,4.385146884980724,0.85,0.09554541256785964,4.564652377983593,1.2669479969469832,1.0,0.0,4.564652377982615,1.2847468616627205,1.2850413000231122,3.552958574326475,19306.13626104875,1968.678015535249,2034.6934298245008,2034.6934298245008,7.5948210399582825,5.024948481957124,0.5818665758262815,4.443081906130843,3.46071747932573,3.46071747932573,0.9887764226644943,0.0,0.0,0.00022916812736596424,0.9849679980355288,0.0002326655564678538,198.94943754596719,0.0,0.0,0.0,0.05196983310537662,7.848169350114621e-05,0.00015068643386481801,0.0006878311886709089,0.09554541256785577,0.0812193214939034,0.014326091073952375,0.0955454136757176,0.08121932149390669,0.014326091073952956,0.4275691928949687,0.4275691928949687,0.07541795579133749,0.0,4.982062893407431,4.97938377293201,4.997252296205886,4.982220363545196,4.979555450980513,4.997329210804878,24781.299468389014,21064.10454813066,0.85,0.9190565480424617,0.6948240412061987,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516879667465352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.58835051585,1534.3502575565274,0.4275691928949687,0.07541795579133749,6.112851554438009,3.46071747932573
4998.0,-30.031571374276947,5.0249224575444495,35.00317587845161,24.093855544365965,4.9995088618964445,-26.52848822901399,-40.041966015100456,1.4964257166334884,-0.024496028592295715,-5.006787638986021,40.00634472387053,47884.26899037145,15453.122929520972,15453.122929520972,63337.39191989242,87605.20065550185,87605.20065550185,15453.122929520972,103058.32358502282,103058.32358502282,103058.32358502282,127839.6204103553,103677.40814716248,63956.47648203208,44134.368516811555,24781.296825332483,0.0,68915.66534214404,21064.10230153261,1534.3499845509873,0.0,0.8868612110207813,2.8162810823691578,0.0014959080323721466,354562.1707144953,1554806.8122473308,4.385145795768806,1554806.8122473308,4.385145795768806,0.85,0.09554539573866401,4.564652377983593,1.266947927712463,1.0,0.0,4.564652377984043,1.284746815895435,1.2850412542453378,3.5529587008955916,19306.135413539887,1968.6779291133964,2034.6934298245008,2034.6934298245008,7.594816350713757,5.0249224575444495,0.5818866240871081,4.443035833457341,3.4607512289522524,3.4607512289522524,0.9887860654149293,0.0,0.0,0.00022916812736596424,0.9849641138523763,0.0002326664739790828,198.94940654887608,0.0,0.0,0.0,0.05196983310537662,7.848200720392524e-05,0.00015068612016203898,0.0006878297567267727,0.09554539573866501,0.08121930733016364,0.01432608840850137,0.09554538954189523,0.08121930733016279,0.014326088408501223,0.4275691367239949,0.4275691367239949,0.07541794500357284,0.0,4.982106351685275,4.9794391273852625,4.997228306121144,4.982291610393702,4.979671970290212,4.997143773760627,24781.296825332483,21064.10230153261,0.85,0.9190565251810703,0.6948241557654781,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516877406624362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.588054133266,1534.3499845509873,0.4275691367239949,0.07541794500357284,6.112851554438009,3.4607512289522524
4999.0,-30.03153357844213,5.024896421754053,35.00317562871184,24.093849886581324,4.999507203025696,-26.528454378661564,-40.04193084603173,1.4964280032451363,-0.02451122525400251,-5.0067887348071025,40.00634448267511,47884.27690959903,15453.124294847581,15453.124294847581,63337.40120444661,87605.18228561892,87605.18228561892,15453.124294847581,103058.30658046651,103058.30658046651,103058.30658046651,127839.60547800988,103677.37167533657,63956.46629931654,44134.339306688926,24781.298897543365,0.0,68915.6382042323,21064.10406291186,1534.3501419017857,0.0,0.8868612063191181,2.8162811540854755,0.0014959080323721466,354562.1555695065,1554806.8018462984,4.385145953743792,1554806.8018462984,4.385145953743792,0.8500000000000001,0.09554538318694678,4.564652377983593,1.2669478903478013,1.0,0.0,4.564652377983505,1.2847468051990754,1.2850412435465268,3.552958730476303,19306.128621992702,1968.677236568319,2034.6934298245008,2034.6934298245008,7.594817021737017,5.024896421754053,0.5819034992359766,4.442992922518076,3.4607849590576905,3.4607849590576905,0.9887957025879116,0.0,0.0,0.00022916812736596424,0.9849602381921715,0.0002326673894842567,198.94937561967922,0.0,0.0,0.0,0.05196983310537662,7.848231966669748e-05,0.00015068580769926675,0.0006878283304428363,0.09554538318694814,0.08121929700910037,0.01432608617784777,0.09554540126679821,0.08121929700909922,0.014326086177847563,0.4275690814012346,0.4275690814012346,0.07541793308616011,0.0,4.9821409997568935,4.979479168638534,4.997232376548141,4.982277509553114,4.979637251002146,4.997246574992687,24781.298897543365,21064.10406291186,0.85,0.91905702181478,0.6948245442883866,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451687514483877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.587759329936,1534.3501419017857,0.4275690814012346,0.07541793308616011,6.112851554438009,3.4607849590576905
5000.0,-30.031495800421517,5.024870433596582,35.00317537683261,24.093848664220445,4.999510724734744,-26.52842002622339,-40.04189557218922,1.4964349505366508,-0.024554556218049584,-5.006785222438956,40.00634392087821,47884.28440154756,15453.118578896583,15453.118578896583,63337.40298044414,87605.16050307955,87605.16050307955,15453.118578896583,103058.27908197613,103058.27908197613,103058.27908197613,127839.57609193296,103677.3341761642,63956.45807463221,44134.30677947998,24781.297009956834,0.0,68915.6037894368,21064.10245846331,1534.349966036517,0.0,0.8868612262210176,2.8162821333473635,0.0014959080323721466,354562.2041128109,1554806.7776200182,4.385145285043766,1554806.7776200182,4.385145285043766,0.85,0.0955453677008124,4.564652377983593,1.2669477782538165,1.0,0.0,4.564652377983899,1.2847467727008908,1.2850412110408944,3.552958820349818,19306.12163913971,1968.676524515478,2034.6934298245008,2034.6934298245008,7.594814212492673,5.024870433596582,0.581922397040227,4.442948036556355,3.4608186423568283,3.4608186423568283,0.9888053263876653,0.0,0.0,0.00022916812736596424,0.9849563643751109,0.0002326683045612443,198.94934470506973,0.0,0.0,0.0,0.05196983310537662,7.848263306149724e-05,0.000150685494304467,0.0006878268999045184,0.09554536770081391,0.08121928406115127,0.014326083639662647,0.09554542568214461,0.08121928406114998,0.01432608363966242,0.4275690258649474,0.4275690258649474,0.07541792195137324,0.0,4.982157597840626,4.9795013879409,4.997217103914295,4.982230666220914,4.97959694078213,4.997162690743949,24781.297009956834,21064.10245846331,0.85,0.919057506540374,0.6948249999789906,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516872888007262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.587464127351,1534.349966036517,0.4275690258649474,0.07541792195137324,6.112851554438009,3.4608186423568283
5001.0,-30.031458180447796,5.024844420909846,35.00317511650507,24.093853833060734,4.999507050941118,-26.528386535633175,-40.04186420990152,1.4964354061265304,-0.024321931587735435,-5.00678737880592,40.00634317104356,47884.30953559656,15453.121522408259,15453.121522408259,63337.43105800482,87605.20111909712,87605.20111909712,15453.121522408259,103058.32264150538,103058.32264150538,103058.32264150538,127839.61901214716,103677.35584649711,63956.46426299668,44134.32398166715,24781.296370641772,0.0,68915.62035230892,21064.101915045507,1534.3499981770422,0.0,0.8868612179652254,2.8162788256294267,0.0014959080323721466,354562.1743103597,1554806.7452850195,4.385145562436807,1554806.7452850195,4.385145562436807,0.85,0.09554535469911779,4.564652377983593,1.2669477711105723,1.0,0.0,4.564652377982686,1.2847467705697229,1.285041208909238,3.552958826243549,19306.125674448744,1968.6769360024825,2034.6934298245008,2034.6934298245008,7.594815659153696,5.024844420909846,0.5819387425118281,4.442905678398018,3.4608522966322477,3.4608522966322477,0.9888149418949279,0.0,0.0,0.00022916812736596424,0.9849525067807515,0.00023266921581324186,198.9493139198032,0.0,0.0,0.0,0.05196983310537662,7.848291170457807e-05,0.00015068521566138617,0.0006878256279957168,0.09554535469911755,0.08121927327817252,0.014326081420945033,0.09554531457621349,0.08121927327817272,0.014326081420945068,0.42756896910333436,0.42756896910333436,0.07541791027192166,0.0,4.982219987353915,4.9795714424964785,4.99723603478202,4.982465447218203,4.9798475625341325,4.997307658802072,24781.296370641772,21064.101915045507,0.85,0.9190576930776012,0.6948251976954346,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516870632240162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.58716982775,1534.3499981770422,0.42756896910333436,0.07541791027192166,6.112851554438009,3.4608522966322477
5002.0,-30.031420579778885,5.024818424026514,35.00317483493264,24.093853239342593,4.999506689836118,-26.528352731099176,-40.04182907575739,1.4964388411564178,-0.024271389571595137,-5.006786416826846,40.00634203158292,47884.316590902024,15453.119625999914,15453.119625999914,63337.43621690194,87605.19999468086,87605.19999468086,15453.119625999914,103058.31962068078,103058.31962068078,103058.31962068078,127839.61164650274,103677.33730534655,63956.45390156786,44134.31489308743,24781.29202582196,0.0,68915.60691890938,21064.098221948665,1534.3497416810617,0.0,0.8868612269836235,2.8162782739580083,0.0014959080323721466,354562.1876055615,1554806.696148239,4.385145259420356,1554806.696148239,4.385145259420356,0.85,0.09554534004249927,4.564652377983593,1.26694771561306,1.0,0.0,4.564652377984106,1.2847467545012694,1.285041192837102,3.5529588706807527,19306.12222183578,1968.676583933941,2034.6934298245008,2034.6934298245008,7.594814727117293,5.024818424026514,0.5819564293658344,4.44286199466068,3.4608859001944103,3.4608859001944103,0.9888245429126886,0.0,0.0,0.00022916812736596424,0.9849486511822216,0.0002326701266009112,198.9492831503437,0.0,0.0,0.0,0.05196983310537662,7.848322386038508e-05,0.00015068490350557916,0.0006878242031129701,0.095545340042502,0.0812192608805134,0.014326079161988596,0.09554528085952634,0.08121926088051108,0.014326079161988187,0.4275689142782789,0.4275689142782789,0.07541790022156898,0.0,4.982278629613006,4.979637540186445,4.997252406591315,4.9825150272552605,4.979903759477281,4.997319722657835,24781.29202582196,21064.098221948665,0.85,0.9190579470834366,0.6948254355105056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516868385910913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.586873621209,1534.3497416810617,0.4275689142782789,0.07541790022156898,6.112851554438009,3.4608859001944103
5003.0,-30.031383008769538,5.024792454991659,35.00317455113925,24.093852331303083,4.999508199640883,-26.528318766176326,-40.04179387176407,1.496443957047644,-0.024269299095919905,-5.006784518782394,40.00634140374872,47884.323399738445,15453.116284182604,15453.116284182604,63337.43968392105,87605.18892558744,87605.18892558744,15453.116284182604,103058.30520977004,103058.30520977004,103058.30520977004,127839.5955921427,103677.30969146483,63956.444165615605,44134.29502872137,24781.290382372652,0.0,68915.58541109401,21064.096825016753,1534.3496176123808,0.0,0.886861238912072,2.8162784680665016,0.0014959080323721466,354562.2138378212,1554806.6690742457,4.3851448586267665,1554806.6690742457,4.3851448586267665,0.85,0.09554532615898513,4.564652377983593,1.2669476331910121,1.0,0.0,4.564652377983252,1.2847467305700486,1.2850411689003967,3.552958936862391,19306.117079757583,1968.6760595878902,2034.6934298245008,2034.6934298245008,7.594813084699197,5.024792454991659,0.5819745092448203,4.442817945746839,3.460919465169455,3.460919465169455,0.9888341329055585,0.0,0.0,0.00022916812736596424,0.9849447986412552,0.00023267103667343065,198.9492524051648,0.0,0.0,0.0,0.05196983310537662,7.848353663793097e-05,0.00015068459072803327,0.0006878227753922014,0.09554532615898247,0.0812192489912362,0.014326077167746264,0.09554528100410407,0.08121924899123846,0.014326077167746665,0.42756886080912276,0.42756886080912276,0.07541789133186645,0.0,4.982325226106639,4.979691326568684,4.997258238025438,4.982515219686491,4.97991007965868,4.997285172134525,24781.290382372652,21064.096825016753,0.85,0.9190582842197697,0.694825751157735,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451686614073507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.58657828193,1534.3496176123808,0.42756886080912276,0.07541789133186645,6.112851554438009,3.460919465169455
5004.0,-30.03134545631549,5.024766541174272,35.003174282959705,24.093850899394624,4.9995130744681155,-26.528284481447052,-40.04175859792156,1.4964520995996984,-0.024350494564600922,-5.006780460785338,40.00634129095109,47884.32990334081,15453.109658086398,15453.109658086398,63337.43956142721,87605.15996717513,87605.15996717513,15453.109658086398,103058.26962526153,103058.26962526153,103058.26962526153,127839.56056949584,103677.26574067296,63956.43567683876,44134.25562648244,24781.2909442343,0.0,68915.54657071675,21064.097302599155,1534.3495687156028,0.0,0.88686125996446,2.8162800084466633,0.0014959080323721466,354562.2699220937,1554806.6642100913,4.385144151270584,1554806.6642100913,4.385144151270584,0.85,0.09554531203220298,4.564652377983593,1.2669475480215628,1.0,0.0,4.5646523779850625,1.2847466924806539,1.2850411308022727,3.5529590421983737,19306.108895525795,1968.6752250285058,2034.6934298245008,2034.6934298245008,7.594809828141667,5.024766541174272,0.5819935428824072,4.442772998291865,3.4609529952173177,3.4609529952173177,0.9888437129192337,0.0,0.0,0.00022916812736596424,0.9849409480192021,0.00023267194629976584,198.94922167517956,0.0,0.0,0.0,0.05196983310537662,7.848385003722396e-05,0.00015068427732874026,0.0006878213448333734,0.0955453120322046,0.08121923685761229,0.014326075174592305,0.09554533248637732,0.08121923685761091,0.014326075174592064,0.4275688077218651,0.4275688077218651,0.07541788274214917,0.0,4.982344631553133,4.979717853873524,4.997237264092689,4.982429966220764,4.979831675780304,4.997161083029312,24781.2909442343,21064.097302599155,0.85,0.9190588004179051,0.6948262371278585,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516863897330923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.586283601822,1534.3495687156028,0.4275688077218651,0.07541788274214917,6.112851554438009,3.4609529952173177
5005.0,-30.031308072274832,5.024740587741337,35.00317400752955,24.09384580040353,4.999507930907828,-26.528251350183776,-40.04172730548305,1.496451208816759,-0.024282649143458457,-5.006783850747336,40.00634054340035,47884.354202179304,15453.11441195223,15453.11441195223,63337.46861413153,87605.16015768745,87605.16015768745,15453.11441195223,103058.27456963969,103058.27456963969,103058.27456963969,127839.56541396948,103677.24641936757,63956.44046385942,44134.2288394535,24781.29084432979,0.0,68915.51968378329,21064.09721768032,1534.3496555030183,0.0,0.8868612454247832,2.8162787214298586,0.0014959080323721466,354562.2230705184,1554806.631973583,4.385144639800923,1554806.631973583,4.385144639800923,0.8499999999999999,0.09554530048573548,4.564652377983593,1.2669475156022236,1.0,0.0,4.564652377983403,1.2847466966475762,1.2850411349701498,3.5529590306747756,19306.105297637456,1968.6748581459985,2034.6934298245008,2034.6934298245008,7.594812164545651,5.024740587741337,0.582009230146471,4.442731357594866,3.4609864986407253,3.4609864986407253,0.9888532853259215,0.0,0.0,0.00022916812736596424,0.9849371146823629,0.00023267285184990695,198.9491910830201,0.0,0.0,0.0,0.05196983310537662,7.84841280637034e-05,0.00015068399930226082,0.0006878200757391428,0.09554530048573413,0.08121922710323415,0.01432607338249998,0.09554529266085375,0.0812192271032353,0.014326073382500183,0.42756875332226657,0.42756875332226657,0.07541787277011543,0.0,4.982377234192427,4.979752234674265,4.997259785060464,4.982501201603895,4.979883314939741,4.997343424300482,24781.29084432979,21064.09721768032,0.85,0.9190595805524434,0.6948268607984844,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516861655035425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.585989802361,1534.3496555030183,0.42756875332226657,0.07541787277011543,6.112851554438009,3.4609864986407253
