time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5006.0,-30.031270648781817,5.024714728905934,35.0031737350028,24.093854356929683,4.99951604335516,-26.52821685771362,-40.04168825978411,1.4964622522869546,-0.024244045220825683,-5.006776733799952,40.00634007710873,47884.3421970057,15453.103060248292,15453.103060248292,63337.445257253996,87605.16225519932,87605.16225519932,15453.103060248292,103058.26531544761,103058.26531544761,103058.26531544761,127839.55324417767,103677.2350692948,63956.41501110103,44134.24450910418,24781.28792873006,0.0,68915.53243783425,21064.09473942055,1534.3493404119197,0.0,0.8868612833184035,2.8162790450984247,0.0014959080323721466,354562.32143156714,1554806.6118657647,4.385143366582601,1554806.6118657647,4.385143366582601,0.85,0.09554528378767585,4.564652377983593,1.2669473842764276,1.0,0.0,4.564652377983836,1.2847466449882112,1.2850410832989456,3.552959173538435,19306.103184100415,1968.6746426251998,2034.6934298245008,2034.6934298245008,7.594806585472281,5.024714728905934,0.5820295706875784,4.442685158218356,3.4610199469237473,3.4610199469237473,0.9888628419782135,0.0,0.0,0.00022916812736596424,0.9849332773162136,0.00023267375835895292,198.94916045858534,0.0,0.0,0.0,0.05196983310537662,7.8484474977485e-05,0.00015068365238847924,0.0006878184921983248,0.09554528378767857,0.08121921270861607,0.014326071079062508,0.09554528810309759,0.08121921270861375,0.014326071079062098,0.42756869836692557,0.42756869836692557,0.07541786431693655,0.0,4.98240561968089,4.979791825679172,4.9972246377356555,4.982532688579113,4.979963716300915,4.997097578499108,24781.28792873006,21064.09473942055,0.85,0.9190590715436755,0.6948265580070809,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516859422796753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.585693880765,1534.3493404119197,0.42756869836692557,0.07541786431693655,6.112851554438009,3.4610199469237473
5007.0,-30.03123328594328,5.024688891651171,35.00317349073528,24.093853344116383,4.999518217158862,-26.528183013781224,-40.041656827647216,1.4964679449968292,-0.024256294242320564,-5.006775295028989,40.00634035517014,47884.36590808968,15453.100470571595,15453.100470571595,63337.46637866128,87605.1476726459,87605.1476726459,15453.100470571595,103058.24814321748,103058.24814321748,103058.24814321748,127839.54018875319,103677.20434193756,63956.422577381345,44134.20196061801,24781.292045535713,0.0,68915.49400615372,21064.098238705355,1534.3495573638918,0.0,0.886861289631293,2.816279373970664,0.0014959080323721466,354562.3413163617,1554806.6238565617,4.38514315447074,1554806.6238565617,4.38514315447074,0.85,0.09554527094064799,4.564652377983593,1.2669473804300653,1.0,0.0,4.564652377983058,1.284746618358741,1.2850410566633725,3.5529592471820775,19306.097462250975,1968.6740591589355,2034.6934298245008,2034.6934298245008,7.594805312712138,5.024688891651171,0.5820473940111643,4.442641497640007,3.4610533804879693,3.4610533804879693,0.9888723944251341,0.0,0.0,0.00022916812736596424,0.9849294461856064,0.00023267466340201015,198.94912988379485,0.0,0.0,0.0,0.05196983310537662,7.848475424721216e-05,0.00015068337311875208,0.0006878172174291006,0.09554527094064982,0.08121920195088878,0.014326068989761048,0.09554531345034782,0.08121920195088722,0.014326068989760774,0.4275686433059968,0.4275686433059968,0.07541785359531245,0.0,4.982427748944815,4.979822764609196,4.997196818532757,4.982519000786681,4.979949254913038,4.997088276996124,24781.292045535713,21064.098238705355,0.85,0.9190598905524154,0.6948272895470199,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516857188203025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.585399995665,1534.3495573638918,0.4275686433059968,0.07541785359531245,6.112851554438009,3.4610533804879693
5008.0,-30.031195970362663,5.0246630551579035,35.003173241764046,24.09385285517203,4.999517102518139,-26.528149541211498,-40.04162550028411,1.4964706733669977,-0.024185559380612176,-5.006775505826541,40.006339729626845,47884.38965791823,15453.100379192072,15453.100379192072,63337.49003711031,87605.15057761186,87605.15057761186,15453.100379192072,103058.25095680392,103058.25095680392,103058.25095680392,127839.54229917363,103677.1896151014,63956.42869540789,44134.17879965944,24781.29134236971,0.0,68915.47014202915,21064.097641014254,1534.3495372531863,0.0,0.8868612908232183,2.816278420120769,0.0014959080323721466,354562.33840299567,1554806.5968813596,4.3851431144222826,1554806.5968813596,4.3851431144222826,0.85,0.09554525719501474,4.564652377983593,1.26694733647164,1.0,0.0,4.564652377984355,1.2847466055959178,1.2850410438976243,3.552959282477591,19306.094719914934,1968.6737795184833,2034.6934298245008,2034.6934298245008,7.594805267801427,5.0246630551579035,0.5820644520557554,4.442598603102148,3.461086777464293,3.461086777464293,0.9888819364183694,0.0,0.0,0.00022916812736596424,0.9849256199167935,0.000232675567303574,198.9490993476859,0.0,0.0,0.0,0.05196983310537662,7.848503258695374e-05,0.0001506830947790105,0.0006878159469049373,0.0955452571950161,0.08121919063772179,0.014326066557294301,0.09554527996606195,0.08121919063772064,0.014326066557294095,0.4275685876620994,0.4275685876620994,0.07541784148007334,0.0,4.982460268513819,4.979862439891235,4.997188767408602,4.982589946445955,4.9800207404424555,4.997156162169631,24781.29134236971,21064.097641014254,0.85,0.9190605521021175,0.6948278747751763,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516854957231726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.585106142904,1534.3495372531863,0.4275685876620994,0.07541784148007334,6.112851554438009,3.461086777464293
5009.0,-30.03115878767924,5.024637200280127,35.003172968047295,24.093847546633356,4.999513289198846,-26.528116458113413,-40.04159040106458,1.4964709596330275,-0.024147030483902654,-5.006777259770141,40.00633851091468,47884.39529192287,15453.102585333223,15453.102585333223,63337.49787725609,87605.1437119573,87605.1437119573,15453.102585333223,103058.24629729052,103058.24629729052,103058.24629729052,127839.53403982833,103677.16394047673,63956.41552044245,44134.1649111492,24781.287742537806,0.0,68915.45265368701,21064.094581157136,1534.3493853570058,0.0,0.8868612863118797,2.8162777092188542,0.0014959080323721466,354562.3141623006,1554806.5443270337,4.385143266002382,1554806.5443270337,4.385143266002382,0.8500000000000001,0.09554524338768068,4.564652377983593,1.266947243609466,1.0,0.0,4.564652377984011,1.284746604256817,1.2850410425582166,3.5529592861808665,19306.089938952628,1968.6732919960057,2034.6934298245008,2034.6934298245008,7.5948063520636175,5.024637200280127,0.5820807754042301,4.442556424875897,3.4611201316082423,3.4611201316082423,0.9888914661737835,0.0,0.0,0.00022916812736596424,0.9849218072909588,0.0002326764679891639,198.94906892033873,0.0,0.0,0.0,0.05196983310537662,7.848534444025688e-05,0.00015068278292570736,0.0006878145234030156,0.09554524338768076,0.08121917926387547,0.014326064123805295,0.09554524590321839,0.0812191792638754,0.014326064123805281,0.42756853210245827,0.42756853210245827,0.07541782943065956,0.0,4.982494927344021,4.979899655134318,4.997208932441026,4.982630229286258,4.9800451826016,4.997286258170504,24781.287742537806,21064.094581157136,0.85,0.9190608990923824,0.6948281328507102,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516852729082925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.584812588837,1534.3493853570058,0.42756853210245827,0.07541782943065956,6.112851554438009,3.4611201316082423
5010.0,-30.031121612319698,5.024611366025082,35.0031726745445,24.093846917990618,4.999513342127048,-26.528082994951873,-40.04155530184505,1.4964747247591976,-0.024106017595272533,-5.00677599223436,40.006337387168884,47884.40063075427,15453.100110605354,15453.100110605354,63337.500741359625,87605.14042068663,87605.14042068663,15453.100110605354,103058.24053129199,103058.24053129199,103058.24053129199,127839.52397521888,103677.14361757613,63956.40382764364,44134.15532214721,24781.2834439269,0.0,68915.4387660741,21064.090927337864,1534.3491246662784,0.0,0.8868612968278363,2.816277318401844,0.0014959080323721466,354562.33168050885,1554806.4958679257,4.385142912668287,1554806.4958679257,4.385142912668287,0.85,0.09554522839221255,4.564652377983593,1.2669471826171503,1.0,0.0,4.5646523779830455,1.2847465866442367,1.2850410249415998,3.5529593348883557,19306.086154553712,1968.6729060947125,2034.6934298245008,2034.6934298245008,7.594805135797894,5.024611366025082,0.582098401847043,4.442512964178039,3.4611534371453763,3.4611534371453763,0.9889009820415361,0.0,0.0,0.00022916812736596424,0.9849179954320131,0.00023267736850055682,198.94903849899418,0.0,0.0,0.0,0.05196983310537662,7.848565629470587e-05,0.00015068247107125835,0.0006878130998958633,0.09554522839220964,0.0812191665944206,0.014326061797789037,0.09554521754382704,0.08121916659442308,0.014326061797789471,0.42756847648743007,0.42756847648743007,0.07541781914031877,0.0,4.982529454943858,4.979937694633179,4.997223548531451,4.982669974639066,4.980092261785728,4.997284422612893,24781.2834439269,21064.090927337864,0.85,0.9190611258581959,0.6948283503395025,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516850508870225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.584517616251,1534.3491246662784,0.42756847648743007,0.07541781914031877,6.112851554438009,3.4611534371453763
5011.0,-30.031084504939198,5.024585610878998,35.00317239938507,24.09385034060108,4.999520515747604,-26.52804888089595,-40.041520062927134,1.496484891704351,-0.024142483194566466,-5.00677011839845,40.00633733445712,47884.405209739154,15453.090617530139,15453.090617530139,63337.49582726929,87605.12340577539,87605.12340577539,15453.090617530139,103058.21402330553,103058.21402330553,103058.21402330553,127839.49772505529,103677.11286923842,63956.39467320245,44134.13132892886,24781.28370174976,0.0,68915.41503067862,21064.091146487295,1534.3490186372123,0.0,0.8868613269003605,2.816278483139608,0.0014959080323721466,354562.4128609299,1554806.4935948455,4.385141902237358,1554806.4935948455,4.385141902237358,0.85,0.09554521277018278,4.564652377983593,1.2669471067888662,1.0,0.0,4.56465237798468,1.284746539085106,1.2850409773715696,3.5529594664128643,19306.080428797424,1968.6723222300607,2034.6934298245008,2034.6934298245008,7.594800470193199,5.024585610878998,0.5821180768794445,4.442467533999554,3.4611867058122376,3.4611867058122376,0.988910487374925,0.0,0.0,0.00022916812736596424,0.9849141905593214,0.00023267826736847228,198.94900813328752,0.0,0.0,0.0,0.05196983310537662,7.84859693915192e-05,0.00015068215797444504,0.0006878116707177499,0.09554521277018582,0.08121915321817891,0.014326059552006916,0.0955452536961159,0.08121915321817633,0.014326059552006462,0.4275684209029072,0.4275684209029072,0.07541780993404391,0.0,4.982546858144133,4.979963310731193,4.997194386506976,4.982627635203869,4.980076939044295,4.997088905173143,24781.28370174976,21064.091146487295,0.85,0.9190613710890917,0.694828656091279,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516848289095516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.584223736365,1534.3490186372123,0.4275684209029072,0.07541780993404391,6.112851554438009,3.4611867058122376
5012.0,-30.031047478443543,5.024559839497092,35.003172134484316,24.093855334818386,4.999518277930295,-26.528015780846793,-40.04148877048863,1.4964865803334853,-0.023946717428316333,-5.006771703184548,40.00633708294444,47884.42788957517,15453.0925658287,15453.0925658287,63337.52045540387,87605.1564351776,87605.1564351776,15453.0925658287,103058.2490010063,103058.2490010063,103058.2490010063,127839.5348867694,103677.12788403493,63956.399338432384,44134.14282844727,24781.285885763093,0.0,68915.42871421037,21064.09300289863,1534.3491990299788,0.0,0.8868613197485562,2.816275726372737,0.0014959080323721466,354562.3909581029,1554806.4827489075,4.385142142536579,1554806.4827489075,4.385142142536579,0.85,0.0955452004647658,4.564652377983593,1.2669470798643312,1.0,0.0,4.564652377984539,1.2847465311860047,1.285040969470658,3.5529594882577857,19306.083224755577,1968.6726073384466,2034.6934298245008,2034.6934298245008,7.594801427732327,5.024559839497092,0.5821344210251498,4.4424254184719425,3.4612199552865444,3.4612199552865444,0.988919987224727,0.0,0.0,0.00022916812736596424,0.9849103939961062,0.00023267916428026876,198.94897783377976,0.0,0.0,0.0,0.05196983310537662,7.848624742493955e-05,0.00015068187994102467,0.0006878104015918365,0.09554520046476503,0.08121914292844128,0.01432605753632375,0.09554517063256844,0.08121914292844194,0.014326057536323867,0.4275683646144619,0.4275683646144619,0.07541779894889357,0.0,4.982603086051256,4.980029099214107,4.997196408523848,4.982824985756224,4.980289241265439,4.997201483759454,24781.285885763093,21064.09300289863,0.85,0.9190615459719786,0.6948288472259245,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516846073380578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.58392973381,1534.3491990299788,0.4275683646144619,0.07541779894889357,6.112851554438009,3.4612199552865444
5013.0,-30.031010478531584,5.02453406481159,35.00317184705191,24.093849781807535,4.999515922545701,-26.527982716437826,-40.04145747805012,1.4964881604519118,-0.023946235110997804,-5.006772321013673,40.00633589685625,47884.45047196458,15453.092962260289,15453.092962260289,63337.54343422486,87605.14183292488,87605.14183292488,15453.092962260289,103058.23479518517,103058.23479518517,103058.23479518517,127839.51677315004,103677.09522562475,63956.4038646643,44134.10151217828,24781.281977964878,0.0,68915.38349014315,21064.089681270147,1534.3490024679372,0.0,0.8868613208988361,2.8162756479134727,0.0014959080323721466,354562.38241928234,1554806.4316014203,4.385142103887399,1554806.4316014203,4.385142103887399,0.85,0.09554518659239414,4.564652377983593,1.2669470540387557,1.0,0.0,4.564652377982718,1.2847465237944968,1.285040962077456,3.5529595086989603,19306.077143317965,1968.6719872043936,2034.6934298245008,2034.6934298245008,7.5948016225683554,5.02453406481159,0.5821511458025634,4.4423829190090265,3.461253156937801,3.461253156937801,0.9889294734108003,0.0,0.0,0.00022916812736596424,0.9849066001744653,0.00023268006055129456,198.9489475560352,0.0,0.0,0.0,0.05196983310537662,7.848652545927077e-05,0.00015068160190669346,0.0006878091324617654,0.09554518659239276,0.08121913128801372,0.014326055304379037,0.09554515585460052,0.08121913128801489,0.014326055304379241,0.4275683102170808,0.4275683102170808,0.07541778841303332,0.0,4.982647920842226,4.980078997029182,4.997212537411997,4.982826085902673,4.980277414141767,4.997275878422499,24781.281977964878,21064.089681270147,0.85,0.9190624825193626,0.6948296308735393,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516843862496018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.583635347773,1534.3490024679372,0.4275683102170808,0.07541778841303332,6.112851554438009,3.461253156937801
5014.0,-30.030973521220098,5.024508404114251,35.00317158133372,24.09386319285261,4.9995265983881065,-26.527948387194108,-40.0414222391322,1.4965014643621184,-0.023872604112170848,-5.006763722311373,40.00633595446931,47884.454214308746,15453.079283680654,15453.079283680654,63337.533497989396,87605.15446882487,87605.15446882487,15453.079283680654,103058.23375250552,103058.23375250552,103058.23375250552,127839.51536047761,103677.09580390333,63956.39554938707,44134.111393906955,24781.2816079721,0.0,68915.39300187906,21064.089366776287,1534.348800679786,0.0,0.886861364434102,2.816275684409194,0.0014959080323721466,354562.50125923526,1554806.4340858595,4.385140641111048,1554806.4340858595,4.385140641111048,0.85,0.09554516996271449,4.564652377983593,1.2669469743641097,1.0,0.0,4.564652377982331,1.2847464615612179,1.2850408998299143,3.5529596808047623,19306.077251001258,1968.6719981850335,2034.6934298245008,2034.6934298245008,7.5947948998948345,5.024508404114251,0.5821719735268713,4.44233643058738,3.4612863146401693,3.4612863146401693,0.9889389470400484,0.0,0.0,0.00022916812736596424,0.9849028107366218,0.0002326809557935634,198.94891731316062,0.0,0.0,0.0,0.05196983310537662,7.848683855928941e-05,0.0001506812888066748,0.0006878077032690206,0.09554516996271697,0.08121911712414498,0.014326052838571988,0.09554514921747459,0.08121911712414287,0.014326052838571617,0.42756825641237617,0.42756825641237617,0.07541777909377001,0.0,4.982693291605642,4.980141441534727,4.9971611043126245,4.982891118199177,4.980407562579558,4.99697171897958,24781.2816079721,21064.089366776287,0.85,0.9190622114897092,0.6948295892762757,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516841653199468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.583341663394,1534.348800679786,0.42756825641237617,0.07541777909377001,6.112851554438009,3.4612863146401693
5015.0,-30.030936680325716,5.024482678400223,35.00317132186076,24.09384789587932,4.999519515059336,-26.527915938774946,-40.04138727961106,1.4964987735086,-0.023954605602114043,-5.00676913970969,40.006335604938315,47884.458716907255,15453.087085683403,15453.087085683403,63337.545802590656,87605.11675754547,87605.11675754547,15453.087085683403,103058.20384322888,103058.20384322888,103058.20384322888,127839.48870570608,103677.0379398694,63956.37989923145,44134.06448959773,24781.28486247721,0.0,68915.34935207493,21064.092133105627,1534.349122513124,0.0,0.8868613381396173,2.816276129249767,0.0014959080323721466,354562.4263870773,1554806.4190130932,4.385141524600535,1554806.4190130932,4.385141524600535,0.85,0.09554516004798343,4.564652377983593,1.2669468826008963,1.0,0.0,4.564652377983876,1.284746474148542,1.2850409124201232,3.552959645994583,19306.06647593565,1968.670899434124,2034.6934298245008,2034.6934298245008,7.5947987343804835,5.024482678400223,0.582186549324125,4.442296129076098,3.4613194637711584,3.4613194637711584,0.988948418220331,0.0,0.0,0.00022916812736596424,0.9848990332513411,0.00023268184821893486,198.94888716556156,0.0,0.0,0.0,0.05196983310537662,7.848714917799085e-05,0.00015068097818797337,0.0006878062854026265,0.09554516004798333,0.08121910920745842,0.014326050840524905,0.09554518151717971,0.0812191092074585,0.01432605084052492,0.42756820387624384,0.42756820387624384,0.07541776665977629,0.0,4.982719599386996,4.980169070837178,4.997179920009273,4.982814534107604,4.98026929166889,4.997244883815711,24781.28486247721,21064.092133105627,0.85,0.9190629721546012,0.6948300947046644,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45168394464473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.583048358916,1534.349122513124,0.42756820387624384,0.07541776665977629,6.112851554438009,3.4613194637711584
5016.0,-30.030899880570832,5.024457015824192,35.003171045003164,24.09385711597281,4.999523768178137,-26.52788239360849,-40.041352110542334,1.4965062812157737,-0.023820484829172983,-5.006764559365478,40.00633457962447,47884.46227596211,15453.07950912372,15453.07950912372,63337.541785085836,87605.139424456,87605.139424456,15453.07950912372,103058.21893357973,103058.21893357973,103058.21893357973,127839.49852607404,103677.04567467114,63956.36852617713,44134.0857205489,24781.279592494302,0.0,68915.3653130432,21064.087653620158,1534.348732405542,0.0,0.8868613651523786,2.816274902007846,0.0014959080323721466,354562.4896905727,1554806.3747986546,4.3851406169770994,1554806.3747986546,4.3851406169770994,0.8500000000000001,0.09554514369282256,4.564652377983593,1.2669468084210531,1.0,0.0,4.564652377985734,1.2847464390288514,1.285040877292384,3.552959743117906,19306.067916260334,1968.671046306367,2034.6934298245008,2034.6934298245008,7.594795010694361,5.024457015824192,0.582205528258493,4.442251487565699,3.46135255052095,3.46135255052095,0.9889578715774142,0.0,0.0,0.00022916812736596424,0.9848952599998946,0.00023268273965090336,198.94885705163682,0.0,0.0,0.0,0.05196983310537662,7.848746165968893e-05,0.0001506806657062753,0.0006878048590323003,0.0955451436928227,0.08121909550568836,0.014326048187134338,0.09554511849956757,0.08121909550568825,0.014326048187134321,0.42756815028447664,0.42756815028447664,0.07541775596146977,0.0,4.9827627532076235,4.980222528572597,4.99716465347575,4.982944074536306,4.980445065137303,4.997112295022475,24781.279592494302,21064.087653620158,0.85,0.9190627010011411,0.6948299854241548,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516837246647165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.582753954128,1534.348732405542,0.42756815028447664,0.07541775596146977,6.112851554438009,3.46135255052095
5017.0,-30.030863116440482,5.024431373837334,35.00317078101032,24.093856242857896,4.999525122849837,-26.527849170412765,-40.0413170113228,1.4965111768221349,-0.02381377003257512,-5.00676329162995,40.00633440062565,47884.46589314185,15453.077038422905,15453.077038422905,63337.542931564756,87605.12924546983,87605.12924546983,15453.077038422905,103058.20628389274,103058.20628389274,103058.20628389274,127839.48725958983,103677.01924981388,63956.355897486035,44134.07039147538,24781.2809756971,0.0,68915.35136717248,21064.088829342534,1534.3487967010003,0.0,0.8868613722496038,2.8162749617868474,0.0014959080323721466,354562.50721154764,1554806.3670797173,4.385140378511739,1554806.3670797173,4.385140378511739,0.85,0.09554513051388926,4.564652377983593,1.2669467292958871,1.0,0.0,4.564652377985731,1.284746416128095,1.2850408543863792,3.5529598064498327,19306.06299559457,1968.6705445381012,2034.6934298245008,2034.6934298245008,7.5947937964078385,5.024431373837334,0.5822230285944014,4.442208345242933,3.4613856134411813,3.4613856134411813,0.9889673181260518,0.0,0.0,0.00022916812736596424,0.9848914904167734,0.00023268363022304914,198.9488269668734,0.0,0.0,0.0,0.05196983310537662,7.848777352191543e-05,0.0001506803538440488,0.0006878034354896466,0.09554513051389028,0.08121908463263536,0.014326045881254924,0.09554512529597571,0.08121908463263448,0.01432604588125477,0.42756809743354607,0.42756809743354607,0.07541774459660153,0.0,4.982799624911763,4.98026785303523,4.997153600580532,4.982949521597391,4.980451560460551,4.997111799091897,24781.2809756971,21064.088829342534,0.85,0.9190629036208515,0.6948301785188519,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516835049304166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.582459953206,1534.3487967010003,0.42756809743354607,0.07541774459660153,6.112851554438009,3.4613856134411813
5018.0,-30.030826355620015,5.0244057885188225,35.0031705311339,24.093860084563516,4.999530026697053,-26.527815595250463,-40.0412856490351,1.4965192663274944,-0.02379507176289053,-5.00675918529674,40.00633428381245,47884.487027029194,15453.070238221366,15453.070238221366,63337.55726525056,87605.12432631814,87605.12432631814,15453.070238221366,103058.1945645395,103058.1945645395,103058.1945645395,127839.47603395743,103676.99971480643,63956.36241551723,44134.04144365466,24781.281469417925,0.0,68915.3229130726,21064.089249005236,1534.3487453596126,0.0,0.8868613935624046,2.8162751955072984,0.0014959080323721466,354562.56396389584,1554806.3620424024,4.385139662405883,1554806.3620424024,4.385139662405883,0.85,0.09554511584285821,4.564652377983593,1.2669466869859023,1.0,0.0,4.564652377983556,1.2847463782868618,1.2850408165364735,3.5529599110995775,19306.059357912014,1968.6701735977133,2034.6934298245008,2034.6934298245008,7.5947904542819735,5.0244057885188225,0.5822417824209536,4.442164006097869,3.4614186398015194,3.4614186398015194,0.9889767542290056,0.0,0.0,0.00022916812736596424,0.9848877211885906,0.00023268452071815619,198.9487968848276,0.0,0.0,0.0,0.05196983310537662,7.848805218186896e-05,0.00015068007518409526,0.000687802163503827,0.09554511584285921,0.08121907254152316,0.014326043301336055,0.09554513232423471,0.0812190725415223,0.014326043301335904,0.42756804471750476,0.42756804471750476,0.07541773294393361,0.0,4.982830961597529,4.980310404129682,4.997121354885337,4.982964113533853,4.980488413179387,4.9970001786745115,24781.281469417925,21064.089249005236,0.85,0.9190634910779184,0.69483077206834,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516832854089001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.582166465265,1534.3487453596126,0.42756804471750476,0.07541773294393361,6.112851554438009,3.4614186398015194
5019.0,-30.030789715643024,5.0243802215794515,35.003170294519286,24.09385397275912,4.999531260255222,-26.527782495907687,-40.04125058474017,1.4965240405199232,-0.023882493140661154,-5.006758063338758,40.00633417033943,47884.49015980741,15453.068032724543,15453.068032724543,63337.55819253195,87605.09067185005,87605.09067185005,15453.068032724543,103058.1587045746,103058.1587045746,103058.1587045746,127839.44202063319,103676.9498158453,63956.349303803196,44134.00056893568,24781.283316058583,0.0,68915.28388499426,21064.090818649795,1534.3488370749894,0.0,0.8868613996808343,2.816276474928232,0.0014959080323721466,354562.57947012805,1554806.357149123,4.385139456827862,1554806.357149123,4.385139456827862,0.85,0.0955451025237276,4.564652377983593,1.2669466095091773,1.0,0.0,4.564652377983078,1.2847463559540595,1.285040794198553,3.5529599728608354,19306.050066050677,1968.669226091548,2034.6934298245008,2034.6934298245008,7.59478937033646,5.0243802215794515,0.5822592000857876,4.442121021493664,3.4614516405201643,3.4614516405201643,0.9889861830057612,0.0,0.0,0.00022916812736596424,0.9848839643664423,0.00023268540828907074,198.94876690167933,0.0,0.0,0.0,0.05196983310537662,7.848836373595096e-05,0.00015067976363001328,0.0006878007413677458,0.09554510252372983,0.08121906184472437,0.014326040679005466,0.09554518210030738,0.08121906184472247,0.014326040679005132,0.4275679919713401,0.4275679919713401,0.07541771976796083,0.0,4.982839456729323,4.980324175148269,4.9970999378286365,4.982875570198075,4.980381391650269,4.997016402567169,24781.283316058583,21064.090818649795,0.85,0.9190640250169989,0.6948312110230436,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516830659072133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.581874136487,1534.3488370749894,0.4275679919713401,0.07541771976796083,6.112851554438009,3.4614516405201643
5020.0,-30.030753136584185,5.024354609832242,35.00317003208321,24.093854356929683,4.999524846410924,-26.52775021614585,-40.04121943200005,1.4965219259725058,-0.023681463844695827,-5.00676193712606,40.00633294499992,47884.51135125013,15453.073409665163,15453.073409665163,63337.58476091529,87605.12181072494,87605.12181072494,15453.073409665163,103058.1952203901,103058.1952203901,103058.1952203901,127839.47571751902,103676.96122947015,63956.35076999508,44134.011621638965,24781.28049712891,0.0,68915.29211876787,21064.088422559573,1534.3487822529287,0.0,0.886861384409303,2.8162733818130516,0.0014959080323721466,354562.5259317223,1554806.3043090145,4.385139969948267,1554806.3043090145,4.385139969948267,0.8499999999999999,0.09554508975083191,4.564652377983593,1.2669465556601063,1.0,0.0,4.564652377984893,1.2847463658455271,1.2850408040922876,3.5529599455060286,19306.052191421964,1968.669442819104,2034.6934298245008,2034.6934298245008,7.594792012965825,5.024354609832242,0.5822743448981056,4.442080264934137,3.4614846041409852,3.4614846041409852,0.9889956011831387,0.0,0.0,0.00022916812736596424,0.984880213805847,0.00023268629438741165,198.94873696839045,0.0,0.0,0.0,0.05196983310537662,7.848864053595568e-05,0.00015067948683000857,0.000687799477871946,0.09554508975083198,0.08121905165681952,0.014326038094012467,0.09554507210400306,0.08121905165681946,0.014326038094012455,0.42756793748345295,0.42756793748345295,0.07541770600878442,0.0,4.9828891325023505,4.980377471147619,4.997129088634324,4.983080473281348,4.9805832926498965,4.997238327456898,24781.28049712891,21064.088422559573,0.85,0.919064300732557,0.6948314355067446,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451682847127159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.581580612174,1534.3487822529287,0.42756793748345295,0.07541770600878442,6.112851554438009,3.4614846041409852
5021.0,-30.030716574056907,5.024329097391103,35.003169768393185,24.093862913455837,4.999533184964475,-26.527716475929324,-40.04118422800673,1.4965330868368618,-0.02364741908530732,-5.006754529182483,40.00633238360517,47884.513687617466,15453.061492936655,15453.061492936655,63337.57518055412,87605.12277580917,87605.12277580917,15453.061492936655,103058.18426874583,103058.18426874583,103058.18426874583,127839.46114819426,103676.94924574262,63956.34015755066,44134.01009799107,24781.276879448425,0.0,68915.2869774395,21064.08534753116,1534.3484201094702,0.0,0.8868614241275045,2.816273799345792,0.0014959080323721466,354562.6283146043,1554806.2801000832,4.3851386354246555,1554806.2801000832,4.3851386354246555,0.8499999999999999,0.09554507250698567,4.564652377983593,1.2669465106027205,1.0,0.0,4.564652377983668,1.28474631363704,1.2850407518718354,3.5529600898883564,19306.049959889846,1968.6692152661558,2034.6934298245008,2034.6934298245008,7.59478615619727,5.024329097391103,0.5822944873359459,4.442034610055157,3.4615175116332093,3.4615175116332093,0.9890050033237741,0.0,0.0,0.00022916812736596424,0.9848764649556802,0.00023268718008839505,198.9487070486386,0.0,0.0,0.0,0.05196983310537662,7.848895333345867e-05,0.00015067917403250555,0.0006877980500600801,0.09554507250698478,0.0812190372794869,0.014326035227497888,0.09554506799729025,0.08121903727948765,0.014326035227498021,0.4275678840092173,0.4275678840092173,0.07541769483655072,0.0,4.982929911916756,4.980430729345187,4.997099116902689,4.983107110097194,4.980657841993548,4.996993313207611,24781.276879448425,21064.08534753116,0.85,0.9190642302815728,0.6948315212456885,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516826287109168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.581287088797,1534.3484201094702,0.4275678840092173,0.07541769483655072,6.112851554438009,3.4615175116332093
5022.0,-30.03068009148525,5.0243035645272975,35.00316951798118,24.093857395369582,4.999530646037941,-26.527683895529456,-40.041153005417414,1.4965344500821705,-0.02364328358015655,-5.006756478312088,40.00633224297806,47884.534229458346,15453.063943656647,15453.063943656647,63337.598173114995,87605.10919124148,87605.10919124148,15453.063943656647,103058.17313489813,103058.17313489813,103058.17313489813,127839.45300559766,103676.91775794144,63956.34279615819,44133.97217975916,24781.279870699545,0.0,68915.25205045872,21064.08789009461,1534.3486499149376,0.0,0.8868614147208207,2.8162735174841806,0.0014959080323721466,354562.6013762889,1554806.2740358424,4.385138951487337,1554806.2740358424,4.385138951487337,0.85,0.09554506095242088,4.564652377983593,1.2669464419176806,1.0,0.0,4.564652377983834,1.2847463072600278,1.2850407454933617,3.552960107523955,19306.04409643546,1968.6686173602056,2034.6934298245008,2034.6934298245008,7.594787360663727,5.0243035645272975,0.5823104622166158,4.441993102310682,3.4615504063965195,3.4615504063965195,0.9890144018275769,0.0,0.0,0.00022916812736596424,0.9848727243189205,0.0002326880638556046,198.94867719432483,0.0,0.0,0.0,0.05196983310537662,7.848923075601847e-05,0.00015067889660994575,0.0006877967837225328,0.09554506095241955,0.08121902800428042,0.014326032948139118,0.09554507173158137,0.08121902800428156,0.014326032948139318,0.4275678313791402,0.4275678313791402,0.0754176821665378,0.0,4.982967309332594,4.980473583339801,4.99710557757146,4.983113194731914,4.980641294827478,4.997127714768112,24781.279870699545,21064.08789009461,0.85,0.9190650297083751,0.6948321714676166,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516824103934516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.58099445354,1534.3486499149376,0.4275678313791402,0.0754176821665378,6.112851554438009,3.4615504063965195
5023.0,-30.03064366919958,5.024278086872595,35.00316926508035,24.09385610315951,4.999534741592802,-26.527650705863447,-40.04111794112248,1.496541778256713,-0.023703008921188484,-5.006752518621331,40.00633166966057,47884.5363012654,15453.05731856433,15453.05731856433,63337.59361982973,87605.0844675054,87605.0844675054,15453.05731856433,103058.14178606973,103058.14178606973,103058.14178606973,127839.41943737815,103676.878202889,63956.330036649124,44133.942406933194,24781.277651308428,0.0,68915.22005824163,21064.086003612163,1534.348444056996,0.0,0.8868614369400349,2.8162747643289667,0.0014959080323721466,354562.6561019483,1554806.249312769,4.385138204926217,1554806.249312769,4.385138204926217,0.85,0.0955450456659814,4.564652377983593,1.2669463699357588,1.0,0.0,4.564652377982932,1.284746272980167,1.2850407112056446,3.5529602023247575,19306.036730749798,1968.6678662692968,2034.6934298245008,2034.6934298245008,7.594784104599583,5.024278086872595,0.582329037871931,4.441949049000664,3.4615832524782566,3.4615832524782566,0.989023786422359,0.0,0.0,0.00022916812736596424,0.9848689898786981,0.00023268894616550965,198.94864738935303,0.0,0.0,0.0,0.05196983310537662,7.848954231442544e-05,0.0001506785850515388,0.0006877953615667096,0.09554504566598446,0.08121901539884276,0.014326030267141698,0.09554510360694161,0.08121901539884016,0.014326030267141238,0.42756777882870706,0.42756777882870706,0.07541767048855263,0.0,4.9829822441149645,4.980494329924113,4.997087561402964,4.983049509700152,4.980584842178132,4.997023024485088,24781.277651308428,21064.086003612163,0.85,0.9190653902911703,0.6948325240897035,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516821925534724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.580701435256,1534.348444056996,0.42756777882870706,0.07541767048855263,6.112851554438009,3.4615832524782566
5024.0,-30.03060725567265,5.024252520007669,35.00316898238508,24.09385194713252,4.99952383858732,-26.527619024026635,-40.04108685823155,1.4965356069413327,-0.023492620570323197,-5.006759918085414,40.006330296027365,47884.55714470436,15453.06802379121,15453.06802379121,63337.62516849557,87605.11535783847,87605.11535783847,15453.06802379121,103058.18338162967,103058.18338162967,103058.18338162967,127839.45881861495,103676.88738414399,63956.32917100988,44133.95357014902,24781.275436985285,0.0,68915.2290071343,21064.084121437492,1534.348504488433,0.0,0.8868614042692774,2.8162711366973836,0.0014959080323721466,354562.5538362518,1554806.1900778203,4.385139302657096,1554806.1900778203,4.385139302657096,0.85,0.09554503499340627,4.564652377983593,1.2669463347690182,1.0,0.0,4.564652377984551,1.2847463018484517,1.2850407400805453,3.5529601224896443,19306.038440423636,1968.66804060751,2034.6934298245008,2034.6934298245008,7.594789365945951,5.024252520007669,0.5823425087295755,4.441910011278093,3.4616160726599667,3.4616160726599667,0.9890331636171333,0.0,0.0,0.00022916812736596424,0.9848652563517862,0.0002326898282663219,198.94861759155762,0.0,0.0,0.0,0.05196983310537662,7.84898184976348e-05,0.00015067830886832944,0.0006877941008863662,0.09554503499340096,0.08121900679081673,0.014326028202584237,0.09554498077906179,0.08121900679082124,0.014326028202585031,0.42756772502937557,0.42756772502937557,0.07541765812356867,0.0,4.983042067531642,4.980554026712127,4.997148103306415,4.983267297515113,4.980778750375066,4.997376203990825,24781.275436985285,21064.084121437492,0.85,0.9190657287366581,0.6948327363135834,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516819750735304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.58040842533,1534.348504488433,0.42756772502937557,0.07541765812356867,6.112851554438009,3.4616160726599667
5025.0,-30.030570885930683,5.024227111062165,35.003168703793136,24.09385956069457,4.999537937885588,-26.527584881197587,-40.041051619313635,1.4965519331525183,-0.023602921226256512,-5.006747963006344,40.00632985015782,47884.55831945118,15453.04907346052,15453.04907346052,63337.6073929117,87605.08571040012,87605.08571040012,15453.04907346052,103058.13478386065,103058.13478386065,103058.13478386065,127839.40534398795,103676.84751958959,63956.3201286409,44133.919323276314,24781.270560127305,0.0,68915.18988340363,21064.07997610821,1534.3479625545667,0.0,0.8868614667017309,2.8162739812927033,0.0014959080323721466,354562.719063701,1554806.1708506641,4.385137204939267,1554806.1708506641,4.385137204939267,0.85,0.09554501620308922,4.564652377983593,1.2669462941074747,1.0,0.0,4.564652377983704,1.284746225477424,1.2850406636920149,3.552960333693391,19306.03101710452,1968.6672836396242,2034.6934298245008,2034.6934298245008,7.594780052341052,5.024227111062165,0.5823645720139838,4.441862539048181,3.4616488234671685,3.4616488234671685,0.9890425209906196,0.0,0.0,0.00022916812736596424,0.9848615273294526,0.00023269070930953694,198.94858782960105,0.0,0.0,0.0,0.05196983310537662,7.849013160979862e-05,0.0001506779957561656,0.000687792671638183,0.09554501620309738,0.08121899064260542,0.014326025560491968,0.09554505026441833,0.08121899064259848,0.014326025560490743,0.4275676726077354,0.4275676726077354,0.07541764996283123,0.0,4.983058117800795,4.98058136643607,4.997100145117713,4.9831450417800625,4.98071344754959,4.996931040175582,24781.270560127305,21064.07997610821,0.85,0.9190659925637796,0.6948331478222175,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516817576459524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.580116454013,1534.3479625545667,0.4275676726077354,0.07541764996283123,6.112851554438009,3.4616488234671685
5026.0,-30.030534541521572,5.024201667382481,35.00316845691601,24.093859420996182,4.999534727661554,-26.527552492303734,-40.04102043164892,1.4965526784436718,-0.02348509313651448,-5.006751046123959,40.00633021674039,47884.578359160696,15453.053241562005,15453.053241562005,63337.6316007227,87605.09983553962,87605.09983553962,15453.053241562005,103058.15307710163,103058.15307710163,103058.15307710163,127839.43016070557,103676.84349675565,63956.32202037645,44133.91275153244,24781.277083603938,0.0,68915.18983513638,21064.085521063345,1534.3484238460276,0.0,0.8868614496901981,2.816272073488456,0.0014959080323721466,354562.67645288043,1554806.1866587398,4.385137776523315,1554806.1866587398,4.385137776523315,0.8499999999999999,0.0955450062117417,4.564652377983593,1.2669461941020566,1.0,0.0,4.5646523779826005,1.2847462219910888,1.2850406602048807,3.5529603433348362,19306.03026799844,1968.667207252063,2034.6934298245008,2034.6934298245008,7.594782100856778,5.024201667382481,0.5823799609607478,4.441821706421734,3.461681579301954,3.461681579301954,0.9890518798005583,0.0,0.0,0.00022916812736596424,0.9848578009197277,0.00023269158974214483,198.94855808838375,0.0,0.0,0.0,0.05196983310537662,7.849040872588742e-05,0.0001506777186400768,0.0006877914066995693,0.09554500621173737,0.08121898246389628,0.014326023747841083,0.09554501243240031,0.08121898246389996,0.014326023747841733,0.42756761936505105,0.42756761936505105,0.07541763862351337,0.0,4.9831008567953745,4.98063144087115,4.997101294459753,4.983265952987438,4.980825878849146,4.997100030533375,24781.277083603938,21064.085521063345,0.85,0.9190663444770784,0.6948334390968588,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516815404798824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.579824819322,1534.3484238460276,0.42756761936505105,0.07541763862351337,6.112851554438009,3.461681579301954
5027.0,-30.03049828580583,5.024176232066276,35.00316818749101,24.093853728286945,4.9995334823133595,-26.52751998665946,-40.040985437203176,1.496555183167005,-0.023513087582898606,-5.006750804720113,40.00632906622584,47884.58013744859,15453.052237944652,15453.052237944652,63337.63237539324,87605.07939181366,87605.07939181366,15453.052237944652,103058.13162975831,103058.13162975831,103058.13162975831,127839.40455376037,103676.80584763513,63956.30659327008,44133.88806040561,24781.272924002064,0.0,68915.16098440767,21064.081985401754,1534.348192043213,0.0,0.8868614550828458,2.8162724694283257,0.0014959080323721466,354562.67978924833,1554806.137045298,4.385137595331447,1554806.137045298,4.385137595331447,0.85,0.09554499220724672,4.564652377983593,1.266946153440513,1.0,0.0,4.56465237798315,1.2847462102744522,1.285040648485559,3.5529603757371464,19306.023257223074,1968.6664923519322,2034.6934298245008,2034.6934298245008,7.59478160760441,5.024176232066276,0.582396776259376,4.4417794558069,3.461714282310353,3.461714282310353,0.9890612235172437,0.0,0.0,0.00022916812736596424,0.9848540836189297,0.00023269246802923998,198.94852841975444,0.0,0.0,0.0,0.05196983310537662,7.849071966797321e-05,0.00015067740769799103,0.000687789987357038,0.09554499220725045,0.08121897082959079,0.014326021377659658,0.09554501201151552,0.08121897082958762,0.0143260213776591,0.4275675668629969,0.4275675668629969,0.07541762768854925,0.0,4.983128137052404,4.980662183366746,4.997108945049206,4.983237717137229,4.980785612210013,4.997140006341624,24781.272924002064,21064.081985401754,0.85,0.9190667404770864,0.6948337557868096,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451681323465142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.579533889453,1534.348192043213,0.4275675668629969,0.07541762768854925,6.112851554438009,3.461714282310353
5028.0,-30.030462140101402,5.02415078149087,35.00316789551705,24.09385365843775,4.999529903304297,-26.52748781341039,-40.040954284463055,1.4965555766132923,-0.02338570772735693,-5.006752449685118,40.0063278705867,47884.59941388787,15453.054069048767,15453.054069048767,63337.653482936636,87605.09549381692,87605.09549381692,15453.054069048767,103058.14956286568,103058.14956286568,103058.14956286568,127839.41886989989,103676.80372394278,63956.30764401373,44133.884533254495,24781.26930703421,0.0,68915.15384028871,21064.07891097908,1534.3480385586884,0.0,0.8868614510423973,2.816270604030479,0.0014959080323721466,354562.65705469466,1554806.0854859578,4.385137731089696,1554806.0854859578,4.385137731089696,0.85,0.0955449792016281,4.564652377983593,1.2669461006904021,1.0,0.0,4.5646523779845465,1.284746208433983,1.2850406466446678,3.5529603808269568,19306.022861762845,1968.6664520262113,2034.6934298245008,2034.6934298245008,7.594782507545446,5.02415078149087,0.5824127095305673,4.441738071960303,3.4617469454356025,3.4617469454356025,0.9890705558387436,0.0,0.0,0.00022916812736596424,0.9848503776126698,0.00023269334365437326,198.94849884115794,0.0,0.0,0.0,0.05196983310537662,7.849099647565916e-05,0.00015067713089030507,0.0006877887238261761,0.09554497920162454,0.0812189599127552,0.014326019288869337,0.09554493873304451,0.08121895991275824,0.014326019288869873,0.4275675138140256,0.4275675138140256,0.07541761747224335,0.0,4.983176483312661,4.980713979559994,4.997137731256885,4.983366741957752,4.980918037972003,4.997249748888635,24781.26930703421,21064.07891097908,0.85,0.9190671420355824,0.6948341075296838,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516811069800593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.579242394242,1534.3480385586884,0.4275675138140256,0.07541761747224335,6.112851554438009,3.4617469454356025
5029.0,-30.03042600302618,5.024125446301734,35.003167621505206,24.093856627028458,4.999540449595044,-26.52745423532999,-40.04091915031893,1.4965686818988675,-0.023508321842768964,-5.006743839184865,40.006327809827965,47884.59990977818,15453.040222696274,15453.040222696274,63337.64013247446,87605.06062600715,87605.06062600715,15453.040222696274,103058.10084870343,103058.10084870343,103058.10084870343,127839.36908178088,103676.75711541949,63956.29639919052,44133.845240254406,24781.268233077455,0.0,68915.11347333186,21064.077998115838,1534.3477909323933,0.0,0.8868614950661154,2.816273219950974,0.0014959080323721466,354562.77605777513,1554806.0828658694,4.385136251901744,1554806.0828658694,4.385136251901744,0.85,0.09554496286836855,4.564652377983593,1.2669460237631576,1.0,0.0,4.5646523779841734,1.2847461471298638,1.285040585326499,3.552960550363255,19306.014182625524,1968.6655670005073,2034.6934298245008,2034.6934298245008,7.594775702415846,5.024125446301734,0.5824332033054418,4.441692242996292,3.461779561565465,3.461779561565465,0.9890798747329901,0.0,0.0,0.00022916812736596424,0.9848466725062023,0.00023269421907349847,198.94846926963172,0.0,0.0,0.0,0.05196983310537662,7.849130866119444e-05,0.0001506768187047698,0.0006877872988077302,0.09554496286837146,0.08121894589103233,0.01432601697733912,0.0955450168038616,0.08121894589102988,0.014326016977338686,0.42756746162527315,0.42756746162527315,0.07541760911819193,0.0,4.983185016935977,4.980731702938499,4.997094161252335,4.983235517342109,4.980818961877162,4.996936250673855,24781.268233077455,21064.077998115838,0.85,0.9190674866549307,0.6948345217237163,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451680891151925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.57894990366,1534.3477909323933,0.42756746162527315,0.07541760911819193,6.112851554438009,3.461779561565465
5030.0,-30.030389964858347,5.024100063701648,35.00316736004703,24.09385156296196,4.999535201876666,-26.527422325796334,-40.04088799757881,1.4965675628146617,-0.023438633785815455,-5.006747963420202,40.006327627457686,47884.61887431014,15453.045912010302,15453.045912010302,63337.66478632044,87605.0614792429,87605.0614792429,15453.045912010302,103058.1073912532,103058.1073912532,103058.1073912532,127839.37928873736,103676.73902640841,63956.296421475905,44133.82511659167,24781.27189748416,0.0,68915.09701407583,21064.081112861535,1534.348110661711,0.0,0.8868614747452248,2.816271823021131,0.0014959080323721466,354562.719057981,1554806.0750015473,4.385136934679511,1554806.0750015473,4.385136934679511,0.85,0.095544952545352,4.564652377983593,1.2669459534296768,1.0,0.0,4.564652377983027,1.2847461523647337,1.2850405905625686,3.5529605358862426,19306.010814207046,1968.6652235174138,2034.6934298245008,2034.6934298245008,7.5947784985687905,5.024100063701648,0.5824480239273742,4.441652039774274,3.461812170085894,3.461812170085894,0.9890891914531126,0.0,0.0,0.00022916812736596424,0.9848429775555948,0.00023269509209962114,198.94843977905163,0.0,0.0,0.0,0.05196983310537662,7.849158547079996e-05,0.00015067654189516427,0.000687786035268106,0.0955449525453502,0.08121893740522043,0.014326015140129765,0.09554498713208764,0.08121893740522197,0.014326015140130035,0.42756740809214255,0.42756740809214255,0.07541759788352469,0.0,4.98321144721973,4.980760660053193,4.997106265407467,4.9833093296343804,4.980868649883405,4.997146841476706,24781.27189748416,21064.081112861535,0.85,0.9190680639016411,0.6948349628606016,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516806753753808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.578658445063,1534.348110661711,0.42756740809214255,0.07541759788352469,6.112851554438009,3.461812170085894
