time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5031.0,-30.03035397932826,5.024074719541834,35.003167079440146,24.093855928536527,4.999536910134199,-26.527389767936878,-40.04085680991409,1.496572698742774,-0.02334126894942301,-5.006745405665902,40.00632654679057,47884.63715115185,15453.041299177721,15453.041299177721,63337.67845032957,87605.07361287756,87605.07361287756,15453.041299177721,103058.11491205529,103058.11491205529,103058.11491205529,127839.38209205677,103676.73543382992,63956.29897210393,44133.81829080666,24781.267180001472,0.0,68915.08547080813,21064.07710300125,1534.347797464504,0.0,0.8868614916689003,2.8162708425358516,0.0014959080323721466,354562.7544079191,1554806.0284001266,4.385136366047477,1554806.0284001266,4.385136366047477,0.85,0.09554493725015953,4.564652377983593,1.26694595892448,1.0,0.0,4.5646523779821715,1.2847461283398065,1.2850405665321354,3.5529606023270874,19306.01014522035,1968.6651552997557,2034.6934298245008,2034.6934298245008,7.5947762314790594,5.024074719541834,0.5824657708130596,4.441608948728774,3.461844722078704,3.461844722078704,0.9890984920224869,0.0,0.0,0.00022916812736596424,0.9848392880167968,0.00023269596385360258,198.94841033155456,0.0,0.0,0.0,0.05196983310537662,7.849186259163472e-05,0.0001506762647743295,0.0006877847703078286,0.09554493725016013,0.08121892451329893,0.014326012736861201,0.09554493618832952,0.08121892451329842,0.01432601273686111,0.42756735417683833,0.42756735417683833,0.0754175876928838,0.0,4.983249012784313,4.980805649558249,4.997101739338575,4.983404136716501,4.980990469027688,4.99708849759412,24781.267180001472,21064.07710300125,0.85,0.919068416118542,0.6948353444535071,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451680460189482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.578366209591,1534.347797464504,0.42756735417683833,0.0754175876928838,6.112851554438009,3.461844722078704
5032.0,-30.030317989870596,5.024049434270466,35.0031668159322,24.093854461703472,4.999542015780677,-26.5273568668228,-40.04082178054375,1.496580892732897,-0.02342703769562604,-5.006741220254388,40.00632648362354,47884.63743563163,15453.034232564149,15453.034232564149,63337.67166819578,87605.04355381573,87605.04355381573,15453.034232564149,103058.07778637989,103058.07778637989,103058.07778637989,127839.34582633784,103676.69120539275,63956.28508720866,44133.7845757601,24781.268039957955,0.0,68915.05261571806,21064.07783396426,1534.3477628859462,0.0,0.8868615131897882,2.8162724578556513,0.0014959080323721466,354562.8122532154,1554806.0256761862,4.385135642950063,1554806.0256761862,4.385135642950063,0.85,0.09554492276936603,4.564652377983593,1.266945826499723,1.0,0.0,4.564652377983228,1.2847460900098298,1.285040528193374,3.5529607083284978,19306.001909287254,1968.6643154683052,2034.6934298245008,2034.6934298245008,7.594772758418463,5.024049434270466,0.5824842416527432,4.441565192617722,3.46187724336333,3.46187724336333,0.9891077838180943,0.0,0.0,0.00022916812736596424,0.9848355980902225,0.00023269683570573954,198.94838088085217,0.0,0.0,0.0,0.05196983310537662,7.849217384937205e-05,0.0001506759535165922,0.0006877833495244578,0.09554492276936687,0.08121891235994944,0.014326010409417432,0.09554499115503949,0.08121891235994873,0.014326010409417306,0.4275673009477316,0.4275673009477316,0.0754175773366332,0.0,4.983260455670745,4.980824311334857,4.997072253228282,4.983314182558786,4.980906913402862,4.996962265677951,24781.268039957955,21064.07783396426,0.85,0.9190687558693063,0.6948356798426091,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516802453179496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.578074120882,1534.3477628859462,0.4275673009477316,0.0754175773366332,6.112851554438009,3.46187724336333
5033.0,-30.03028214404343,5.024024103573673,35.00316654323754,24.093849502410762,4.999536079222021,-26.52732519925714,-40.04079066272823,1.4965791344357473,-0.02333861418816241,-5.006745224901449,40.006325689022866,47884.65568419925,15453.039683615068,15453.039683615068,63337.69536781432,87605.04808500168,87605.04808500168,15453.039683615068,103058.08776861674,103058.08776861674,103058.08776861674,127839.3557249718,103676.67656664086,63956.28416583856,44133.76933422478,24781.267956355056,0.0,68915.03729057984,21064.077762901798,1534.3478653375346,0.0,0.8868614956933912,2.81627082876239,0.0014959080323721466,354562.7569062094,1554805.9914107597,4.385136230825406,1554805.9914107597,4.385136230825406,0.85,0.09554491112910482,4.564652377983593,1.2669457666063684,1.0,0.0,4.564652377983085,1.2847460982348198,1.2850405364202493,3.5529606855823173,19305.99918335369,1968.6640375004404,2034.6934298245008,2034.6934298245008,7.594775437471161,5.024024103573673,0.582499037006329,4.441525066567344,3.46190974017237,3.46190974017237,0.9891170686206772,0.0,0.0,0.00022916812736596424,0.9848319229046221,0.00023269770408138816,198.94835154769345,0.0,0.0,0.0,0.05196983310537662,7.849245035147049e-05,0.00015067567701449375,0.0006877820873884966,0.09554491112910521,0.08121890285861104,0.014326008270494175,0.09554494038112622,0.0812189028586107,0.014326008270494116,0.4275672467003604,0.4275672467003604,0.0754175653306349,0.0,4.983291208949197,4.980856631326219,4.997094124108855,4.983406610713303,4.980978299954586,4.997173994443472,24781.267956355056,21064.077762901798,0.85,0.9190693041454988,0.6948360991563262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516800304230288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.577783310373,1534.3478653375346,0.4275672467003604,0.0754175653306349,6.112851554438009,3.46190974017237
5034.0,-30.03024632536061,5.023998821175172,35.00316625265002,24.093858966976427,4.999538731769292,-26.527292697125286,-40.04075947506351,1.496585103533953,-0.023165565581905412,-5.006741924008252,40.006324622463325,47884.673233869595,15453.033887820155,15453.033887820155,63337.707121689746,87605.07934109797,87605.07934109797,15453.033887820155,103058.11322891813,103058.11322891813,103058.11322891813,127839.37624969601,103676.69260634277,63956.286499114394,44133.78456358708,24781.263020777882,0.0,68915.04758436496,21064.0735676612,1534.347524781682,0.0,0.8868615163465325,2.816268940785258,0.0014959080323721466,354562.802526848,1554805.945417702,4.385135536884103,1554805.945417702,4.385135536884103,0.85,0.09554489538195729,4.564652377983593,1.2669457589136437,1.0,0.0,4.56465237798335,1.284746070312479,1.285040508491509,3.552960762801452,19306.00217016309,1968.6643420702371,2034.6934298245008,2034.6934298245008,7.594772588985572,5.023998821175172,0.5825170408053495,4.4414817803698226,3.461942181135955,3.461942181135955,0.9891263374674157,0.0,0.0,0.00022916812736596424,0.984828250516837,0.0002326985718024407,198.94832223675598,0.0,0.0,0.0,0.05196983310537662,7.849272747512795e-05,0.00015067539989083628,0.0006877808224153345,0.09554489538195546,0.08121888958011406,0.014326005801841403,0.09554485734791908,0.08121888958011561,0.014326005801841677,0.4275671924794171,0.4275671924794171,0.07541755510083852,0.0,4.983346983996057,4.980922786294855,4.997091047922311,4.983576358426319,4.981193680168815,4.997085018480391,24781.263020777882,21064.0735676612,0.85,0.9190693374208658,0.6948362500257982,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516798163857967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.577490822116,1534.347524781682,0.4275671924794171,0.07541755510083852,6.112851554438009,3.461942181135955
5035.0,-30.030210550260545,5.023973526621568,35.003165957194376,24.093858792353444,4.999536067258975,-26.527260765984177,-40.04072832232339,1.4965862829825964,-0.023061926910315833,-5.0067433658508405,40.00632389949409,47884.69097653093,15453.03534643248,15453.03534643248,63337.72632296341,87605.09061097761,87605.09061097761,15453.03534643248,103058.12595741008,103058.12595741008,103058.12595741008,127839.38818608022,103676.68624007069,63956.286605623885,44133.77737160756,24781.262228670137,0.0,68915.0396002777,21064.072894369616,1534.3475283795217,0.0,0.8868615116284785,2.816267410989329,0.0014959080323721466,354562.7825995801,1554805.9142412252,4.3851356954097485,1554805.9142412252,4.3851356954097485,0.85,0.09554488317095258,4.564652377983593,1.2669457396818329,1.0,0.0,4.564652377982611,1.2847460647952356,1.2850405029730012,3.552960778059369,19306.00098467714,1968.6642211843127,2034.6934298245008,2034.6934298245008,7.59477330585638,5.023973526621568,0.5825329111395492,4.441440615482019,3.4619745944516964,3.4619745944516964,0.9891355984147704,0.0,0.0,0.00022916812736596424,0.9848245826122186,0.00023269943847065885,198.9482929614915,0.0,0.0,0.0,0.05196983310537662,7.849300428935984e-05,0.0001506751230766044,0.0006877795588545927,0.09554488317095237,0.08121887937981428,0.01432600379113809,0.09554480516374542,0.08121887937981447,0.01432600379113812,0.42756714035381815,0.42756714035381815,0.07541754479312883,0.0,4.983414423026318,4.980998774920181,4.9971100132669335,4.98368143894055,4.981299989244462,4.997183133583178,24781.262228670137,21064.072894369616,0.85,0.9190697225211808,0.694836587982429,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516796025107082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.577198984925,1534.3475283795217,0.42756714035381815,0.07541754479312883,6.112851554438009,3.4619745944516964
5036.0,-30.030174818264587,5.0239482921619745,35.00316566327706,24.0938521566801,4.9995405865286235,-26.527228155205925,-40.04069332787765,1.496593923469975,-0.02323548345935933,-5.006739155440501,40.00632335339035,47884.690279544106,15453.028135151271,15453.028135151271,63337.71841469538,87605.0395609108,87605.0395609108,15453.028135151271,103058.06769606206,103058.06769606206,103058.06769606206,127839.3277893147,103676.62086980167,63956.27158843497,44133.72142374078,24781.26009325264,0.0,68914.98151699343,21064.071079264744,1534.3473187029442,0.0,0.8868615350246438,2.816270182475381,0.0014959080323721466,354562.84079038113,1554805.8906916918,4.385134909303423,1554805.8906916918,4.385134909303423,0.85,0.09554486881257179,4.564652377983593,1.266945616048761,1.0,0.0,4.564652377983135,1.2847460290544461,1.2850404672240208,3.552960876900401,19305.988811849056,1968.6629799012974,2034.6934298245008,2034.6934298245008,7.5947697616953285,5.0239482921619745,0.5825512738727356,4.441397018289239,3.4620069619633185,3.4620069619633185,0.9891448462752338,0.0,0.0,0.00022916812736596424,0.9848209191416355,0.00023270030409762815,198.9482637215083,0.0,0.0,0.0,0.05196983310537662,7.849331524095176e-05,0.00015067481212501248,0.0006877781394686693,0.0955448688125759,0.08121886721458513,0.014326001597990771,0.09554488865314428,0.08121886721458163,0.014326001597990155,0.4275670905451731,0.4275670905451731,0.07541753575822394,0.0,4.9834306722554516,4.981020357500995,4.99709602389521,4.983503671981168,4.981114690326308,4.997048070797632,24781.26009325264,21064.071079264744,0.85,0.9190703823823448,0.6948371634945072,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451679388895917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.576907468585,1534.3473187029442,0.4275670905451731,0.07541753575822394,6.112851554438009,3.4620069619633185
5037.0,-30.030139191857693,5.023923077570135,35.00316538417021,24.09385659210386,4.99954179171907,-26.52719597091296,-40.0406584032811,1.4965985707743477,-0.023129423998909715,-5.006738077404425,40.006323196944635,47884.68939161061,15453.02575102073,15453.02575102073,63337.71514263134,87605.05439824052,87605.05439824052,15453.02575102073,103058.08014926125,103058.08014926125,103058.08014926125,127839.3417612032,103676.61991465192,63956.25490802189,44133.73889625559,24781.26161194195,0.0,68915.00050819754,21064.072370150658,1534.3473973818477,0.0,0.8868615410751758,2.8162689150367775,0.0014959080323721466,354562.8556895918,1554805.8839453112,4.385134706006805,1554805.8839453112,4.385134706006805,0.85,0.09554485634499338,4.564652377983593,1.2669455413194375,1.0,0.0,4.564652377985896,1.2847460073152155,1.285040445479808,3.552960937020172,19305.988633987254,1968.662961764441,2034.6934298245008,2034.6934298245008,7.594768589955887,5.023923077570135,0.5825682374604506,4.4413548401096845,3.46203930544571,3.46203930544571,0.9891540872702028,0.0,0.0,0.00022916812736596424,0.9848172665113414,0.00023270116716960008,198.94823456793867,0.0,0.0,0.0,0.05196983310537662,7.84936255730169e-05,0.00015067450179294734,0.0006877767229106701,0.09554485634499235,0.08121885677323645,0.014325999571755893,0.0955448512052089,0.08121885677323733,0.014325999571756048,0.4275670393401169,0.4275670393401169,0.07541752575495364,0.0,4.983465858646753,4.981063733244355,4.997084779071088,4.983608653405497,4.981239285262745,4.997041849227799,24781.26161194195,21064.072370150658,0.85,0.919070081630446,0.6948369591307579,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516791755385654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.576616281229,1534.3473973818477,0.4275670393401169,0.07541752575495364,6.112851554438009,3.46203930544571
5038.0,-30.03010354616139,5.023897919415278,35.003165119514485,24.09386046873408,4.999546530954469,-26.527163415823885,-40.04062340883536,1.4966064006169992,-0.023109323612061416,-5.006734122556299,40.00632305965211,47884.688336984094,15453.018978582892,15453.018978582892,63337.707315566986,87605.05044456679,87605.05044456679,15453.018978582892,103058.06942314969,103058.06942314969,103058.06942314969,127839.33143138594,103676.60178121732,63956.23967363476,44133.73567509174,24781.262008236252,0.0,68914.997683328,21064.072707000814,1534.3473437654031,0.0,0.8868615616914376,2.8162691126545383,0.0014959080323721466,354562.9103483538,1554805.8780248691,4.385134013304694,1554805.8780248691,4.385134013304694,0.85,0.09554484224958154,4.564652377983593,1.2669454616447915,1.0,0.0,4.564652377984546,1.2847459706886601,1.2850404088448586,3.5529610383107952,19305.985257296517,1968.6626174378118,2034.6934298245008,2034.6934298245008,7.5947652614751755,5.023897919415278,0.5825864716642712,4.441311447751007,3.4620716128641082,3.4620716128641082,0.9891633179611737,0.0,0.0,0.00022916812736596424,0.9848136119180091,0.00023270203071182132,198.9482053985928,0.0,0.0,0.0,0.05196983310537662,7.849393652688487e-05,0.00015067419083907935,0.0006877753035143572,0.09554484224958419,0.08121884505410026,0.014325997195483922,0.09554485679193006,0.08121884505409802,0.014325997195483527,0.42756698835443874,0.42756698835443874,0.07541751513416733,0.0,4.983496143257696,4.981105259641595,4.997051326138774,4.98362479894422,4.981278882065965,4.996925032982119,24781.262008236252,21064.072707000814,0.85,0.9190700057280815,0.6948369723092717,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451678962811753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.576324169639,1534.3473437654031,0.42756698835443874,0.07541751513416733,6.112851554438009,3.4620716128641082
5039.0,-30.03006791340624,5.0238727819723294,35.00316486928847,24.093864869233244,4.99954788141688,-26.52713121128976,-40.040596027951665,1.4966111793004104,-0.023004990212086796,-5.006732949352822,40.00632295063806,47884.723012532806,15453.016493153786,15453.016493153786,63337.73950568659,87605.0645090152,87605.0645090152,15453.016493153786,103058.08100216898,103058.08100216898,103058.08100216898,127839.34474631635,103676.600116927,63956.25862044459,44133.712773869345,24781.263744147367,0.0,68914.97651801672,21064.074182525263,1534.34743256392,0.0,0.8868615680544182,2.816267879002155,0.0014959080323721466,354562.9265628463,1554805.8733238743,4.385133799509873,1554805.8733238743,4.385133799509873,0.85,0.09554482939544287,4.564652377983593,1.2669454726343976,1.0,0.0,4.564652377983771,1.2847459483348642,1.2850403864859394,3.5529611001301507,19305.984947383153,1968.6625858354437,2034.6934298245008,2034.6934298245008,7.594764039950069,5.0238727819723294,0.5826034615942461,4.441269320378083,3.4621038952833434,3.4621038952833434,0.9891725415095267,0.0,0.0,0.00022916812736596424,0.9848099586660921,0.00023270289394348577,198.94817623984534,0.0,0.0,0.0,0.05196983310537662,7.849417982890896e-05,0.00015067394753705526,0.0006877741929251943,0.09554482939544226,0.08121883469127462,0.014325994704167639,0.09554482115403964,0.08121883469127514,0.01432599470416773,0.42756693746098645,0.42756693746098645,0.07541750266457978,0.0,4.983542060356285,4.98116364225865,4.997026567819091,4.983727959140708,4.981399402719774,4.9969297649328155,24781.263744147367,21064.074182525263,0.85,0.9190707550938214,0.6948376888732468,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516787499698252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.576033632025,1534.34743256392,0.42756693746098645,0.07541750266457978,6.112851554438009,3.4621038952833434
5040.0,-30.030032410492726,5.023847597655901,35.003164594346785,24.093854810949438,4.9995411574496655,-26.52709993107425,-40.040561208128906,1.4966086780312011,-0.022998073375447348,-5.006737115201074,40.00632173028468,47884.72218016953,15453.02211797144,15453.02211797144,63337.74429814097,87605.04912493759,87605.04912493759,15453.02211797144,103058.07124290903,103058.07124290903,103058.07124290903,127839.33229103315,103676.56535903615,63956.23841426821,44133.6966052977,24781.26104812411,0.0,68914.9576534218,21064.071890905492,1534.3473861116202,0.0,0.8868615512790715,2.8162673018333684,0.0014959080323721466,354562.86898791295,1554805.8206987944,4.385134363158026,1554805.8206987944,4.385134363158026,0.85,0.0955448177473869,4.564652377983593,1.2669453781237832,1.0,0.0,4.5646523779827035,1.2847459600353384,1.2850403981890952,3.5529610677725243,19305.978474993848,1968.6619258354126,2034.6934298245008,2034.6934298245008,7.594766804404689,5.023847597655901,0.582618027190847,4.441229570465054,3.462136142020413,3.462136142020413,0.9891817548629751,0.0,0.0,0.00022916812736596424,0.9848063187407483,0.00023270375403256635,198.94814718735753,0.0,0.0,0.0,0.05196983310537662,7.849448923312737e-05,0.00015067363813283687,0.0006877727806024931,0.09554481774738643,0.0812188255429649,0.014325992204421528,0.09554479687310413,0.0812188255429653,0.0143259922044216,0.42756688769160983,0.42756688769160983,0.07541748922112243,0.0,4.9835830401530075,4.981207001877408,4.997054055517481,4.983739041825629,4.9813725226250085,4.997156086683447,24781.26104812411,21064.071890905492,0.85,0.919071076219345,0.6948378669981222,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516785372052319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.575744023348,1534.3473861116202,0.42756688769160983,0.07541748922112243,6.112851554438009,3.462136142020413
5041.0,-30.029996907322182,5.023822516615743,35.003164319495276,24.093863332550995,4.999549795611792,-26.52706711431217,-40.040529950614996,1.4966200026017626,-0.02297487543285115,-5.00672952565009,40.006321183029456,47884.738065675534,15453.009724818934,15453.009724818934,63337.74779049447,87605.04858286749,87605.04858286749,15453.009724818934,103058.05830768641,103058.05830768641,103058.05830768641,127839.31566840639,103676.5524916766,63956.24197448464,44133.67835243551,24781.25736071997,0.0,68914.93571315549,21064.068756611974,1534.3470151879205,0.0,0.8868615918699254,2.816267883059329,0.0014959080323721466,354562.9738808149,1554805.7970996045,4.385132999313817,1554805.7970996045,4.385132999313817,0.85,0.09554480115440477,4.564652377983593,1.266945330318995,1.0,0.0,4.564652377984442,1.284745907061097,1.285040345202713,3.552961214272635,19305.976078917498,1968.6616815036225,2034.6934298245008,2034.6934298245008,7.594760713485868,5.023822516615743,0.5826378017943243,4.441184714821419,3.462168332721577,3.462168332721577,0.9891909522061649,0.0,0.0,0.00022916812736596424,0.9848026788035654,0.00023270461413080242,198.9481181346679,0.0,0.0,0.0,0.05196983310537662,7.849476698411355e-05,0.0001506733603818507,0.0006877715127657937,0.09554480115440915,0.08121881180860092,0.014325989345808228,0.09554479786713667,0.08121881180859719,0.014325989345807569,0.42756683794902023,0.42756683794902023,0.07541747815165548,0.0,4.983614476993353,4.981250004326114,4.997019918988656,4.983754650217236,4.981436439270681,4.996897801344744,24781.25736071997,21064.068756611974,0.85,0.9190714194978729,0.6948383187207211,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516783252159902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.57545300127,1534.3470151879205,0.42756683794902023,0.07541747815165548,6.112851554438009,3.462168332721577
5042.0,-30.029961491514065,5.0237973542848815,35.003164037378895,24.09384841974827,4.999540413627756,-26.52703617833745,-40.04049897249786,1.4966151004511254,-0.02300271526087272,-5.0067364024601035,40.006320421720254,47884.754844716146,15453.019479703398,15453.019479703398,63337.774324419544,87605.02320823628,87605.02320823628,15453.019479703398,103058.04268793968,103058.04268793968,103058.04268793968,127839.30137296634,103676.50656349033,63956.23819997019,44133.631515022375,24781.25868502665,0.0,68914.89020004902,21064.06988227265,1534.3472606689859,0.0,0.8868615596416249,2.816267446015248,0.0014959080323721466,354562.8788384907,1554805.7642698046,4.385134082177973,1554805.7642698046,4.385134082177973,0.85,0.09554479183996148,4.564652377983593,1.2669452742720027,1.0,0.0,4.564652377983666,1.284745929992448,1.2850403681393197,3.552961150856049,19305.967526468132,1968.6608093964944,2034.6934298245008,2034.6934298245008,7.59476550776314,5.0237973542848815,0.5826511151231664,4.441146239161715,3.4622005126038893,3.4622005126038893,0.989200146458254,0.0,0.0,0.00022916812736596424,0.984799047837609,0.00023270547211551887,198.9480891534765,0.0,0.0,0.0,0.05196983310537662,7.849504225330566e-05,0.00015067308511265858,0.0006877702562576212,0.09554479183995492,0.08121880455628155,0.014325987283673357,0.0955447948541586,0.08121880455628713,0.014325987283674343,0.42756678823509836,0.42756678823509836,0.0754174652611695,0.0,4.983640933112554,4.981273397767154,4.997063740369981,4.983733687199219,4.981353901153284,4.997225952527572,24781.25868502665,21064.06988227265,0.85,0.9190724115000403,0.6948390210840397,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516781132252758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.575163167769,1534.3472606689859,0.42756678823509836,0.0754174652611695,6.112851554438009,3.4622005126038893
5043.0,-30.029926149711795,5.023772287011918,35.0031637419943,24.093857185822003,4.999547667072922,-26.527003645273133,-40.04046778483314,1.4966251626342457,-0.022945619545566842,-5.006729499328497,40.00631947102073,47884.77018508726,15453.008072755547,15453.008072755547,63337.77825784281,87605.03004136455,87605.03004136455,15453.008072755547,103058.03811412009,103058.03811412009,103058.03811412009,127839.29096757049,103676.5005100793,63956.2406538019,44133.62206253045,24781.25285345039,0.0,68914.87491598084,21064.06492543283,1534.3467832593196,0.0,0.886861598200854,2.816267501803582,0.0014959080323721466,354562.9742445975,1554805.72327296,4.385132786595951,1554805.72327296,4.385132786595951,0.85,0.09554477504654402,4.564652377983593,1.2669452467979867,1.0,0.0,4.564652377983244,1.2847458829234233,1.2850403210595076,3.552961281025305,19305.96639924114,1968.6606944513308,2034.6934298245008,2034.6934298245008,7.594759901538791,5.023772287011918,0.5826705195019697,4.441101767509949,3.4622326261617724,3.4622326261617724,0.9892093217605064,0.0,0.0,0.00022916812736596424,0.9847954244734104,0.00023270632831027315,198.94806023285332,0.0,0.0,0.0,0.05196983310537662,7.849531938542265e-05,0.0001506728079805416,0.0006877689912458445,0.0955447750465479,0.0812187903892213,0.014325984657326615,0.09554477117235051,0.08121879038921799,0.014325984657326034,0.42756673738316586,0.42756673738316586,0.07541745562055718,0.0,4.98366689824752,4.981307103426047,4.997045819014772,4.983783879782948,4.981455046547524,4.996987257088904,24781.25285345039,21064.06492543283,0.85,0.9190726724101658,0.6948393977855591,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516779017562675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.574872767547,1534.3467832593196,0.42756673738316586,0.07541745562055718,6.112851554438009,3.4622326261617724
5044.0,-30.029890856060934,5.023747202546422,35.00316345848879,24.09385166773575,4.999545147540953,-26.52697213296044,-40.040432930085785,1.4966264244404726,-0.022945194324449858,-5.006731367411181,40.006319226258114,47884.768232855684,15453.0101358596,15453.0101358596,63337.778368715284,87605.01644994436,87605.01644994436,15453.0101358596,103058.02658580396,103058.02658580396,103058.02658580396,127839.28176427235,103676.46956981254,63956.22135272386,44133.60913009854,24781.255178468393,0.0,68914.86430856693,21064.066901698134,1534.346972878698,0.0,0.8868615895834311,2.816267278145404,0.0014959080323721466,354562.9484263862,1554805.712718107,4.385133076139549,1554805.712718107,4.385133076139549,0.85,0.09554476393251683,4.564652377983593,1.2669451380008834,1.0,0.0,4.56465237798119,1.2847458770209281,1.2850403151556598,3.5529612973486397,19305.96063774507,1968.6601069422352,2034.6934298245008,2034.6934298245008,7.594760915501883,5.023747202546422,0.5826860176766271,4.4410611848697945,3.462264726458237,3.462264726458237,0.989218493273782,0.0,0.0,0.00022916812736596424,0.9847918060602189,0.00023270718334140046,198.94803135164153,0.0,0.0,0.0,0.05196983310537662,7.849562910413436e-05,0.00015067249826182988,0.0006877675774875905,0.0955447639325148,0.08121878122260581,0.01432598270990899,0.09554477446385194,0.08121878122260753,0.014325982709909294,0.4275666862620283,0.4275666862620283,0.07541744486333203,0.0,4.983691463312539,4.981333925712249,4.997057586572907,4.983786173086742,4.981437664316616,4.99710110541514,24781.255178468393,21064.066901698134,0.85,0.9190728154831708,0.6948394764074584,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516776907292115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.574582065268,1534.346972878698,0.4275666862620283,0.07541744486333203,6.112851554438009,3.462264726458237
5045.0,-30.029855550841912,5.02372212027582,35.00316315454191,24.093856627028458,4.999543177639151,-26.52694055522461,-40.04040184719486,1.4966281820218554,-0.02276034979928454,-5.006731759597952,40.00631806384442,47884.78406282482,15453.009872472208,15453.009872472208,63337.79393529703,87605.04819431841,87605.04819431841,15453.009872472208,103058.05806679062,103058.05806679062,103058.05806679062,127839.30925869537,103676.48421242765,63956.22008093418,44133.62681277052,24781.251191904757,0.0,68914.87800467528,21064.063513119043,1534.346771019095,0.0,0.8868615917959138,2.8162648041033687,0.0014959080323721466,354562.94300609105,1554805.6625915521,4.385133001800591,1554805.6625915521,4.385133001800591,0.85,0.0955447506080188,4.564652377983593,1.266945109977387,1.0,0.0,4.564652377985415,1.2847458687992892,1.2850403069321366,3.55296132008556,19305.96336439801,1968.6603849834562,2034.6934298245008,2034.6934298245008,7.594760786053691,5.02372212027582,0.5827021256596021,4.441019994616218,3.462296779789498,3.462296779789498,0.989227651368428,0.0,0.0,0.00022916812736596424,0.984788186475368,0.00023270803865567725,198.94800246097165,0.0,0.0,0.0,0.05196983310537662,7.84959053071437e-05,0.00015067222205882052,0.000687766316716867,0.09554475060801762,0.0812187700149127,0.014325980593104913,0.09554467819786407,0.0812187700149137,0.01432598059310509,0.42756663453040594,0.42756663453040594,0.07541743500199645,0.0,4.983747601653931,4.981396535398744,4.9970770343322215,4.983971409798642,4.981646228904253,4.997154079804318,24781.251191904757,21064.063513119043,0.85,0.9190728587083925,0.6948395680186251,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451677479989731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.574291576417,1534.346771019095,0.42756663453040594,0.07541743500199645,6.112851554438009,3.462296779789498
5046.0,-30.02982035359396,5.023697139125553,35.003162870385154,24.09385984009134,4.999552298311497,-26.526907965565716,-40.040366852749116,1.4966399102832426,-0.022850011373407142,-5.006724377219369,40.0063180323847,47884.78092684316,15452.997738031949,15452.997738031949,63337.778664875106,87605.02098217922,87605.02098217922,15452.997738031949,103058.01872021117,103058.01872021117,103058.01872021117,127839.26951053755,103676.44503662364,63956.20498128759,44133.600061484496,24781.250790326376,0.0,68914.85085181087,21064.06317177742,1534.3465907069428,0.0,0.8868616294657743,2.816266843753521,0.0014959080323721466,354563.04503574147,1554805.6612349185,4.385131736101227,1554805.6612349185,4.385131736101227,0.85,0.09554473534643561,4.564652377983593,1.2669450088730083,1.0,0.0,4.564652377983038,1.2847458139366652,1.285040252056939,3.552961471808009,19305.956069333537,1968.6596410939044,2034.6934298245008,2034.6934298245008,7.594754822285353,5.023697139125553,0.5827216927995282,4.440975446326025,3.462328791975444,3.462328791975444,0.9892367977072698,0.0,0.0,0.00022916812736596424,0.9847845779742875,0.00023270889135709817,198.94797365866415,0.0,0.0,0.0,0.05196983310537662,7.849621626936043e-05,0.00015067191109660382,0.0006877648972824451,0.09554473534644194,0.08121875701679018,0.01432597832965175,0.09554474022524709,0.08121875701678481,0.014325978329650801,0.4275665844993795,0.4275665844993795,0.07541742633114976,0.0,4.983770148125814,4.981430276615697,4.997036109728697,4.983874365845963,4.981579272875024,4.99688644595318,24781.250790326376,21064.06317177742,0.85,0.9190729992447018,0.6948397962844157,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516772691812372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.57400249577,1534.3465907069428,0.4275665844993795,0.07541742633114976,6.112851554438009,3.462328791975444
5047.0,-30.029785181595084,5.02367217414549,35.00316261750192,24.093858966976427,4.999553806447625,-26.526876159964296,-40.04033576985819,1.496644784816821,-0.0228500943728136,-5.006723604681256,40.00631837498321,47884.79598876111,15452.995797607555,15452.995797607555,63337.79178636866,87605.01011615682,87605.01011615682,15452.995797607555,103058.00591376437,103058.00591376437,103058.00591376437,127839.26140133914,103676.41872551046,63956.204598114506,44133.57125266217,24781.25548757477,0.0,68914.82674023694,21064.067164438555,1534.3468560445726,0.0,0.8868616321557492,2.8162669350266945,0.0014959080323721466,354563.0557127613,1554805.6760087323,4.385131645718644,1554805.6760087323,4.385131645718644,0.85,0.09554472373442496,4.564652377983593,1.2669449764536695,1.0,0.0,4.5646523779842605,1.2847457911345057,1.2850402292495537,3.5529615348673276,19305.95116984846,1968.6591414854677,2034.6934298245008,2034.6934298245008,7.594753868616183,5.02367217414549,0.5827383312027292,4.440933842942761,3.46236079286224,3.46236079286224,0.9892459408177829,0.0,0.0,0.00022916812736596424,0.9847809720760403,0.00023270974344970276,198.94794487702663,0.0,0.0,0.0,0.05196983310537662,7.84964924742813e-05,0.00015067163489168294,0.0006877636365029961,0.09554472373442392,0.08121874754659918,0.01432597618782474,0.09554476013432754,0.08121874754660006,0.014325976187824897,0.42756653411921575,0.42756653411921575,0.07541741496306935,0.0,4.983790526830944,4.981459215097971,4.997007957356232,4.983873510308456,4.981576437391766,4.996896816565936,24781.25548757477,21064.067164438555,0.85,0.9190735112069571,0.694840257949932,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516770590175032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.573712428943,1534.3468560445726,0.42756653411921575,0.07541741496306935,6.112851554438009,3.46236079286224
5048.0,-30.029750130936215,5.02364715903881,35.0031623392568,24.093854217231296,4.999546702821381,-26.52684532474399,-40.040304756816454,1.4966418966292019,-0.022734991553306827,-5.006728074784785,40.00631713049147,47884.81116177994,15453.001812801589,15453.001812801589,63337.812974581524,87605.02091668572,87605.02091668572,15453.001812801589,103058.02272948732,103058.02272948732,103058.02272948732,127839.27548429163,103676.41018553195,63956.20043062655,44133.56639433932,24781.25275480432,0.0,68914.81914914364,21064.064841583673,1534.3468172158948,0.0,0.8868616139199639,2.8162649011275263,0.0014959080323721466,354562.9939327904,1554805.622342742,4.385132258437171,1554805.622342742,4.385132258437171,0.85,0.09554471212172239,4.564652377983593,1.2669448885368184,1.0,0.0,4.564652377981313,1.2847458046449087,1.2850402427630532,3.5529614975043398,19305.949579588974,1968.6589793241296,2034.6934298245008,2034.6934298245008,7.59475682493085,5.02364715903881,0.5827525852739139,4.440894573764896,3.462392756991797,3.462392756991797,0.9892550734262278,0.0,0.0,0.00022916812736596424,0.9847773786319697,0.00023271059260552814,198.94791619469123,0.0,0.0,0.0,0.05196983310537662,7.84967680594112e-05,0.00015067135930655305,0.0006877623785526777,0.09554471212171813,0.08121873828792409,0.014325973833794043,0.09554468674971128,0.08121873828792771,0.014325973833794683,0.4275664831908704,0.4275664831908704,0.07541740218476757,0.0,4.983832737299963,4.9815042802195535,4.99703398341785,4.983993083231496,4.981676044666926,4.997129589618851,24781.25275480432,21064.064841583673,0.85,0.9190739198996879,0.6948405546584818,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451676849004593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.573423029533,1534.3468172158948,0.4275664831908704,0.07541740218476757,6.112851554438009,3.462392756991797
5049.0,-30.029715057542177,5.023622254000562,35.00316206211658,24.093857395369582,4.999555963564261,-26.52681283252186,-40.04026979729531,1.496653738543904,-0.022825584268446164,-5.00672000100629,40.00631660618564,47884.807524581876,15452.988604589773,15452.988604589773,63337.79612917165,87604.99296988075,87604.99296988075,15452.988604589773,103057.98157447053,103057.98157447053,103057.98157447053,127839.23063886957,103676.37039626519,63956.18495096605,44133.53938366571,24781.249064399053,0.0,68914.78844806476,21064.061704739193,1534.3464323381386,0.0,0.886861656891113,2.816267033720792,0.0014959080323721466,354563.10551808734,1554805.5997331971,4.385130814615684,1554805.5997331971,4.385130814615684,0.85,0.09554469526154433,4.564652377983593,1.2669448319403456,1.0,0.0,4.564652377981468,1.2847457492506413,1.2850401873560906,3.5529616506970623,19305.94217028944,1968.6582237858433,2034.6934298245008,2034.6934298245008,7.594750333431139,5.023622254000562,0.5827724003126757,4.440849853687887,3.4624246643915244,3.4624246643915244,0.9892641898261498,0.0,0.0,0.00022916812736596424,0.9847737828712129,0.00023271144231500572,198.94788749375965,0.0,0.0,0.0,0.05196983310537662,7.849707871444266e-05,0.00015067104865152157,0.0006877609605204495,0.09554469526154757,0.08121872423897866,0.014325971022568919,0.09554473976298312,0.0812187242389759,0.014325971022568431,0.4275664328216216,0.4275664328216216,0.07541739154634546,0.0,4.983842003950372,4.981522300268523,4.996993621101126,4.983894416737826,4.981609725949795,4.996847520876088,24781.249064399053,21064.061704739193,0.85,0.9190740849027489,0.6948408114271235,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516766397162673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.573132371681,1534.3464323381386,0.4275664328216216,0.07541739154634546,6.112851554438009,3.4624246643915244
5050.0,-30.029680082767932,5.02359725709899,35.003161775930174,24.09384789587932,4.999545438823431,-26.52678240776057,-40.04024266088379,1.4966477638160964,-0.02272545985351826,-5.0067277546382005,40.00631578841429,47884.84040606904,15452.999628188683,15452.999628188683,63337.84003425772,87604.99783610598,87604.99783610598,15452.999628188683,103057.99746429466,103057.99746429466,103057.99746429466,127839.24790182814,103676.35438695003,63956.19695691321,44133.50825559646,24781.25043753348,0.0,68914.75869312994,21064.062871903458,1534.3467040930905,0.0,0.886861620406597,2.8162648132844974,0.0014959080323721466,354562.9983574414,1554805.5644685924,4.385132040487667,1554805.5644685924,4.385132040487667,0.85,0.09554468598578279,4.564652377983593,1.266944793476723,1.0,0.0,4.564652377985162,1.2847457771993027,1.285040215311157,3.5529615734051,19305.939189138462,1968.6579197930448,2034.6934298245008,2034.6934298245008,7.594755751249247,5.02359725709899,0.5827851481511583,4.440812108947831,3.462456563303385,3.462456563303385,0.9892733038009671,0.0,0.0,0.00022916812736596424,0.9847701972351588,0.00023271228963810722,198.947858873538,0.0,0.0,0.0,0.05196983310537662,7.849731985304756e-05,0.00015067080751291666,0.0006877598598065432,0.09554468598578199,0.08121871697521271,0.014325969010569279,0.09554467742414963,0.08121871697521339,0.014325969010569399,0.427566381288959,0.427566381288959,0.07541737860961617,0.0,4.983877009525713,4.981555360116431,4.997039659066331,4.984002294784659,4.981672862563471,4.997209070657618,24781.25043753348,21064.062871903458,0.85,0.9190751188188057,0.694841588567336,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516764302922496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.572843337643,1534.3467040930905,0.427566381288959,0.07541737860961617,6.112851554438009,3.462456563303385
5051.0,-30.029645155540717,5.0235723749945915,35.00316147919476,24.093861621245765,4.999554641587935,-26.526750052870135,-40.04020770136265,1.4966595389173536,-0.022617099265346496,-5.006719350054247,40.00631490877776,47884.836192748844,15452.985852527792,15452.985852527792,63337.82204527664,87605.01846831403,87605.01846831403,15452.985852527792,103058.00432084182,103058.00432084182,103058.00432084182,127839.24872143472,103676.36321723144,63956.18094166637,44133.535861738965,24781.244400592896,0.0,68914.78026233186,21064.057740503962,1534.3461820898624,0.0,0.886861666346836,2.8162643708938484,0.0014959080323721466,354563.1145147032,1554805.5265361897,4.385130496905409,1554805.5265361897,4.385130496905409,0.8500000000000001,0.09554466836361904,4.564652377983593,1.2669447385286912,1.0,0.0,4.564652377984547,1.2847457221175784,1.2850401602168093,3.552961725733492,19305.940833456272,1968.658087466798,2034.6934298245008,2034.6934298245008,7.594748980862766,5.0235723749945915,0.5828050479453477,4.440767327049244,3.462488392994744,3.462488392994744,0.9892823979984983,0.0,0.0,0.00022916812736596424,0.9847666164877193,0.00023271313581213596,198.9478302922328,0.0,0.0,0.0,0.05196983310537662,7.849763051009794e-05,0.00015067049685586628,0.0006877584417650994,0.09554466836361694,0.08121870207118095,0.014325966292435993,0.09554463485944623,0.08121870207118273,0.014325966292436305,0.4275663297499932,0.4275663297499932,0.07541736904895002,0.0,4.983918862795406,4.98160980446562,4.997010124598376,4.984102250788908,4.981843556234992,4.996907964631816,24781.244400592896,21064.057740503962,0.85,0.9190745701310241,0.6948413099551335,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516762214571535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.572553497035,1534.3461820898624,0.4275663297499932,0.07541736904895002,6.112851554438009,3.462488392994744
5052.0,-30.02961026194075,5.023547504576881,35.003161212884606,24.09386085290464,4.999555614736657,-26.526718551329626,-40.040176653396315,1.49666390412551,-0.022604274674051794,-5.006718970956685,40.00631520151328,47884.85018658234,15452.984450125206,15452.984450125206,63337.83463670755,87605.0104691987,87605.0104691987,15452.984450125206,103057.99491932392,103057.99491932392,103057.99491932392,127839.24391848664,103676.33965528753,63956.17937267104,44133.511425129436,24781.24899916272,0.0,68914.76042429215,21064.06164928831,1534.3464512319065,0.0,0.8868616672157725,2.816264246674775,0.0014959080323721466,354563.119754099,1554805.5391597701,4.385130467709327,1554805.5391597701,4.385130467709327,0.8499999999999999,0.09554465690993705,4.564652377983593,1.2669446681952103,1.0,0.0,4.564652377983198,1.284745701697951,1.2850401397925022,3.552961782203931,19305.936445903695,1968.657640060948,2034.6934298245008,2034.6934298245008,7.594748291617611,5.023547504576881,0.5828213938807156,4.440726110696166,3.4625202156550823,3.4625202156550823,0.9892914901871663,0.0,0.0,0.00022916812736596424,0.9847630392017649,0.00023271398117431856,198.94780173845322,0.0,0.0,0.0,0.05196983310537662,7.849790640927071e-05,0.00015067022095669353,0.0006877571823812844,0.09554465690993813,0.0812186927474081,0.014325964162530031,0.09554464749843312,0.08121869274740719,0.014325964162529868,0.42756627952535115,0.42756627952535115,0.07541735763509877,0.0,4.9839578853150215,4.981658465107273,4.996994502174232,4.9841146962826315,4.981853828313376,4.996932733184906,24781.24899916272,21064.06164928831,0.85,0.9190750174092057,0.6948417130345728,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516760129060216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.572263869728,1534.3464512319065,0.42756627952535115,0.07541735763509877,6.112851554438009,3.4625202156550823
5053.0,-30.029575356509874,5.023522645958355,35.00316094295623,24.093860294111096,4.999555281228262,-26.526687169773126,-40.040145605429984,1.4966670944915204,-0.022558527692581265,-5.00671860080556,40.006314563502045,47884.86431726174,15452.983034223153,15452.983034223153,63337.84735148489,87605.0094162608,87605.0094162608,15452.983034223153,103057.99245048396,103057.99245048396,103057.99245048396,127839.24030592476,103676.32243475149,63956.177335752305,44133.49455444354,24781.247855440804,0.0,68914.74240988435,21064.060677124682,1534.3463914055749,0.0,0.8868616714082549,2.8162636889188044,0.0014959080323721466,354563.12486984825,1554805.511646928,4.385130326842816,1554805.511646928,4.385130326842816,0.85,0.09554464400259056,4.564652377983593,1.2669446165440608,1.0,0.0,4.564652377984534,1.2847456867740161,1.2850401248651468,3.5529618234760454,19305.933239207014,1968.6573130688885,2034.6934298245008,2034.6934298245008,7.594747595737812,5.023522645958355,0.5828377060733283,4.440684939885027,3.4625520003707306,3.4625520003707306,0.9893005715344945,0.0,0.0,0.00022916812736596424,0.9847594607169365,0.00023271482682595655,198.94777317500055,0.0,0.0,0.0,0.05196983310537662,7.849818230933913e-05,0.0001506699450566251,0.000687755922993381,0.09554464400259109,0.0812186823152063,0.014325961687384783,0.09554462530224146,0.08121868231520586,0.014325961687384703,0.4275662300375861,0.4275662300375861,0.0754173455630071,0.0,4.983998182079745,4.981706917625559,4.996988558750388,4.984160073113003,4.9819014313330285,4.996965488747435,24781.247855440804,21064.060677124682,0.85,0.9190754421567776,0.6948420997129588,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451675804555738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.571974732997,1534.3463914055749,0.4275662300375861,0.0754173455630071,6.112851554438009,3.4625520003707306
5054.0,-30.029540512982912,5.02349781542749,35.00316067049091,24.093854217231296,4.999556538632818,-26.5266556848284,-40.04011455746365,1.4966717104783365,-0.02265079008742532,-5.006716963329753,40.00631394975116,47884.87809276468,15452.979663703785,15452.979663703785,63337.85775646847,87604.97578047604,87604.97578047604,15452.979663703785,103057.95544417982,103057.95544417982,103057.95544417982,127839.20180765653,103676.27338973187,63956.17570202063,44133.44187523471,24781.246363476705,0.0,68914.68823871142,21064.0594089552,1534.346279238845,0.0,0.8868616819601116,2.816265092097256,0.0014959080323721466,354563.14750091976,1554805.485180264,4.3851299723026935,1554805.485180264,4.3851299723026935,0.85,0.09554463056177871,4.564652377983593,1.2669445418147371,1.0,0.0,4.5646523779808135,1.2847456651812943,1.2850401032674765,3.5529618831906786,19305.924106361126,1968.6563817777862,2034.6934298245008,2034.6934298245008,7.594745939213387,5.02349781542749,0.5828545586918201,4.44064325673567,3.4625837471951035,3.4625837471951035,0.9893096420557439,0.0,0.0,0.00022916812736596424,0.984755888592462,0.0002327156709806736,198.94774466221267,0.0,0.0,0.0,0.05196983310537662,7.849845821030461e-05,0.00015066966915565962,0.0006877546636013829,0.09554463056178233,0.0812186714387809,0.014325959123001428,0.09554466705860336,0.08121867143877783,0.014325959123000883,0.4275661811591369,0.4275661811591369,0.07541733354110083,0.0,4.984011157762552,4.981723755645078,4.996979636683591,4.984066173242354,4.981794220023119,4.996947061407866,24781.246363476705,21064.0594089552,0.85,0.919076315590001,0.6948428457935957,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451675596134872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.571686996396,1534.346279238845,0.4275661811591369,0.07541733354110083,6.112851554438009,3.4625837471951035
5055.0,-30.029505783226725,5.023472935395639,35.003160372868805,24.093849467486166,4.999549399658934,-26.526625141955556,-40.04008361427111,1.4966687583877691,-0.02253604224171113,-5.006721444382565,40.00631267207167,47884.89199461383,15452.985603822053,15452.985603822053,63337.87759843588,87604.98679491955,87604.98679491955,15452.985603822053,103057.97239874161,103057.97239874161,103057.97239874161,127839.21585905115,103676.26519468038,63956.17039437493,44133.438667006056,24781.243460309543,0.0,68914.6821273156,21064.056941263112,1534.346230988057,0.0,0.886861663788763,2.8162630615870343,0.0014959080323721466,354563.0855696102,1554805.4300831275,4.385130582856116,1554805.4300831275,4.385130582856116,0.8500000000000001,0.09554461914258851,4.564652377983593,1.266944542913698,1.0,0.0,4.564652377982693,1.2847456789906206,1.2850401170799677,3.552961845001011,19305.92258033172,1968.6562261660936,2034.6934298245008,2034.6934298245008,7.59474885863023,5.023472935395639,0.5828686432528576,4.4406042921427815,3.4626154610615565,3.4626154610615565,0.9893187031604447,0.0,0.0,0.00022916812736596424,0.9847523281455584,0.00023271651238187315,198.9477162425326,0.0,0.0,0.0,0.05196983310537662,7.849873318111271e-05,0.0001506693941848515,0.0006877534084552297,0.09554461914258151,0.08121866226435627,0.014325956878225249,0.09554459320920802,0.08121866226436221,0.014325956878226298,0.42756613088249584,0.42756613088249584,0.07541732137467627,0.0,4.984047710009975,4.981759579878542,4.997020317126726,4.984185402140838,4.981894359899115,4.99717452008241,24781.243460309543,21064.056941263112,0.85,0.9190766850150028,0.6948431091381871,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451675388083695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.571399183169,1534.346230988057,0.42756613088249584,0.07541732137467627,6.112851554438009,3.4626154610615565
