time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5056.0,-30.02947106761704,5.0234481217796505,35.00316006102869,24.093858687579655,4.999553750356563,-26.52659346276289,-40.040052531380184,1.4966761455023643,-0.02240906550184718,-5.006716873881371,40.00631166269669,47884.90504953238,15452.977633918581,15452.977633918581,63337.88268345097,87605.0091117747,87605.0091117747,15452.977633918581,103057.98674569328,103057.98674569328,103057.98674569328,127839.22501413347,103676.2735804008,63956.16951815834,44133.44895804717,24781.23826844019,0.0,68914.68722648735,21064.05252817416,1534.3458452956925,0.0,0.8868616906936928,2.8162619270700833,0.0014959080323721466,354563.14873715985,1554805.3865560403,4.385129678856243,1554805.3865560403,4.385129678856243,0.85,0.0955446037259222,4.564652377983593,1.2669444703822959,1.0,0.0,4.564652377983571,1.2847456444350833,1.285040082516511,3.55296194056429,19305.92414186626,1968.6563853983023,2034.6934298245008,2034.6934298245008,7.594744941625655,5.0234481217796505,0.5828867184722126,4.440561403307438,3.462647118610994,3.462647118610994,0.9893277481745697,0.0,0.0,0.00022916812736596424,0.9847487691628051,0.00023271735344314675,198.94768783443683,0.0,0.0,0.0,0.05196983310537662,7.849900939422017e-05,0.00015066911797174406,0.0006877521476384119,0.09554460372592485,0.08121864922684077,0.014325954499084075,0.09554453360085317,0.08121864922683852,0.014325954499083676,0.4275660806503569,0.4275660806503569,0.07541731209590796,0.0,4.98409799219678,4.981818935773788,4.997019154095824,4.984307808379526,4.982065046494085,4.997023190906134,24781.23826844019,21064.05252817416,0.85,0.9190766907973001,0.6948432471609307,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516751807119042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.571110252185,1534.3458452956925,0.4275660806503569,0.07541731209590796,6.112851554438009,3.462647118610994
5057.0,-30.029436395464508,5.023423382810593,35.00315978477388,24.093856941349827,4.999560909445592,-26.526561541883215,-40.04001764170823,1.49668605586429,-0.02255040941088282,-5.00671160451591,40.00631207552104,47884.89996455664,15452.968676286882,15452.968676286882,63337.86864084352,87604.9682418209,87604.9682418209,15452.968676286882,103057.93691810778,103057.93691810778,103057.93691810778,127839.17841371607,103676.22008755841,63956.151810294,44133.40919696045,24781.24149560829,0.0,68914.65069256874,21064.055271267047,1534.3459201570101,0.0,0.8868617160059239,2.8162643989872547,0.0014959080323721466,354563.2215635183,1554805.4043581854,4.385128828370738,1554805.4043581854,4.385128828370738,0.85,0.09554459042064811,4.564652377983593,1.266944398400374,1.0,0.0,4.564652377983413,1.2847455980762703,1.2850400361470733,3.5529620687695145,19305.91418077563,1968.655369649741,2034.6934298245008,2034.6934298245008,7.594740539177813,5.023423382810593,0.5829051239015364,4.440518258909057,3.4626787547291635,3.4626787547291635,0.9893367870654753,0.0,0.0,0.00022916812736596424,0.9847452146490568,0.0002327181934543699,198.94765946191052,0.0,0.0,0.0,0.05196983310537662,7.849931943674513e-05,0.0001506688079292191,0.0006877507324020631,0.0955445904206524,0.08121863805898138,0.01432595236167102,0.09554462485177362,0.08121863805897774,0.014325952361670377,0.42756603190528997,0.42756603190528997,0.07541730261588085,0.0,4.984108629633283,4.981838113325409,4.996981371719244,4.984161195105003,4.981924838842758,4.996840259803662,24781.24149560829,21064.055271267047,0.85,0.9190769742619245,0.6948435417335751,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516749734246415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.57082219546,1534.3459201570101,0.42756603190528997,0.07541730261588085,6.112851554438009,3.4626787547291635
5058.0,-30.029401747576333,5.023398633948199,35.003159521892705,24.093856627028458,4.999559138765514,-26.52653053586855,-40.039986663591094,1.4966879270577533,-0.022469959518105043,-5.006712944695234,40.00631191254705,47884.913172033404,15452.969863487266,15452.969863487266,63337.883035520674,87604.97485072051,87604.97485072051,15452.969863487266,103057.94471420777,103057.94471420777,103057.94471420777,127839.18870077818,103676.20998747769,63956.1483087907,44133.401865207765,24781.243986570404,0.0,68914.64585177817,21064.057388584843,1534.3461089448926,0.0,0.8868617097780283,2.8162631856926765,0.0014959080323721466,354563.20304129086,1554805.3973302904,4.385129037626684,1554805.3973302904,4.385129037626684,0.85,0.09554457915742309,4.564652377983593,1.2669442802621051,1.0,0.0,4.564652377983408,1.2847455893231792,1.2850400273919762,3.5529620929761756,19305.91230000402,1968.6551778644105,2034.6934298245008,2034.6934298245008,7.594741122656566,5.023398633948199,0.5829205793308914,4.440478054617308,3.4627103720097976,3.4627103720097976,0.9893458205742279,0.0,0.0,0.00022916812736596424,0.9847416626366632,0.00023271903288052477,198.9476311092481,0.0,0.0,0.0,0.05196983310537662,7.849959472069682e-05,0.00015066853264526743,0.0006877494758265185,0.09554457915742116,0.08121862897741565,0.01432595018000552,0.09554459477450054,0.08121862897741729,0.014325950180005811,0.42756598195196505,0.42756598195196505,0.07541729075249771,0.0,4.984136010136979,4.981871797242775,4.9969730142267395,4.984242985177104,4.9820039857297616,4.996937036461816,24781.243986570404,21064.057388584843,0.85,0.9190772476977969,0.6948437821914433,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516747663969205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.570534425327,1534.3461089448926,0.42756598195196505,0.07541729075249771,6.112851554438009,3.4627103720097976
5059.0,-30.029367224046755,5.023373927438947,35.00315925547656,24.09386085290464,4.999561712131375,-26.526499207314252,-40.03995561562476,1.4966936953988708,-0.022396298391811342,-5.00671020740121,40.00631128381991,47884.92558697028,15452.96478111021,15452.96478111021,63337.890368080494,87604.98250318972,87604.98250318972,15452.96478111021,103057.94728429992,103057.94728429992,103057.94728429992,127839.18915629077,103676.20298134387,63956.146065124325,44133.39657357727,24781.24187199085,0.0,68914.63844556813,21064.05559119222,1534.3459401485263,0.0,0.8868617259791347,2.816262537567294,0.0014959080323721466,354563.24087263306,1554805.3702178076,4.385128493273018,1554805.3702178076,4.385128493273018,0.85,0.09554456487193821,4.564652377983593,1.2669442753167823,1.0,0.0,4.564652377984145,1.284745562339964,1.285040000402577,3.55296216759822,19305.91099536716,1968.6550448284747,2034.6934298245008,2034.6934298245008,7.5947386247976825,5.023373927438947,0.5829378212526981,4.440436106186249,3.462741945074326,3.462741945074326,0.9893548414498075,0.0,0.0,0.00022916812736596424,0.9847381233869418,0.0002327198692965756,198.94760285835739,0.0,0.0,0.0,0.05196983310537662,7.849987062625175e-05,0.00015066825673971249,0.000687748216413571,0.09554456487193876,0.08121861734835233,0.014325947523586435,0.09554456402054419,0.08121861734835187,0.014325947523586353,0.4275659319248717,0.4275659319248717,0.07541727874235114,0.0,4.984170549264604,4.981916100213084,4.9969521957769985,4.9843139090094155,4.982098514861548,4.996874125832335,24781.24187199085,21064.05559119222,0.85,0.9190774528710268,0.6948440370153279,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516745595141418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.570247324838,1534.3459401485263,0.4275659319248717,0.07541727874235114,6.112851554438009,3.462741945074326
5060.0,-30.029332737283692,5.023349159183487,35.003158964386365,24.09384580040353,4.999553416274607,-26.526468998832115,-40.039924742281414,1.4966896778230525,-0.022450578697146284,-5.0067156622520805,40.00631003229929,47884.938604050396,15452.972190655239,15452.972190655239,63337.91079470563,87604.95142919118,87604.95142919118,15452.972190655239,103057.92361984642,103057.92361984642,103057.92361984642,127839.1632141169,103676.15227851644,63956.13945337579,44133.34758348961,24781.23959427047,0.0,68914.58717776008,21064.0536551299,1534.3459456858566,0.0,0.8868617027591559,2.816262613856913,0.0014959080323721466,354563.16548273276,1554805.3162487186,4.385129273459281,1554805.3162487186,4.385129273459281,0.85,0.0955445540553987,4.564652377983593,1.2669442049833015,1.0,0.0,4.564652377983631,1.284745581133428,1.2850400192003482,3.5529621156249207,19305.901553815045,1968.6540820580979,2034.6934298245008,2034.6934298245008,7.594742266400352,5.023349159183487,0.5829513746109072,4.44039778457258,3.462773489667282,3.462773489667282,0.9893638541906521,0.0,0.0,0.00022916812736596424,0.9847345879201084,0.0002327207048246351,198.94757463756102,0.0,0.0,0.0,0.05196983310537662,7.85001449809207e-05,0.00015066798238504354,0.000687746964079879,0.09554455405539822,0.08121860882733228,0.014325945228065936,0.0955445644519939,0.0812186088273327,0.014325945228066008,0.42756588250544203,0.42756588250544203,0.07541726585325742,0.0,4.984191529673865,4.981933662823565,4.996992554808742,4.984265083554931,4.981993545425098,4.997143620846202,24781.23959427047,21064.0536551299,0.85,0.9190784330076617,0.6948447428196114,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516743533739676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.569958887962,1534.3459456858566,0.42756588250544203,0.07541726585325742,6.112851554438009,3.462773489667282
5061.0,-30.029298321024857,5.023324471845812,35.00315865936368,24.093849502410762,4.99955915572742,-26.526437450170903,-40.03988988753406,1.4966982848734582,-0.02245536996190367,-5.006709970520245,40.006309044304714,47884.93260115381,15452.962480521082,15452.962480521082,63337.89508167489,87604.94225723583,87604.94225723583,15452.962480521082,103057.90473775691,103057.90473775691,103057.90473775691,127839.13885112393,103676.12994997269,63956.12029389065,44133.34406231337,24781.234113367023,0.0,68914.57817568039,21064.04899636197,1534.345514610758,0.0,0.8868617352906591,2.816263341225802,0.0014959080323721466,354563.24414649594,1554805.2736436168,4.385128180407818,1554805.2736436168,4.385128180407818,0.85,0.09554453788298495,4.564652377983593,1.266944112670608,1.0,0.0,4.564652377983908,1.2847455408712656,1.2850399789289584,3.5529622269698784,19305.89739593825,1968.65365807266,2034.6934298245008,2034.6934298245008,7.594737494116721,5.023324471845812,0.5829698507814225,4.440354621064389,3.46280497445595,3.46280497445595,0.9893728498445571,0.0,0.0,0.00022916812736596424,0.9847310596947902,0.00023272153864730652,198.94754647446686,0.0,0.0,0.0,0.05196983310537662,7.850045471723451e-05,0.00015066767264872974,0.0006877455502412777,0.09554453788298714,0.08121859523846627,0.014325942644520874,0.09554456579015802,0.0812185952384644,0.014325942644520544,0.42756583197943016,0.42756583197943016,0.07541725595856089,0.0,4.984201980140199,4.981947825340114,4.996981959205698,4.984254600558359,4.982015293504048,4.996950397284991,24781.234113367023,21064.04899636197,0.85,0.9190783250564322,0.6948447464785057,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516741474533847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.569670865314,1534.345514610758,0.42756583197943016,0.07541725595856089,6.112851554438009,3.46280497445595
5062.0,-30.029263915767878,5.023299789008258,35.00315836839931,24.093848978541814,4.99955869435999,-26.52640653157974,-40.03985890941692,1.4967013101718543,-0.022406685963005657,-5.006710239714663,40.00630884374113,47884.94475556662,15452.961940506495,15452.961940506495,63337.906696073114,87604.94192456447,87604.94192456447,15452.961940506495,103057.90386507096,103057.90386507096,103057.90386507096,127839.13990368086,103676.11362041674,63956.1164514189,44133.33018777538,24781.23603860991,0.0,68914.56622638529,21064.050632818424,1534.3456462234767,0.0,0.8868617346471892,2.8162626702536326,0.0014959080323721466,354563.24042603845,1554805.2649947512,4.38512820202827,1554805.2649947512,4.38512820202827,0.85,0.09554452590411573,4.564652377983593,1.2669440637668599,1.0,0.0,4.564652377983801,1.2847455267194896,1.285039964773939,3.552962266106598,19305.89435515411,1968.6533479989712,2034.6934298245008,2034.6934298245008,7.5947372287133,5.023299789008258,0.5829856740570918,4.440314114951166,3.4628364423743903,3.4628364423743903,0.9893818406783972,0.0,0.0,0.00022916812736596424,0.9847275326109615,0.00023272237220618285,198.9475183203835,0.0,0.0,0.0,0.05196983310537662,7.850073000486669e-05,0.00015066739736109753,0.0006877442936489327,0.09554452590411554,0.08121858529160256,0.014325940612512982,0.09554455115302601,0.08121858529160272,0.01432594061251301,0.4275657803735885,0.4275657803735885,0.07541724539504027,0.0,4.984222397162512,4.981971360470368,4.996984697719142,4.9843035537516585,4.982064989366961,4.996995140010085,24781.23603860991,21064.050632818424,0.85,0.9190786529513547,0.694845043328923,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516739419538418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.56938257979,1534.3456462234767,0.4275657803735885,0.07541724539504027,6.112851554438009,3.4628364423743903
5063.0,-30.02922956038946,5.0232751378539895,35.00315807621344,24.093853413965576,4.999560228372821,-26.526375458306994,-40.03983166823161,1.4967061262903487,-0.02230771780989471,-5.006708390885071,40.006308226232264,47884.97434885688,15452.95813851221,15452.95813851221,63337.932487369086,87604.95511657072,87604.95511657072,15452.95813851221,103057.91325508294,103057.91325508294,103057.91325508294,127839.1477182484,103676.11175406423,63956.13098635025,44133.311964126646,24781.23446316545,0.0,68914.5464272921,21064.04929369063,1534.3455297008593,0.0,0.8868617462878521,2.816261585962869,0.0014959080323721466,354563.26597817487,1554805.2383660336,4.385127810904527,1554805.2383660336,4.385127810904527,0.85,0.09554451209642731,4.564652377983593,1.2669440742069855,1.0,0.0,4.564652377982991,1.284745504190595,1.2850399422398815,3.552962328410231,19305.894007614035,1968.6533125597464,2034.6934298245008,2034.6934298245008,7.594735360129942,5.0232751378539895,0.5830024145629551,4.440272723291034,3.4628678705048044,3.4628678705048044,0.9893908201442299,0.0,0.0,0.00022916812736596424,0.9847240106540737,0.0002327232045593629,198.94749020712413,0.0,0.0,0.0,0.05196983310537662,7.850097208492008e-05,0.00015066715528104415,0.0006877431886376414,0.09554451209642872,0.08121857373891207,0.014325938357516653,0.09554450836553001,0.08121857373891087,0.014325938357516436,0.42756572848193,0.42756572848193,0.07541723509833306,0.0,4.984257349485404,4.9820136224007,4.99697820691506,4.984400673075186,4.982186184213504,4.996955758489548,24781.23446316545,21064.04929369063,0.85,0.9190792912522963,0.6948456723774226,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516737365200483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.569095221072,1534.3455297008593,0.42756572848193,0.07541723509833306,6.112851554438009,3.4628678705048044
5064.0,-30.029195243995954,5.0232505487948975,35.00315780222326,24.0938572207466,4.999565475011626,-26.52634404885223,-40.03979688333345,1.4967142798679232,-0.022300500723872574,-5.006704135878892,40.0063081718518,47884.96798355146,15452.950687091077,15452.950687091077,63337.91867064254,87604.94857280918,87604.94857280918,15452.950687091077,103057.89925990027,103057.89925990027,103057.89925990027,127839.134541286,103676.09187321605,63956.11128395845,44133.311765841776,24781.235281385725,0.0,68914.5470472275,21064.049989177867,1534.3454933343444,0.0,0.8868617681309396,2.816261987864389,0.0014959080323721466,354563.3247853842,1554805.2360209958,4.385127076981561,1554805.2360209958,4.385127076981561,0.8500000000000001,0.09554449796652807,4.564652377983593,1.2669439428811895,1.0,0.0,4.564652377983398,1.2847454660496973,1.2850399040902425,3.552962433888846,19305.89030553126,1968.6529350523633,2034.6934298245008,2034.6934298245008,7.594731697946233,5.0232505487948975,0.5830202245409906,4.440230324253907,3.4628992670549477,3.4628992670549477,0.9893997905871279,0.0,0.0,0.00022916812736596424,0.9847204927073164,0.00023272403597076225,198.94746212577434,0.0,0.0,0.0,0.05196983310537662,7.85012812035298e-05,0.00015066684616243443,0.0006877417776186445,0.09554449796652723,0.08121856199426188,0.014325935972265351,0.09554452208910842,0.0812185619942626,0.014325935972265478,0.4275656775134006,0.4275656775134006,0.07541722445699034,0.0,4.9842849890533785,4.982051977522133,4.9969450927493995,4.984403635155047,4.9822134854334195,4.996820725273153,24781.235281385725,21064.049989177867,0.85,0.9190790824938126,0.6948455737615984,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451673531384138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.568808009959,1534.3454933343444,0.4275656775134006,0.07541722445699034,6.112851554438009,3.4628992670549477
5065.0,-30.029161010884508,5.023225967072185,35.00315754000219,24.093856627028458,4.999565270857454,-26.52631325946794,-40.03976590521631,1.4967175194408866,-0.02225730390506442,-5.0067041561468955,40.00630796667298,47884.97943705418,15452.949806725444,15452.949806725444,63337.929243779625,87604.94688655152,87604.94688655152,15452.949806725444,103057.89669327697,103057.89669327697,103057.89669327697,127839.13368835607,103676.07438707717,63956.10693757997,44133.297166108,24781.236995079104,0.0,68914.5341611871,21064.051445817237,1534.345606638788,0.0,0.8868617687705245,2.816261418035239,0.0014959080323721466,354563.3245052663,1554805.2271731086,4.385127055491649,1554805.2271731086,4.385127055491649,0.85,0.09554448569030634,4.564652377983593,1.2669438906805595,1.0,0.0,4.5646523779845465,1.2847454508955871,1.2850398889326593,3.552962475797525,19305.887049375735,1968.6526030169055,2034.6934298245008,2034.6934298245008,7.5947312652689485,5.023225967072185,0.5830361243239262,4.440189842748259,3.462930641251878,3.462930641251878,0.9894087546433937,0.0,0.0,0.00022916812736596424,0.9847169833117132,0.00023272486536714967,198.94743411258276,0.0,0.0,0.0,0.05196983310537662,7.850155649384145e-05,0.00015066657087212278,0.0006877405210140687,0.0955444856903076,0.08121855214646141,0.014325933543846182,0.09554450988151306,0.08121855214646034,0.014325933543845995,0.42756562707453605,0.42756562707453605,0.07541721192046139,0.0,4.9843173693133735,4.982092797058954,4.996929625430369,4.984446852241831,4.982256036757121,4.99686771763254,24781.236995079104,21064.051445817237,0.85,0.919079407772472,0.6948458698865175,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516733264810644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.56852116303,1534.345606638788,0.42756562707453605,0.07541721192046139,6.112851554438009,3.462930641251878
5066.0,-30.029126827089186,5.023201411995451,35.003157274482085,24.093855858687334,4.999566329461975,-26.526282388163235,-40.039734927099175,1.4967218905359863,-0.02224456759449822,-5.00670267591124,40.00630734613798,47884.990607907814,15452.946609208073,15452.946609208073,63337.93721711589,87604.93849059723,87604.93849059723,15452.946609208073,103057.8850998053,103057.8850998053,103057.8850998053,127839.12062102233,103676.05079335759,63956.10291066803,44133.27542521062,24781.235521217037,0.0,68914.51094642765,21064.05019303448,1534.345501866145,0.0,0.8868617785470123,2.81626142351832,0.0014959080323721466,354563.3449631769,1554805.200413897,4.385126727003805,1554805.200413897,4.385126727003805,0.85,0.09554447195600534,4.564652377983593,1.266943866503425,1.0,0.0,4.564652377985041,1.2847454304484305,1.2850398684808166,3.5529625323441203,19305.882655906094,1968.6521550076832,2034.6934298245008,2034.6934298245008,7.594729693770593,5.023201411995451,0.5830526661061155,4.440148745889336,3.4629619766801847,3.4629619766801847,0.9894177076229099,0.0,0.0,0.00022916812736596424,0.9847134789852126,0.0002327256935714248,198.94740613975475,0.0,0.0,0.0,0.05196983310537662,7.850183178504529e-05,0.00015066629558091894,0.0006877392644054204,0.09554447195600599,0.08121854115177213,0.014325930804233862,0.09554450459653718,0.08121854115177157,0.014325930804233762,0.42756557723448135,0.42756557723448135,0.0754171989162827,0.0,4.984344954316157,4.982127830556124,4.996914980397776,4.984458108316744,4.982270778039947,4.996859214334279,24781.235521217037,21064.05019303448,0.85,0.919079833075405,0.6948462660517516,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516731220753254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.568233791562,1534.345501866145,0.42756557723448135,0.0754171989162827,6.112851554438009,3.4629619766801847
5067.0,-30.02909274388167,5.0231768132843335,35.003156984750774,24.09385103909301,4.999559749719623,-26.526252371257275,-40.03970408868042,1.4967193770952236,-0.02214311632587851,-5.006706738902663,40.00630610989104,47885.0019052543,15452.951845334108,15452.951845334108,63337.95375058841,87604.94658412345,87604.94658412345,15452.951845334108,103057.89842945756,103057.89842945756,103057.89842945756,127839.13111906618,103676.04023062016,63956.09555175101,44133.27186541016,24781.232689608623,0.0,68914.5045550188,21064.047786167328,1534.3454478390952,0.0,0.8868617623524814,2.816259616491178,0.0014959080323721466,354563.2888097451,1554805.147103458,4.3851272711364935,1554805.147103458,4.3851272711364935,0.85,0.09554446026217216,4.564652377983593,1.266943772542291,1.0,0.0,4.564652377983243,1.284745442205831,1.2850398802409118,3.552962499829038,19305.880688981546,1968.651954437198,2034.6934298245008,2034.6934298245008,7.594732267193183,5.0231768132843335,0.5830666980408674,4.440110115243466,3.462993279177157,3.462993279177157,0.9894266511934734,0.0,0.0,0.00022916812736596424,0.9847099849837808,0.00023272651934136616,198.94737824924627,0.0,0.0,0.0,0.05196983310537662,7.850210583568764e-05,0.0001506660215302766,0.0006877380134595043,0.09554446026217142,0.08121853195004437,0.014325928312127052,0.09554443818234278,0.081218531950045,0.01432592831212716,0.42756552754966776,0.42756552754966776,0.07541718557755805,0.0,4.984390232393764,4.982175190110638,4.996948457884741,4.984563622576786,4.9823569060055775,4.997074643776159,24781.232689608623,21064.047786167328,0.85,0.9190801582273834,0.6948464944273768,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516729179641101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.567946573232,1534.3454478390952,0.42756552754966776,0.07541718557755805,6.112851554438009,3.462993279177157
5068.0,-30.02905862159856,5.023152324480115,35.003156698821336,24.093854252155893,4.999568996736307,-26.526220736410348,-40.039673005789496,1.4967311115480977,-0.022234895343103744,-5.006698774932167,40.006305641168055,47885.01226840122,15452.938656506183,15452.938656506183,63337.9509249074,87604.91878730127,87604.91878730127,15452.938656506183,103057.85744380746,103057.85744380746,103057.85744380746,127839.0868164183,103676.0010213965,63956.09450249657,44133.22946544437,24781.22937261085,0.0,68914.45883805522,21064.044966719222,1534.3450868160055,0.0,0.8868618045637692,2.816261751839563,0.0014959080323721466,354563.3988774896,1554805.126890807,4.385125852846504,1554805.126890807,4.385125852846504,0.85,0.09554444383942715,4.564652377983593,1.2669437175942586,1.0,0.0,4.56465237798444,1.284745387314281,1.2850398253367814,3.552962651631583,19305.87338769388,1968.6512099130568,2034.6934298245008,2034.6934298245008,7.594725785220162,5.023152324480115,0.5830860638460162,4.440066260634099,3.463024527585962,3.463024527585962,0.9894355793102748,0.0,0.0,0.00022916812736596424,0.9847064869899598,0.00023272734606073623,198.94735032676977,0.0,0.0,0.0,0.05196983310537662,7.850238205976688e-05,0.00015066574530619737,0.0006877367525926041,0.09554444383942753,0.0812185183273412,0.014325925512086338,0.09554449269264104,0.08121851832734087,0.014325925512086278,0.4275654787601836,0.4275654787601836,0.07541717488086615,0.0,4.984401934308721,4.982194976278663,4.996914324858494,4.984463879589043,4.982289257878563,4.996792932999199,24781.22937261085,21064.044966719222,0.85,0.9190807269305812,0.694847105756545,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516727144535613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.567658479253,1534.3450868160055,0.4275654787601836,0.07541717488086615,6.112851554438009,3.463024527585962
5069.0,-30.029024583661435,5.02312773674451,35.0031564018418,24.09384496221321,4.999557595230833,-26.52619124248193,-40.03964223721994,1.4967242540512904,-0.022115250588456092,-5.006707182131984,40.00630474744958,47885.02371794505,15452.950528272582,15452.950528272582,63337.97424621763,87604.92839087213,87604.92839087213,15452.950528272582,103057.87891914471,103057.87891914471,103057.87891914471,127839.10944068732,103675.98977697537,63956.08510404803,44133.22741436372,24781.2305215426,0.0,68914.45793590632,21064.04594331121,1534.34536091817,0.0,0.8868617650293441,2.8162591986879026,0.0014959080323721466,354563.2826840007,1554805.0883511573,4.38512718119449,1554805.0883511573,4.38512718119449,0.85,0.09554443520043492,4.564652377983593,1.266943693417125,1.0,0.0,4.564652377984151,1.284745419392353,1.2850398574222053,3.5529625629196944,19305.87129383061,1968.6509963984245,2034.6934298245008,2034.6934298245008,7.5947316198909895,5.02312773674451,0.5830981193207911,4.440029617423719,3.4630557681521634,3.4630557681521634,0.9894445051863324,0.0,0.0,0.00022916812736596424,0.9847029976560904,0.00023272817073925644,198.94732247332195,0.0,0.0,0.0,0.05196983310537662,7.850265549145314e-05,0.0001506654718745111,0.0006877355044720072,0.09554443520043085,0.08121851161236524,0.014325923588065611,0.09554441888372604,0.08121851161236869,0.014325923588066223,0.4275654290457505,0.4275654290457505,0.07541716221841428,0.0,4.984443129639033,4.982233672453958,4.996969690295771,4.984591931543548,4.982372477862498,4.997175169340721,24781.2305215426,21064.04594331121,0.85,0.9190810773716731,0.6948472809940748,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516725107097492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.567372304195,1534.34536091817,0.4275654290457505,0.07541716221841428,6.112851554438009,3.4630557681521634
5070.0,-30.028990606627755,5.023103222655914,35.00315607646481,24.0938541823067,4.99956198148046,-26.52616022443263,-40.039615030959226,1.4967315992853583,-0.021990005565214688,-5.006702128596717,40.006303326350235,47885.051613340125,15452.941690631556,15452.941690631556,63337.993303971685,87604.95057852274,87604.95057852274,15452.941690631556,103057.8922691543,103057.8922691543,103057.8922691543,127839.11485566551,103675.99838875291,63956.09942357043,44133.22107242498,24781.22258651121,0.0,68914.44365893619,21064.039198534527,1534.3448065457799,0.0,0.8868617958818983,2.8162581433139606,0.0014959080323721466,354563.3525274535,1554805.0270693668,4.385126144555449,1554805.0270693668,4.385126144555449,0.85,0.09554441913002414,4.564652377983593,1.2669436631957072,1.0,0.0,4.564652377983875,1.2847453850327384,1.2850398230547162,3.5529626579411877,19305.872897460045,1968.651159923118,2034.6934298245008,2034.6934298245008,7.5947272764155045,5.023103222655914,0.5831161074813593,4.439987115174555,3.4630869380593894,3.4630869380593894,0.9894534108741112,0.0,0.0,0.00022916812736596424,0.9846995145789237,0.00023272899394487963,198.9472946697196,0.0,0.0,0.0,0.05196983310537662,7.850289726662974e-05,0.0001506652300993345,0.0006877344008523723,0.09554441913002816,0.08121849797309802,0.014325921156930136,0.09554435188192613,0.0812184979730946,0.014325921156929534,0.4275653797517562,0.4275653797517562,0.07541715339017256,0.0,4.984495007201133,4.982293944854973,4.996973971663465,4.9847121230315,4.982544639756043,4.997000704354491,24781.22258651121,21064.039198534527,0.85,0.9190815443194629,0.694847829728229,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516723074696232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.567085576815,1534.3448065457799,0.4275653797517562,0.07541715339017256,6.112851554438009,3.4630869380593894
5071.0,-30.028956699443018,5.023078726374961,35.00315576655184,24.093853448890172,4.9995627575631945,-26.52612963035232,-40.039580350834854,1.4967356884724894,-0.021976464496219705,-5.006701421215232,40.006303126022985,47885.04393165687,15452.939553714365,15452.939553714365,63337.98348537124,87604.94370703028,87604.94370703028,15452.939553714365,103057.88326074465,103057.88326074465,103057.88326074465,127839.10725254215,103675.9763166788,63956.0765413054,44133.22197263711,24781.2239917975,0.0,68914.4459644346,21064.040393027874,1534.3448846583162,0.0,0.8868618002056494,2.8162580480061963,0.0014959080323721466,354563.36230397003,1554805.0184306947,4.385125999278368,1554805.0184306947,4.385125999278368,0.85,0.0955444077015183,4.564652377983593,1.2669435972580687,1.0,0.0,4.564652377985093,1.284745365904296,1.2850398039218898,3.552962710840885,19305.868787341366,1968.6507408076527,2034.6934298245008,2034.6934298245008,7.594726226175129,5.023078726374961,0.583132163374029,4.439946563000932,3.463118089203904,3.463118089203904,0.9894623112011154,0.0,0.0,0.00022916812736596424,0.9846960386754177,0.00023272981546085435,198.94726692328277,0.0,0.0,0.0,0.05196983310537662,7.850320546114512e-05,0.00015066492190481912,0.0006877329940515449,0.09554440770151447,0.08121848832647563,0.01432591937503884,0.09554435397842981,0.08121848832647889,0.014325919375039414,0.42756533212886805,0.42756533212886805,0.07541714456710902,0.0,4.9845407281690655,4.9823470663161515,4.996977734130041,4.984724956718992,4.982560896788982,4.996994128791016,24781.2239917975,21064.040393027874,0.85,0.9190813710968341,0.6948476950154893,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451672104593208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.566798763935,1534.3448846583162,0.42756533212886805,0.07541714456710902,6.112851554438009,3.463118089203904
5072.0,-30.028922762459718,5.02305424357976,35.003155455619954,24.093852890096628,4.999562467961719,-26.526099116008268,-40.03955317949874,1.496738821510266,-0.02193720771151675,-5.006701064561765,40.00630247651777,47885.07198993783,15452.937935424066,15452.937935424066,63338.0099253619,87604.94249906232,87604.94249906232,15452.937935424066,103057.88043448639,103057.88043448639,103057.88043448639,127839.10317405699,103675.95940558122,63956.088896457004,44133.18945458246,24781.222739570603,0.0,68914.41219415306,21064.03932863501,1534.3448185366397,0.0,0.8868618043710677,2.816257573938176,0.0014959080323721466,354563.367233175,1554804.9904222072,4.385125859321235,1554804.9904222072,4.385125859321235,0.85,0.09554439592934033,4.564652377983593,1.2669435467058796,1.0,0.0,4.564652377982324,1.2847453512485392,1.2850397892627743,3.5529627513713744,19305.86563826631,1968.6504196913636,2034.6934298245008,2034.6934298245008,7.594725430826663,5.02305424357976,0.583148037519015,4.439906206060745,3.463149204863576,3.463149204863576,0.9894712013895931,0.0,0.0,0.00022916812736596424,0.9846925597304331,0.0002327306377014778,198.94723915246934,0.0,0.0,0.0,0.05196983310537662,7.850344692751873e-05,0.0001506646804384455,0.0006877318918414884,0.09554439592934416,0.08121847841854324,0.01432591751080092,0.095544334226528,0.08121847841853999,0.014325917510800347,0.42756528544922273,0.42756528544922273,0.07541713571956227,0.0,4.98458521829474,4.982398521912785,4.996982732243453,4.984763856850236,4.982605022298969,4.997003402728808,24781.222739570603,21064.03932863501,0.85,0.9190822051404759,0.6948484426600183,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516719021339164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.566511684316,1534.3448185366397,0.42756528544922273,0.07541713571956227,6.112851554438009,3.463149204863576
5073.0,-30.028888954922717,5.023029788608685,35.003155144886826,24.093846848141425,4.999563604991732,-26.52606857549318,-40.03951849937437,1.496743225562137,-0.02203198071748602,-5.006699591894346,40.00630186044347,47885.06388791467,15452.934596528943,15452.934596528943,63337.99848444361,87604.90958715124,87604.90958715124,15452.934596528943,103057.84418368018,103057.84418368018,103057.84418368018,127839.06543001083,103675.91150451638,63956.06580527929,44133.161888041206,24781.22124633065,0.0,68914.38313437186,21064.03805938105,1534.3447097232388,0.0,0.886861814092905,2.81625899084932,0.0014959080323721466,354563.38758648897,1554804.9638553578,4.385125532669649,1554804.9638553578,4.385125532669649,0.85,0.0955443837380484,4.564652377983593,1.2669434752734383,1.0,0.0,4.564652377981991,1.2847453306472203,1.2850397686567339,3.5529628083443145,19305.856718440275,1968.649510122241,2034.6934298245008,2034.6934298245008,7.594723789844747,5.023029788608685,0.5831643859934426,4.439865402615243,3.463180283764315,3.463180283764315,0.9894800810755185,0.0,0.0,0.00022916812736596424,0.9846890940684273,0.0002327314568084767,198.94721148759018,0.0,0.0,0.0,0.05196983310537662,7.850375512402912e-05,0.00015066437224193512,0.0006877304850315543,0.09554438373804955,0.08121846816460573,0.01432591557344382,0.09554437656814677,0.08121846816460475,0.014325915573443645,0.42756523945852354,0.42756523945852354,0.07541712692989984,0.0,4.98460113702356,4.982417884967845,4.996979122799701,4.98466761117686,4.9824981362738185,4.996967484695858,24781.22124633065,21064.03805938105,0.85,0.9190824266821745,0.694848618096843,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516716994967545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.566226331899,1534.3447097232388,0.42756523945852354,0.07541712692989984,6.112851554438009,3.463180283764315
5074.0,-30.02885509005061,5.02300540052702,35.00315485415056,24.093850619997852,4.999569301153954,-26.526037527449848,-40.03948752125723,1.4967517385532418,-0.02204009443545374,-5.006695034954078,40.00630182143171,47885.07347384739,15452.926569799869,15452.926569799869,63338.00004364726,87604.90068996919,87604.90068996919,15452.926569799869,103057.82725976905,103057.82725976905,103057.82725976905,127839.04919506422,103675.88968367322,63956.06246755168,44133.14135124615,24781.22193529516,0.0,68914.36328654131,21064.03864500089,1534.3446582277709,0.0,0.8868618374163623,2.8162596293923166,0.0014959080323721466,354563.45056665945,1554804.9621730593,4.385124749006664,1554804.9621730593,4.385124749006664,0.8500000000000001,0.09554437041530983,4.564652377983593,1.2669433846091853,1.0,0.0,4.564652377986001,1.2847452908250652,1.2850397288254523,3.5529629184724754,19305.852655104198,1968.6490957772735,2034.6934298245008,2034.6934298245008,7.594719844911839,5.02300540052702,0.5831821059486968,4.439823294578323,3.463211330254007,3.463211330254007,0.9894889515011449,0.0,0.0,0.00022916812736596424,0.9846856225420926,0.0002327322773072864,198.9471837758012,0.0,0.0,0.0,0.05196983310537662,7.850403042236114e-05,0.0001506640969436031,0.0006877292283903685,0.095544370415314,0.08121845698640243,0.014325913428911567,0.09554439753741145,0.08121845698639889,0.014325913428910944,0.4275651921063375,0.4275651921063375,0.07541711766768514,0.0,4.984610165391018,4.982434791648473,4.996943483678535,4.984654940518624,4.982511079669621,4.996809590388523,24781.22193529516,21064.03864500089,0.85,0.9190827140097355,0.6948489573174239,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516714976325702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.565939517475,1534.3446582277709,0.4275651921063375,0.07541711766768514,6.112851554438009,3.463211330254007
5075.0,-30.028821334260257,5.022980957502312,35.003154554983816,24.09384587025272,4.9995621803863965,-26.5260078593472,-40.0394604896195,1.496748705473324,-0.021928473763409784,-5.006700038173237,40.006300994400966,47885.1012831769,15452.933162964986,15452.933162964986,63338.034446141886,87604.91168645456,87604.91168645456,15452.933162964986,103057.84484941955,103057.84484941955,103057.84484941955,127839.06681992086,103675.88192577545,63956.071522497776,44133.12267030853,24781.221970501312,0.0,68914.34464080984,21064.038674926116,1534.3447903634049,0.0,0.8868618149574212,2.816257579019234,0.0014959080323721466,354563.38141859655,1554804.926509177,4.385125503622097,1554804.926509177,4.385125503622097,0.85,0.09554436042987369,4.564652377983593,1.2669433868071067,1.0,0.0,4.564652377982669,1.2847453050132362,1.2850397430168752,3.5529628792350905,19305.851210478726,1968.648948466472,2034.6934298245008,2034.6934298245008,7.594723085284573,5.022980957502312,0.5831955433781655,4.439785414124146,3.4632423561637196,3.4632423561637196,0.989497816046777,0.0,0.0,0.00022916812736596424,0.9846821622109971,0.00023273309516584726,198.947156153282,0.0,0.0,0.0,0.05196983310537662,7.850427064959415e-05,0.0001506638567163701,0.000687728131836558,0.09554436042986722,0.08121844898539377,0.014325911444473453,0.09554433378504833,0.08121844898539926,0.014325911444474421,0.42756514352885056,0.42756514352885056,0.07541710608188855,0.0,4.984644347091489,4.982470969070903,4.996966350737637,4.984771564409812,4.982606169292069,4.997048307435932,24781.221970501312,21064.038674926116,0.85,0.9190834618868919,0.6948495488531454,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516712954260957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.565654978582,1534.3447903634049,0.42756514352885056,0.07541710608188855,6.112851554438009,3.4632423561637196
5076.0,-30.028787621252473,5.022956639041852,35.003154263362234,24.093854112457507,4.999572908544704,-26.525976444725565,-40.039425634872146,1.4967617320177837,-0.021959132376991874,-5.00669098000171,40.00630061583809,47885.09214586236,15452.918215255182,15452.918215255182,63338.010361117544,87604.90017744205,87604.90017744205,15452.918215255182,103057.81839269723,103057.81839269723,103057.81839269723,127839.03708732712,103675.85987172651,63956.05184014683,44133.120035088534,24781.21869462989,0.0,68914.33872971842,21064.035890435407,1534.3444082394553,0.0,0.8868618624087983,2.8162590391784126,0.0014959080323721466,354563.50660900556,1554804.9101844837,4.385123909266395,1554804.9101844837,4.385123909266395,0.85,0.09554434377395431,4.564652377983593,1.2669433115283026,1.0,0.0,4.5646523779831,1.2847452440775398,1.2850396820672134,3.5529630477527547,19305.847103716576,1968.6485296932772,2034.6934298245008,2034.6934298245008,7.5947157388659035,5.022956639041852,0.5832152201961494,4.439741418845703,3.4632733248521443,3.4632733248521443,0.9895066642434698,0.0,0.0,0.00022916812736596424,0.9846787062786646,0.0002327339119904859,198.94712856577956,0.0,0.0,0.0,0.05196983310537662,7.85045804009576e-05,0.00015066354696500664,0.0006877267179292603,0.09554434377395529,0.08121843505065222,0.014325908723303065,0.0955443646394401,0.08121843505065139,0.014325908723302918,0.4275650951514858,0.4275650951514858,0.07541709616284199,0.0,4.984658403718697,4.982496943111016,4.996912839505001,4.984731847624744,4.982618056005947,4.996716015057814,24781.21869462989,21064.035890435407,0.85,0.9190831912285888,0.6948494758640488,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516710938710022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.565369383246,1534.3444082394553,0.4275650951514858,0.07541709616284199,6.112851554438009,3.4632733248521443
5077.0,-30.028753957685176,5.022932254823807,35.003153979081546,24.09384943256157,4.999565387595288,-26.52594689966574,-40.03939490122718,1.4967583295758364,-0.021836697411004025,-5.006696813776635,40.006300246414874,47885.10184253832,15452.926106165376,15452.926106165376,63338.0279487037,87604.91330902297,87604.91330902297,15452.926106165376,103057.83941518835,103057.83941518835,103057.83941518835,127839.06132700882,103675.85410752242,63956.042641037646,44133.12385164975,24781.221911820463,0.0,68914.3457634702,21064.038625047393,1534.3447424565754,0.0,0.886861834068209,2.8162567497884297,0.0014959080323721466,354563.42598205997,1554804.8942539191,4.385124861503872,1554804.8942539191,4.385124861503872,0.85,0.09554433461789956,4.564652377983593,1.2669432318536562,1.0,0.0,4.564652377982454,1.2847452599935152,1.2850396979868364,3.5529630037371245,19305.84603034383,1968.648420239718,2034.6934298245008,2034.6934298245008,7.594719617047294,5.022932254823807,0.5832282647656646,4.439703990058143,3.4633042903790763,3.4633042903790763,0.9895155115368789,0.0,0.0,0.00022916812736596424,0.9846752554275507,0.00023273472761987742,198.94710101874222,0.0,0.0,0.0,0.05196983310537662,7.850485352934963e-05,0.00015066327383661462,0.0006877254711930961,0.09554433461789888,0.08121842800929181,0.014325906608607063,0.09554430472825436,0.0812184280092924,0.014325906608607167,0.42756504633933173,0.42756504633933173,0.0754170829588238,0.0,4.984700963845398,4.982543713752818,4.996931528051789,4.98486011636561,4.98271970825283,4.996995191739245,24781.221911820463,21064.038625047393,0.85,0.9190833526316029,0.694849545650349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516708925714181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.565084056028,1534.3447424565754,0.42756504633933173,0.0754170829588238,6.112851554438009,3.4633042903790763
5078.0,-30.028720337351118,5.022907993613621,35.00315369937259,24.09385770969095,4.999575878773799,-26.525915592149747,-40.03936385326085,1.4967711335724374,-0.021860566641009882,-5.00668786910886,40.00629981101527,47885.11012792462,15452.911345222386,15452.911345222386,63338.021473147004,87604.90306746362,87604.90306746362,15452.911345222386,103057.814412686,103057.814412686,103057.814412686,127839.03273530651,103675.83325471249,63956.04031517362,44133.1032661543,24781.2183226205,0.0,68914.3215887748,21064.035574227426,1534.3443450380641,0.0,0.8868618811478924,2.8162581075072506,0.0014959080323721466,354563.549603778,1554804.8754782681,4.385123279637037,1554804.8754782681,4.385123279637037,0.85,0.09554431773078255,4.564652377983593,1.2669431598717344,1.0,0.0,4.5646523779834425,1.2847452000988588,1.2850396380784535,3.5529631693758037,19305.842147268628,1968.648024276244,2034.6934298245008,2034.6934298245008,7.594712362419753,5.022907993613621,0.5832478622223158,4.439660131391305,3.4633351955383693,3.4633351955383693,0.9895243415823912,0.0,0.0,0.00022916812736596424,0.984671809021293,0.0002327355422044063,198.94707350709038,0.0,0.0,0.0,0.05196983310537662,7.850512945199246e-05,0.00015066299791397178,0.0006877242117021483,0.09554431773078748,0.08121841414542606,0.014325903585361413,0.09554433111481728,0.08121841414542187,0.014325903585360674,0.42756499845832285,0.42756499845832285,0.07541707147127408,0.0,4.984722831200941,4.982579023225924,4.9968771832332095,4.984827302467863,4.982737262165074,4.9966768086583215,24781.2183226205,21064.035574227426,0.85,0.9190835810747342,0.6948499096263969,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451670691567098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.564798862119,1534.3443450380641,0.42756499845832285,0.07541707147127408,6.112851554438009,3.4633351955383693
5079.0,-30.02868679373625,5.022883621301703,35.003153408718916,24.093848594371252,4.999563276715333,-26.525886663176202,-40.03933692639691,1.4967631461552593,-0.021711772511650906,-5.006697272348788,40.00629893280705,47885.13747243264,15452.92467743012,15452.92467743012,63338.06214986276,87604.91909403318,87604.91909403318,15452.92467743012,103057.84377146329,103057.84377146329,103057.84377146329,127839.0637303728,103675.82810922613,63956.0464876256,44133.09069066725,24781.21995890951,0.0,68914.31064957677,21064.036965073083,1534.3446704360433,0.0,0.8868618364902534,2.8162550551677086,0.0014959080323721466,354563.41964426485,1554804.8376074706,4.385124780123718,1554804.8376074706,4.385124780123718,0.85,0.09554430967263512,4.564652377983593,1.2669431538274512,1.0,0.0,4.564652377984864,1.2847452374624737,1.2850396754506312,3.5529630660467206,19305.841189109487,1968.647926571203,2034.6934298245008,2034.6934298245008,7.594718914860301,5.022883621301703,0.583259272105078,4.439624349196625,3.463366097164669,3.463366097164669,0.9895331706184768,0.0,0.0,0.00022916812736596424,0.9846683704924527,0.00023273635493272987,198.94704605822577,0.0,0.0,0.0,0.05196983310537662,7.850536875120817e-05,0.00015066275861475606,0.0006877231193844142,0.09554430967262977,0.08121840828069954,0.014325901391930225,0.09554424301275215,0.08121840828070409,0.014325901391931028,0.42756495065809963,0.42756495065809963,0.07541705693866733,0.0,4.984778939417936,4.982636281426778,4.99692677238221,4.984985499837137,4.9828474417603275,4.997107252703643,24781.21995890951,21064.036965073083,0.85,0.9190843172172359,0.6948504167142346,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516704908209779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.56451392422,1534.3446704360433,0.42756495065809963,0.07541705693866733,6.112851554438009,3.463366097164669
5080.0,-30.02865329145465,5.022859330954754,35.003153087788014,24.09384719738739,4.999568361766648,-26.525856002515898,-40.03930598320437,1.4967710728278734,-0.021801617824849018,-5.006691613618887,40.00629746960652,47885.145661345174,15452.914841633821,15452.914841633821,63338.060502978995,87604.88934589576,87604.88934589576,15452.914841633821,103057.80418752957,103057.80418752957,103057.80418752957,127839.01573429338,103675.78532368001,63956.041639129304,44133.04853838968,24781.211546763807,0.0,68914.26008515348,21064.029814749236,1534.344069304086,0.0,0.8868618705739559,2.8162568960027863,0.0014959080323721466,354563.49785196205,1554804.7745101661,4.38512363491893,1554804.7745101661,4.38512363491893,0.85,0.09554429340063061,4.564652377983593,1.2669430725043642,1.0,0.0,4.564652377982808,1.2847452003830104,1.28503963836267,3.5529631685899825,19305.833221862216,1968.6471141380816,2034.6934298245008,2034.6934298245008,7.594714080816923,5.022859330954754,0.5832773246263852,4.439582006328369,3.46339692483993,3.46339692483993,0.9895419785256943,0.0,0.0,0.00022916812736596424,0.9846649362135815,0.00023273716666219937,198.94701864319188,0.0,0.0,0.0,0.05196983310537662,7.850564374439599e-05,0.00015066248362156825,0.0006877218641361056,0.0955442934006344,0.08121839485521624,0.014325898545418162,0.09554427170409817,0.08121839485521302,0.014325898545417595,0.42756490427760074,0.42756490427760074,0.07541704623911247,0.0,4.984798999478471,4.982660588641011,4.996922752798753,4.984889995794049,4.982768572997031,4.996917432200405,24781.211546763807,21064.029814749236,0.85,0.9190849676789058,0.6948510453740081,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516702905330015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.56422857006,1534.344069304086,0.42756490427760074,0.07541704623911247,6.112851554438009,3.46339692483993
