time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5081.0,-30.028619855650604,5.022835053887032,35.00315278282651,24.093851807434135,4.999568670707051,-26.525825879396937,-40.03927514478562,1.4967746944533915,-0.021676938902203347,-5.006691303799969,40.00629729289208,47885.15391518679,15452.913248126542,15452.913248126542,63338.06716331333,87604.90912567775,87604.90912567775,15452.913248126542,103057.82237380429,103057.82237380429,103057.82237380429,127839.03562875939,103675.78990480401,63956.0346943132,44133.06134498979,24781.213254955095,0.0,68914.27459994488,21064.03126671183,1534.344176786531,0.0,0.8868618727897373,2.8162552943118926,0.0014959080323721466,354563.50213388156,1554804.7668897456,4.3851235604691725,1554804.7668897456,4.3851235604691725,0.85,0.09554428192200953,4.564652377983593,1.26694301425945,1.0,0.0,4.56465237798221,1.2847451834417372,1.2850396214175142,3.5529632154410784,19305.834074929455,1968.647201126731,2034.6934298245008,2034.6934298245008,7.594713297648681,5.022835053887032,0.5832930013321223,4.43954205255491,3.4634277366207695,3.4634277366207695,0.9895507818916485,0.0,0.0,0.00022916812736596424,0.9846615087621328,0.0002327379767835781,198.94699128256437,0.0,0.0,0.0,0.05196983310537662,7.850591780734089e-05,0.00015066220955862336,0.0006877206131340324,0.09554428192200863,0.08121838550555266,0.014325896416455966,0.09554422429685423,0.08121838550555344,0.014325896416456102,0.4275648570720269,0.4275648570720269,0.07541703538679544,0.0,4.984841954720025,4.9827106703930895,4.996925303338742,4.985014364897779,4.98291158637943,4.9969360944918435,24781.213254955095,21064.03126671183,0.85,0.919084870746996,0.694851018793501,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45167009049188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.563943505977,1534.344176786531,0.4275648570720269,0.07541703538679544,6.112851554438009,3.4634277366207695
5082.0,-30.028586429153297,5.022810850111589,35.00315249658701,24.09385550944137,4.999574908543688,-26.52579517171951,-40.03924420159308,1.4967836511098849,-0.021698079656459868,-5.006686274950578,40.00629722828944,47885.16172402639,15452.904453053252,15452.904453053252,63338.06617707964,87604.89738406995,87604.89738406995,15452.904453053252,103057.8018371232,103057.8018371232,103057.8018371232,127839.01541745078,103675.76568920276,63956.03002915909,44133.03962227074,24781.213580327567,0.0,68914.25320259831,21064.03154327843,1534.344093293193,0.0,0.88686189860653,2.8162561590728257,0.0014959080323721466,354563.5716361914,1554804.764103898,4.385122693030754,1554804.764103898,4.385122693030754,0.85,0.09554426825167531,4.564652377983593,1.2669429576629772,1.0,0.0,4.564652377983385,1.2847451415442095,1.2850395795103844,3.5529633313087086,19305.829565657037,1968.6467413089117,2034.6934298245008,2034.6934298245008,7.594708975094158,5.022810850111589,0.5833107728155991,4.43950007729599,3.4634585119235988,3.4634585119235988,0.989559574835314,0.0,0.0,0.00022916812736596424,0.9846580822775651,0.0002327387866820597,198.94696392956007,0.0,0.0,0.0,0.05196983310537662,7.850619280230577e-05,0.00015066193456365846,0.000687719357877612,0.0955442682516762,0.08121837427480923,0.014325893976866962,0.09554425121687167,0.08121837427480848,0.01432589397686683,0.4275648107862532,0.4275648107862532,0.07541702480817644,0.0,4.984869291066104,4.982748796835324,4.9968914635840065,4.984988195294136,4.982910860947129,4.996765664887164,24781.213580327567,21064.03154327843,0.85,0.9190851418047664,0.6948513478518106,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451669890847749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.563658226869,1534.344093293193,0.4275648107862532,0.07541702480817644,6.112851554438009,3.4634585119235988
5083.0,-30.02855311329299,5.022786590704357,35.00315220386572,24.093850759696238,4.999567794885789,-26.525765898845243,-40.039213467948116,1.4967805804380598,-0.021587830076100545,-5.006691357383899,40.006296467011936,47885.17001268896,15452.911128867832,15452.911128867832,63338.081141556795,87604.90837837275,87604.90837837275,15452.911128867832,103057.81950724058,103057.81950724058,103057.81950724058,127839.03349585983,103675.75813421368,63956.01976853,44133.04262853743,24781.213988619245,0.0,68914.25661715667,21064.031890326358,1534.3442483418905,0.0,0.8868618755066091,2.816254117471033,0.0014959080323721466,354563.5013933136,1554804.73127548,4.385123469182891,1554804.73127548,4.385123469182891,0.85,0.09554425867145422,4.564652377983593,1.266942919199355,1.0,0.0,4.564652377982625,1.2847451559082255,1.2850395938776924,3.5529632915850153,19305.828158815904,1968.6465978510405,2034.6934298245008,2034.6934298245008,7.594712256087002,5.022786590704357,0.5833240197709335,4.439462570933424,3.4634892688744845,3.4634892688744845,0.989568362535567,0.0,0.0,0.00022916812736596424,0.9846546671469707,0.0002327395939024766,198.94693666709787,0.0,0.0,0.0,0.05196983310537662,7.8506465935884e-05,0.00015066166143008023,0.0006877181111177746,0.09554425867144957,0.08121836684300468,0.014325891828444895,0.09554418911984869,0.08121836684300862,0.01432589182844559,0.42756476454441866,0.42756476454441866,0.07541701224253834,0.0,4.9849180702971125,4.982801600412074,4.996917426729908,4.9851035273077855,4.983003154705443,4.997011617194801,24781.213988619245,21064.031890326358,0.85,0.9190853134123245,0.6948514336983739,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451669691259243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.563373875844,1534.3442483418905,0.42756476454441866,0.07541701224253834,6.112851554438009,3.4634892688744845
5084.0,-30.028519837137775,5.02276244656034,35.00315191544897,24.093848664220445,4.999577481875593,-26.525734981512045,-40.03918248983098,1.4967926262498523,-0.021792177403028745,-5.006683058659024,40.00629600694966,47885.17698745481,15452.897297282141,15452.897297282141,63338.074284736955,87604.85418139826,87604.85418139826,15452.897297282141,103057.7514786804,103057.7514786804,103057.7514786804,127838.96199944266,103675.69311492221,63956.015920978636,44132.9746599373,24781.210520762274,0.0,68914.18518069957,21064.028942647932,1534.3438677499937,0.0,0.8868619193894873,2.8162577706525878,0.0014959080323721466,354563.6160876564,1554804.7114363075,4.385121994728087,1554804.7114363075,4.385121994728087,0.85,0.0955442427707727,4.564652377983593,1.2669428126001732,1.0,0.0,4.5646523779854,1.284745099560222,1.2850395375167751,3.55296344741545,19305.816051344587,1968.6453632325604,2034.6934298245008,2034.6934298245008,7.594705458214903,5.02276244656034,0.5833431996195566,4.439419246940783,3.463519968703489,3.463519968703489,0.9895771339152827,0.0,0.0,0.00022916812736596424,0.9846512560992152,0.00023274040016343903,198.94690943713385,0.0,0.0,0.0,0.05196983310537662,7.8506741243005e-05,0.00015066138612295925,0.0006877168544364701,0.0955442427707765,0.08121835374001651,0.01432588903075999,0.09554429408562758,0.08121835374001328,0.01432588903075942,0.42756471925356593,0.42756471925356593,0.07541700169276777,0.0,4.984909477680333,4.982799288878539,4.996873222743034,4.9848908812559785,4.98280581604854,4.996712183455827,24781.210520762274,21064.028942647932,0.85,0.9190861666383848,0.6948522551909351,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516694923314017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.563088422607,1534.3438677499937,0.42756471925356593,0.07541700169276777,6.112851554438009,3.463519968703489
5085.0,-30.028486676532452,5.02273825982924,35.00315163881629,24.093843635078542,4.999572344294273,-26.525705650768323,-40.039151756186016,1.4967913185301642,-0.021728934362329255,-5.006687101322949,40.006295773353955,47885.184523962824,15452.902407731955,15452.902407731955,63338.08693169478,87604.85468205191,87604.85468205191,15452.902407731955,103057.75708978387,103057.75708978387,103057.75708978387,127838.97086030981,103675.67604410298,63956.00588601391,44132.966842321184,24781.21377052594,0.0,68914.18061284712,21064.03170494705,1534.3441613366692,0.0,0.8868618996690557,2.816256467932145,0.0014959080323721466,354563.5602151314,1554804.7013630073,4.385122657330126,1554804.7013630073,4.385122657330126,0.85,0.09554423303463938,4.564652377983593,1.2669427455635742,1.0,0.0,4.564652377982857,1.2847451056774846,1.2850395436354396,3.5529634304981568,19305.812872527196,1968.6450390833973,2034.6934298245008,2034.6934298245008,7.594707969870831,5.02273825982924,0.583356887101095,4.439381372728145,3.4635506628712176,3.4635506628712176,0.9895859036774908,0.0,0.0,0.00022916812736596424,0.9846478569088329,0.00023274120362726038,198.9468823017321,0.0,0.0,0.0,0.05196983310537662,7.850701437834709e-05,0.00015066111298761716,0.0006877156076685813,0.09554423303463982,0.08121834622885259,0.014325886805787245,0.09554426604679224,0.0812183462288522,0.014325886805787178,0.42756467141505095,0.42756467141505095,0.07541698851619394,0.0,4.984920752263804,4.9828106922451525,4.996883767914937,4.98495816696061,4.982848621865685,4.996918263160012,24781.21377052594,21064.03170494705,0.85,0.9190864110758529,0.6948524106087386,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451669293640692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.562803284472,1534.3441613366692,0.42756467141505095,0.07541698851619394,6.112851554438009,3.4635506628712176
5086.0,-30.02845351300201,5.022714111509623,35.00315134423981,24.093848070502304,4.9995737721154345,-26.52567566075687,-40.03912468962369,1.4967959198703151,-0.0216279953736489,-5.006684838121667,40.00629469743344,47885.20939438104,15452.897798354068,15452.897798354068,63338.10719273511,87604.86853516317,87604.86853516317,15452.897798354068,103057.76633351724,103057.76633351724,103057.76633351724,127838.97549237651,103675.6753370528,63956.01619627078,44132.954600868914,24781.20915885927,0.0,68914.16375972818,21064.02778503038,1534.3438607988153,0.0,0.8868619150770394,2.81625540613239,0.0014959080323721466,354563.5914942011,1554804.6549663045,4.385122139625364,1554804.6549663045,4.385122139625364,0.85,0.09554421849290057,4.564652377983593,1.2669427593005822,1.0,0.0,4.564652377983979,1.2847450841532966,1.2850395221063187,3.5529634900233136,19305.812740864894,1968.6450256575788,2034.6934298245008,2034.6934298245008,7.594705704478994,5.022714111509623,0.5833733366121123,4.439340774897511,3.4635813039516035,3.4635813039516035,0.9895946582718868,0.0,0.0,0.00022916812736596424,0.9846444574312739,0.0002327420071645096,198.9468551639441,0.0,0.0,0.0,0.05196983310537662,7.850725492440488e-05,0.00015066087244155937,0.0006877145096594467,0.09554421849289732,0.08121833440599835,0.014325884086898973,0.09554421296952638,0.08121833440600111,0.014325884086899459,0.42756462236890247,0.42756462236890247,0.07541697653015712,0.0,4.984947109934865,4.982842356186666,4.996880041224642,4.985056842748008,4.982973313642162,4.996869437003852,24781.20915885927,21064.02778503038,0.85,0.9190869298445787,0.6948529414263027,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516690956399811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.562516940696,1534.3438607988153,0.42756462236890247,0.07541697653015712,6.112851554438009,3.4635813039516035
5087.0,-30.02842036781304,5.022690027326558,35.00315106828916,24.093846638593845,4.99957913133907,-26.52564529412676,-40.03909000949932,1.4968040576527857,-0.021723066108449984,-5.0066805296414305,40.00629465080142,47885.19837303543,15452.890101967902,15452.890101967902,63338.08847500334,87604.83735819293,87604.83735819293,15452.890101967902,103057.72746016084,103057.72746016084,103057.72746016084,127838.93748288111,103675.63141200543,63955.992426847915,44132.93220573057,24781.21002272028,0.0,68914.14222845084,21064.028519312236,1534.343823194354,0.0,0.8868619371640879,2.8162571579895763,0.0014959080323721466,354563.6510405031,1554804.652955402,4.385121397505552,1554804.652955402,4.385121397505552,0.85,0.09554420452478624,4.564652377983593,1.2669426279747862,1.0,0.0,4.564652377983852,1.2847450460863106,1.2850394840306085,3.5529635952975953,19305.80456142708,1968.6441915870437,2034.6934298245008,2034.6934298245008,7.594701921901211,5.022690027326558,0.583390699560586,4.439299327765972,3.4636119163082344,3.4636119163082344,0.9896034046594956,0.0,0.0,0.00022916812736596424,0.9846410598464856,0.0002327428102599069,198.94682804117238,0.0,0.0,0.0,0.05196983310537662,7.850756313473581e-05,0.00015066056423122841,0.0006877131027864266,0.09554420452478843,0.0812183230633561,0.014325881461432342,0.09554427244084793,0.08121832306335422,0.014325881461432013,0.427564573593391,0.427564573593391,0.07541696463775374,0.0,4.98494754272275,4.98284827852882,4.9968493504833305,4.9849574635329645,4.982880156991769,4.996734778338521,24781.21002272028,21064.028519312236,0.85,0.9190869453912254,0.6948529985949137,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516688976218584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.56223176087,1534.343823194354,0.427564573593391,0.07541696463775374,6.112851554438009,3.4636119163082344
5088.0,-30.028387321674074,5.022665895741128,35.003150784045616,24.093841818999522,4.999572722695254,-26.52561619349382,-40.039059275854356,1.4968015945149964,-0.021626048482005444,-5.006684972022118,40.006293857349775,47885.20554270884,15452.895790251578,15452.895790251578,63338.10133296042,87604.84462598861,87604.84462598861,15452.895790251578,103057.7404162402,103057.7404162402,103057.7404162402,127838.95050179065,103675.62057774962,63955.98149446982,44132.93231475533,24781.210085550447,0.0,68914.14240030578,21064.028572717878,1534.3439440369305,0.0,0.8868619174367338,2.816255364925989,0.0014959080323721466,354563.58964360016,1554804.618739548,4.385122060340163,1554804.618739548,4.385122060340163,0.85,0.09554419363965477,4.564652377983593,1.266942579620518,1.0,0.0,4.56465237798315,1.2847450576083967,1.2850394955553353,3.5529635634332557,19305.80254394214,1968.6439858608333,2034.6934298245008,2034.6934298245008,7.594704717547762,5.022665895741128,0.5834041424799556,4.439261753261173,3.4636425077655257,3.4636425077655257,0.9896121450758645,0.0,0.0,0.00022916812736596424,0.9846376724275069,0.00023274361095790446,198.9468009994608,0.0,0.0,0.0,0.05196983310537662,7.850783627272208e-05,0.00015066029109324217,0.0006877118560064682,0.09554419363965759,0.0812183145561671,0.014325879083490489,0.09554421700904679,0.08121831455616471,0.014325879083490069,0.42756452349384133,0.42756452349384133,0.07541695118195355,0.0,4.984971507566058,4.982872261968339,4.996873210621743,4.985058923540123,4.982959752150407,4.996960205856396,24781.210085550447,21064.028572717878,0.85,0.9190871296786156,0.6948531008998868,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451668699713306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.561947319056,1534.3439440369305,0.42756452349384133,0.07541695118195355,6.112851554438009,3.4636425077655257
5089.0,-30.028354257669314,5.022641820344036,35.00315048358205,24.09385124864059,4.999575889436009,-26.52558611914895,-40.03903224421663,1.4968077509156459,-0.02146873957030948,-5.006681332286041,40.00629281641766,47885.229898442485,15452.889047650982,15452.889047650982,63338.11894609347,87604.87337130649,87604.87337130649,15452.889047650982,103057.76241895747,103057.76241895747,103057.76241895747,127838.96752767205,103675.63560645496,63955.99213359097,44132.937192071106,24781.205108714585,0.0,68914.1423007857,21064.024342407396,1534.3435927406656,0.0,0.8868619397208228,2.8162537233101914,0.0014959080323721466,354563.639947375,1554804.573851646,4.385121311599838,1554804.573851646,4.385121311599838,0.85,0.09554417831165361,4.564652377983593,1.2669425686309115,1.0,0.0,4.564652377983232,1.2847450288099358,1.2850394667502743,3.552963643075426,19305.805342490305,1968.644271233327,2034.6934298245008,2034.6934298245008,7.594701403731296,5.022641820344036,0.5834211422265962,4.43922067811744,3.463673044782799,3.463673044782799,0.9896208699379425,0.0,0.0,0.00022916812736596424,0.9846342831897675,0.00023274441209132356,198.94677394313698,0.0,0.0,0.0,0.05196983310537662,7.850807651072205e-05,0.0001506600508552422,0.0006877107594035102,0.09554417831165213,0.08121830194429602,0.014325876367356098,0.09554414184100601,0.08121830194429729,0.014325876367356322,0.427564473434716,0.427564473434716,0.07541693976439544,0.0,4.985018340879833,4.982928326923229,4.99686770384011,4.9852125927157545,4.9831595049066095,4.99685259616075,24781.205108714585,21064.024342407396,0.85,0.9190873865867057,0.6948534553247504,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516685023962306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.561661997779,1534.3435927406656,0.427564473434716,0.07541693976439544,6.112851554438009,3.463673044782799
5090.0,-30.028321262215385,5.022617726990696,35.00315017870699,24.093845940101914,4.999572401810312,-26.525556772009004,-40.03900147564707,1.4968079116039363,-0.02144649552849387,-5.006683503350574,40.00629208699669,47885.236665910415,15452.891202400757,15452.891202400757,63338.127868311174,87604.86511303783,87604.86511303783,15452.891202400757,103057.75631543859,103057.75631543859,103057.75631543859,127838.96088436694,103675.61060965726,63955.98216252985,44132.920496808234,24781.20456892835,0.0,68914.12506573659,21064.0238835891,1534.3436251635037,0.0,0.8868619313164157,2.816253177660757,0.0014959080323721466,354563.6099416984,1554804.5423969734,4.385121593986008,1554804.5423969734,4.385121593986008,0.8500000000000001,0.09554416702653185,4.564652377983593,1.266942477966659,1.0,0.0,4.564652377984211,1.284745028058267,1.2850394659984334,3.5529636451541666,19305.800687748546,1968.6437965817631,2034.6934298245008,2034.6934298245008,7.594702462735934,5.022617726990696,0.5834355375111286,4.439182189479568,3.463703558530911,3.463703558530911,0.9896295881516889,0.0,0.0,0.00022916812736596424,0.9846309009914125,0.00023274521156630137,198.94674694291575,0.0,0.0,0.0,0.05196983310537662,7.85083499607458e-05,0.00015065977740521844,0.000687709511199209,0.09554416702653233,0.08121829284774525,0.014325874178787086,0.09554412444287051,0.08121829284774483,0.014325874178787014,0.4275644253701976,0.4275644253701976,0.07541692821174462,0.0,4.985062899525474,4.9829768058606305,4.996890036145601,4.985237007822093,4.983166595179682,4.996975238011032,24781.20456892835,21064.0238835891,0.85,0.9190877459141138,0.6948537273052963,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451668304972533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.561378135952,1534.3436251635037,0.4275644253701976,0.07541692821174462,6.112851554438009,3.463703558530911
5091.0,-30.028288298856904,5.022593756856232,35.00314989585479,24.093848873768025,4.999583524177681,-26.525525992667728,-40.038966725673504,1.4968212179885048,-0.02158706570793356,-5.006674591334837,40.00629211871318,47885.22452625823,15452.876416135721,15452.876416135721,63338.100942393954,87604.82743935847,87604.82743935847,15452.876416135721,103057.7038554942,103057.7038554942,103057.7038554942,127838.90771223475,103675.5629156683,63955.96000256791,44132.892125667095,24781.203856740554,0.0,68914.09598240766,21064.02327822947,1534.343390636656,0.0,0.8868619765391231,2.8162560646159536,0.0014959080323721466,354563.73311219254,1554804.5437646785,4.3851200745133765,1554804.5437646785,4.3851200745133765,0.85,0.09554415137205828,4.564652377983593,1.2669423977425325,1.0,0.0,4.56465237798345,1.2847449658135581,1.2850394037394592,3.552963817291979,19305.79180648284,1968.6428909447,2034.6934298245008,2034.6934298245008,7.5946951956632525,5.022593756856232,0.5834548636044445,4.439138893251788,3.46373402673656,3.46373402673656,0.9896382933533029,0.0,0.0,0.00022916812736596424,0.9846275220955039,0.0002327460102661401,198.94671996896557,0.0,0.0,0.0,0.05196983310537662,7.850865879582657e-05,0.00015065946857013767,0.0006877081014744232,0.09554415137206025,0.08121827981571701,0.014325871556343243,0.09554421265351767,0.08121827981571533,0.014325871556342948,0.4275643784785231,0.4275643784785231,0.07541691823625306,0.0,4.985064436804294,4.982987845043397,4.996837700904564,4.985087525626909,4.983048940805304,4.996645302542504,24781.203856740554,21064.02327822947,0.85,0.9190877430730987,0.6948538443932042,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516681079582028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.561094002956,1534.343390636656,0.4275643784785231,0.07541691823625306,6.112851554438009,3.46373402673656
5092.0,-30.02825542201861,5.022569661943718,35.00314959975882,24.093845241609984,4.999569463237374,-26.52549780968964,-40.038943745288975,1.4968118509084423,-0.02130482069435402,-5.006685121497323,40.006291167252186,47885.26709910608,15452.891389501696,15452.891389501696,63338.158488607776,87604.8754058039,87604.8754058039,15452.891389501696,103057.7667953056,103057.7667953056,103057.7667953056,127838.97225400084,103675.58934659975,63955.98103990217,44132.89811855286,24781.20545869524,0.0,68914.1035772481,21064.024639890955,1534.343742981168,0.0,0.886861926413751,2.816251127648498,0.0014959080323721466,354563.5875777458,1554804.5027350213,4.385121758714427,1554804.5027350213,4.385121758714427,0.8500000000000001,0.09554414399103223,4.564652377983593,1.2669424142269419,1.0,0.0,4.56465237798378,1.284745009630957,1.2850394475669,3.5529636961149116,19305.7967282797,1968.6433928283054,2034.6934298245008,2034.6934298245008,7.594702554691277,5.022569661943718,0.5834655113762226,4.439104150567496,3.463764491957648,3.463764491957648,0.9896469977021851,0.0,0.0,0.00022916812736596424,0.9846241520807714,0.00023274680687211598,198.94669306582222,0.0,0.0,0.0,0.05196983310537662,7.850886303109975e-05,0.00015065926433486447,0.0006877071692113978,0.09554414399102427,0.08121827430486855,0.014325869686155719,0.0955440617025786,0.08121827430487531,0.014325869686156912,0.42756433028609775,0.42756433028609775,0.07541690500754594,0.0,4.985131612531006,4.983056509789321,4.996896435099131,4.9853803008029445,4.983311154318926,4.997111353279422,24781.20545869524,21064.024639890955,0.85,0.9190884768255012,0.6948543855820442,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516679111355664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.560810326831,1534.343742981168,0.42756433028609775,0.07541690500754594,6.112851554438009,3.463764491957648
5093.0,-30.028222522914998,5.0225457236124855,35.003149295809955,24.093847860954725,4.999582567830146,-26.525466889897658,-40.03890896039081,1.4968269348127945,-0.0214945779006257,-5.006673641841256,40.00629034632753,47885.25456797587,15452.872599747969,15452.872599747969,63338.12716772384,87604.82719847013,87604.82719847013,15452.872599747969,103057.69979821809,103057.69979821809,103057.69979821809,127838.89821191164,103675.53205814929,63955.95942765515,44132.858478326816,24781.198413693557,0.0,68914.05689202037,21064.018651639522,1534.3430848687194,0.0,0.8868619877849775,2.8162549604815355,0.0014959080323721466,354563.7462348818,1554804.4673344577,4.38511969665526,1554804.4673344577,4.38511969665526,0.85,0.09554412595595733,4.564652377983593,1.266942305429839,1.0,0.0,4.564652377985009,1.2847449390713548,1.285039376991127,3.5529638912475776,19305.786060395512,1968.642305006859,2034.6934298245008,2034.6934298245008,7.594693320005868,5.0225457236124855,0.5834859146211739,4.439059808991312,3.4637948795871334,3.4637948795871334,0.9896556798820381,0.0,0.0,0.00022916812736596424,0.9846207797962115,0.0002327476040200934,198.94666614446646,0.0,0.0,0.0,0.05196983310537662,7.850917217843646e-05,0.00015065895518752778,0.0006877057580612722,0.09554412595596204,0.08121825914543558,0.014325866810526456,0.09554415736594529,0.08121825914543158,0.014325866810525749,0.4275642845563821,0.4275642845563821,0.07541689587958866,0.0,4.985136738788924,4.983071053351978,4.9968481683927735,4.98517906394062,4.98315104696934,4.996676925452334,24781.198413693557,21064.018651639522,0.85,0.9190886449620387,0.6948546744680265,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516677148295911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.560526016196,1534.3430848687194,0.4275642845563821,0.07541689587958866,6.112851554438009,3.4637948795871334
5094.0,-30.028189774126698,5.022521694018964,35.00314900019609,24.093838326539867,4.999572551599537,-26.525438417689386,-40.038882138300664,1.4968211951621935,-0.02141212640088952,-5.006681551134762,40.0062899812063,47885.27858005238,15452.883551222549,15452.883551222549,63338.16213127493,87604.82954131103,87604.82954131103,15452.883551222549,103057.71309253358,103057.71309253358,103057.71309253358,127838.91561367095,103675.51477996568,63955.96381870678,44132.83440139878,24781.202521137366,0.0,68914.03692253615,21064.02214296676,1534.343516289726,0.0,0.8868619488701924,2.8162529540606296,0.0014959080323721466,354563.6369227282,1554804.4515894095,4.38512100418311,1554804.4515894095,4.38512100418311,0.8500000000000001,0.09554411846502435,4.564652377983593,1.2669422631198541,1.0,0.0,4.564652377983949,1.2847449659203352,1.2850394038462607,3.552963816996687,19305.78284296408,1968.6419769201593,2034.6934298245008,2034.6934298245008,7.59469870237671,5.022521694018964,0.583497691375042,4.439024002643922,3.463825274293784,3.463825274293784,0.9896643640839383,0.0,0.0,0.00022916812736596424,0.9846174229319119,0.00023274839752841916,198.94663934612103,0.0,0.0,0.0,0.05196983310537662,7.850941055787428e-05,0.00015065871680808996,0.0006877046699420045,0.09554411846501994,0.08121825342517666,0.014325865039843278,0.09554411196852797,0.08121825342518041,0.01432586503984394,0.42756423755925893,0.42756423755925893,0.07541688357999939,0.0,4.9851662826238226,4.983098850583588,4.996887615537958,4.985269424733872,4.983195006360518,4.997030367941079,24781.202521137366,21064.02214296676,0.85,0.9190894186400824,0.6948552242539286,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451667518390724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.560243247506,1534.343516289726,0.42756423755925893,0.07541688357999939,6.112851554438009,3.463825274293784
5095.0,-30.028157036774342,5.0224977725537,35.00314869453193,24.093846952915214,4.9995809137950475,-26.52540811775081,-40.038851264957316,1.4968319947715325,-0.02138584846136382,-5.006673875298749,40.00628909724008,47885.2835075887,15452.870575831796,15452.870575831796,63338.15408342049,87604.8306904159,87604.8306904159,15452.870575831796,103057.70126624769,103057.70126624769,103057.70126624769,127838.89796441935,103675.50474617262,63955.95756334542,44132.83020314133,24781.19669817165,0.0,68914.02690131299,21064.017193445903,1534.3430206519683,0.0,0.8868619911186848,2.8162535048975674,0.0014959080323721466,354563.7430083298,1554804.4134703183,4.385119584643461,1554804.4134703183,4.385119584643461,0.85,0.09554410206408608,4.564652377983593,1.2669422235572716,1.0,0.0,4.5646523779835855,1.2847449154018435,1.2850393533161912,3.5529639567056446,19305.780974536126,1968.6417863935317,2034.6934298245008,2034.6934298245008,7.594692325302617,5.0224977725537,0.5835163624342261,4.438981410119474,3.4638556015724262,3.4638556015724262,0.9896730290206932,0.0,0.0,0.00022916812736596424,0.9846140672521818,0.00023274919076213962,198.94661255714084,0.0,0.0,0.0,0.05196983310537662,7.850968494336744e-05,0.0001506584424225968,0.0006877034174676106,0.09554410206409097,0.0812182396808438,0.014325862383247184,0.09554410434420847,0.08121823968083963,0.014325862383246448,0.4275641903619613,0.4275641903619613,0.0754168740322337,0.0,4.985187713459595,4.983129444947622,4.996857092277708,4.985288026837395,4.983266411900956,4.996749591684932,24781.19669817165,21064.017193445903,0.85,0.9190894355095905,0.6948553967998692,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516673228494346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.559958564134,1534.3430206519683,0.4275641903619613,0.0754168740322337,6.112851554438009,3.4638556015724262
5096.0,-30.028124312139255,5.022473819725885,35.00314840060278,24.093847057689004,4.999576764711726,-26.525379080518942,-40.03882430316878,1.496831533091432,-0.02125018787432964,-5.006677100779398,40.00628882772156,47885.30701998643,15452.874339337726,15452.874339337726,63338.18135932415,87604.85010028307,87604.85010028307,15452.874339337726,103057.7244396208,103057.7244396208,103057.7244396208,127838.9237719719,103675.50723816841,63955.96415787191,44132.8256447739,24781.199332351098,0.0,68914.024977125,21064.019432498433,1534.3432620095207,0.0,0.886861975685497,2.816251346260271,0.0014959080323721466,354563.69842985336,1554804.4018479271,4.385120103195022,1554804.4018479271,4.385120103195022,0.85,0.09554409225484363,4.564652377983593,1.2669421845441686,1.0,0.0,4.564652377982535,1.2847449175614938,1.2850393554763364,3.5529639507331288,19305.78143857944,1968.641833712781,2034.6934298245008,2034.6934298245008,7.594694174969935,5.022473819725885,0.5835301835004207,4.438943636225464,3.4638859214204363,3.4638859214204363,0.9896816918344103,0.0,0.0,0.00022916812736596424,0.9846107128883397,0.0002327499836902071,198.9465857785744,0.0,0.0,0.0,0.05196983310537662,7.850992456581275e-05,0.00015065820280015148,0.0006877023236744457,0.09554409225484051,0.08121823186634546,0.014325860388495051,0.09554404447711835,0.0812182318663481,0.014325860388495518,0.4275641431927484,0.4275641431927484,0.07541686246735373,0.0,4.985236779439958,4.983185020611131,4.996869250930388,4.985426912905041,4.983401192725864,4.996911753638301,24781.199332351098,21064.019432498433,0.85,0.919089856968133,0.6948557573858334,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516671273764814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.559674743288,1534.3432620095207,0.4275641431927484,0.07541686246735373,6.112851554438009,3.4638859214204363
5097.0,-30.028091596863284,5.022449890904036,35.003148088926544,24.093846463970863,4.999576734687501,-26.525349639731434,-40.03879356952382,1.4968347775556385,-0.02121633161226555,-5.006676028185468,40.00628772293772,47885.31243749112,15452.871458621963,15452.871458621963,63338.183896113085,87604.84761115377,87604.84761115377,15452.871458621963,103057.71906977573,103057.71906977573,103057.71906977573,127838.91406024729,103675.48972562814,63955.95455196549,44132.81685962516,24781.19499047156,0.0,68914.01185009672,21064.015741900825,1534.3430019939017,0.0,0.8868619851410525,2.8162510267156753,0.0014959080323721466,354563.7132538765,1554804.3542065637,4.385119785490527,1554804.3542065637,4.385119785490527,0.85,0.09554407923638861,4.564652377983593,1.2669421323435386,1.0,0.0,4.564652377983525,1.2847449023845159,1.2850393402958802,3.5529639927050836,19305.778177507622,1968.6415011760002,2034.6934298245008,2034.6934298245008,7.594692759171501,5.022449890904036,0.5835458732775454,4.4389040176264905,3.463916191938302,3.463916191938302,0.9896903405538006,0.0,0.0,0.00022916812736596424,0.9846073594961532,0.00023275077639398813,198.94655900767373,0.0,0.0,0.0,0.05196983310537662,7.851019771139429e-05,0.00015065792965456996,0.0006877010768598176,0.09554407923638948,0.08121822121395891,0.014325858022430565,0.09554401846367822,0.08121822121395818,0.014325858022430435,0.4275640975819316,0.4275640975819316,0.07541685185780285,0.0,4.985280955053156,4.983235969316922,4.996875025677468,4.98545969657323,4.9834418029334415,4.996900163757971,24781.19499047156,21064.015741900825,0.85,0.9190900688511314,0.694855968357383,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516669319795146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.55939175892,1534.3430019939017,0.4275640975819316,0.07541685185780285,6.112851554438009,3.463916191938302
5098.0,-30.028058990102263,5.022425987198468,35.00314777734032,24.09384580040353,4.9995774927718175,-26.525320217812833,-40.03876280095426,1.496838720482373,-0.02120344967767096,-5.006674869418938,40.00628710220826,47885.31737010492,15452.868444668107,15452.868444668107,63338.18581477303,87604.84094065796,87604.84094065796,15452.868444668107,103057.70938532607,103057.70938532607,103057.70938532607,127838.9029471779,103675.468443019,63955.94487246598,44132.80396728113,24781.19356185183,0.0,68913.99752913296,21064.014527574054,1534.3429067339744,0.0,0.8868619932828417,2.8162509927602852,0.0014959080323721466,354563.7292688691,1554804.3274389778,4.38511951192829,1554804.3274389778,4.38511951192829,0.85,0.09554406720055536,4.564652377983593,1.2669420686038215,1.0,0.0,4.564652377982924,1.2847448839402658,1.285039321847403,3.5529640437126866,19305.774214398,1968.6410970512866,2034.6934298245008,2034.6934298245008,7.594691277889942,5.022425987198468,0.5835615838742454,4.438864403324223,3.463946429776587,3.463946429776587,0.9896989799361677,0.0,0.0,0.00022916812736596424,0.9846040172392622,0.0002327515664708847,198.946532325578,0.0,0.0,0.0,0.05196983310537662,7.851047116824825e-05,0.000150657656197716,0.0006876998286243388,0.09554406720055562,0.08121821136324522,0.014325855837310398,0.09554401225698035,0.081218211363245,0.014325855837310362,0.42756405297418004,0.42756405297418004,0.07541684163333076,0.0,4.985318607427757,4.983280146685729,4.996875683789824,4.985471419741259,4.9834590587175285,4.996880519151205,24781.19356185183,21064.014527574054,0.85,0.9190902876878854,0.6948561843312269,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516667366384834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.559109677875,1534.3429067339744,0.42756405297418004,0.07541684163333076,6.112851554438009,3.463946429776587
5099.0,-30.02802641368693,5.022402097763269,35.00314746503943,24.0938400029205,4.999577179373617,-26.52529093036135,-40.0387320673093,1.4968416960480224,-0.021263295183473474,-5.006674566205054,40.006286458219776,47885.32225602494,15452.866732223874,15452.866732223874,63338.18898824882,87604.81583991158,87604.81583991158,15452.866732223874,103057.68257213545,103057.68257213545,103057.68257213545,127838.87495029476,103675.42825244824,63955.93466856158,44132.770648762955,24781.19237815931,0.0,68913.96302692227,21064.013521435412,1534.342843166852,0.0,0.886861997156426,2.816251814318097,0.0014959080323721466,354563.73345950444,1554804.299668398,4.385119381776748,1554804.299668398,4.385119381776748,0.85,0.09554405567966837,4.564652377983593,1.2669420202495534,1.0,0.0,4.564652377985682,1.2847448700211443,1.2850393079250917,3.5529640822060395,19305.76673037023,1968.6403338928412,2034.6934298245008,2034.6934298245008,7.594690436267213,5.022402097763269,0.583576892796037,4.438825204967232,3.4639766353102472,3.4639766353102472,0.989707610088642,0.0,0.0,0.00022916812736596424,0.984600678105078,0.00023275235581496023,198.94650566832127,0.0,0.0,0.0,0.05196983310537662,7.851074431558777e-05,0.00015065738305037647,0.000687698581801686,0.09554405567966999,0.0812182019621483,0.014325853717521696,0.09554403658808193,0.08121820196214691,0.014325853717521451,0.4275640087920521,0.4275640087920521,0.07541683141036236,0.0,4.985337024831324,4.983301159485507,4.996879386506066,4.985411271021576,4.983385787022939,4.996894773807412,24781.19237815931,21064.013521435412,0.85,0.9190907938860635,0.6948566031142024,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516665419454409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.558826513427,1534.342843166852,0.4275640087920521,0.07541683141036236,6.112851554438009,3.4639766353102472
5100.0,-30.027993828019735,5.0223782956249785,35.00314717465654,24.09384346045556,4.999584792133738,-26.525260841929523,-40.038701228890545,1.4968518060435225,-0.021319613083448985,-5.006668515898257,40.0062864720298,47885.32663314784,15452.856256594861,15452.856256594861,63338.1828897427,87604.79685632925,87604.79685632925,15452.856256594861,103057.65311292412,103057.65311292412,103057.65311292412,127838.84583878487,103675.39781150586,63955.927588324324,44132.74469242393,24781.192725860747,0.0,68913.93741828468,21064.013816981635,1534.3427366707845,0.0,0.8868620278857533,2.8162532604225983,0.0014959080323721466,354563.81707913347,1554804.3002639236,4.385118349278471,1554804.3002639236,4.385118349278471,0.85,0.09554404187746716,4.564652377983593,1.2669419037597258,1.0,0.0,4.5646523779840775,1.28474482272854,1.285039260621649,3.55296421299382,19305.76106185511,1968.6397558651643,2034.6934298245008,2034.6934298245008,7.594685287762354,5.0223782956249785,0.5835947599937974,4.438783535631181,3.464006805309293,3.464006805309293,0.9897162300883694,0.0,0.0,0.00022916812736596424,0.9845973380347915,0.00023275314538567888,198.9464790035009,0.0,0.0,0.0,0.05196983310537662,7.851101839499444e-05,0.00015065710897096978,0.0006876973307244705,0.0955440418774687,0.08121819056221616,0.014325851315252542,0.09554408232756642,0.08121819056221485,0.014325851315252313,0.42756396357455734,0.42756396357455734,0.07541682137374162,0.0,4.985337100352922,4.983308788836609,4.996836634563181,4.985348902814792,4.983350806087287,4.996677129007708,24781.192725860747,21064.013816981635,0.85,0.9190910469285914,0.6948569248409046,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451666347433643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.558543827945,1534.3427366707845,0.42756396357455734,0.07541682137374162,6.112851554438009,3.464006805309293
5101.0,-30.027961349455616,5.022354411257396,35.003146873336135,24.093839234579377,4.999574857844208,-26.525232604704758,-40.03867063494397,1.4968461130933735,-0.021139856025399695,-5.006675761444808,40.00628557268241,47885.331792877616,15452.866124109894,15452.866124109894,63338.19791698751,87604.82291486792,87604.82291486792,15452.866124109894,103057.68903897781,103057.68903897781,103057.68903897781,127838.88227735343,103675.40441070424,63955.91328871406,44132.76791332242,24781.19323837563,0.0,68913.96115169805,21064.014252619283,1534.3429489127748,0.0,0.8868619942813698,2.8162500532306907,0.0014959080323721466,354563.716940426,1554804.2614815573,4.385119478377977,1554804.2614815573,4.385119478377977,0.85,0.09554403312809354,4.564652377983593,1.266941860900261,1.0,0.0,4.564652377983371,1.2847448493590596,1.2850392872582717,3.55296413934707,19305.76229071509,1968.6398811740087,2034.6934298245008,2034.6934298245008,7.594690137394681,5.022354411257396,0.5836066835097746,4.4387477277476215,3.464036961827181,3.464036961827181,0.9897248462363375,0.0,0.0,0.00022916812736596424,0.9845940089548633,0.00023275393236367944,198.94645242633,0.0,0.0,0.0,0.05196983310537662,7.851129030250553e-05,0.0001506568370634587,0.0006876960895612034,0.09554403312809139,0.08121818384177355,0.014325849286317832,0.09554398311659927,0.08121818384177538,0.014325849286318157,0.4275639167308485,0.4275639167308485,0.07541680867041817,0.0,4.985379615682291,4.9833522973604545,4.9968735194760825,4.985535905419397,4.98351255988598,4.997007284785525,24781.19323837563,21064.014252619283,0.85,0.9190909484590968,0.6948567604098276,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451666152866655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.558262413686,1534.3429489127748,0.4275639167308485,0.07541680867041817,6.112851554438009,3.464036961827181
5102.0,-30.027928863324323,5.022330674925461,35.00314657738229,24.093847127538197,4.999587621387664,-26.52520209071156,-40.03863969175143,1.4968608487748927,-0.02122230397395697,-5.006664975417666,40.006285126355785,47885.335420439646,15452.84835983225,15452.84835983225,63338.183780271895,87604.80068366895,87604.80068366895,15452.84835983225,103057.6490435012,103057.6490435012,103057.6490435012,127838.83780805007,103675.3731313011,63955.90786807166,44132.739181366036,24781.188764548875,0.0,68913.92794591491,21064.010449866542,1534.342457065159,0.0,0.8868620507679725,2.8162523954153422,0.0014959080323721466,354563.86601115053,1554804.2422347085,4.38511758044124,1554804.2422347085,4.38511758044124,0.85,0.09554401585125377,4.564652377983593,1.266941758147441,1.0,0.0,4.564652377985325,1.2847447804283942,1.2850392183118087,3.5529643299749565,19305.756466067236,1968.6392872252234,2034.6934298245008,2034.6934298245008,7.594681406704649,5.022330674925461,0.5836266088270099,4.438704066098451,3.4640670538690017,3.4640670538690017,0.9897334439625719,0.0,0.0,0.00022916812736596424,0.9845906791114296,0.00023275471952749257,198.94642584297398,0.0,0.0,0.0,0.05196983310537662,7.851156531486887e-05,0.00015065656205109538,0.0006876948342253652,0.09554401585125463,0.0812181694665188,0.014325846384735833,0.09554403803539299,0.08121816946651807,0.014325846384735705,0.4275638707679244,0.4275638707679244,0.07541679863653383,0.0,4.985388126463761,4.983372589120677,4.996815236215582,4.985442671443707,4.983474257245234,4.996602608445073,24781.188764548875,21064.010449866542,0.85,0.9190911861820011,0.6948571478616203,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451665958939225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.557979939986,1534.342457065159,0.4275638707679244,0.07541679863653383,6.112851554438009,3.4640670538690017
5103.0,-30.02789647257248,5.022306921250008,35.00314631521607,24.093841609451943,4.99958573847892,-26.5251731273708,-40.038612799812086,1.496862393277263,-0.02123992554936649,-5.006667083336483,40.00628551858988,47885.35745178052,15452.850441054305,15452.850441054305,63338.20789283482,87604.78394252523,87604.78394252523,15452.850441054305,103057.63438357954,103057.63438357954,103057.63438357954,127838.82938523014,103675.3406651345,63955.914174389785,44132.69610082746,24781.19500165061,0.0,68913.89110247807,21064.015751403018,1534.3428759672054,0.0,0.8868620386247212,2.816252380834048,0.0014959080323721466,354563.83687817847,1554804.259148936,4.385117988451648,1554804.259148936,4.385117988451648,0.85,0.09554400618028934,4.564652377983593,1.2669417328713464,1.0,0.0,4.564652377983397,1.2847447732035118,1.2850392110852704,3.552964349955384,19305.75042042798,1968.6386707415866,2034.6934298245008,2034.6934298245008,7.594682429572284,5.022306921250008,0.5836408218491664,4.438666099400842,3.4640971507609635,3.4640971507609635,0.989742043074561,0.0,0.0,0.00022916812736596424,0.9845873590565344,0.00023275550438262894,198.94639933767388,0.0,0.0,0.0,0.05196983310537662,7.851180432182206e-05,0.00015065632304414218,0.0006876937432417079,0.0955440061802898,0.08121816212096071,0.014325844059329086,0.09554406231765909,0.08121816212096032,0.014325844059329016,0.4275638241301502,0.4275638241301502,0.07541678498925487,0.0,4.985396733959931,4.983385601426619,4.996798870692203,4.9854271577871145,4.983433644122442,4.9967294012836305,24781.19500165061,21064.015751403018,0.85,0.9190920274498511,0.6948578390468887,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451665764966663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.5576987005,1534.3428759672054,0.4275638241301502,0.07541678498925487,6.112851554438009,3.4640971507609635
5104.0,-30.02786414654234,5.02228310136781,35.00314600856156,24.093837313726567,4.999576010958896,-26.525145006703198,-40.038582240790106,1.4968568711197734,-0.021062432722089852,-5.006673097598771,40.006283698431744,47885.36199187396,15452.858385863738,15452.858385863738,63338.22037773769,87604.80891411936,87604.80891411936,15452.858385863738,103057.6672999831,103057.6672999831,103057.6672999831,127838.85669105197,103675.3463424509,63955.899420205365,44132.71880249503,24781.189391068867,0.0,68913.9081935639,21064.010982408538,1534.3427085927399,0.0,0.8868620146172564,2.8162493471225303,0.0014959080323721466,354563.75375670724,1554804.1806586417,4.385118795096888,1554804.1806586417,4.385118795096888,0.85,0.0955439948983124,4.564652377983593,1.26694168726448,1.0,0.0,4.564652377983701,1.2847447990350942,1.285039236922773,3.5529642785180906,19305.751477621066,1968.6387785452798,2034.6934298245008,2034.6934298245008,7.594686334243779,5.02228310136781,0.5836532263734835,4.4386298749943265,3.4641272028604115,3.4641272028604115,0.989750629388689,0.0,0.0,0.00022916812736596424,0.9845840456476581,0.00023275628767193535,198.94637288534253,0.0,0.0,0.0,0.05196983310537662,7.851207592144892e-05,0.0001506560514445153,0.0006876925034838252,0.09554399489830778,0.08121815344079086,0.014325841457516926,0.09554394638724585,0.08121815344079479,0.014325841457517618,0.42756377652440347,0.42756377652440347,0.0754167709554141,0.0,4.98544180636236,4.983430361743672,4.996845713370135,4.985610664876674,4.983597971743109,4.997021650556633,24781.189391068867,21064.010982408538,0.85,0.9190919806758697,0.6948577325983978,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516655715636575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.557416633119,1534.3427085927399,0.42756377652440347,0.0754167709554141,6.112851554438009,3.4641272028604115
5105.0,-30.027831812251428,5.022259427212293,35.00314570726447,24.09385055014866,4.999588535353005,-26.5251146532838,-40.03855510437859,1.496871376385416,-0.021039654640844674,-5.006662506626977,40.00628324117288,47885.382807502516,15452.840898661994,15452.840898661994,63338.223706164514,87604.81209615387,87604.81209615387,15452.840898661994,103057.65299481586,103057.65299481586,103057.65299481586,127838.83793378121,103675.3404362116,63955.911147560524,44132.69920961231,24781.184938965358,0.0,68913.88414857766,21064.007198120555,1534.342225272152,0.0,0.8868620701511312,2.8162502842329973,0.0014959080323721466,354563.90013163676,1554804.1609403652,4.385116929171646,1554804.1609403652,4.385116929171646,0.85,0.09554397752759296,4.564652377983593,1.2669416762748735,1.0,0.0,4.56465237798436,1.2847447311822746,1.2850391690544027,3.552964466165207,19305.750377799443,1968.6386663946855,2034.6934298245008,2034.6934298245008,7.594677739729495,5.022259427212293,0.5836730046266645,4.438586422585629,3.4641571953980317,3.4641571953980317,0.9897591986851519,0.0,0.0,0.00022916812736596424,0.9845807314040945,0.0002327570711638357,198.94634642625843,0.0,0.0,0.0,0.05196983310537662,7.851231710264621e-05,0.00015065581026331803,0.0006876914025754996,0.09554397752759573,0.08121813905038748,0.01432583847720825,0.09554395406590402,0.08121813905038512,0.014325838477207834,0.4275637300789996,0.4275637300789996,0.07541676043604441,0.0,4.985473989245861,4.983476649718568,4.996797925329531,4.985622851986136,4.983681932068578,4.996626907569407,24781.184938965358,21064.007198120555,0.85,0.9190923496578414,0.6948582770964135,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451665378547152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.557134348837,1534.342225272152,0.4275637300789996,0.07541676043604441,6.112851554438009,3.4641571953980317
