time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5106.0,-30.02779960671086,5.0222356813849265,35.00314541915859,24.09383546272295,4.999580562978341,-26.525086465602968,-40.03852454535661,1.4968674218704312,-0.02110629454955415,-5.006668915557926,40.00628302280231,47885.38674865424,15452.849499283968,15452.849499283968,63338.236247938206,87604.77948695631,87604.77948695631,15452.849499283968,103057.62898624028,103057.62898624028,103057.62898624028,127838.81831382078,103675.2893930027,63955.89665470064,44132.658598113405,24781.189327580505,0.0,68913.8479256939,21064.01092844343,1534.3426348113283,0.0,0.8868620383378633,2.816250411503303,0.0014959080323721466,354563.8115555459,1554804.1515236194,4.385117998090012,1554804.1515236194,4.385117998090012,0.85,0.0955439695357007,4.564652377983593,1.2669416048424318,1.0,0.0,4.564652377983521,1.284744749680728,1.2850391875570957,3.552964415007693,19305.740872863695,1968.637697160977,2034.6934298245008,2034.6934298245008,7.594681966716148,5.0222356813849265,0.5836852226614404,4.438550458723486,3.4641871921967304,3.4641871921967304,0.9897677691990658,0.0,0.0,0.00022916812736596424,0.9845774303693084,0.00023275785153840546,198.94632007253745,0.0,0.0,0.0,0.05196983310537662,7.851258870391328e-05,0.00015065553866205097,0.00068769016281013,0.09554396953570242,0.08121813313044489,0.014325836405257527,0.09554398045847186,0.08121813313044343,0.014325836405257268,0.42756368468438816,0.42756368468438816,0.07541674701854977,0.0,4.98549415187216,4.983495465876217,4.996825722805738,4.985562621008398,4.983558549008478,4.996924728831857,24781.189327580505,21064.01092844343,0.85,0.9190930147483917,0.69485869952127,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516651854813738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.556853307582,1534.3426348113283,0.42756368468438816,0.07541674701854977,6.112851554438009,3.4641871921967304
5107.0,-30.027767435196047,5.022212012681262,35.00314511719129,24.09383930442857,4.999585760272297,-26.52505699143039,-40.03849377678705,1.4968753165066304,-0.02110072422021858,-5.006663706255282,40.006282042844,47885.389648320146,15452.840244439716,15452.840244439716,63338.22989275986,87604.7733792418,87604.7733792418,15452.840244439716,103057.61362368152,103057.61362368152,103057.61362368152,127838.79761339539,103675.27090983411,63955.88717891247,44132.64858991294,24781.18398971387,0.0,68913.83257962682,21064.00639125679,1534.3422227081148,0.0,0.8868620683859718,2.81625094643563,0.0014959080323721466,354563.88355189934,1554804.1092650865,4.385116988480587,1554804.1092650865,4.385116988480587,0.85,0.09554395422052414,4.564652377983593,1.2669415240688249,1.0,0.0,4.564652377983574,1.2847447127511529,1.285039150619057,3.5529645171365165,19305.737431047757,1968.6373461934256,2034.6934298245008,2034.6934298245008,7.594677418195906,5.022212012681262,0.5837025675554051,4.438509445125857,3.4642171279174954,3.4642171279174954,0.9897763222621415,0.0,0.0,0.00022916812736596424,0.9845741328340444,0.00023275863109090215,198.94629374666667,0.0,0.0,0.0,0.05196983310537662,7.851286216846636e-05,0.0001506552651974979,0.0006876889145395075,0.09554395422052431,0.08121812060170189,0.014325833618822422,0.09554397618192587,0.08121812060170175,0.0143258336188224,0.4275636384946457,0.4275636384946457,0.07541673583621783,0.0,4.98550593751628,4.983512346769714,4.996808620503316,4.985562982035049,4.983589771727679,4.996750114618806,24781.18398971387,21064.00639125679,0.85,0.9190931271972923,0.6948588963324706,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516649931844057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.556570764835,1534.3422227081148,0.4275636384946457,0.07541673583621783,6.112851554438009,3.4642171279174954
5108.0,-30.02773534303878,5.022188297009478,35.0031448082394,24.093839793372922,4.999579302752815,-26.52502875426926,-40.0384669546969,1.496872713983279,-0.020907911849974425,-5.006668221068139,40.0062812354682,47885.41080943038,15452.845880614037,15452.845880614037,63338.25669004442,87604.805113589,87604.805113589,15452.845880614037,103057.65099420304,103057.65099420304,103057.65099420304,127838.83489397081,103675.28495739085,63955.89065323223,44132.66033795402,24781.183899767766,0.0,68913.84423772179,21064.006314802602,1534.3423385466,0.0,0.8868620483405598,2.816247886521376,0.0014959080323721466,354563.8211538998,1554804.0744487916,4.385117662001739,1554804.0744487916,4.385117662001739,0.8500000000000001,0.09554394421275274,4.564652377983593,1.2669415196729825,1.0,0.0,4.564652377985099,1.2847447249252515,1.2850391627959457,3.552964483469019,19305.740046892784,1968.6376129353841,2034.6934298245008,2034.6934298245008,7.59468018823204,5.022188297009478,0.5837155667739413,4.438472730235537,3.4642470473275315,3.4642470473275315,0.989784870665009,0.0,0.0,0.00022916812736596424,0.9845708434447008,0.00023275940872286824,198.94626748574086,0.0,0.0,0.0,0.05196983310537662,7.851310055826213e-05,0.0001506550268077021,0.0006876878263729593,0.09554394421274755,0.0812181127115789,0.014325831501168642,0.09554387742519031,0.08121811271158332,0.014325831501169423,0.4275635915639365,0.4275635915639365,0.0754167237366278,0.0,4.9855585280861305,4.983568341816749,4.996841909369948,4.985760309218165,4.983783740783451,4.996966481846073,24781.183899767766,21064.006314802602,0.85,0.9190933605670858,0.694859085849967,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516648010906537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.556288613958,1534.3423385466,0.4275635915639365,0.0754167237366278,6.112851554438009,3.4642470473275315
5109.0,-30.02770321869964,5.022164638837359,35.00314448548945,24.09383343709635,4.999582566269246,-26.52499951594563,-40.038436255976535,1.4968788635152224,-0.021054312751743964,-5.006664583853428,40.00628021566479,47885.413654950644,15452.838980654264,15452.838980654264,63338.252635604906,87604.76103209243,87604.76103209243,15452.838980654264,103057.6000127467,103057.6000127467,103057.6000127467,127838.77906747736,103675.22763480396,63955.88025766219,44132.608196824185,24781.179054730655,0.0,68913.78725155484,21064.002196521058,1534.3419867575435,0.0,0.8868620705353218,2.8162502343047215,0.0014959080323721466,354563.8714228535,1554804.03047203,4.385116916262931,1554804.03047203,4.385116916262931,0.8500000000000001,0.09554393016373283,4.564652377983593,1.2669414202170448,1.0,0.0,4.564652377984319,1.2847446961589362,1.2850391340230378,3.552964563022331,19305.729372651942,1968.6365244657393,2034.6934298245008,2034.6934298245008,7.594676797077543,5.022164638837359,0.583732154848021,4.438432483989338,3.464276913121012,3.464276913121012,0.9897934037488606,0.0,0.0,0.00022916812736596424,0.984567550768634,0.00023276018713703985,198.94624119848768,0.0,0.0,0.0,0.05196983310537662,7.851337340365402e-05,0.0001506547539623102,0.0006876865809285924,0.09554393016373505,0.08121810106388047,0.014325829099854588,0.0955439375610534,0.08121810106387858,0.014325829099854253,0.4275635464246332,0.4275635464246332,0.07541671394889403,0.0,4.985567493955898,4.983579010760877,4.9968412196370195,4.985610271101677,4.983628599839562,4.996845375355576,24781.179054730655,21064.002196521058,0.85,0.919094061749971,0.6948597017336361,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516646094707903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.55600594567,1534.3419867575435,0.4275635464246332,0.07541671394889403,6.112851554438009,3.464276913121012
5110.0,-30.027671189526377,5.022141019390815,35.003144181095124,24.09384293658661,4.999585301986052,-26.52497041610068,-40.03840555725617,1.4968845285603394,-0.020891942606112934,-5.006662387416811,40.00628010481521,47885.416159141445,15452.834333585295,15452.834333585295,63338.250492726744,87604.79215278206,87604.79215278206,15452.834333585295,103057.62648636736,103057.62648636736,103057.62648636736,127838.80677160005,103675.24531568361,63955.86932204299,44132.63999293402,24781.18028523269,0.0,68913.8202781667,21064.003242447787,1534.3420245351497,0.0,0.886862082110345,2.816248357731234,0.0014959080323721466,354563.90177920787,1554804.0256918883,4.385116527344872,1554804.0256918883,4.385116527344872,0.85,0.09554391806724995,4.564652377983593,1.266941375709139,1.0,0.0,4.564652377983322,1.2847446696589575,1.2850391075169858,3.552964636308088,19305.732665070827,1968.6368601990312,2034.6934298245008,2034.6934298245008,7.594674513161503,5.022141019390815,0.5837481054570866,4.438392913933728,3.4643067567341053,3.4643067567341053,0.9898019304954586,0.0,0.0,0.00022916812736596424,0.9845642678587014,0.0002327609632476049,198.9462149891154,0.0,0.0,0.0,0.05196983310537662,7.851364624992254e-05,0.0001506544811160417,0.0006876853354802241,0.09554391806725104,0.08121809107014132,0.014325826997109721,0.09554387749596074,0.08121809107014039,0.014325826997109558,0.427563500006001,0.427563500006001,0.07541670397146945,0.0,4.985607249097541,4.983628109077586,4.99682800230471,4.985770444810726,4.9838286772450715,4.996779308591158,24781.18028523269,21064.003242447787,0.85,0.9190935901835874,0.6948594050635227,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516644176588223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.55572499183,1534.3420245351497,0.427563500006001,0.07541670397146945,6.112851554438009,3.4643067567341053
5111.0,-30.02763917601981,5.022117442190113,35.00314389361263,24.093836650159233,4.999588379811903,-26.52494129614102,-40.03837482361121,1.4968904999330965,-0.021033844790508738,-5.006659896214814,40.006279988621465,47885.41857760238,15452.829264084194,15452.829264084194,63338.24784168658,87604.74906748373,87604.74906748373,15452.829264084194,103057.57833156793,103057.57833156793,103057.57833156793,127838.7597445392,103675.1889547407,63955.858464859484,44132.589433201356,24781.181412971277,0.0,68913.77084617263,21064.004201025586,1534.3420418087078,0.0,0.886862095204251,2.816250512637813,0.0014959080323721466,354563.93620943755,1554804.0206812904,4.385116087392719,1554804.0206812904,4.385116087392719,0.85,0.09554390587667333,4.564652377983593,1.2669412790006027,1.0,0.0,4.564652377984632,1.2847446417260382,1.2850390795776647,3.5529647135566487,19305.722169901095,1968.6357899895577,2034.6934298245008,2034.6934298245008,7.594672021630823,5.022117442190113,0.583764183411378,4.438353258778735,3.4643365725991266,3.4643365725991266,0.9898104493140362,0.0,0.0,0.00022916812736596424,0.9845609865663528,0.0002327617389809299,198.94618879257,0.0,0.0,0.0,0.05196983310537662,7.851391940747414e-05,0.0001506542079584901,0.0006876840886109565,0.09554390587667382,0.08121808118117142,0.01432582469550239,0.09554395308946588,0.081218081181171,0.014325824695502316,0.42756345490240033,0.42756345490240033,0.07541669308182472,0.0,4.985610062470926,4.983635839155681,4.996802940015584,4.985626051424333,4.983671494529631,4.996707426865157,24781.181412971277,21064.004201025586,0.85,0.9190942109824236,0.6948599385816641,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516642264151327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.555443202311,1534.3420418087078,0.42756345490240033,0.07541669308182472,6.112851554438009,3.4643365725991266
5112.0,-30.027607207297812,5.0220938520544856,35.00314360272276,24.093836545385443,4.999585363863986,-26.52491282588921,-40.03834800152106,1.496890982455334,-0.020925328307498603,-5.006661736144981,40.00627931440776,47885.43901194951,15452.83081627528,15452.83081627528,63338.26982822479,87604.76251403199,87604.76251403199,15452.83081627528,103057.59333030727,103057.59333030727,103057.59333030727,127838.77428952366,103675.18635024592,63955.86284816346,44132.58166898051,24781.1809592164,0.0,68913.76262819691,21064.003815333937,1534.342073450589,0.0,0.8868620882845752,2.8162488723278924,0.0014959080323721466,354563.9107802603,1554803.9916073186,4.385116319892193,1554803.9916073186,4.385116319892193,0.85,0.09554389463771933,4.564652377983593,1.266941271307878,1.0,0.0,4.564652377983545,1.2847446394688933,1.2850390773200027,3.552964719798789,19305.721684908945,1968.6357405341219,2034.6934298245008,2034.6934298245008,7.594672784493214,5.0220938520544856,0.5837783117798887,4.438315540274597,3.464366361842566,3.464366361842566,0.9898189605264475,0.0,0.0,0.00022916812736596424,0.9845577098760689,0.00023276251363143634,198.94616263267858,0.0,0.0,0.0,0.05196983310537662,7.851415780023798e-05,0.00015065396956572626,0.0006876830004308601,0.09554389463771916,0.08121807229585037,0.014325822341868789,0.09554389866528012,0.08121807229585051,0.014325822341868815,0.4275634083738839,0.4275634083738839,0.07541668073499827,0.0,4.985636030921285,4.983665717334247,4.9968067422051945,4.985736407837464,4.983781732907801,4.996818453105504,24781.1809592164,21064.003815333937,0.85,0.9190946396287635,0.6948603179643624,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516640352650383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.555162166575,1534.342073450589,0.4275634083738839,0.07541668073499827,6.112851554438009,3.464366361842566
5113.0,-30.027575331913802,5.022070272269506,35.003143292968204,24.093830957449995,4.9995839374545215,-26.524884280655282,-40.03831733772529,1.4968928861959534,-0.020954339991476445,-5.006661785689494,40.00627818315097,47885.44119221475,15452.829574197605,15452.829574197605,63338.27076641235,87604.74338760396,87604.74338760396,15452.829574197605,103057.57296180156,103057.57296180156,103057.57296180156,127838.74997966095,103675.15194503056,63955.84974964108,44132.55799487721,24781.177017859383,0.0,68913.7350127366,21064.000465180474,1534.3418606713085,0.0,0.8868620921273733,2.816249247655915,0.0014959080323721466,354563.9100955184,1554803.9428243777,4.38511619077508,1554803.9428243777,4.38511619077508,0.8499999999999999,0.09554388183801207,4.564652377983593,1.266941193831153,1.0,0.0,4.5646523779819965,1.284744630563566,1.2850390684126343,3.552964744426496,19305.71527819259,1968.635087230868,2034.6934298245008,2034.6934298245008,7.5946721740436685,5.022070272269506,0.583793197064308,4.438277075205198,3.4643961078886356,3.4643961078886356,0.989827459396753,0.0,0.0,0.00022916812736596424,0.9845544427643393,0.00023276328602258654,198.94613654917214,0.0,0.0,0.0,0.05196983310537662,7.851443033861777e-05,0.00015065369702734648,0.0006876817563878969,0.0955438818380133,0.08121806199792238,0.014325819840090914,0.0955438985628061,0.08121806199792134,0.014325819840090731,0.4275633620542397,0.4275633620542397,0.07541666895682995,0.0,4.985650332645093,4.983680801601281,4.996816607704773,4.98570744569804,4.983741044507099,4.996855975519566,24781.177017859383,21064.000465180474,0.85,0.919095021546956,0.6948606280499031,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516638443823993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.55488130077,1534.3418606713085,0.4275633620542397,0.07541666895682995,6.112851554438009,3.4643961078886356
5114.0,-30.02754344575992,5.022046737134491,35.00314298417176,24.093840491864853,4.999586540144791,-26.524855322807532,-40.03829044578595,1.4968984171924105,-0.020786880233004013,-5.006659147474545,40.00627759155027,47885.46091216041,15452.82421620178,15452.82421620178,63338.285128362186,87604.7752271543,87604.7752271543,15452.82421620178,103057.59944335608,103057.59944335608,103057.59944335608,127838.77460056583,103675.17034946007,63955.85603446643,44132.57146110404,24781.175157209746,0.0,68913.74661831379,21063.998883628283,1534.3417111565864,0.0,0.8868621076900112,2.8162473557961314,0.0014959080323721466,354563.9465575757,1554803.917312909,4.385115667874124,1554803.917312909,4.385115667874124,0.85,0.09554386843595931,4.564652377983593,1.2669411515211686,1.0,0.0,4.564652377984715,1.2847446046906428,1.2850390425337817,3.552964815978136,19305.718705346244,1968.6354367032825,2034.6934298245008,2034.6934298245008,7.594669540725176,5.022046737134491,0.5838092621111732,4.438237475023318,3.4644258177402576,3.4644258177402576,0.9898359479257879,0.0,0.0,0.00022916812736596424,0.9845511745604419,0.00023276405867706933,198.9461104568596,0.0,0.0,0.0,0.05196983310537662,7.851466935363404e-05,0.0001506534580123302,0.0006876806653674344,0.09554386843596044,0.08121805103446265,0.014325817401497782,0.09554382674597117,0.0812180510344617,0.014325817401497614,0.4275633150241148,0.4275633150241148,0.07541665800396374,0.0,4.9856937165722,4.983733331443943,4.99680813769811,4.985872267241518,4.983948465434196,4.99677927313661,24781.175157209746,21063.998883628283,0.85,0.9190950751693723,0.6948607971843295,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516636540571237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.554599630721,1534.3417111565864,0.4275633150241148,0.07541665800396374,6.112851554438009,3.4644258177402576
5115.0,-30.027511565785005,5.022023246356668,35.00314269255327,24.093839444126957,4.999589798457755,-26.52482630497596,-40.03825974706558,1.4969045376486692,-0.020834085272838365,-5.00665650787064,40.00627747430457,47885.462788231045,15452.818893338732,15452.818893338732,63338.28168156977,87604.75532252817,87604.75532252817,15452.818893338732,103057.5742158669,103057.5742158669,103057.5742158669,127838.75042789425,103675.13731326992,63955.84477897266,44132.547260330284,24781.17621202735,0.0,68913.72347235764,21063.999780223246,1534.3417233842295,0.0,0.8868621215426769,2.816248284036829,0.0014959080323721466,354563.9830388318,1554803.9122569486,4.3851152024278415,1554803.9122569486,4.3851152024278415,0.85,0.09554385602495251,4.564652377983593,1.2669410526147113,1.0,0.0,4.564652377983503,1.2847445760603433,1.2850390138969208,3.5529648951553114,19305.712553560894,1968.6348093957565,2034.6934298245008,2034.6934298245008,7.594666924673556,5.022023246356668,0.5838253276553171,4.438197918701351,3.464455501761644,3.464455501761644,0.9898444290747553,0.0,0.0,0.00022916812736596424,0.984547907001557,0.0002327648311841892,198.94608436961008,0.0,0.0,0.0,0.05196983310537662,7.851494220406612e-05,0.00015065318516189813,0.0006876794199000608,0.09554385602495374,0.08121804103419418,0.014325814990759566,0.09554386049120606,0.08121804103419313,0.01432581499075938,0.42756326970735975,0.42756326970735975,0.07541664660556217,0.0,4.985718454255334,4.983766296181159,4.996786231207864,4.985822422597778,4.983903172315252,4.99670362337082,24781.17621202735,21063.999780223246,0.85,0.9190953338485003,0.6948610577897252,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451663463667592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.554319238938,1534.3417233842295,0.42756326970735975,0.07541664660556217,6.112851554438009,3.464455501761644
5116.0,-30.027479783239286,5.0219997917012345,35.00314241682687,24.093843704927735,4.999592266022942,-26.524797453912328,-40.03823285512624,1.4969099366959688,-0.020762514600903614,-5.006654493633527,40.00627735396011,47885.48210629705,15452.814558652117,15452.814558652117,63338.29666494917,87604.76375941155,87604.76375941155,15452.814558652117,103057.57831806366,103057.57831806366,103057.57831806366,127838.7557568794,103675.13230046164,63955.85064734703,44132.53517012734,24781.177438815743,0.0,68913.71260894308,21064.00082299338,1534.3417625608497,0.0,0.8868621322251744,2.816247578982397,0.0014959080323721466,354564.01087706344,1554803.907067361,4.385114843498462,1554803.907067361,4.385114843498462,0.85,0.0955438437709861,4.564652377983593,1.2669410537136718,1.0,0.0,4.564652377982362,1.284744550804655,1.2850389886354443,3.5529649649999926,19305.711620108206,1968.6347142100724,2034.6934298245008,2034.6934298245008,7.594664794285483,5.0219997917012345,0.5838411117251967,4.438158679976038,3.4644851599388913,3.4644851599388913,0.9898529028396832,0.0,0.0,0.00022916812736596424,0.9845446494403833,0.00023276560133278235,198.9460583620933,0.0,0.0,0.0,0.05196983310537662,7.851518122052397e-05,0.00015065294614544027,0.0006876783288730181,0.09554384377098485,0.08121803136373852,0.014325812407246332,0.09554384016196368,0.08121803136373958,0.014325812407246518,0.4275632246093707,0.4275632246093707,0.07541663402993898,0.0,4.985752393398059,4.983810800185779,4.996760271770313,4.985891979032601,4.983992644787008,4.996660263275658,24781.177438815743,21064.00082299338,0.85,0.919095696155102,0.6948614476487057,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451663273315004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.554039786246,1534.3417625608497,0.4275632246093707,0.07541663402993898,6.112851554438009,3.4644851599388913
5117.0,-30.027448071217886,5.021976277005657,35.00314211750501,24.093828722275816,4.999583926119873,-26.524769747107324,-40.03820236595345,1.4969056020093223,-0.020819746169422615,-5.006660050405569,40.00627611523437,47885.484114031184,15452.821763469305,15452.821763469305,63338.30587750049,87604.73314424684,87604.73314424684,15452.821763469305,103057.55490771614,103057.55490771614,103057.55490771614,127838.73008275928,103675.08330929294,63955.83427907742,44132.49892246169,24781.175175043143,0.0,68913.67409750483,21063.99889878667,1534.3417706559069,0.0,0.8868621084404569,2.816247682134996,0.0014959080323721466,354563.9340784091,1554803.8536500616,4.385115642659326,1554803.8536500616,4.385115642659326,0.85,0.09554383385322684,4.564652377983593,1.2669409883255138,1.0,0.0,4.564652377983556,1.284744571081472,1.2850390089169084,3.5529649089243946,19305.70249729009,1968.6337839415185,2034.6934298245008,2034.6934298245008,7.594668335269635,5.021976277005657,0.5838534846891035,4.438122792316554,3.4645147898617634,3.4645147898617634,0.9898613685319324,0.0,0.0,0.00022916812736596424,0.9845413991192107,0.00023276636977478282,198.94603241229308,0.0,0.0,0.0,0.05196983310537662,7.851545221012552e-05,0.00015065267515583871,0.0006876770918996889,0.09554383385322368,0.08121802389888318,0.01432580995434051,0.09554384160320731,0.08121802389888587,0.014325809954340983,0.42756318040841984,0.42756318040841984,0.07541662025205535,0.0,4.98577208788987,4.983827648078147,4.996796106408226,4.985840304236149,4.9838844778020075,4.996928881133158,24781.175175043143,21063.99889878667,0.85,0.9190963434613014,0.6948618650963058,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516630835442073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.553759444383,1534.3417706559069,0.42756318040841984,0.07541662025205535,6.112851554438009,3.4645147898617634
5118.0,-30.027416382544732,5.021952844564254,35.00314180538512,24.09383252905684,4.999589601799334,-26.524740659647854,-40.03817163230849,1.496913878902438,-0.020826951716401254,-5.006654487429536,40.00627514382022,47885.48506446505,15452.811892968388,15452.811892968388,63338.29695743344,87604.72453219675,87604.72453219675,15452.811892968388,103057.53642516513,103057.53642516513,103057.53642516513,127838.70616536369,103675.06276282869,63955.82329509685,44132.48829747982,24781.16974019856,0.0,68913.65803767837,21063.994279168775,1534.3413445989218,0.0,0.8868621402568398,2.81624842618261,0.0014959080323721466,354564.0109628066,1554803.8117599844,4.385114573636414,1554803.8117599844,4.385114573636414,0.85,0.09554381859113789,4.564652377983593,1.2669409015076236,1.0,0.0,4.564652377984457,1.2847445323637843,1.2850389701903473,3.5529650159982777,19305.6986712606,1968.6333937950883,2034.6934298245008,2034.6934298245008,7.594663484169822,5.021952844564254,0.583870770085424,4.43808207447883,3.464544362581433,3.464544362581433,0.9898698178804094,0.0,0.0,0.00022916812736596424,0.9845381512026785,0.00023276713765334558,198.94600648160537,0.0,0.0,0.0,0.05196983310537662,7.851572537348623e-05,0.00015065240199247802,0.000687675845003905,0.0955438185911418,0.08121801141729225,0.01432580717384955,0.09554384374269628,0.08121801141728893,0.014325807173848964,0.42756313527696477,0.42756313527696477,0.07541660924389766,0.0,4.985781062609817,4.983840657957899,4.996782203556563,4.985827535713156,4.983903271134977,4.996737167829849,24781.16974019856,21063.994279168775,0.85,0.9190964282117108,0.6948620408204682,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516628941945549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.553478749105,1534.3413445989218,0.42756313527696477,0.07541660924389766,6.112851554438009,3.464544362581433
5119.0,-30.027384731896497,5.021929418186621,35.003141508428776,24.09383204011249,4.999589079829178,-26.52471222626889,-40.03814481021834,1.496916574201588,-0.020780798807322753,-5.006654863354055,40.00627496125435,47885.50406481549,15452.811165315912,15452.811165315912,63338.315230131404,87604.72474475561,87604.72474475561,15452.811165315912,103057.53591007153,103057.53591007153,103057.53591007153,127838.70761670309,103675.04821449907,63955.82753455881,44132.46742215584,24781.171706631558,0.0,68913.6391287874,21063.995950636825,1534.3414804265,0.0,0.8868621390052651,2.816247776012985,0.0014959080323721466,354564.00576725445,1554803.803887236,4.385114615689027,1554803.803887236,4.385114615689027,0.8500000000000001,0.09554380751363677,4.564652377983593,1.2669408580986783,1.0,0.0,4.564652377983952,1.2847445197557021,1.2850389575793757,3.5529650508659687,19305.69596216489,1968.6331175442062,2034.6934298245008,2034.6934298245008,7.5946631265471645,5.021929418186621,0.58388541660866,4.438044001577961,3.4645739209232858,3.4645739209232858,0.9898782631209387,0.0,0.0,0.00022916812736596424,0.9845349071950275,0.0002327679046128205,198.94598058203997,0.0,0.0,0.0,0.05196983310537662,7.851596377131912e-05,0.00015065216359464513,0.0006876747568006701,0.09554380751363895,0.08121800259091631,0.014325804922722635,0.09554383000827013,0.08121800259091445,0.014325804922722308,0.4275630891794988,0.4275630891794988,0.07541659745800278,0.0,4.985799805839463,4.983862642439249,4.99678257050067,4.985874064546749,4.9839498658589605,4.996783323613954,24781.171706631558,21063.995950636825,0.85,0.9190969455518565,0.6948625071928933,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516627049843618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.55319864315,1534.3414804265,0.4275630891794988,0.07541659745800278,6.112851554438009,3.4645739209232858
5120.0,-30.02735311121294,5.0219059670282045,35.00314118982108,24.093827010970585,4.999584116555113,-26.5246842639761,-40.038118057977385,1.4969152693183199,-0.02072362020271612,-5.006657695009683,40.00627373669532,47885.523251884246,15452.814139010032,15452.814139010032,63338.337390894274,87604.72444338814,87604.72444338814,15452.814139010032,103057.53858239818,103057.53858239818,103057.53858239818,127838.70695688369,103675.03112836974,63955.82993686597,44132.445768337515,24781.168374485515,0.0,68913.61414282303,21063.993118312686,1534.3413682321002,0.0,0.8868621290325583,2.816246694336406,0.0014959080323721466,354563.96663170174,1554803.7510808487,4.3851149507696,1554803.7510808487,4.3851149507696,0.85,0.09554379614014506,4.564652377983593,1.2669408322731033,1.0,0.0,4.564652377983269,1.2847445258596908,1.2850389636847632,3.5529650339853687,19305.692780496553,1968.6327931043274,2034.6934298245008,2034.6934298245008,7.594664588042087,5.0219059670282045,0.5838989270012069,4.4380070400269975,3.464603442040307,3.464603442040307,0.989886697725802,0.0,0.0,0.00022916812736596424,0.9845316662700963,0.0002327686708485152,198.94595470700128,0.0,0.0,0.0,0.05196983310537662,7.851620154899106e-05,0.00015065192581697318,0.0006876736714282544,0.09554379614014388,0.08121799346884831,0.014325802671295577,0.09554378525062981,0.08121799346884931,0.014325802671295754,0.4275630428623565,0.4275630428623565,0.07541658590635052,0.0,4.985827736034878,4.98389012666911,4.996813029665191,4.9859340748069485,4.983994681436172,4.996929483151064,24781.168374485515,21063.993118312686,0.85,0.9190976003613156,0.6948630375507777,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516625160012613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.55291883172,1534.3413682321002,0.4275630428623565,0.07541658590635052,6.112851554438009,3.464603442040307
5121.0,-30.027321599103853,5.021882609764231,35.003140877058364,24.09383577704432,4.999591614224214,-26.5246551532372,-40.038083552475996,1.4969251683575795,-0.020677738770245924,-5.006651226591403,40.006273269729746,47885.50560195095,15452.80287167679,15452.80287167679,63338.30847362774,87604.73028810238,87604.73028810238,15452.80287167679,103057.53315977917,103057.53315977917,103057.53315977917,127838.69878671033,103675.02595555504,63955.80126940374,44132.47187350145,24781.16562693117,0.0,68913.63750043261,21063.990782891495,1534.3410772825946,0.0,0.8868621636291607,2.8162468467054587,0.0014959080323721466,354564.05602998065,1554803.7309439941,4.385113788332017,1554803.7309439941,4.385113788332017,0.85,0.09554378126533962,4.564652377983593,1.266940719629638,1.0,0.0,4.564652377982807,1.284744479553924,1.285038917368384,3.552965162044117,19305.691817248506,1968.6326948803626,2034.6934298245008,2034.6934298245008,7.594659050434762,5.021882609764231,0.583916561020172,4.437966048744059,3.464632916637829,3.464632916637829,0.9898951190393798,0.0,0.0,0.00022916812736596424,0.9845284364848312,0.00023276943445553293,198.9459289208152,0.0,0.0,0.0,0.05196983310537662,7.851650823971249e-05,0.00015065161912625175,0.0006876722714917235,0.09554378126534058,0.08121798105028767,0.0143258002150529,0.09554377602957323,0.08121798105028687,0.014325800215052756,0.4275629967177809,0.4275629967177809,0.0754165763679317,0.0,4.9858544273597545,4.983926273755628,4.996786110175378,4.985973487821184,4.984083156817633,4.99669072923507,24781.16562693117,21063.990782891495,0.85,0.9190968692260676,0.6948625459169869,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516623271971263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.552639475016,1534.3410772825946,0.4275629967177809,0.0754165763679317,6.112851554438009,3.464632916637829
5122.0,-30.02729003163865,5.021859287907378,35.003140597839916,24.0938400029205,4.99959466821633,-26.52462643711936,-40.038056660536654,1.4969310736970272,-0.020621769509773458,-5.006649286261217,40.006273621257755,47885.52402605493,15452.798622822324,15452.798622822324,63338.322648877256,87604.73562452893,87604.73562452893,15452.798622822324,103057.53424735126,103057.53424735126,103057.53424735126,127838.70403705639,103675.01820994949,63955.806611475506,44132.45733163776,24781.16978970513,0.0,68913.62712134288,21063.99432124936,1534.3412864369639,0.0,0.8868621722276242,2.816246337972027,0.0014959080323721466,354564.08284676913,1554803.7461028604,4.385113499425702,1554803.7461028604,4.385113499425702,0.85,0.09554376995530815,4.564652377983593,1.2669407124863938,1.0,0.0,4.564652377984551,1.2847444519299038,1.285038889738033,3.552965238438439,19305.69037491201,1968.6325478029717,2034.6934298245008,2034.6934298245008,7.594656962231001,5.021859287907378,0.5839322003115344,4.437927087595844,3.464662380474911,3.464662380474911,0.989903537278546,0.0,0.0,0.00022916812736596424,0.9845252010373796,0.00023277019940626525,198.94590308933817,0.0,0.0,0.0,0.05196983310537662,7.85167472605767e-05,0.00015065138010538753,0.0006876711804445673,0.09554376995530788,0.08121797198015876,0.014325797975149114,0.09554377272074341,0.081217971980159,0.014325797975149155,0.42756295125512817,0.42756295125512817,0.07541656497943403,0.0,4.985888307542837,4.983971394364971,4.996756261388271,4.986027516751449,4.984155564921593,4.996640555003239,24781.16978970513,21063.99432124936,0.85,0.9190972133472434,0.6948629179209833,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451662139041328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.552358997227,1534.3412864369639,0.42756295125512817,0.07541656497943403,6.112851554438009,3.464662380474911
5123.0,-30.027258500530497,5.021835952873962,35.00314031497097,24.09383465945723,4.999591623993291,-26.524598363548023,-40.03802613643927,1.4969314870108041,-0.020612321336102468,-5.006651164661994,40.006272956489546,47885.52495130081,15452.800204009885,15452.800204009885,63338.3251553107,87604.72512738279,87604.72512738279,15452.800204009885,103057.52533139267,103057.52533139267,103057.52533139267,127838.69470855994,103674.99184956345,63955.79167348134,44132.44464009123,24781.16937716727,0.0,68913.6140172585,21063.99397059218,1534.3413185229188,0.0,0.8868621650780536,2.8162459945823866,0.0014959080323721466,354564.0568858908,1554803.7174362086,4.3851137396495625,1554803.7174362086,4.3851137396495625,0.85,0.09554375903028234,4.564652377983593,1.266940617426299,1.0,0.0,4.564652377984306,1.2847444499965033,1.2850388878041894,3.5529652437852652,19305.685466251663,1968.6320472589177,2034.6934298245008,2034.6934298245008,7.594657739344418,5.021835952873962,0.583946115251762,4.4378898376222,3.464691816064367,3.464691816064367,0.989911947446962,0.0,0.0,0.00022916812736596424,0.9845219693277307,0.00023277096347829496,198.94587728761863,0.0,0.0,0.0,0.05196983310537662,7.851701856559407e-05,0.00015065110880037015,0.0006876699420314745,0.09554375903028041,0.08121796353962195,0.014325795490658462,0.09554376229869004,0.08121796353962359,0.01432579549065875,0.42756290690650545,0.42756290690650545,0.07541655191521626,0.0,4.985919128684657,4.984007526106268,4.996756973968445,4.9860388433259,4.984148482807939,4.996756253298088,24781.16937716727,21063.99397059218,0.85,0.9190974244863788,0.694863063476957,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516619505550525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.55208067881,1534.3413185229188,0.42756290690650545,0.07541655191521626,6.112851554438009,3.464691816064367
5124.0,-30.02722702418168,5.021812677546902,35.003140031395375,24.093838745635026,4.999595673807465,-26.524569629801352,-40.03799924449993,1.496938279427153,-0.020579828706161152,-5.006647340593906,40.00627237016914,47885.542945216344,15452.793039247234,15452.793039247234,63338.33598446358,87604.72517673842,87604.72517673842,15452.793039247234,103057.51821598565,103057.51821598565,103057.51821598565,127838.68517488864,103674.97931581168,63955.79708428962,44132.42470169118,24781.166958902995,0.0,68913.59166059417,21063.991915067545,1534.3411060037736,0.0,0.8868621866542726,2.816246014145907,0.0014959080323721466,354564.1097373217,1554803.6921524438,4.385113014693783,1554803.6921524438,4.385113014693783,0.85,0.0955437452577417,4.564652377983593,1.2669405959965663,1.0,0.0,4.564652377984748,1.2847444182229135,1.2850388560233177,3.55296533165524,19305.68313229759,1968.6318092618367,2034.6934298245008,2034.6934298245008,7.5946542180460535,5.021812677546902,0.5839625461152051,4.437850131431697,3.464721208809132,3.464721208809132,0.9899203453740377,0.0,0.0,0.00022916812736596424,0.9845187432419262,0.0002327717262256841,198.94585153071506,0.0,0.0,0.0,0.05196983310537662,7.851725758789486e-05,0.0001506508697780694,0.000687668850977761,0.09554374525774423,0.08121795260953903,0.014325792648205195,0.09554375205324478,0.08121795260953689,0.014325792648204817,0.4275628629338625,0.4275628629338625,0.07541653934457951,0.0,4.985947351494758,4.984045051698729,4.996732453821664,4.986067511887768,4.984202422629949,4.996641643118323,24781.166958902995,21063.991915067545,0.85,0.9190978797972214,0.6948635500099469,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516617622859105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.55180268429,1534.3411060037736,0.4275628629338625,0.07541653934457951,6.112851554438009,3.464721208809132
5125.0,-30.027195620741406,5.021789322105291,35.003139723538084,24.09382404237988,4.999585335321054,-26.52454240059135,-40.037972562108166,1.4969321151710062,-0.02058885987605663,-5.00665450181032,40.006271095758024,47885.56164004656,15452.802652993352,15452.802652993352,63338.36429303991,87604.70521242074,87604.70521242074,15452.802652993352,103057.5078654141,103057.5078654141,103057.5078654141,127838.67301809997,103674.94020005151,63955.796627677424,44132.38174708232,24781.165152685884,0.0,68913.5468997682,21063.990379783,1534.3411781460754,0.0,0.8868621548365638,2.8162452968220055,0.0014959080323721466,354564.01076405396,1554803.6371962994,4.3851140837611675,1554803.6371962994,4.3851140837611675,0.85,0.09554373630086645,4.564652377983593,1.2669405602803456,1.0,0.0,4.56465237798399,1.284744447058093,1.2850388848651058,3.5529652519114485,19305.67584841409,1968.6310665124267,2034.6934298245008,2034.6934298245008,7.594658942957422,5.021789322105291,0.5839740509076012,4.43781527119769,3.4647505806735923,3.4647505806735923,0.9899287373353121,0.0,0.0,0.00022916812736596424,0.9845155246400582,0.00023277248720861846,198.9458258334787,0.0,0.0,0.0,0.05196983310537662,7.851749474834904e-05,0.0001506506326176152,0.0006876677684227297,0.09554373630086258,0.08121794596805924,0.014325790332803337,0.09554372878188724,0.08121794596806253,0.014325790332803916,0.42756281937065144,0.42756281937065144,0.07541652563849717,0.0,4.985973731850606,4.984067135657369,4.99678319416779,4.98606564193426,4.984141860008833,4.9969725416031,24781.165152685884,21063.990379783,0.85,0.9190988875549077,0.6948642726181843,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516615743437797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.551524643792,1534.3411781460754,0.42756281937065144,0.07541652563849717,6.112851554438009,3.4647505806735923
5126.0,-30.02716430422513,5.021766076132403,35.003139405668435,24.093832668755226,4.999593682210753,-26.5245133809357,-40.037945670168824,1.4969427589213062,-0.02056447341249168,-5.006646837939475,40.006270188411925,47885.578703872496,15452.789516746532,15452.789516746532,63338.36822061903,87604.70655794033,87604.70655794033,15452.789516746532,103057.49607468686,103057.49607468686,103057.49607468686,127838.65522852966,103674.93100753399,63955.80315346615,44132.364282297596,24781.1591538428,0.0,68913.5234361404,21063.98528076638,1534.3406724589124,0.0,0.886862197108754,2.8162458711092606,0.0014959080323721466,354564.1166843763,1554803.598069016,4.385112663425727,1554803.598069016,4.385112663425727,0.8500000000000001,0.0955437203506048,4.564652377983593,1.2669405234651645,1.0,0.0,4.564652377983156,1.2847443972687203,1.285038835064322,3.552965389604138,19305.674136643018,1968.6308919603553,2034.6934298245008,2034.6934298245008,7.5946524868266705,5.021766076132403,0.5839921173413503,4.437773958791053,3.4647798895779514,3.4647798895779514,0.9899371113079861,0.0,0.0,0.00022916812736596424,0.9845123149585048,0.00023277324608745318,198.9458002073783,0.0,0.0,0.0,0.05196983310537662,7.851773377198997e-05,0.00015065039359397426,0.0006876666773628988,0.09554372035060849,0.08121793277720861,0.014325787573399874,0.09554372132994894,0.08121793277720547,0.014325787573399322,0.42756277522321057,0.42756277522321057,0.07541651557351485,0.0,4.985992544879082,4.984093055529456,4.996761714105617,4.986082364526965,4.984211301964308,4.9966903635144035,24781.1591538428,21063.98528076638,0.85,0.9190992574819127,0.6948647568172346,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451661386837027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.551246191906,1534.3406724589124,0.42756277522321057,0.07541651557351485,6.112851554438009,3.4647798895779514
5127.0,-30.027133016933387,5.021742857123423,35.003139121995694,24.093837034329795,4.999595928376536,-26.52448499776469,-40.03791507622225,1.4969479092078246,-0.020489601256883816,-5.006645577233465,40.006270548736744,47885.57829738862,15452.786281077626,15452.786281077626,63338.36457846625,87604.71621201711,87604.71621201711,15452.786281077626,103057.50249309474,103057.50249309474,103057.50249309474,127838.66613264287,103674.92733745348,63955.789422825,44132.37546069831,24781.16363954813,0.0,68913.53910024645,21063.98909361591,1534.3409160416584,0.0,0.8868622022179721,2.816245034724646,0.0014959080323721466,354564.13410826086,1554803.6136072215,4.3851124917572335,1554803.6136072215,4.3851124917572335,0.85,0.0955437096152977,4.564652377983593,1.2669404404936362,1.0,0.0,4.564652377984221,1.2847443731766928,1.2850388109667732,3.552965456230731,19305.6734532244,1968.6308222710509,2034.6934298245008,2034.6934298245008,7.594650896577812,5.021742857123423,0.5840073592291892,4.437735497894233,3.4648091925796387,3.4648091925796387,0.9899454835941824,0.0,0.0,0.00022916812736596424,0.9845091082834934,0.00023277400426037942,198.94577460519878,0.0,0.0,0.0,0.05196983310537662,7.85180057010021e-05,0.00015065012166496212,0.0006876654361014869,0.09554370961529836,0.08121792424477133,0.014325785370527028,0.09554370867320756,0.08121792424477077,0.01432578537052693,0.4275627308558205,0.4275627308558205,0.075416504073868,0.0,4.986024751761704,4.984134367162596,4.996742300651988,4.986155975976601,4.984302010025488,4.996667043555419,24781.16363954813,21063.98909361591,0.85,0.9190989957188216,0.6948645929754227,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451661199849337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.550967045425,1534.3409160416584,0.4275627308558205,0.075416504073868,6.112851554438009,3.4648091925796387
5128.0,-30.027101786834326,5.021719574749458,35.00313881324941,24.09382736021655,4.999587148078459,-26.524457768728695,-40.037888393830485,1.4969431299728126,-0.020439066650112636,-5.006651438155861,40.006269251064474,47885.59619702751,15452.793884875755,15452.793884875755,63338.390081903264,87604.7121067773,87604.7121067773,15452.793884875755,103057.50599165304,103057.50599165304,103057.50599165304,127838.66706246375,103674.90487526545,63955.788965515654,44132.3510108331,24781.161070810704,0.0,68913.5120816438,21063.986910189098,1534.3409160945957,0.0,0.8868621770993559,2.8162436867095404,0.0014959080323721466,354564.05310600484,1554803.5576479926,4.385113335736687,1554803.5576479926,4.385113335736687,0.85,0.0955437001229888,4.564652377983593,1.2669403827982029,1.0,0.0,4.564652377982552,1.2847443955330142,1.2850388333282183,3.55296539440424,19305.669270461232,1968.6303957479092,2034.6934298245008,2034.6934298245008,7.594654633650933,5.021719574749458,0.5840193850429811,4.437700189706477,3.46483846497215,3.46483846497215,0.9899538471349,0.0,0.0,0.00022916812736596424,0.9845059074814718,0.00023277476104964574,198.9457490498262,0.0,0.0,0.0,0.05196983310537662,7.851824286354523e-05,0.000150649884502419,0.0006876643535369204,0.09554370012298477,0.08121791695842828,0.014325783164556488,0.09554366023776391,0.0812179169584317,0.014325783164557092,0.4275626872635179,0.4275626872635179,0.07541649153754375,0.0,4.986064503679984,4.9841737880517485,4.9967839300837795,4.986212371505758,4.984320331657159,4.996939305792466,24781.161070810704,21063.986910189098,0.85,0.9190997261446271,0.6948651251484046,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516610130361918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.550688357362,1534.3409160945957,0.4275626872635179,0.07541649153754375,6.112851554438009,3.46483846497215
5129.0,-30.02707061698334,5.021696422997771,35.003138508876546,24.09383556749674,4.9995981211528315,-26.524428618450386,-40.03785766018552,1.496956122619858,-0.020480456895825228,-5.006642106041058,40.00626876095961,47885.59472378335,15452.778210202348,15452.778210202348,63338.3729339857,87604.69950153028,87604.69950153028,15452.778210202348,103057.47771173263,103057.47771173263,103057.47771173263,127838.63457166217,103674.88300418331,63955.77822643637,44132.338641941045,24781.15685992954,0.0,68913.49550187058,21063.983330940107,1534.3404731378012,0.0,0.8868622263479717,2.816245319808375,0.0014959080323721466,354564.18208269886,1554803.5365133113,4.385111680995086,1554803.5365133113,4.385111680995086,0.85,0.09554368419629174,4.564652377983593,1.2669403080688793,1.0,0.0,4.564652377982937,1.2847443347559688,1.285038772537244,3.5529655624833922,19305.665197769977,1968.6299804489788,2034.6934298245008,2034.6934298245008,7.594646929948167,5.021696422997771,0.5840381518424271,4.437658271155344,3.4648676795512103,3.4648676795512103,0.9899621941574887,0.0,0.0,0.00022916812736596424,0.9845027128655233,0.00023277551638119977,198.9457235437607,0.0,0.0,0.0,0.05196983310537662,7.851851603588184e-05,0.0001506496113300824,0.0006876631066001646,0.09554368419629523,0.08121790375568137,0.014325780440613865,0.0955436933648033,0.0812179037556784,0.014325780440613339,0.42756264420412127,0.42756264420412127,0.07541648186220364,0.0,4.986080385073876,4.984200045293278,4.996740984229291,4.986161649145231,4.984322812104381,4.996586941983082,24781.15685992954,21063.983330940107,0.85,0.9190996984366647,0.6948652709465819,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451660826564586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.55040956645,1534.3404731378012,0.42756264420412127,0.07541648186220364,6.112851554438009,3.4648676795512103
5130.0,-30.027039506672267,5.021673275132325,35.0031382401078,24.093835008703195,4.999598251876137,-26.524400606126584,-40.03782713608814,1.4969593513304325,-0.0204524445956622,-5.006642639707055,40.006269189265225,47885.59376050437,15452.777743853643,15452.777743853643,63338.371504358016,87604.69628764324,87604.69628764324,15452.777743853643,103057.47403149688,103057.47403149688,103057.47403149688,127838.63653582183,103674.86557667592,63955.76304953692,44132.33614126555,24781.162504324955,0.0,68913.4986455905,21063.98812867621,1534.3408227543655,0.0,0.8868622220827438,2.816244889529863,0.0014959080323721466,354564.1747070407,1554803.5549830396,4.385111824305709,1554803.5549830396,4.385111824305709,0.85,0.09554367455035123,4.564652377983593,1.2669402558682492,1.0,0.0,4.56465237798358,1.2847443196526975,1.2850387574305113,3.5529656042515496,19305.661952532435,1968.6296495268452,2034.6934298245008,2034.6934298245008,7.594646700749654,5.021673275132325,0.5840525551698219,4.437620719962503,3.4648968947307,3.4648968947307,0.9899705413516287,0.0,0.0,0.00022916812736596424,0.9844995243630049,0.00023277627027218887,198.94569808642285,0.0,0.0,0.0,0.05196983310537662,7.851878734654949e-05,0.00015064934001941474,0.0006876618681612803,0.09554367455035241,0.08121789633653939,0.014325778213813015,0.09554370007840046,0.08121789633653839,0.01432577821381284,0.42756260079873526,0.42756260079873526,0.0754164693725031,0.0,4.986102549871589,4.984229619439304,4.996721141216881,4.986190195111419,4.984346901710069,4.996640754644034,24781.162504324955,21063.98812867621,0.85,0.9190996357636064,0.6948652252698881,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516606404527626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.550130609568,1534.3408227543655,0.42756260079873526,0.0754164693725031,6.112851554438009,3.4648968947307
