time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5131.0,-30.027008393263916,5.021650148954949,35.00313796861242,24.093829141370975,4.999598597544339,-26.52437256946944,-40.03780034892259,1.4969627737498648,-0.020526262424709785,-5.006641794334998,40.0062685723059,47885.610568937715,15452.775141285081,15452.775141285081,63338.38571022279,87604.66780129317,87604.66780129317,15452.775141285081,103057.44294257824,103057.44294257824,103057.44294257824,127838.6041329751,103674.82297413646,63955.765741781164,44132.28581372811,24781.16119039686,0.0,68913.44700412496,21063.98701183733,1534.340738705937,0.0,0.886862228616565,2.8162459579161068,0.0014959080323721466,354564.1863907067,1554803.5283780405,4.3851116047709,1554803.5283780405,4.3851116047709,0.85,0.09554366231308241,4.564652377983593,1.2669402003707368,1.0,0.0,4.5646523779828,1.2847443036432942,1.285038741417439,3.55296564852562,19305.65401936348,1968.6288405687446,2034.6934298245008,2034.6934298245008,7.594645421653489,5.021650148954949,0.5840675450950199,4.437582603859929,3.464926072496287,3.464926072496287,0.989978877856082,0.0,0.0,0.00022916812736596424,0.9844963355541865,0.0002327770242404837,198.94567262655704,0.0,0.0,0.0,0.05196983310537662,7.851902544255172e-05,0.00015064910192341251,0.0006876607813357976,0.0955436623130853,0.08121788685482366,0.014325775458261634,0.09554373179457704,0.0812178868548212,0.0143257754582612,0.4275625573352882,0.4275625573352882,0.07541645600425606,0.0,4.986104824809445,4.984234888925528,4.996706438888111,4.986115531910286,4.98425757369364,4.996649236701785,24781.16119039686,21063.98701183733,0.85,0.9191005306472558,0.6948659898854199,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516604546964935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.549851498901,1534.340738705937,0.4275625573352882,0.07541645600425606,6.112851554438009,3.464926072496287
5132.0,-30.02697739789923,5.021626990060079,35.00313767481504,24.09382421700286,4.999592901408405,-26.524345243258708,-40.03777370145542,1.4969607467678532,-0.02045032615905029,-5.006645243418298,40.00626737971827,47885.62732470984,15452.779067384445,15452.779067384445,63338.406392094286,87604.67144695627,87604.67144695627,15452.779067384445,103057.45051434072,103057.45051434072,103057.45051434072,127838.60876542155,103674.80978565653,63955.76566340998,44132.27124694061,24781.158251080844,0.0,68913.42949802146,21063.984513418716,1534.3406633321192,0.0,0.8868622153871444,2.8162445577583473,0.0014959080323721466,354564.13872183266,1554803.4769503563,4.385112049276228,1554803.4769503563,4.385112049276228,0.85,0.09554365116491165,4.564652377983593,1.2669401448732245,1.0,0.0,4.564652377983575,1.2847443131251162,1.285038750901434,3.5529656223036024,19305.651563490166,1968.6285901393612,2034.6934298245008,2034.6934298245008,7.594647351231333,5.021626990060079,0.5840805858052818,4.437546404254797,3.464955218224666,3.464955218224666,0.9899872052070474,0.0,0.0,0.00022916812736596424,0.984493158854728,0.00023277777535047386,198.9456472632919,0.0,0.0,0.0,0.05196983310537662,7.851926229751617e-05,0.00015064886506844805,0.0006876597001752207,0.09554365116490626,0.0812178783214085,0.014325772843497757,0.09554367817416133,0.08121787832141308,0.014325772843498565,0.42756251237062565,0.42756251237062565,0.0754164422318113,0.0,4.986124154388904,4.984252954176895,4.9967329375992335,4.98619491725924,4.984318659421604,4.996832375490385,24781.158251080844,21063.984513418716,0.85,0.9191010642405014,0.6948664095448139,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516602689217784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.549573487293,1534.3406633321192,0.42756251237062565,0.0754164422318113,6.112851554438009,3.464955218224666
5133.0,-30.026946438098058,5.02160387751056,35.00313736507122,24.093823378812544,4.999594982961921,-26.524317171225515,-40.037743107508845,1.4969657160893808,-0.020467468017500323,-5.006642526475871,40.006266327648554,47885.62562977497,15452.773505942192,15452.773505942192,63338.39913571716,87604.65787333973,87604.65787333973,15452.773505942192,103057.43137928193,103057.43137928193,103057.43137928193,127838.584945994,103674.78296290926,63955.750719344636,44132.258048405136,24781.153566712055,0.0,68913.41161511719,21063.980531705245,1534.3403450203282,0.0,0.8868622330170445,2.816245100101781,0.0014959080323721466,354564.17627197993,1554803.431582194,4.385111456915861,1554803.431582194,4.385111456915861,0.85,0.09554363717881877,4.564652377983593,1.2669400646490976,1.0,0.0,4.564652377984801,1.2847442898796106,1.285038727650601,3.5529656865891437,19305.646568731903,1968.6280808157633,2034.6934298245008,2034.6934298245008,7.594644617924109,5.02160387751056,0.584096334747346,4.437507542763214,3.464984315539638,3.464984315539638,0.9899955187256108,0.0,0.0,0.00022916812736596424,0.9844899858111877,0.00023277852560088476,198.94562192913463,0.0,0.0,0.0,0.05196983310537662,7.851953423142234e-05,0.0001506485931345419,0.0006876584588914694,0.09554363717882078,0.08121786701379344,0.014325770165027339,0.09554367865163037,0.08121786701379173,0.01432577016502704,0.4275624669847802,0.4275624669847802,0.07541643062573657,0.0,4.986133302278404,4.984263075334752,4.996736567890935,4.986175058458343,4.984308724144341,4.996756254184049,24781.153566712055,21063.980531705245,0.85,0.9191011974485229,0.6948665652662382,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451660083851936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.54929414799,1534.3403450203282,0.4275624669847802,0.07541643062573657,6.112851554438009,3.464984315539638
5134.0,-30.026915496010652,5.02158076204812,35.00313705275823,24.093823169264965,4.9995928230942095,-26.52428953933009,-40.03771642511708,1.4969668664136335,-0.020381158740235605,-5.006643667658596,40.00626563332881,47885.641930724385,15452.773855492771,15452.773855492771,63338.415786217156,87604.66685149087,87604.66685149087,15452.773855492771,103057.44070698365,103057.44070698365,103057.44070698365,127838.5934359896,103674.77675384104,63955.75183307457,44132.24991196274,24781.152729005968,0.0,68913.4026409687,21063.979819655073,1534.3403382786828,0.0,0.8868622297248394,2.8162438330923685,0.0014959080323721466,354564.160499993,1554803.4016412005,4.385111567533152,1554803.4016412005,4.385111567533152,0.85,0.09554362579719834,4.564652377983593,1.2669400459667668,1.0,0.0,4.564652377983783,1.284744284498621,1.2850387222683781,3.552965701470293,19305.64541251944,1968.6279629149037,2034.6934298245008,2034.6934298245008,7.59464478971932,5.02158076204812,0.5841103511771175,4.437470410871002,3.4650133882373,3.4650133882373,0.9900038252106571,0.0,0.0,0.00022916812736596424,0.98448681459414,0.00023277927542426257,198.9455966094788,0.0,0.0,0.0,0.05196983310537662,7.851977139823449e-05,0.00015064835596772976,0.0006876573763074164,0.09554362579719893,0.08121785783846812,0.014325767958730804,0.09554363489270272,0.08121785783846762,0.014325767958730718,0.4275624207920901,0.4275624207920901,0.07541641938307286,0.0,4.986159577376384,4.984290618933812,4.996755651455146,4.986262508918344,4.9843986242806295,4.996829816245679,24781.152729005968,21063.979819655073,0.85,0.9191015587519801,0.6948668922967474,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516598989944869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.549015129409,1534.3403382786828,0.4275624207920901,0.07541641938307286,6.112851554438009,3.4650133882373
5135.0,-30.026884550209658,5.021557645375168,35.00313672196148,24.09382302956658,4.999590176662303,-26.52426195273087,-40.03768970780072,1.496967579183496,-0.020283835389648175,-5.00664470796408,40.00626447032114,47885.65827987881,15452.774000754198,15452.774000754198,63338.432280633,87604.67841627296,87604.67841627296,15452.774000754198,103057.45241702716,103057.45241702716,103057.45241702716,127838.60138224355,103674.77290654606,63955.75277015177,44132.24459599365,24781.148965216384,0.0,68913.39356121003,21063.976620433925,1534.3401614002173,0.0,0.8868622286423409,2.816242433175103,0.0014959080323721466,354564.1461222042,1554803.3514890887,4.385111603904839,1554803.3514890887,4.385111603904839,0.85,0.09554361393129486,4.564652377983593,1.2669400344276802,1.0,0.0,4.564652377984011,1.2847442811644243,1.2850387189334174,3.5529657106910277,19305.644696101084,1968.6278898605626,2034.6934298245008,2034.6934298245008,7.59464486111161,5.021557645375168,0.5841243739808251,4.437433271394343,3.465042421535315,3.465042421535315,0.9900121204386615,0.0,0.0,0.00022916812736596424,0.9844836430075158,0.00023278002533985698,198.94557128679065,0.0,0.0,0.0,0.05196983310537662,7.852000887613759e-05,0.00015064811848982665,0.0006876562923033412,0.0955436139312921,0.08121784806466611,0.014325765866625977,0.09554357626836885,0.08121784806466847,0.014325765866626391,0.42756237501763333,0.42756237501763333,0.07541640937105673,0.0,4.9862002318485565,4.9843335113571925,4.996783617774895,4.986360872574437,4.984503103787347,4.996893505383923,24781.148965216384,21063.976620433925,0.85,0.9191019191991284,0.694867221091731,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516597142428513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.548736787958,1534.3401614002173,0.42756237501763333,0.07541640937105673,6.112851554438009,3.465042421535315
5136.0,-30.0268536464567,5.021534594392963,35.003136396799206,24.093821737356507,4.999594877524941,-26.52423366921552,-40.03765911385415,1.496974900283759,-0.020369104851965858,-5.006640502754782,40.00626397284573,47885.65618222977,15452.766117864603,15452.766117864603,63338.422300094375,87604.65092110178,87604.65092110178,15452.766117864603,103057.41703896639,103057.41703896639,103057.41703896639,127838.56405626793,103674.73338967824,63955.73865080621,44132.21637652447,24781.147017301533,0.0,68913.363393826,21063.974964706304,1534.3399644710883,0.0,0.8868622518359065,2.8162440442008734,0.0014959080323721466,354564.2042412984,1554803.3300365712,4.38511082460668,1554803.3300365712,4.38511082460668,0.85,0.09554360076923038,4.564652377983593,1.2669399162894113,1.0,0.0,4.564652377982741,1.2847442469177637,1.2850386846789081,3.5529658054003144,19305.637337525914,1968.6271394947219,2034.6934298245008,2034.6934298245008,7.594640986872136,5.021534594392963,0.584140717401068,4.437393876991895,3.465071415942388,3.465071415942388,0.990020404554968,0.0,0.0,0.00022916812736596424,0.9844804757413204,0.00023278077423871622,198.94554599851645,0.0,0.0,0.0,0.05196983310537662,7.852028081243383e-05,0.0001506478465535304,0.0006876550510086799,0.09554360076923288,0.08121783697758586,0.014325763791647019,0.09554362115976028,0.08121783697758374,0.014325763791646644,0.42756233052728754,0.42756233052728754,0.0754164008951682,0.0,4.986212866407357,4.984350309060119,4.99677264881268,4.98627139790284,4.984425492862954,4.99673676741088,24781.147017301533,21063.974964706304,0.85,0.9191021767161187,0.6948674948365658,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516595294690897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.548459552305,1534.3399644710883,0.42756233052728754,0.0754164008951682,6.112851554438009,3.465071415942388
5137.0,-30.026822841751695,5.02151155823652,35.003136087246865,24.093826417252444,4.999595141097682,-26.524205918622997,-40.037628589756764,1.496978217968985,-0.020246311992195842,-5.0066402585212515,40.00626377719596,47885.653996897745,15452.764338773095,15452.764338773095,63338.41833567084,87604.67115511661,87604.67115511661,15452.764338773095,103057.4354938897,103057.4354938897,103057.4354938897,127838.5840366889,103674.7396113709,63955.722453152026,44132.241286909855,24781.148542799194,0.0,68913.38982970905,21063.976261379314,1534.3400624783771,0.0,0.8868622537865756,2.8162424596562023,0.0014959080323721466,354564.2076167864,1554803.3215996115,4.385110759064676,1554803.3215996115,4.385110759064676,0.85,0.0955435899520542,4.564652377983593,1.2669398629898203,1.0,0.0,4.564652377984044,1.2847442313982882,1.285038669155876,3.552965848319492,19305.638496089225,1968.627257635301,2034.6934298245008,2034.6934298245008,7.594640112493973,5.02151155823652,0.5841552982835436,4.437356259952977,3.465100391638382,3.465100391638382,0.990028683325252,0.0,0.0,0.00022916812736596424,0.9844773186373073,0.00023278152073952696,198.94552079129875,0.0,0.0,0.0,0.05196983310537662,7.852055212873901e-05,0.0001506475752372252,0.0006876538125440623,0.09554358995205235,0.08121782804874561,0.01432576190330674,0.09554357371572966,0.08121782804874718,0.014325761903307017,0.4275622855097458,0.4275622855097458,0.07541639130475218,0.0,4.9862489895458,4.984393855306337,4.996766685687533,4.986393946529063,4.98456850459695,4.996743297495641,24781.148542799194,21063.976261379314,0.85,0.9191017666114749,0.6948671965669856,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516593449464386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.548182505814,1534.3400624783771,0.4275622855097458,0.07541639130475218,6.112851554438009,3.465100391638382
5138.0,-30.026791999753925,5.02148859243079,35.00313579565022,24.093824985343986,4.999600866960139,-26.52417758819455,-40.03760180259121,1.49698645540077,-0.020356073124048635,-5.00663564628664,40.00626368109129,47885.66935787653,15452.75589668765,15452.75589668765,63338.42525456418,87604.63821532032,87604.63821532032,15452.75589668765,103057.39411200797,103057.39411200797,103057.39411200797,127838.54292994857,103674.69514845003,63955.72629100624,44132.187619381984,24781.148817940604,0.0,68913.33643732259,21063.976495249513,1534.3399830526419,0.0,0.8868622775979134,2.8162444399279165,0.0014959080323721466,354564.27136127965,1554803.317455313,4.385109959009553,1554803.317455313,4.385109959009553,0.85,0.09554357700685698,4.564652377983593,1.2669398179324345,1.0,0.0,4.564652377983167,1.2847441928652135,1.28503863061397,3.5529659548828834,19305.630216492093,1968.6264133513578,2034.6934298245008,2034.6934298245008,7.594635963423985,5.02148859243079,0.58417181872146,4.43731677370933,3.46512933338851,3.46512933338851,0.9900369523967171,0.0,0.0,0.00022916812736596424,0.9844741577221796,0.00023278226814627662,198.9454955535711,0.0,0.0,0.0,0.05196983310537662,7.852079022968853e-05,0.00015064733713627572,0.000687652725695997,0.09554357700686061,0.08121781744160925,0.014325759565251374,0.09554363851763227,0.08121781744160615,0.01432575956525083,0.42756224170439067,0.42756224170439067,0.07541638111908898,0.0,4.986253352854305,4.984405895818497,4.996727522215906,4.986279573162619,4.984462824504419,4.996579636618208,24781.148817940604,21063.976495249513,0.85,0.9191025791092142,0.6948679578361302,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451659161015238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.547904505189,1534.3399830526419,0.42756224170439067,0.07541638111908898,6.112851554438009,3.46512933338851
5139.0,-30.02676129941517,5.021465583523113,35.003135500426794,24.09382009590047,4.999594861304968,-26.5241505584853,-40.037575155124046,1.4969841203751044,-0.020274338890089894,-5.006639925731995,40.006262992258385,47885.68496407376,15452.761068921345,15452.761068921345,63338.4460329951,87604.64353047076,87604.64353047076,15452.761068921345,103057.4045993921,103057.4045993921,103057.4045993921,127838.55390280575,103674.68362268736,63955.72505629034,44132.17618488557,24781.149303413647,0.0,68913.32548829922,21063.9769079016,1534.340123390909,0.0,0.8868622583208075,2.816242866676236,0.0014959080323721466,354564.2122161801,1554803.2877509298,4.385110606715593,1554803.2877509298,4.385110606715593,0.85,0.09554356736737145,4.564652377983593,1.266939767380245,1.0,0.0,4.564652377982692,1.284744203788001,1.285038641539261,3.5529659246758647,19305.628070239218,1968.6261944944724,2034.6934298245008,2034.6934298245008,7.594638505445117,5.021465583523113,0.5841843640393627,4.43728121948375,3.465158257967509,3.465158257967509,0.9900452165621454,0.0,0.0,0.00022916812736596424,0.9844710113361831,0.00023278301212234124,198.9454704317681,0.0,0.0,0.0,0.05196983310537662,7.852102708957515e-05,0.0001506471002763891,0.0006876516445129522,0.09554356736736838,0.081217810021294,0.014325757346074382,0.09554359180576776,0.0812178100212966,0.014325757346074846,0.42756219698646786,0.42756219698646786,0.07541636843909827,0.0,4.98627742642941,4.984431849305736,4.996740937997629,4.986365586841885,4.9845275291938265,4.996786465565094,24781.149303413647,21063.9769079016,0.85,0.9191030266526512,0.6948682946987409,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516589768614134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.547628278486,1534.340123390909,0.42756219698646786,0.07541636843909827,6.112851554438009,3.465158257967509
5140.0,-30.02673062448264,5.021442625164041,35.003135189764144,24.09382970016452,4.999597350652845,-26.524122702052704,-40.03754840288309,1.4969894282229217,-0.020105073948116114,-5.00663690121222,40.00626195210909,47885.699884747686,15452.755003088569,15452.755003088569,63338.454887836255,87604.67607071021,87604.67607071021,15452.755003088569,103057.43107379877,103057.43107379877,103057.43107379877,127838.57552818171,103674.70323159899,63955.727045636726,44132.195762180294,24781.144454382946,0.0,68913.34021656324,21063.972786225502,1534.339793133881,0.0,0.8868622774722679,2.816240996214095,0.0014959080323721466,354564.25401727937,1554803.242896813,4.385109963231209,1554803.242896813,4.385109963231209,0.85,0.09554355339893203,4.564652377983593,1.2669397701276468,1.0,0.0,4.564652377982957,1.2847441789589402,1.2850386167045098,3.5529659933407465,19305.631721683734,1968.62656683819,2034.6934298245008,2034.6934298245008,7.594635524242792,5.021442625164041,0.5842001206478526,4.437242504516188,3.4651871312677436,3.4651871312677436,0.9900534660764981,0.0,0.0,0.00022916812736596424,0.9844678675648322,0.0002327837554849116,198.9454453307611,0.0,0.0,0.0,0.05196983310537662,7.852126488142269e-05,0.00015064686248454154,0.0006876505590758298,0.09554355339893461,0.08121779873595264,0.01432575466298197,0.0955435098467293,0.08121779873595045,0.014325754662981584,0.4275621523905717,0.4275621523905717,0.0754163569273446,0.0,4.986327156719767,4.984492117317814,4.996730923525718,4.986531827264116,4.984738938340286,4.996696615493931,24781.144454382946,21063.972786225502,0.85,0.9191029587129623,0.6948683627040096,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516587935534637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.547350241946,1534.339793133881,0.4275621523905717,0.0754163569273446,6.112851554438009,3.4651871312677436
5141.0,-30.02669996734305,5.021419658287551,35.00313487668172,24.09382432177665,4.999594649278551,-26.524095380765175,-40.0375179486349,1.496990062700637,-0.02010664473533552,-5.006638502964759,40.00626126030322,47885.697317803395,15452.756025178722,15452.756025178722,63338.45334298212,87604.66382150244,87604.66382150244,15452.756025178722,103057.41984668116,103057.41984668116,103057.41984668116,127838.5636193232,103674.67567744321,63955.70917374414,44132.185004110084,24781.14377264204,0.0,68913.32877675213,21063.972206745733,1534.3398032301634,0.0,0.8868622718279433,2.8162408298691206,0.0014959080323721466,354564.23187987495,1554803.213064231,4.385110152879133,1554803.213064231,4.385110152879133,0.85,0.09554354285334393,4.564652377983593,1.2669396717706696,1.0,0.0,4.564652377984484,1.2847441759909792,1.2850386137358687,3.5529660015486564,19305.626590727315,1968.626043626245,2034.6934298245008,2034.6934298245008,7.594636026574073,5.021419658287551,0.5842138032423296,4.437205855045222,3.465215981468629,3.465215981468629,0.990061708991037,0.0,0.0,0.00022916812736596424,0.9844647256278384,0.00023278449841848136,198.94542024432025,0.0,0.0,0.0,0.05196983310537662,7.852153558000237e-05,0.00015064659178596186,0.0006876493234309144,0.09554354285334309,0.08121779049996802,0.014325752353375066,0.09554350422394824,0.08121779049996874,0.014325752353375194,0.4275621099913471,0.4275621099913471,0.07541634493768902,0.0,4.986368705851248,4.9845387414541165,4.996743699745025,4.986531858229398,4.984722193581263,4.996791759569305,24781.14377264204,21063.972206745733,0.85,0.9191030888693525,0.6948684408052802,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451658610397258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.547072719783,1534.3398032301634,0.4275621099913471,0.07541634493768902,6.112851554438009,3.465215981468629
5142.0,-30.026669350989913,5.021396749917816,35.00313456573739,24.093823169264965,4.999598574758198,-26.52406743344969,-40.037491196393944,1.4969966572179387,-0.020173229246097435,-5.006634858355767,40.00626069641535,47885.711907155564,15452.749004368201,15452.749004368201,63338.46091152377,87604.64047208025,87604.64047208025,15452.749004368201,103057.38947644846,103057.38947644846,103057.38947644846,127838.53105550172,103674.64008242899,63955.7115175043,44132.14284991632,24781.141579053266,0.0,68913.2844289696,21063.970342195276,1534.3396050972535,0.0,0.8868622924099985,2.8162421299984306,0.0014959080323721466,354564.2822510684,1554803.1887478242,4.385109461327134,1554803.1887478242,4.385109461327134,0.85,0.09554352999724836,4.564652377983593,1.2669396530883388,1.0,0.0,4.564652377983908,1.2847441451431354,1.2850385828809552,3.5529660868585142,19305.619962454322,1968.6253677305017,2034.6934298245008,2034.6934298245008,7.594632576024512,5.021396749917816,0.5842298009192213,4.437166948998595,3.465244790836161,3.465244790836161,0.9900699402389032,0.0,0.0,0.00022916812736596424,0.9844615878816881,0.00023278524036582878,198.94539519126087,0.0,0.0,0.0,0.05196983310537662,7.852177337327338e-05,0.00015064635399269084,0.0006876482379872943,0.0955435299972473,0.08121778016709003,0.014325749830157275,0.09554353821158973,0.08121778016709091,0.014325749830157435,0.42756206856190987,0.42756206856190987,0.07541633394167088,0.0,4.986385904912311,4.984561754210233,4.9967279376703,4.9864616291096695,4.984660732704185,4.996671818072343,24781.141579053266,21063.970342195276,0.85,0.919103790167019,0.6948690996800827,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451658427347338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.546795863664,1534.3396050972535,0.42756206856190987,0.07541633394167088,6.112851554438009,3.465244790836161
5143.0,-30.026638732456902,5.021373875007503,35.00313427375454,24.093822261225455,4.999600782702731,-26.524039655963712,-40.03746444415299,1.497001706209509,-0.020197132239104576,-5.0066331469779115,40.00626062682321,47885.72662338045,15452.744989237497,15452.744989237497,63338.47161261794,87604.6262540747,87604.6262540747,15452.744989237497,103057.3712433122,103057.3712433122,103057.3712433122,127838.51447341444,103674.61282964934,63955.71319895497,44132.110700771525,24781.14323010224,0.0,68913.25393087376,21063.971745586903,1534.3396729108301,0.0,0.8868623013680614,2.8162426437736667,0.0014959080323721466,354564.3059035793,1554803.1857468209,4.385109160338424,1554803.1857468209,4.385109160338424,0.85,0.09554351869207388,4.564652377983593,1.2669395717652514,1.0,0.0,4.564652377984011,1.284744121524955,1.285038559257362,3.552966152174706,19305.614887618216,1968.6248502412361,2034.6934298245008,2034.6934298245008,7.594630602690032,5.021373875007503,0.5842449419383424,4.437128933069161,3.4652735795751037,3.4652735795751037,0.9900781655928867,0.0,0.0,0.00022916812736596424,0.9844584499229229,0.00023278598236818092,198.94537013642397,0.0,0.0,0.0,0.05196983310537662,7.852201116721023e-05,0.000150646116198754,0.0006876471525406351,0.09554351869207718,0.08121777128460768,0.014325747407469499,0.09554356082970773,0.08121777128460488,0.014325747407469005,0.42756202650696157,0.42756202650696157,0.07541632201775701,0.0,4.986395276209123,4.984576253558089,4.996708235301867,4.986436014738786,4.984637503842066,4.996632679308107,24781.14323010224,21063.971745586903,0.85,0.919104352207083,0.6948696207468911,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516582445409947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.54651921236,1534.3396729108301,0.42756202650696157,0.07541632201775701,6.112851554438009,3.4652735795751037
5144.0,-30.026608234528542,5.021350934657248,35.003133956064644,24.093817930575483,4.999591711405036,-26.524013114983337,-40.03743409467859,1.4969965918598191,-0.020041049873782413,-5.006639224522359,40.00625929407951,47885.72386296005,15452.752842030743,15452.752842030743,63338.47670499079,87604.64788472732,87604.64788472732,15452.752842030743,103057.40072675806,103057.40072675806,103057.40072675806,127838.54124677053,103674.61630575458,63955.692283987184,44132.13780196377,24781.140520012465,0.0,68913.27832197624,21063.969442010595,1534.3396725136565,0.0,0.8868622752744081,2.816239883961415,0.0014959080323721466,354564.22190741514,1554803.128275227,4.385110037078761,1554803.128275227,4.385110037078761,0.85,0.0955435092931079,4.564652377983593,1.266939519564621,1.0,0.0,4.5646523779834896,1.2847441454488677,1.2850385831867575,3.5529660860130097,19305.615534916018,1968.6249162472423,2034.6934298245008,2034.6934298245008,7.594634462137912,5.021350934657248,0.5842565731735867,4.437094361483661,3.4653023402270224,3.4653023402270224,0.9900863829220065,0.0,0.0,0.00022916812736596424,0.9844553243351295,0.00023278672144999292,198.945345180283,0.0,0.0,0.0,0.05196983310537662,7.852228093685602e-05,0.0001506458464291082,0.0006876459211359799,0.09554350929310312,0.0812177641541422,0.014325745138960934,0.09554346436474463,0.08121776415414625,0.014325745138961647,0.4275619834504662,0.4275619834504662,0.075416309101974,0.0,4.98643816622257,4.984619056666702,4.996751618763199,4.986598174648577,4.9847787173466145,4.996913598789888,24781.140520012465,21063.969442010595,0.85,0.9191041007955116,0.6948693347489382,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516580617216814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.546243625271,1534.3396725136565,0.4275619834504662,0.075416309101974,6.112851554438009,3.4653023402270224
5145.0,-30.026577709189844,5.021328131691809,35.00313364451163,24.0938207943924,4.999603331297921,-26.52398448007994,-40.03740727258844,1.4970101021880295,-0.02019750329714043,-5.006629414607855,40.0062588374522,47885.737561518086,15452.736355852627,15452.736355852627,63338.47391737071,87604.60776326923,87604.60776326923,15452.736355852627,103057.34411912186,103057.34411912186,103057.34411912186,127838.48048206547,103674.56751094574,63955.69730919459,44132.078001945716,24781.136362943605,0.0,68913.21436488933,21063.965908502065,1534.3392189309498,0.0,0.8868623268324826,2.8162430843438253,0.0014959080323721466,354564.35748770414,1554803.1085841937,4.38510830474017,1554803.1085841937,4.38510830474017,0.85,0.0955434932911805,4.564652377983593,1.2669394360436126,1.0,0.0,4.564652377982021,1.2847440822502367,1.2850385199736427,3.5529662607891352,19305.606448662766,1968.6239897072667,2034.6934298245008,2034.6934298245008,7.594626359601247,5.021328131691809,0.5842752557474942,4.437052875944315,3.465331043013041,3.465331043013041,0.9900945837180117,0.0,0.0,0.00022916812736596424,0.9844521959488927,0.00023278746119822905,198.94532020171866,0.0,0.0,0.0,0.05196983310537662,7.852251935309061e-05,0.00015064560801287364,0.0006876448328487478,0.0955434932911852,0.08121775094939176,0.014325742341793431,0.09554355025038243,0.08121775094938777,0.014325742341792728,0.4275619413194942,0.4275619413194942,0.07541629920676779,0.0,4.986433185880969,4.9846212814547926,4.996705788164434,4.986431911310717,4.984648826701061,4.996541115274283,24781.136362943605,21063.965908502065,0.85,0.9191049133479559,0.6948701784242334,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516578796225292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.545966642687,1534.3392189309498,0.4275619413194942,0.07541629920676779,6.112851554438009,3.465331043013041
5146.0,-30.02654734571695,5.021305268827063,35.00313334755793,24.093821353185945,4.999596400564017,-26.523957846087683,-40.03738066004587,1.497006900934762,-0.019995773013647522,-5.00663502570376,40.00625863958432,47885.751894459354,15452.74354376958,15452.74354376958,63338.495438228936,87604.64215349432,87604.64215349432,15452.74354376958,103057.3856972639,103057.3856972639,103057.3856972639,127838.52607931066,103674.58479024768,63955.694531212735,44132.100287816604,24781.140382046746,0.0,68913.24066986336,21063.969324739734,1534.3395955780647,0.0,0.8868622990038239,2.8162397793347536,0.0014959080323721466,354564.27993819513,1554803.1000515826,4.385109239776223,1554803.1000515826,4.385109239776223,0.85,0.09554348529674708,4.564652377983593,1.266939399777912,1.0,0.0,4.564652377984171,1.2847440972250628,1.2850385349519007,3.552966219376178,19305.609666302455,1968.6243178152024,2034.6934298245008,2034.6934298245008,7.594629892279365,5.021305268827063,0.5842870841924404,4.437018184634622,3.4653597490095627,3.4653597490095627,0.9901027854313036,0.0,0.0,0.00022916812736596424,0.9844490841620969,0.00023278819702597235,198.94529535561364,0.0,0.0,0.0,0.05196983310537662,7.852275590735984e-05,0.00015064537145860441,0.0006876437530607402,0.09554348529674371,0.08121774498234897,0.01432574031439473,0.09554345858082317,0.08121774498235185,0.014325740314395237,0.4275618974957249,0.4275618974957249,0.07541628634462566,0.0,4.986476532248162,4.984668615857174,4.9967265244496275,4.986639252690111,4.984847288321134,4.9967988024694705,24781.140382046746,21063.969324739734,0.85,0.9191048748042359,0.6948701211696232,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516576973597588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.545691225821,1534.3395955780647,0.4275618974957249,0.07541628634462566,6.112851554438009,3.4653597490095627
5147.0,-30.026516916141393,5.021282465412609,35.00313303527493,24.093820305448048,4.999599711367342,-26.52393012832412,-40.03735397765411,1.4970129235500846,-0.0200458033895643,-5.006631326429611,40.006257599175015,47885.765784820775,15452.736409734394,15452.736409734394,63338.50219455517,87604.62208725847,87604.62208725847,15452.736409734394,103057.35849699286,103057.35849699286,103057.35849699286,127838.4937597756,103674.55228217042,63955.69597973273,44132.0625582641,24781.135262782747,0.0,68913.19782104685,21063.964973365335,1534.339228659945,0.0,0.8868623215888449,2.8162408683830433,0.0014959080323721466,354564.3310649073,1554803.055186258,4.385108480925094,1554803.055186258,4.385108480925094,0.85,0.09554347142019873,4.564652377983593,1.2669393904367463,1.0,0.0,4.564652377984474,1.2847440690524665,1.2850385067728478,3.552966297287636,19305.603612858868,1968.6237005357455,2034.6934298245008,2034.6934298245008,7.5946263860827665,5.021282465412609,0.5843030120114658,4.436979453401143,3.465388398931517,3.465388398931517,0.9901109711232906,0.0,0.0,0.00022916812736596424,0.9844459656114428,0.00023278893445779637,198.94527045542375,0.0,0.0,0.0,0.05196983310537662,7.852299308316795e-05,0.00015064513428279629,0.0006876426704356237,0.09554347142020247,0.08121773379068668,0.014325737629515794,0.09554347511286085,0.08121773379068349,0.01432573762951523,0.42756185505585076,0.42756185505585076,0.07541627511677204,0.0,4.986496924031712,4.984694508379675,4.9967157294572075,4.986585523040048,4.984805109863544,4.996679582103411,24781.135262782747,21063.964973365335,0.85,0.9191055443259505,0.6948707547888009,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516575160635135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.545413583755,1534.339228659945,0.42756185505585076,0.07541627511677204,6.112851554438009,3.465388398931517
5148.0,-30.02648655740556,5.02125970374028,35.003132742505635,24.09381925771015,4.999602726384471,-26.523902503942676,-40.03732345355672,1.4970186729216022,-0.020089033004353496,-5.006628980206536,40.00625754299148,47885.76164015483,15452.731400679444,15452.731400679444,63338.49304083428,87604.60359932683,87604.60359932683,15452.731400679444,103057.33500000628,103057.33500000628,103057.33500000628,127838.47174886418,103674.52124897222,63955.67928980033,44132.04662130209,24781.1367488579,0.0,68913.18337016,21063.966236529217,1534.3392721390485,0.0,0.8868623337279683,2.8162417101473487,0.0014959080323721466,354564.36349145335,1554803.052763469,4.38510807305356,1554803.052763469,4.38510807305356,0.85,0.09554345970295244,4.564652377983593,1.2669392975745724,1.0,0.0,4.564652377983541,1.2847440421580512,1.2850384798722687,3.5529663716642808,19305.597834057702,1968.6231112620214,2034.6934298245008,2034.6934298245008,7.5946239242598335,5.02125970374028,0.5843183449614262,4.436941358778854,3.465417028682869,3.465417028682869,0.9901191510522482,0.0,0.0,0.00022916812736596424,0.9844428543313702,0.00023278967017502944,198.94524561320742,0.0,0.0,0.0,0.05196983310537662,7.852326440813695e-05,0.00015064486295782728,0.0006876414319314587,0.0955434597029505,0.08121772452546772,0.014325735177482781,0.09554350768568547,0.08121772452546937,0.014325735177483073,0.4275618124538417,0.4275618124538417,0.07541626329727591,0.0,4.98650463665831,4.984707329045591,4.996694481860004,4.986539947202175,4.984763071281009,4.996613951843472,24781.1367488579,21063.966236529217,0.85,0.9191056042298634,0.6948708403578084,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516573343726236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.545138278061,1534.3392721390485,0.4275618124538417,0.07541626329727591,6.112851554438009,3.465417028682869
5149.0,-30.02645621227191,5.021236926762074,35.003132445761715,24.09381925771015,4.999599361309785,-26.52387552983504,-40.03729306915773,1.4970186788728994,-0.019973993760459052,-5.006631111569413,40.00625684168146,47885.7578805939,15452.733237384691,15452.733237384691,63338.491117978585,87604.61903353065,87604.61903353065,15452.733237384691,103057.35227091533,103057.35227091533,103057.35227091533,127838.48846398722,103674.52121684919,63955.660063912444,44132.06794770749,24781.136193071885,0.0,68913.20414077937,21063.9657641111,1534.339304456708,0.0,0.8868623254238038,2.816239950148399,0.0014959080323721466,354564.33403443516,1554803.0225210441,4.385108352071425,1554803.0225210441,4.385108352071425,0.85,0.09554344904372142,4.564652377983593,1.2669392096577212,1.0,0.0,4.564652377984168,1.284744042130212,1.2850384798444234,3.55296637174127,19305.59782807596,1968.6231106520536,2034.6934298245008,2034.6934298245008,7.594624826953683,5.021236926762074,0.5843316638322289,4.436905262929845,3.465445633020737,3.465445633020737,0.9901273237202106,0.0,0.0,0.00022916812736596424,0.9844397444558932,0.0002327904055647683,198.94522078212785,0.0,0.0,0.0,0.05196983310537662,7.852353449220559e-05,0.00015064459287375865,0.0006876401990915725,0.09554344904372201,0.08121771631382754,0.014325732729894472,0.09554344909395335,0.08121771631382704,0.014325732729894382,0.4275617689463605,0.4275617689463605,0.07541625036314441,0.0,4.986535943050853,4.984742564720534,4.996703511294868,4.986657117808932,4.9848794563019965,4.9967355771505595,24781.136193071885,21063.9657641111,0.85,0.9191052993064656,0.6948705763669101,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516571531047526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.54486256753,1534.339304456708,0.4275617689463605,0.07541625036314441,6.112851554438009,3.465445633020737
5150.0,-30.02642589532278,5.02121421378951,35.00313214939252,24.09382330896335,4.9996037576898305,-26.52384780488767,-40.03726631691677,1.4970256672547153,-0.01995143068637617,-5.006627035617329,40.006256259108696,47885.7712492599,15452.725556707732,15452.725556707732,63338.49680596763,87604.61733417226,87604.61733417226,15452.725556707732,103057.34289088,103057.34289088,103057.34289088,127838.47657693442,103674.5076253409,63955.66154042842,44132.05120545832,24781.13368605442,0.0,68913.18489151275,21063.963633146257,1534.3390808229005,0.0,0.8868623482678225,2.8162401295551973,0.0014959080323721466,354564.39036712254,1554802.997398896,4.385107584518074,1554802.997398896,4.385107584518074,0.85,0.09554343545704953,4.564652377983593,1.2669391849311071,1.0,0.0,4.56465237798271,1.284744009439955,1.2850384471466743,3.5529664621463493,19305.59529715332,1968.6228525697684,2034.6934298245008,2034.6934298245008,7.594621052096573,5.02121421378951,0.5843477243114181,4.436866489478092,3.4654741948052123,3.4654741948052123,0.9901354842300607,0.0,0.0,0.00022916812736596424,0.9844366374794394,0.0002327911402736172,198.9451959741175,0.0,0.0,0.0,0.05196983310537662,7.852377229107356e-05,0.00015064435507489068,0.0006876391136224044,0.09554343545704953,0.08121770548170415,0.014325729975345385,0.09554344371582177,0.08121770548170415,0.014325729975345383,0.4275617260828925,0.4275617260828925,0.07541623835994617,0.0,4.986562325839827,4.984777377002047,4.996682102393038,4.9866756049309515,4.984924373523313,4.996604215505386,24781.13368605442,21063.963633146257,0.85,0.9191056385752433,0.6948709644554165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516569719181445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.544587596461,1534.3390808229005,0.4275617260828925,0.07541623835994617,6.112851554438009,3.4654741948052123
5151.0,-30.02639563222746,5.021191416444343,35.00313182930809,24.093813949171476,4.999592928654581,-26.5238216510493,-40.037243615929015,1.4970189474764466,-0.019851487753498986,-5.00663461323324,40.00625497560942,47885.80322635569,15452.735681420043,15452.735681420043,63338.53890777573,87604.62419973592,87604.62419973592,15452.735681420043,103057.35988115596,103057.35988115596,103057.35988115596,127838.49182257208,103674.49563756086,63955.674664180624,44132.023303755814,24781.131941416108,0.0,68913.15524517192,21063.96215020369,1534.3391686242555,0.0,0.8868623143647321,2.816237932105446,0.0014959080323721466,354564.28563884326,1554802.9420508624,4.385108723653499,1554802.9420508624,4.385108723653499,0.8499999999999999,0.09554342706052839,4.564652377983593,1.2669391585560517,1.0,0.0,4.564652377983653,1.2847440408737383,1.2850384785876616,3.5529663752160547,19305.593064866567,1968.6226249398692,2034.6934298245008,2034.6934298245008,7.594626028134812,5.021191416444343,0.5843585635640522,4.436832852880291,3.465502737936425,3.465502737936425,0.9901436394104072,0.0,0.0,0.00022916812736596424,0.9844335360326513,0.00023279187367948758,198.94517121018131,0.0,0.0,0.0,0.05196983310537662,7.852397407914655e-05,0.0001506441532868177,0.0006876381925299972,0.09554342706052617,0.08121769925308048,0.014325727807445688,0.0955433709803403,0.08121769925308236,0.014325727807446021,0.4275616837324397,0.4275616837324397,0.07541622526092172,0.0,4.98660936635838,4.984822936709918,4.9967375393461,4.986783125479747,4.984990772510798,4.99694488163658,24781.131941416108,21063.96215020369,0.85,0.9191066449132476,0.6948717274081074,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451656790899867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.544313072267,1534.3391686242555,0.4275616837324397,0.07541622526092172,6.112851554438009,3.465502737936425
5152.0,-30.026365479414544,5.0211687754955765,35.00313151573449,24.093821842130296,4.999606364232016,-26.523793169837226,-40.037209215201415,1.4970340546547125,-0.019954905064764716,-5.006623333958833,40.006254525084955,47885.77977293246,15452.716913851997,15452.716913851997,63338.496686784456,87604.59858445065,87604.59858445065,15452.716913851997,103057.31549830265,103057.31549830265,103057.31549830265,127838.44262598491,103674.46235294132,63955.643541423146,44132.02090168686,24781.12712768227,0.0,68913.14802936913,21063.95805852993,1534.3386450025466,0.0,0.8868623733756573,2.8162406073060042,0.0014959080323721466,354564.44152680074,1554802.922623004,4.385106740901089,1554802.922623004,4.385106740901089,0.85,0.09554341053226562,4.564652377983593,1.2669390497589488,1.0,0.0,4.564652377984758,1.2847439702053718,1.2850384079030992,3.552966570649803,19305.586866820304,1968.621992915043,2034.6934298245008,2034.6934298245008,7.594616804353099,5.0211687754955765,0.5843777731732755,4.436791002322301,3.4655312177602826,3.4655312177602826,0.9901517765029378,0.0,0.0,0.00022916812736596424,0.9844304458983939,0.0002327926044148551,198.94514653649404,0.0,0.0,0.0,0.05196983310537662,7.852427986660253e-05,0.0001506438474993617,0.0006876367967165591,0.09554341053227079,0.08121768553398778,0.014325724998283006,0.09554343549027777,0.08121768553398338,0.014325724998282231,0.4275616424676177,0.4275616424676177,0.07541621593294558,0.0,4.98661689091324,4.984840574611496,4.996687725027584,4.986668428894063,4.984932565264501,4.996509910633961,24781.12712768227,21063.95805852993,0.85,0.9191061284820585,0.6948714598341189,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516566102031885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.544038479766,1534.3386450025466,0.4275616424676177,0.07541621593294558,6.112851554438009,3.4655312177602826
5153.0,-30.026335310329173,5.021146109029508,35.00313123721929,24.093816463742428,4.99960355143297,-26.52376629899036,-40.03718640943987,1.4970345400941707,-0.019954610130980655,-5.00662623959512,40.00625491909382,47885.810825251356,15452.719975928254,15452.719975928254,63338.53080117961,87604.58696713051,87604.58696713051,15452.719975928254,103057.30694305876,103057.30694305876,103057.30694305876,127838.44053371389,103674.43560324464,63955.65946136536,44131.973490976976,24781.13359065512,0.0,68913.1070816321,21063.96355205685,1534.339094951029,0.0,0.8868623571678457,2.816240264244484,0.0014959080323721466,354564.4013687422,1554802.9396137535,4.385107285479513,1554802.9396137535,4.385107285479513,0.85,0.0955434023601814,4.564652377983593,1.2669390415167436,1.0,0.0,4.564652377982874,1.2847439679345831,1.2850384056317903,3.552966576929682,19305.581885665048,1968.6214849785654,2034.6934298245008,2034.6934298245008,7.594618309285591,5.021146109029508,0.5843907006493527,4.436755408380155,3.465559706768145,3.465559706768145,0.9901599162194701,0.0,0.0,0.00022916812736596424,0.9844273541069725,0.00023279333554668957,198.9451218494973,0.0,0.0,0.0,0.05196983310537662,7.852448258721712e-05,0.0001506436447787471,0.0006876358713674236,0.09554340236017764,0.08121767943343577,0.014325722926741866,0.09554345012385249,0.08121767943343897,0.01432572292674243,0.4275616004077506,0.4275616004077506,0.07541620327352223,0.0,4.98662894314208,4.9848556646741145,4.99668255450257,4.9866716294641265,4.984910502058199,4.9966563485627375,24781.13359065512,21063.96355205685,0.85,0.9191071696440992,0.6948723233234495,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516564301650352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.54376268671,1534.339094951029,0.4275616004077506,0.07541620327352223,6.112851554438009,3.465559706768145
5154.0,-30.026305202297582,5.021123449330844,35.00313093922699,24.09381098058077,4.999601696116954,-26.52373938726711,-40.037155990116275,1.4970358810865203,-0.01997527738495819,-5.006626659456553,40.006253794745916,47885.80602075989,15452.71916383974,15452.71916383974,63338.52518459963,87604.57026416287,87604.57026416287,15452.71916383974,103057.28942800261,103057.28942800261,103057.28942800261,127838.41914857978,103674.40423555748,63955.63999215465,44131.96027044759,24781.129720577173,0.0,68913.08999102477,21063.960262490597,1534.3388943393857,0.0,0.8868623591017464,2.816240486724407,0.0014959080323721466,354564.39556594414,1554802.8911287694,4.385107220500929,1554802.8911287694,4.385107220500929,0.85,0.09554339027085748,4.564652377983593,1.2669389316206798,1.0,0.0,4.564652377984452,1.2847439616616887,1.2850383993574581,3.552966594277406,19305.57604457752,1968.6208893534001,2034.6934298245008,2034.6934298245008,7.594617910164772,5.021123449330844,0.5844046884774547,4.436718760853389,3.4655881503433736,3.4655881503433736,0.9901680429552496,0.0,0.0,0.00022916812736596424,0.9844242685829079,0.00023279406520102848,198.9450972124663,0.0,0.0,0.0,0.05196983310537662,7.852475298560527e-05,0.00015064337438035896,0.0006876346370927782,0.09554339027085919,0.0812176699792036,0.014325720291655594,0.09554344538791604,0.08121766997920214,0.014325720291655337,0.42756155756903713,0.42756155756903713,0.07541619062412173,0.0,4.986633590460713,4.984860146333801,4.996688141726963,4.986651382071614,4.984877274923292,4.996709692437037,24781.129720577173,21063.960262490597,0.85,0.9191073160824574,0.6948724259352835,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516562500297658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.543488224741,1534.3388943393857,0.42756155756903713,0.07541619062412173,6.112851554438009,3.4655881503433736
5155.0,-30.026275166010834,5.02110078344463,35.00313062142086,24.093810945656173,4.999598500737816,-26.523712674130557,-40.0371294124983,1.497036008857546,-0.019864233750013227,-5.006628121993723,40.0062526216392,47885.818798042594,15452.719906345674,15452.719906345674,63338.538704388266,87604.58482116902,87604.58482116902,15452.719906345674,103057.3047275147,103057.3047275147,103057.3047275147,127838.43076032579,103674.40354589182,63955.6375227654,44131.96224791825,24781.126032811095,0.0,68913.08828072934,21063.95712788943,1534.338731614771,0.0,0.8868623559078206,2.816238857290078,0.0014959080323721466,354564.37535259227,1554802.8405411695,4.385107327816041,1554802.8405411695,4.385107327816041,0.85,0.09554337856405735,4.564652377983593,1.2669389294227589,1.0,0.0,4.564652377983703,1.2847439610640012,1.2850383987596337,3.552966595930314,19305.575916152447,1968.6208762576873,2034.6934298245008,2034.6934298245008,7.5946182750875275,5.02110078344463,0.5844181774224335,4.436682606022196,3.4656165581826595,3.4656165581826595,0.9901761594807599,0.0,0.0,0.00022916812736596424,0.9844211904217748,0.0002327947931187638,198.94507263414926,0.0,0.0,0.0,0.05196983310537662,7.852498923564847e-05,0.00015064313813031578,0.0006876335586934567,0.0955433785640545,0.0812176607082194,0.014325717855835102,0.09554337963095669,0.08121766070822183,0.014325717855835531,0.42756151347373017,0.42756151347373017,0.07541617863192927,0.0,4.986660205940893,4.9848874146561,4.99671105638464,4.986763888243729,4.984993708062859,4.996799934638773,24781.126032811095,21063.95712788943,0.85,0.9191075350790813,0.6948726285922852,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516560702590846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.543213545296,1534.338731614771,0.42756151347373017,0.07541617863192927,6.112851554438009,3.4656165581826595
