time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5156.0,-30.026245149238008,5.021078187547307,35.00313030783329,24.093814892135583,4.99960355368788,-26.52368515368451,-40.03710273010654,1.4970435581343917,-0.019858458514931954,-5.006623613210654,40.00625210890349,47885.830930196695,15452.711507678745,15452.711507678745,63338.54243787544,87604.57965532692,87604.57965532692,15452.711507678745,103057.29116300566,103057.29116300566,103057.29116300566,127838.41497924412,103674.38692685828,63955.63820172807,44131.943027922454,24781.123816238458,0.0,68913.06684416092,21063.955243802688,1534.3385145775474,0.0,0.8868623807009497,2.8162393077536603,0.0014959080323721466,354564.43766733236,1554802.8184305911,4.3851064947731,1554802.8184305911,4.3851064947731,0.85,0.09554336499040975,4.564652377983593,1.2669388959044592,1.0,0.0,4.564652377983626,1.2847439257499933,1.2850383634375324,3.552966693591403,19305.57282146367,1968.6205606872552,2034.6934298245008,2034.6934298245008,7.594614147356631,5.021078187547307,0.5844343095581035,4.436643877989203,3.465644926389203,3.465644926389203,0.9901842646826294,0.0,0.0,0.00022916812736596424,0.9844181142708313,0.00023279552056568103,198.94504807180627,0.0,0.0,0.0,0.05196983310537662,7.852522641769255e-05,0.0001506429009482717,0.0006876324760398752,0.09554336499041301,0.08121764960589718,0.01432571538451583,0.09554338406941594,0.08121764960589441,0.01432571538451534,0.42756146975852705,0.42756146975852705,0.0754161682204257,0.0,4.986679481589135,4.984912877277338,4.996695254413282,4.986765154695718,4.985023297851228,4.996640618087156,24781.123816238458,21063.955243802688,0.85,0.9191078751597047,0.6948730207942286,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516558909168258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.542938432163,1534.3385145775474,0.42756146975852705,0.0754161682204257,6.112851554438009,3.465644926389203
5157.0,-30.026215132939285,5.021055606365588,35.00313001063235,24.093814298417442,4.999603815063977,-26.52365811287958,-40.03707608263937,1.4970467950042843,-0.01983389352994891,-5.006623407036022,40.00625195902623,47885.843390260015,15452.709741806264,15452.709741806264,63338.55313206628,87604.57583539674,87604.57583539674,15452.709741806264,103057.285577203,103057.285577203,103057.285577203,127838.4112274404,103674.36945530974,63955.63701017315,44131.924939040655,24781.125650237394,0.0,68913.05058927805,21063.956802701785,1534.3386285963693,0.0,0.8868623822923191,2.816239009127682,0.0014959080323721466,354564.44051681913,1554802.8119674718,4.38510644130349,1554802.8119674718,4.38510644130349,0.85,0.0955433541954027,4.564652377983593,1.2669388437038291,1.0,0.0,4.564652377983618,1.2847439106085639,1.2850383482926329,3.5529667354651133,19305.56956802506,1968.6202289288453,2034.6934298245008,2034.6934298245008,7.594613279475285,5.021055606365588,0.5844485301110529,4.436607076254535,3.4656732779325847,3.4656732779325847,0.9901923651235957,0.0,0.0,0.00022916812736596424,0.9844150381788453,0.0002327962480032022,198.94502350985735,0.0,0.0,0.0,0.05196983310537662,7.852546328995018e-05,0.00015064266407601405,0.0006876313948003611,0.09554335419540243,0.08121764104425046,0.014325713151151965,0.09554338120967001,0.0812176410442507,0.014325713151152008,0.42756142625604,0.42756142625604,0.07541615673994083,0.0,4.986701409528507,4.984940009587831,4.996687675895146,4.986789513506096,4.9850489307480075,4.996657753779402,24781.125650237394,21063.956802701785,0.85,0.9191082471383282,0.6948733655060456,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516557116911262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.542663929313,1534.3386285963693,0.42756142625604,0.07541615673994083,6.112851554438009,3.4656732779325847
5158.0,-30.026185175388008,5.021033047559446,35.00312971284157,24.09381897831338,4.999604170153464,-26.523631115552938,-40.037049470096804,1.497050110318373,-0.019712392641906717,-5.0066226077399785,40.00625134744304,47885.85561070509,15452.707056736983,15452.707056736983,63338.56266744207,87604.59565145083,87604.59565145083,15452.707056736983,103057.30270818781,103057.30270818781,103057.30270818781,127838.4270513045,103674.37568980119,63955.63564905519,44131.93337860666,24781.124343116695,0.0,68913.05772172337,21063.95569164919,1534.3385510103162,0.0,0.8868623885722745,2.816237506359278,0.0014959080323721466,354564.4515636869,1554802.785594316,4.385106230298562,1554802.785594316,4.385106230298562,0.85,0.09554334232828232,4.564652377983593,1.2669387904042382,1.0,0.0,4.564652377983142,1.2847438951001884,1.2850383327807033,3.5529667783536163,19305.57072897168,1968.6203473124544,2034.6934298245008,2034.6934298245008,7.594611959832117,5.021033047559446,0.584462993817759,4.436570053741687,3.4657015962553452,3.4657015962553452,0.9902004560729558,0.0,0.0,0.00022916812736596424,0.9844119681176708,0.00023279697401908347,198.9449989959867,0.0,0.0,0.0,0.05196983310537662,7.852569985241803e-05,0.0001506424275135462,0.0006876303149749297,0.09554334232828193,0.08121763163869412,0.01432571068958781,0.09554332607219686,0.08121763163869446,0.014325710689587871,0.42756138304199537,0.42756138304199537,0.07541614489262577,0.0,4.986742866700013,4.984989971795585,4.996680913055911,4.986910215098078,4.985191339996334,4.996655381224514,24781.124343116695,21063.95569164919,0.85,0.9191082903795741,0.6948734709185614,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516555324683016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.542390417522,1534.3385510103162,0.42756138304199537,0.07541614489262577,6.112851554438009,3.4657015962553452
5159.0,-30.026155314290946,5.021010451528656,35.003129393038364,24.093814193643652,4.9995979099892915,-26.52360486658734,-40.037022962328024,1.4970474622857306,-0.019626973199819986,-5.006626510754479,40.00625011069899,47885.86790363472,15452.711523694812,15452.711523694812,63338.57942732953,87604.6023877193,87604.6023877193,15452.711523694812,103057.31391141411,103057.31391141411,103057.31391141411,127838.4351648145,103674.36585354622,63955.631369461764,44131.92720453828,24781.12125340038,0.0,68913.04845793865,21063.95306539032,1534.3384772517077,0.0,0.8868623731934568,2.816235928649921,0.0014959080323721466,354564.3976211179,1554802.7322625036,4.3851067470229825,1554802.7322625036,4.3851067470229825,0.85,0.09554333232119519,4.564652377983593,1.2669387447973715,1.0,0.0,4.5646523779824815,1.284743907487155,1.2850383451705087,3.5529667440973878,19305.568897327987,1968.6201605367773,2034.6934298245008,2034.6934298245008,7.594614155228123,5.021010451528656,0.5844753267824974,4.436535124746158,3.4657298836927684,3.4657298836927684,0.9902085381979339,0.0,0.0,0.00022916812736596424,0.9844089079514519,0.00023279769769948703,198.94497456104935,0.0,0.0,0.0,0.05196983310537662,7.852593548419363e-05,0.0001506421918817706,0.0006876292393977848,0.0955433323211902,0.08121762390102223,0.014325708420167964,0.09554326629728738,0.08121762390102648,0.014325708420168715,0.4275613414618067,0.4275613414618067,0.07541613279627875,0.0,4.986795684542187,4.985046117806064,4.996714861981161,4.986999537554652,4.985263283321842,4.996843237792689,24781.12125340038,21063.95306539032,0.85,0.9191086571360789,0.694873742711615,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451655353596293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.542116729368,1534.3384772517077,0.4275613414618067,0.07541613279627875,6.112851554438009,3.4657298836927684
5160.0,-30.02612543538058,5.020987960413131,35.00312907908652,24.093817581329517,4.999606377382534,-26.523577128746215,-40.03699243823064,1.4970580707481806,-0.019708321185817113,-5.006619277952243,40.00624964152825,47885.8614793525,15452.698933862928,15452.698933862928,63338.560413215426,87604.57907948147,87604.57907948147,15452.698933862928,103057.27801334439,103057.27801334439,103057.27801334439,127838.39604224682,103674.33272204493,63955.615121915966,44131.90844458774,24781.11802890243,0.0,68913.02647349017,21063.950324567064,1534.338137491805,0.0,0.8868624116865684,2.816237841575055,0.0014959080323721466,354564.4975838398,1554802.712030568,4.385105453664101,1554802.712030568,4.385105453664101,0.8499999999999999,0.09554331815990787,4.564652377983593,1.2669386618258431,1.0,0.0,4.564652377986382,1.2847438578628931,1.285038295534874,3.5529668813335777,19305.562727794415,1968.6195314194365,2034.6934298245008,2034.6934298245008,7.594607967646393,5.020987960413131,0.5844925986210168,4.436495361792114,3.465758122302746,3.465758122302746,0.9902166063722131,0.0,0.0,0.00022916812736596424,0.9844058459699805,0.0002327984218136721,198.94495011154152,0.0,0.0,0.0,0.05196983310537662,7.852620681856257e-05,0.00015064192054740168,0.0006876280008507124,0.09554331815991308,0.08121761231498513,0.01432570584492795,0.09554331418501309,0.0812176123149807,0.014325705844927168,0.42756130159716155,0.42756130159716155,0.07541612296604464,0.0,4.986815989315403,4.985075543266987,4.996683456036578,4.986910956766451,4.985206992914584,4.996571582417573,24781.11802890243,21063.950324567064,0.85,0.9191086744329947,0.694873871165323,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451655175300242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.5418421075,1534.338137491805,0.42756130159716155,0.07541612296604464,6.112851554438009,3.465758122302746
5161.0,-30.02609562484491,5.020965384450603,35.0031287588485,24.093802912998967,4.999596150709028,-26.52355132199041,-40.03696596538646,1.4970518478545343,-0.01972504719662993,-5.006626911892488,40.006248830524854,47885.873844622845,15452.709115503354,15452.709115503354,63338.5829601262,87604.5586496402,87604.5586496402,15452.709115503354,103057.26776514355,103057.26776514355,103057.26776514355,127838.38692941383,103674.29392279054,63955.609117773456,44131.87200557454,24781.119164270272,0.0,68912.99116984481,21063.95128962973,1534.3383887158418,0.0,0.8868623757866557,2.816237170152144,0.0014959080323721466,354564.3920770916,1554802.6770578653,4.385106659892148,1554802.6770578653,4.385106659892148,0.85,0.09554331119092979,4.564652377983593,1.2669386272085834,1.0,0.0,4.56465237798371,1.2847438869723422,1.2850383246509944,3.5529668008312227,19305.555502848572,1968.618794679995,2034.6934298245008,2034.6934298245008,7.59461297166335,5.020965384450603,0.5845032395965353,4.436462144854068,3.4657863549021104,3.4657863549021104,0.9902246728291744,0.0,0.0,0.00022916812736596424,0.9844027910057708,0.00023279914427286585,198.94492571798983,0.0,0.0,0.0,0.05196983310537662,7.852644214129118e-05,0.00015064168522467306,0.0006876269266842597,0.09554331119092423,0.08121760718064645,0.014325704010277773,0.09554330318257453,0.08121760718065119,0.014325704010278608,0.4275612615213353,0.4275612615213353,0.07541611100647136,0.0,4.986836066432829,4.985090836577058,4.996730656294744,4.986901864695881,4.985137499594828,4.996904944694052,24781.119164270272,21063.95128962973,0.85,0.9191094724653618,0.6948744065774483,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451654996897874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.54156883786,1534.3383887158418,0.4275612615213353,0.07541611100647136,6.112851554438009,3.4657863549021104
5162.0,-30.02606586610299,5.020942916269832,35.00312842958654,24.09380633560943,4.999604257518181,-26.523523728340784,-40.03693551113827,1.49706211975593,-0.019796917034966555,-5.006619486470975,40.00624792720642,47885.86696822394,15452.696181692543,15452.696181692543,63338.56314991649,87604.53726826517,87604.53726826517,15452.696181692543,103057.23344995771,103057.23344995771,103057.23344995771,127838.34668952801,103674.26260793414,63955.59230789264,44131.855888935,24781.1132395703,0.0,68912.9691285053,21063.946253634753,1534.3378899046147,0.0,0.8868624168311574,2.8162389810563844,0.0014959080323721466,354564.49470195535,1554802.6381042856,4.385105280807213,1554802.6381042856,4.385105280807213,0.85,0.09554329617884073,4.564652377983593,1.266938507971354,1.0,0.0,4.564652377982638,1.284743838922447,1.2850382765900872,3.5529669337134964,19305.54967159884,1968.6182000580059,2034.6934298245008,2034.6934298245008,7.594606615024745,5.020942916269832,0.5845205434421352,4.436422372827697,3.4658145244207694,3.4658145244207694,0.9902327212630769,0.0,0.0,0.00022916812736596424,0.9843997413595539,0.00023279986547889608,198.9449013668262,0.0,0.0,0.0,0.05196983310537662,7.852671285637157e-05,0.00015064141450959266,0.0006876256909640243,0.09554329617884721,0.08121759468893794,0.014325701489909283,0.09554333797986955,0.08121759468893243,0.014325701489908308,0.4275612204388306,0.4275612204388306,0.07541610209126576,0.0,4.98683054415676,4.985088693189937,4.996705977126055,4.986822569436015,4.985094233530845,4.996621376782571,24781.1132395703,21063.946253634753,0.85,0.9191094789691335,0.6948745290444369,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451654818903805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.54129519441,1534.3378899046147,0.4275612204388306,0.07541610209126576,6.112851554438009,3.4658145244207694
5163.0,-30.026036137702413,5.02092042077494,35.00312811414912,24.093811713997297,4.999600332131702,-26.523497365352473,-40.03691274030132,1.49706155978177,-0.01957249626639168,-5.006622612624942,40.006247671354494,47885.896348132344,15452.699459387157,15452.699459387157,63338.5958075195,87604.5798608467,87604.5798608467,15452.699459387157,103057.27932023385,103057.27932023385,103057.27932023385,127838.39511389402,103674.28975994427,63955.60624723003,44131.87056968248,24781.115793660163,0.0,68912.98636334264,21063.94842461114,1534.3381262342073,0.0,0.8868624018538445,2.816235668069795,0.0014959080323721466,354564.45149617316,1554802.6270712472,4.385105784041151,1554802.6270712472,4.385105784041151,0.85,0.09554328728442114,4.564652377983593,1.2669385173125196,1.0,0.0,4.5646523779841335,1.2847438415418937,1.285038279210134,3.5529669264694004,19305.5547276703,1968.6187156338099,2034.6934298245008,2034.6934298245008,7.59460822592817,5.02092042077494,0.5845331585466305,4.436387262228309,3.4658426888269878,3.4658426888269878,0.9902407682362823,0.0,0.0,0.00022916812736596424,0.984396694832859,0.0002328005859516572,198.94487704049644,0.0,0.0,0.0,0.05196983310537662,7.852691527233889e-05,0.00015064121209362535,0.0006876247670054977,0.09554328728441669,0.08121758765061042,0.014325699633806265,0.09554323868665261,0.08121758765061421,0.014325699633806935,0.42756117750335243,0.42756117750335243,0.0754160912823359,0.0,4.986875646968883,4.985139416823472,4.996719212287758,4.987050116358546,4.985336369418121,4.996766209878672,24781.115793660163,21063.94842461114,0.85,0.9191097230000707,0.6948747815927567,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516546412190319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.541021507048,1534.3381262342073,0.42756117750335243,0.0754160912823359,6.112851554438009,3.4658426888269878
5164.0,-30.026006416686172,5.020898000166474,35.003127802243384,24.093810317013435,4.999605804607708,-26.523470069129488,-40.036886057909555,1.4970694570510037,-0.019677954495705308,-5.006617740766909,40.006247143347125,47885.90727761314,15452.690473015897,15452.690473015897,63338.59775062904,87604.54835900446,87604.54835900446,15452.690473015897,103057.23883202036,103057.23883202036,103057.23883202036,127838.352107647,103674.24713310791,63955.60605171658,44131.823423768146,24781.11327562664,0.0,68912.93669939479,21063.946284282643,1534.337880403666,0.0,0.8868624285492859,2.8162376221109757,0.0014959080323721466,354564.51882889116,1554802.604302115,4.385104887081059,1554802.604302115,4.385104887081059,0.8499999999999999,0.09554327403289307,4.564652377983593,1.2669384777499366,1.0,0.0,4.564652377983076,1.2847438046000543,1.2850382422598283,3.5529670286322856,19305.546789976932,1968.6179062143476,2034.6934298245008,2034.6934298245008,7.594603809355564,5.020898000166474,0.5845493104064845,4.436348689759989,3.4658708075464784,3.4658708075464784,0.9902488021561366,0.0,0.0,0.00022916812736596424,0.984393649073069,0.0002328013062475108,198.94485272021512,0.0,0.0,0.0,0.05196983310537662,7.852715245976203e-05,0.00015064097490620222,0.0006876236843273626,0.09554327403289736,0.08121757683345499,0.014325697199442385,0.09554329254726436,0.08121757683345134,0.01432569719944174,0.4275611362913324,0.4275611362913324,0.07541608124210991,0.0,4.986886622696886,4.985157227562922,4.996691436274375,4.9869397862711935,4.985237730740437,4.996589594033992,24781.11327562664,21063.946284282643,0.85,0.9191104135776191,0.6948754409712116,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516544637154654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.540748203803,1534.337880403666,0.4275611362913324,0.07541608124210991,6.112851554438009,3.4658708075464784
5165.0,-30.02597677862727,5.020875592793729,35.003127507980295,24.09381503183397,4.999605976638544,-26.52344337767802,-40.03685951521618,1.4970725756892749,-0.01955370572670745,-5.006617668180717,40.00624703341814,47885.918242683816,15452.68888472938,15452.68888472938,63338.6071274132,87604.56917417378,87604.56917417378,15452.68888472938,103057.25805890316,103057.25805890316,103057.25805890316,127838.37337724122,103674.25442918994,63955.603497700096,44131.834368322045,24781.115318338063,0.0,68912.94968666011,21063.94802058735,1534.3380117037304,0.0,0.8868624293164599,2.8162359984166505,0.0014959080323721466,354564.51983208675,1554802.5995616748,4.385104861304205,1554802.5995616748,4.385104861304205,0.8499999999999999,0.09554326361821114,4.564652377983593,1.2669384277472275,1.0,0.0,4.5646523779830135,1.2847437900116911,1.2850382276681218,3.5529670689764954,19305.54814860607,1968.6180447559636,2034.6934298245008,2034.6934298245008,7.594603028753194,5.020875592793729,0.5845633318860584,4.436312260907671,3.4658989113642162,3.4658989113642162,0.9902568318183474,0.0,0.0,0.00022916812736596424,0.9843906118247318,0.0002328020245349181,198.9448284678225,0.0,0.0,0.0,0.05196983310537662,7.852738840602223e-05,0.00015064073895994202,0.000687622607314705,0.09554326361820983,0.08121756871216462,0.014325694906045213,0.09554324572073819,0.08121756871216573,0.014325694906045407,0.42756109449517915,0.42756109449517915,0.07541606933765917,0.0,4.986922062972326,4.985201673907113,4.996675815919502,4.987063962453988,4.985379597338181,4.996613472500599,24781.115318338063,21063.94802058735,0.85,0.919110376430078,0.6948754691304903,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451654286256033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.540475743572,1534.3380117037304,0.42756109449517915,0.07541606933765917,6.112851554438009,3.4658989113642162
5166.0,-30.025947194891607,5.020853206901197,35.003127212608234,24.093809199426346,4.999606212442807,-26.523416728715652,-40.036832937598206,1.497075746266814,-0.01962785460187888,-5.006616957969305,40.00624641258947,47885.92898775371,15452.686307103828,15452.686307103828,63338.61529485753,87604.54139578503,87604.54139578503,15452.686307103828,103057.22770288885,103057.22770288885,103057.22770288885,127838.3417146333,103674.21318600955,63955.6007779781,44131.79156447939,24781.11401174444,0.0,68912.90557622383,21063.946909982773,1534.3379310242167,0.0,0.8868624351766865,2.8162370553631395,0.0014959080323721466,354564.5296477398,1554802.5727898318,4.385104664402076,1554802.5727898318,4.385104664402076,0.8499999999999999,0.09554325211764662,4.564652377983593,1.2669383760960775,1.0,0.0,4.5646523779834345,1.284743775180367,1.2850382128333986,3.5529671099926166,19305.540468568157,1968.617261610046,2034.6934298245008,2034.6934298245008,7.594601761915884,5.020853206901197,0.5845776155632887,4.436275591337909,3.4659269818070486,3.4659269818070486,0.990264851944871,0.0,0.0,0.00022916812736596424,0.9843875801534135,0.00023280274150782067,198.9448042598877,0.0,0.0,0.0,0.05196983310537662,7.852762466339576e-05,0.0001506405027025685,0.0006876215288819231,0.09554325211764492,0.08121755982559557,0.014325692292049337,0.09554327718597992,0.08121755982559703,0.014325692292049594,0.42756105385948645,0.42756105385948645,0.07541605666075456,0.0,4.986935200969583,4.985219197667163,4.996664088914258,4.986989103367421,4.985290642657446,4.996618531066588,24781.11401174444,21063.946909982773,0.85,0.9191110832614563,0.6948760698355346,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516541092919688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.540202612128,1534.3379310242167,0.42756105385948645,0.07541605666075456,6.112851554438009,3.4659269818070486
5167.0,-30.02591757732422,5.020830845700279,35.00312691740552,24.093813844397687,4.999606797954951,-26.52339001433054,-40.036802588123805,1.49707923496126,-0.01951260375591346,-5.006615996933715,40.00624582677793,47885.92206872166,15452.683344110244,15452.683344110244,63338.6054128319,87604.56001427882,87604.56001427882,15452.683344110244,103057.24335838907,103057.24335838907,103057.24335838907,127838.35612366244,103674.21848465159,63955.5805390943,44131.819939508096,24781.112765273374,0.0,68912.93270478147,21063.945850482367,1534.3378529480412,0.0,0.8868624421861575,2.8162356535811712,0.0014959080323721466,354564.54292997124,1554802.547528024,4.385104428885625,1554802.547528024,4.385104428885625,0.85,0.09554324033176863,4.564652377983593,1.2669383200490851,1.0,0.0,4.564652377982954,1.2847437588609565,1.285038196510248,3.552967155124051,19305.54145524696,1968.6173622232832,2034.6934298245008,2034.6934298245008,7.594600305680002,5.020830845700279,0.5845919944651445,4.436238851235134,3.465955021384125,3.465955021384125,0.9902728632526071,0.0,0.0,0.00022916812736596424,0.9843845450251852,0.00023280345930268645,198.94478002427482,0.0,0.0,0.0,0.05196983310537662,7.852789445087121e-05,0.00015064023291509304,0.0006876202973958817,0.09554324033177093,0.08121755074058938,0.01432568959118155,0.09554322552265326,0.08121755074058742,0.014325689591181204,0.4275610125484897,0.4275610125484897,0.07541604359166983,0.0,4.986968473963884,4.9852601146164375,4.996654024144107,4.98710339317779,4.98542560918338,4.9966155920706115,24781.112765273374,21063.945850482367,0.85,0.9191105780415756,0.6948756958851517,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451653932652303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.539929380344,1534.3378529480412,0.4275610125484897,0.07541604359166983,6.112851554438009,3.465955021384125
5168.0,-30.02588804660974,5.020808444295601,35.003126599841856,24.093798582348995,4.999600224146983,-26.523364094077316,-40.03677611527962,1.4970762716145667,-0.01961661849657048,-5.00662015263597,40.00624458505868,47885.933072016254,15452.688168561335,15452.688168561335,63338.62124057759,87604.52018593281,87604.52018593281,15452.688168561335,103057.20835449414,103057.20835449414,103057.20835449414,127838.3181829521,103674.16209144544,63955.574977528784,44131.76345990739,24781.109828457964,0.0,68912.87328836536,21063.94335418927,1534.337788990295,0.0,0.8868624255398776,2.816236534836156,0.0014959080323721466,354564.4854950577,1554802.4939816727,4.385104988196414,1554802.4939816727,4.385104988196414,0.85,0.09554323044942076,4.564652377983593,1.266938232681714,1.0,0.0,4.564652377982546,1.2847437727228959,1.2850382103753644,3.5529671167887686,19305.530954069374,1968.6162914011793,2034.6934298245008,2034.6934298245008,7.594602676774839,5.020808444295601,0.5846040587055468,4.436204385590054,3.4659830311000164,3.4659830311000164,0.9902808660285761,0.0,0.0,0.00022916812736596424,0.9843815188074551,0.00023280417499466435,198.94475585973825,0.0,0.0,0.0,0.05196983310537662,7.852812977827557e-05,0.00015063999758768866,0.0006876192232080857,0.095543230449418,0.08121754333469862,0.014325687114719378,0.09554324964400586,0.08121754333470096,0.014325687114719793,0.427560972128119,0.427560972128119,0.07541603030186526,0.0,4.986977065739666,4.98526411011278,4.996688675981488,4.987003534139376,4.985272193118817,4.996819383067873,24781.109828457964,21063.94335418927,0.85,0.9191116001728391,0.6948764546739759,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516537558106766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.539657812447,1534.337788990295,0.427560972128119,0.07541603030186526,6.112851554438009,3.4659830311000164
5169.0,-30.0258586044911,5.020786101221231,35.00312626886839,24.093808081839256,4.9996033991880475,-26.523337278603353,-40.03674950273705,1.4970820733003338,-0.019467079259754883,-5.006616615293329,40.00624355934143,47885.943052732546,15452.68116892448,15452.68116892448,63338.624221657024,87604.54918036379,87604.54918036379,15452.68116892448,103057.23034928826,103057.23034928826,103057.23034928826,127838.33516849461,103674.17903478384,63955.572907152855,44131.78458625665,24781.104819206354,0.0,68912.88940546301,21063.9390963254,1534.3374371988978,0.0,0.886862447247917,2.8162349833756735,0.0014959080323721466,354564.5343837778,1554802.4497499247,4.385104258811793,1554802.4497499247,4.385104258811793,0.85,0.09554321687269664,4.564652377983593,1.2669381859758868,1.0,0.0,4.564652377984554,1.2847437455837774,1.2850381832300262,3.552967191842176,19305.534109148106,1968.616613129673,2034.6934298245008,2034.6934298245008,7.594599236631597,5.020786101221231,0.5846195119634094,4.436166589257821,3.4660109914191053,3.4660109914191053,0.9902888546911729,0.0,0.0,0.00022916812736596424,0.9843785016787545,0.0002328048885414929,198.94473176770413,0.0,0.0,0.0,0.05196983310537662,7.85283663481705e-05,0.00015063976101779375,0.0006876181433487523,0.0955432168727002,0.08121753233719618,0.014325684535504018,0.09554317744197002,0.08121753233719316,0.014325684535503485,0.42756093020762564,0.42756093020762564,0.07541601954158252,0.0,4.987010214976465,4.985302914912097,4.996689760620882,4.9871495360335985,4.9854648578075285,4.9967008239430015,24781.104819206354,21063.9390963254,0.85,0.9191114284730008,0.6948764369896879,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516535794876775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.539385491851,1534.3374371988978,0.42756093020762564,0.07541601954158252,6.112851554438009,3.4660109914191053
5170.0,-30.025829132669767,5.02076379541711,35.00312595636926,24.093801935110264,4.999605827405906,-26.52331051112565,-40.036719118338056,1.4970872058617608,-0.019596790187677016,-5.006614696062079,40.00624343550266,47885.935428454904,15452.676696494575,15452.676696494575,63338.612124949475,87604.5097546223,87604.5097546223,15452.676696494575,103057.18645111687,103057.18645111687,103057.18645111687,127838.29254559643,103674.12720146622,63955.552875298694,44131.74925129725,24781.106094479557,0.0,68912.85534577681,21063.94018030762,1534.3374760670265,0.0,0.8868624574597234,2.8162369113335526,0.0014959080323721466,354564.5609089919,1554802.4444096554,4.385103915697698,1554802.4444096554,4.385103915697698,0.8499999999999999,0.09554320578953295,4.564652377983593,1.2669381030043585,1.0,0.0,4.564652377985248,1.284743721574689,1.2850381592154354,3.5529672582394674,19305.524457083433,1968.6156288929894,2034.6934298245008,2034.6934298245008,7.594597038546206,5.02076379541711,0.5846342511111162,4.436129544305993,3.46603893199883,3.46603893199883,0.9902968377139514,0.0,0.0,0.00022916812736596424,0.9843754815162036,0.00023280560281020363,198.94470765137063,0.0,0.0,0.0,0.05196983310537662,7.852863644846208e-05,0.00015063949091750217,0.0006876169104348141,0.09554320578953117,0.08121752348373866,0.01432568230579251,0.0955432463700434,0.08121752348374017,0.014325682305792774,0.4275608892014622,0.4275608892014622,0.07541600879160842,0.0,4.987011023484456,4.985305631894107,4.9966797492111255,4.9870179058743815,4.985320147818072,4.996643352183469,24781.106094479557,21063.94018030762,0.85,0.9191117072009563,0.6948766697908926,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516534036937119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.539112380742,1534.3374760670265,0.4275608892014622,0.07541600879160842,6.112851554438009,3.46603893199883
5171.0,-30.025799736865753,5.02074148535728,35.003125642825125,24.09380703410136,4.999603523663412,-26.523284285276826,-40.0366964173503,1.4970880720744817,-0.01941140192019475,-5.0066160348879825,40.00624278006515,47885.9633767444,15452.677207179615,15452.677207179615,63338.64058392402,87604.54375236,87604.54375236,15452.677207179615,103057.22095953961,103057.22095953961,103057.22095953961,127838.32638701504,103674.14665539352,63955.56627977778,44131.75597290638,24781.105427475428,0.0,68912.86140038181,21063.939613354112,1534.337485601831,0.0,0.8868624530213278,2.816234319736735,0.0014959080323721466,354564.54240541445,1554802.4161453864,4.385104064826657,1554802.4161453864,4.385104064826657,0.85,0.09554319525881164,4.564652377983593,1.2669380892673505,1.0,0.0,4.564652377983747,1.2847437175227208,1.2850381551625385,3.5529672694452126,19305.528079667765,1968.615998293787,2034.6934298245008,2034.6934298245008,7.594597289534898,5.02074148535728,0.5846475216023768,4.436093963754903,3.466066846583289,3.466066846583289,0.9903048133095111,0.0,0.0,0.00022916812736596424,0.9843724691535907,0.00023280631523859427,198.94468359724675,0.0,0.0,0.0,0.05196983310537662,7.852883824809109e-05,0.00015063928911787313,0.0006876159892896575,0.0955431952588113,0.08121751516635994,0.014325680092451358,0.09554315856348074,0.08121751516636022,0.01432568009245141,0.4275608467633049,0.4275608467633049,0.07541599737744405,0.0,4.987050254277392,4.985350213287973,4.996688644503195,4.987204632967803,4.985525994164391,4.996721680462599,24781.105427475428,21063.939613354112,0.85,0.9191120394192933,0.6948770142996717,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516532277224392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.538840846079,1534.337485601831,0.4275608467633049,0.07541599737744405,6.112851554438009,3.466066846583289
5172.0,-30.025770361155722,5.02071922923416,35.00312533131396,24.093800712749385,4.999606922537897,-26.523257507205486,-40.0366660329513,1.4970940685876917,-0.019564187120863608,-5.006612818125758,40.00624221219174,47885.95530420233,15452.670734774372,15452.670734774372,63338.626038976705,87604.49917372996,87604.49917372996,15452.670734774372,103057.16990850432,103057.16990850432,103057.16990850432,127838.27332256427,103674.09015875094,63955.546289223304,44131.715410586265,24781.103414059948,0.0,68912.81882464621,21063.937901950954,1534.3373053462785,0.0,0.8868624714412349,2.8162367022694204,0.0014959080323721466,354564.5868634799,1554802.391657125,4.385103445922476,1554802.391657125,4.385103445922476,0.85,0.09554318274158663,4.564652377983593,1.2669379920093342,1.0,0.0,4.564652377983855,1.2847436894722413,1.2850381271056304,3.5529673470190013,19305.517559228923,1968.6149255075816,2034.6934298245008,2034.6934298245008,7.594594108512564,5.02071922923416,0.5846628008963268,4.436056428337833,3.4660947227076018,3.4660947227076018,0.9903127779164577,0.0,0.0,0.00022916812736596424,0.9843694588600561,0.00023280702718200054,198.94465955957122,0.0,0.0,0.0,0.05196983310537662,7.852910834988347e-05,0.00015063901901608075,0.0006876147563688686,0.09554318274159072,0.0812175051017611,0.014325677639829627,0.0955432301528304,0.08121750510175761,0.014325677639829011,0.42756080572113825,0.42756080572113825,0.07541598657225973,0.0,4.987048706679616,4.985351213437582,4.9966726525401555,4.987048631004882,4.985361328326178,4.996614800011116,24781.103414059948,21063.937901950954,0.85,0.9191123962023169,0.694877326467398,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516530522050959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.53856877093,1534.3373053462785,0.42756080572113825,0.07541598657225973,6.112851554438009,3.4660947227076018
5173.0,-30.025741071423607,5.020696956145346,35.00312501778131,24.09380074767398,4.999603364039248,-26.523231502307564,-40.036643331963546,1.4970937949232332,-0.019446231056463148,-5.006615155743093,40.00624153028902,47885.98291788138,15452.67277065766,15452.67277065766,63338.655688539046,87604.51572175718,87604.51572175718,15452.67277065766,103057.18849241485,103057.18849241485,103057.18849241485,127838.29155161262,103674.0916359008,63955.558832024864,44131.7031154177,24781.103059197772,0.0,68912.80617461547,21063.937600318106,1534.3373539507108,0.0,0.8868624620175694,2.816234879887235,0.0014959080323721466,354564.5545558558,1554802.3622516037,4.385103762555234,1554802.3622516037,4.385103762555234,0.85,0.0955431726216821,4.564652377983593,1.266937996405177,1.0,0.0,4.564652377982674,1.2847436907523884,1.2850381283860708,3.5529673434787457,19305.517834294198,1968.6149535564336,2034.6934298245008,2034.6934298245008,7.594595109097345,5.020696956145346,0.5846755933696981,4.436021362775648,3.4661225779193896,3.4661225779193896,0.990320736548397,0.0,0.0,0.00022916812736596424,0.9843664573870473,0.0002328077370436614,198.94463559225588,0.0,0.0,0.0,0.05196983310537662,7.852931015063405e-05,0.0001506388172153302,0.0006876138352185926,0.09554317262167507,0.08121749719654017,0.014325675425134892,0.09554317033833201,0.08121749719654615,0.014325675425135947,0.42756076318155617,0.42756076318155617,0.07541597475036285,0.0,4.987073638881725,4.985378182057161,4.996686039532165,4.987168924686614,4.985481613316722,4.996735143516389,24781.103059197772,21063.937600318106,0.85,0.919112995167367,0.6948778547276824,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516528768077723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.538297273091,1534.3373539507108,0.42756076318155617,0.07541597475036285,6.112851554438009,3.4661225779193896
5174.0,-30.025711781701435,5.020674758094063,35.00312470884335,24.09379935069012,4.999608891807793,-26.52320458872114,-40.03661294756455,1.497101698827554,-0.019551521940172734,-5.006610286753163,40.00624103705477,47885.974357549836,15452.66376615398,15452.66376615398,63338.638123703815,87604.48396085977,87604.48396085977,15452.66376615398,103057.14772701375,103057.14772701375,103057.14772701375,127838.24853043302,103674.04897325003,63955.53936994049,44131.6773370106,24781.100803419264,0.0,68912.77814042987,21063.935682906373,1534.3371234694403,0.0,0.8868624885725394,2.8162368313932773,0.0014959080323721466,354564.6218489491,1554802.340981989,4.385102870315027,1554802.340981989,4.385102870315027,0.85,0.0955431590900337,4.564652377983593,1.266937868925743,1.0,0.0,4.564652377983658,1.2847436537795196,1.2850380914047286,3.5529674457274667,19305.509889931705,1968.61414345691,2034.6934298245008,2034.6934298245008,7.594590683613122,5.020674758094063,0.5846915756492042,4.435983182444859,3.4661503909196547,3.4661503909196547,0.9903286831199013,0.0,0.0,0.00022916812736596424,0.9843634559249294,0.00023280844690707546,198.94461162495446,0.0,0.0,0.0,0.05196983310537662,7.852958025392674e-05,0.0001506385471120375,0.0006876126022909555,0.09554315909003792,0.08121748624718046,0.014325672842857457,0.09554322505357553,0.08121748624717688,0.014325672842856827,0.4275607210201291,0.4275607210201291,0.07541596388675789,0.0,4.9870688130127405,4.985377191356349,4.996659470064458,4.987058764813014,4.98538248333449,4.996562448545319,24781.100803419264,21063.935682906373,0.85,0.9191131141837422,0.6948780131889067,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516527019238508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.53802503202,1534.3371234694403,0.4275607210201291,0.07541596388675789,6.112851554438009,3.4661503909196547
5175.0,-30.025682607110813,5.020652510770444,35.00312439398624,24.09379994440826,4.999602068102991,-26.523179013993477,-40.03658654456956,1.497098474985623,-0.019352292698272322,-5.0066151582712095,40.006240246769565,47885.983964691695,15452.669678834216,15452.669678834216,63338.65364352591,87604.51787832232,87604.51787832232,15452.669678834216,103057.18755715655,103057.18755715655,103057.18755715655,127838.28845182447,103674.06637447809,63955.53246084731,44131.70434847865,24781.100894667918,0.0,68912.80524314656,21063.935760467728,1534.3372576672505,0.0,0.8868624666506909,2.8162336455941452,0.0014959080323721466,354564.5545209154,1554802.3069027173,4.385103606883528,1554802.3069027173,4.385103606883528,0.8499999999999999,0.09554314987182903,4.564652377983593,1.2669378744205462,1.0,0.0,4.564652377983235,1.2847436688600011,1.2850381064886662,3.5529674040222914,19305.513130275685,1968.6144738800392,2034.6934298245008,2034.6934298245008,7.5945935895448695,5.020652510770444,0.5847032072763172,4.435949303494127,3.466178189434426,3.466178189434426,0.9903366255526932,0.0,0.0,0.00022916812736596424,0.9843604662707224,0.0002328091539821527,198.94458775186902,0.0,0.0,0.0,0.05196983310537662,7.852981496507133e-05,0.0001506383124008929,0.000687611530916171,0.0955431498718269,0.08121747919149658,0.014325670680330317,0.09554312296745242,0.0812174791914984,0.014325670680330638,0.4275606774830063,0.4275606774830063,0.07541595137468592,0.0,4.987109475402065,4.985420169653366,4.996687002696206,4.987262865572916,4.985582823326411,4.996787872122013,24781.100894667918,21063.935760467728,0.85,0.9191129779153054,0.6948778793104493,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516525270400304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.537753767074,1534.3372576672505,0.4275606774830063,0.07541595137468592,6.112851554438009,3.466178189434426
5176.0,-30.025653394751796,5.020630371039926,35.003124082877825,24.093803332094126,4.999610662198485,-26.523151863373535,-40.036559862177796,1.4971091308202273,-0.019434321338621885,-5.006607747311051,40.00623972624516,47885.99266057651,15452.656767662214,15452.656767662214,63338.64942823872,87604.49395041737,87604.49395041737,15452.656767662214,103057.15071807959,103057.15071807959,103057.15071807959,127838.24807665791,103674.03298727784,63955.53169743686,44131.668099823306,24781.09735857833,0.0,68912.76545840164,21063.93275479158,1534.336896289748,0.0,0.8868625062359907,2.816235588253379,0.0014959080323721466,354564.6569459491,1554802.2844562752,4.385102276827592,1554802.2844562752,4.385102276827592,0.85,0.09554313499132479,4.564652377983593,1.2669378370558841,1.0,0.0,4.56465237798363,1.2847436190141603,1.285038056631402,3.5529675418713103,19305.50691312751,1968.6138399073598,2034.6934298245008,2034.6934298245008,7.59458724403266,5.020630371039926,0.5847202832448044,4.435910087795121,3.4662059360886244,3.4662059360886244,0.9903445531681784,0.0,0.0,0.00022916812736596424,0.9843574727560304,0.0002328098619745662,198.94456384788404,0.0,0.0,0.0,0.05196983310537662,7.853005216059158e-05,0.00015063807520537267,0.0006876104482010756,0.09554313499132872,0.08121746705295342,0.01432566793837529,0.09554317063543125,0.08121746705295009,0.014325667938374701,0.427560635512119,0.427560635512119,0.07541594080832137,0.0,4.98711944810276,4.985438565456036,4.996649219820256,4.987173425972401,4.98552623515377,4.996512177175191,24781.09735857833,21063.93275479158,0.85,0.9191134473695202,0.6948784066644708,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516523528436824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.537481171983,1534.336896289748,0.427560635512119,0.07541594080832137,6.112851554438009,3.4662059360886244
5177.0,-30.025624200480426,5.0206082100594775,35.003123788770935,24.09379802355545,4.999607469138142,-26.523125907866696,-40.03653342425821,1.4971091765244435,-0.019423797565536915,-5.006610394265437,40.006239599236636,47886.0020959491,15452.659317653775,15452.659317653775,63338.66141360288,87604.48443377466,87604.48443377466,15452.659317653775,103057.14375142843,103057.14375142843,103057.14375142843,127838.24431273069,103674.00861112593,63955.52627330035,44131.647042028424,24781.100561302257,0.0,68912.74760333067,21063.93547710692,1534.3371535340564,0.0,0.8868624932301014,2.816235141020968,0.0014959080323721466,354564.6203630487,1554802.27897932,4.3851027138221355,1554802.27897932,4.3851027138221355,0.85,0.0955431257732223,4.564652377983593,1.2669377480400725,1.0,0.0,4.564652377985427,1.2847436188003656,1.285038056417558,3.5529675424625613,19305.502373958385,1968.613377040925,2034.6934298245008,2034.6934298245008,7.594588497288567,5.0206082100594775,0.584732893104503,4.4358753169549745,3.466233678121202,3.466233678121202,0.9903524794632006,0.0,0.0,0.00022916812736596424,0.9843544811046674,0.0002328105695305882,198.94453995870566,0.0,0.0,0.0,0.05196983310537662,7.853028718350696e-05,0.00015063784018245726,0.0006876093754031659,0.09554312577321991,0.08121746010733948,0.014325665665880429,0.09554317008015051,0.08121746010734152,0.01432566566588079,0.42756059333153423,0.42756059333153423,0.07541592785440372,0.0,4.987133884008131,4.985455362298012,4.996650270756049,4.987186596699928,4.985517518445931,4.996649442437217,24781.100561302257,21063.93547710692,0.85,0.9191138594297118,0.6948787236228945,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516521784218677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.537210306005,1534.3371535340564,0.42756059333153423,0.07541592785440372,6.112851554438009,3.466233678121202
5178.0,-30.025595043461237,5.020586061367008,35.00312347632632,24.093797744158678,4.999606090724765,-26.523099804361546,-40.03650691648943,1.4971108516251084,-0.0193580270364464,-5.006610450816248,40.00623847689347,47886.01125854927,15452.657843096276,15452.657843096276,63338.669101645544,87604.48940171416,87604.48940171416,15452.657843096276,103057.14724481045,103057.14724481045,103057.14724481045,127838.24379028525,103673.9995694887,63955.52142632408,44131.64238129403,24781.096545474804,0.0,68912.73892676883,21063.93206365358,1534.3369385825622,0.0,0.8868624970049842,2.816234270441194,0.0014959080323721466,354564.6195814743,1554802.2305807993,4.385102586987042,1554802.2305807993,4.385102586987042,0.8499999999999999,0.09554311358634625,4.564652377983593,1.266937721115537,1.0,0.0,4.564652377983738,1.2847436109645831,1.2850380485799797,3.552967564132473,19305.50069028327,1968.6132053538436,2034.6934298245008,2034.6934298245008,7.594587772581114,5.020586061367008,0.5847466145579645,4.435839446809044,3.4662613768438333,3.4662613768438333,0.9903603933839523,0.0,0.0,0.00022916812736596424,0.984351493280469,0.00023281127618573938,198.94451610001585,0.0,0.0,0.0,0.05196983310537662,7.853052282800814e-05,0.00015063760453795611,0.0006876082997679334,0.09554311358634628,0.08121745056297368,0.014325663023372603,0.09554312756664139,0.08121745056297365,0.014325663023372598,0.4275605508984518,0.4275605508984518,0.07541591532117292,0.0,4.98715761338002,4.98548205571899,4.996657195662692,4.9872524237798075,4.985588721946101,4.996684787783352,24781.096545474804,21063.93206365358,0.85,0.9191140867141175,0.6948789440720977,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516520041080931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.536940051416,1534.3369385825622,0.4275605508984518,0.07541591532117292,6.112851554438009,3.4662613768438333
5179.0,-30.025566034540933,5.020563899564543,35.003123144316305,24.093792610242986,4.999602142080061,-26.523074091188477,-40.03648047856984,1.497110198727571,-0.019329005409929323,-5.006612523878163,40.006237282118086,47886.020010290915,15452.659416295852,15452.659416295852,63338.679426586765,87604.48391732876,87604.48391732876,15452.659416295852,103057.14333362461,103057.14333362461,103057.14333362461,127838.23633549787,103673.97896415702,63955.51505711905,44131.626563375525,24781.09300187327,0.0,68912.71956524879,21063.929051592277,1534.3367959106326,0.0,0.8868624907836264,2.816233647209484,0.0014959080323721466,354564.5909302021,1554802.1790588042,4.385102796023067,1554802.1790588042,4.385102796023067,0.85,0.09554310260362417,4.564652377983593,1.266937684849836,1.0,0.0,4.564652377984183,1.2847436140187058,1.2850380516348026,3.552967555686275,19305.496853291865,1968.6128140896092,2034.6934298245008,2034.6934298245008,7.594588545768634,5.020563899564543,0.5847594049241716,4.435804494640371,3.466289042338371,3.466289042338371,0.9903682978109632,0.0,0.0,0.00022916812736596424,0.984348520642199,0.00023281197925349918,198.94449236251845,0.0,0.0,0.0,0.05196983310537662,7.8530757852226e-05,0.00015063736951373825,0.0006876072269640784,0.09554310260362299,0.08121744194187588,0.01432566066174711,0.0955430968685663,0.08121744194187688,0.014325660661747284,0.4275605088749616,0.4275605088749616,0.07541590348154645,0.0,4.98718358242445,4.985507579346404,4.996685690625043,4.987283518468246,4.985605733480725,4.996795729457631,24781.09300187327,21063.929051592277,0.85,0.9191144947721249,0.6948792663007718,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516518300167867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.536670023683,1534.3367959106326,0.4275605088749616,0.07541590348154645,6.112851554438009,3.466289042338371
5180.0,-30.025536934183126,5.020541818625151,35.00312281847026,24.093796382099413,4.9996082263654715,-26.52304729237407,-40.03645390095187,1.4971185845564168,-0.019350497059178906,-5.006607230179935,40.00623679763908,47886.02843440231,15452.649712727027,15452.649712727027,63338.678147129336,87604.47334238744,87604.47334238744,15452.649712727027,103057.12305511447,103057.12305511447,103057.12305511447,127838.21365542716,103673.95782969378,63955.51292170863,44131.605453316835,24781.090600312695,0.0,68912.69605362954,21063.92701026579,1534.3365495519733,0.0,0.886862519467482,2.816234547482887,0.0014959080323721466,354564.66409308964,1554802.158166739,4.385101832252893,1554802.158166739,4.385101832252893,0.85,0.0955430891000141,4.564652377983593,1.2669375963835048,1.0,0.0,4.564652377983717,1.2847435747914964,1.285038012398603,3.5529676641694037,19305.49291776901,1968.612412777963,2034.6934298245008,2034.6934298245008,7.594583776711693,5.020541818625151,0.5847754603530619,4.435766358272089,3.4663166669635723,3.4663166669635723,0.9903761905610207,0.0,0.0,0.00022916812736596424,0.9843455386437666,0.00023281268453932607,198.94446855020507,0.0,0.0,0.0,0.05196983310537662,7.853099411897076e-05,0.00015063713324699348,0.0006876061484885201,0.09554308910001899,0.08121743088404834,0.014325658215970656,0.09554311516050708,0.08121743088404418,0.014325658215969926,0.42756046712597334,0.42756046712597334,0.07541589351000343,0.0,4.987196200058634,4.985525807608383,4.996666498335799,4.987256733120773,4.985608782744066,4.996599792922268,24781.090600312695,21063.92701026579,0.85,0.9191147897890635,0.6948796256227769,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451651656809793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.536398000939,1534.3365495519733,0.42756046712597334,0.07541589351000343,6.112851554438009,3.4663166669635723
