time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5181.0,-30.02550794207032,5.020519680310992,35.00312248711566,24.093797080591344,4.99960059274816,-26.52302196287245,-40.036431269813306,1.4971146135502933,-0.01913379667649906,-5.006612768016091,40.006235985497376,47886.05514736937,15452.656597699117,15452.656597699117,63338.71174506849,87604.51158068467,87604.51158068467,15452.656597699117,103057.16817838378,103057.16817838378,103057.16817838378,127838.2589855007,103673.97926386585,63955.522830550566,44131.61825923921,24781.090807116918,0.0,68912.70906635612,21063.92718604938,1534.3367058625822,0.0,0.8868624942350494,2.8162310544044917,0.0014959080323721466,354564.5875560327,1554802.1231449598,4.385102680056143,1554802.1231449598,4.385102680056143,0.85,0.09554308073481668,4.564652377983593,1.2669376139668747,1.0,0.0,4.564652377984854,1.2847435933670586,1.2850380309784222,3.5529676127985526,19305.4969091017,1968.6128197806286,2034.6934298245008,2034.6934298245008,7.594587160500128,5.020519680310992,0.5847866799569532,4.4357330003540385,3.4663442790461305,3.4663442790461305,0.9903840797274659,0.0,0.0,0.00022916812736596424,0.9843425677471985,0.00023281338720365063,198.94444482647228,0.0,0.0,0.0,0.05196983310537662,7.853119530326115e-05,0.00015063693206270309,0.0006876052301521705,0.09554308073481028,0.08121742441106576,0.014325656323744529,0.0955430036700178,0.0812174244110712,0.014325656323745488,0.42756042517101683,0.42756042517101683,0.07541588215889722,0.0,4.987254859504503,4.9855881792291825,4.996704111573763,4.987478971339613,4.985827139745993,4.996844036723644,24781.090807116918,21063.92718604938,0.85,0.9191151037768602,0.6948798820441064,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516514830568845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.536128776956,1534.3367058625822,0.42756042517101683,0.07541588215889722,6.112851554438009,3.4663442790461305
5182.0,-30.025479017789035,5.0204976142314255,35.00312214458824,24.093795858230465,4.999605125741247,-26.522995477646532,-40.0364009552635,1.497121585598743,-0.01921815675387961,-5.0066081829422995,40.00623499735435,47886.045205132905,15452.647929547966,15452.647929547966,63338.69313468087,87604.48513831178,87604.48513831178,15452.647929547966,103057.13306785974,103057.13306785974,103057.13306785974,127838.2186529021,103673.94163106396,63955.50169788497,44131.59992575444,24781.085585042358,0.0,68912.6855107968,21063.922747286004,1534.3363117607225,0.0,0.8868625211371035,2.816232697809608,0.0014959080323721466,354564.6509251975,1554802.0805335212,4.385101776154041,1554802.0805335212,4.385101776154041,0.85,0.09554306744472166,4.564652377983593,1.2669375013234094,1.0,0.0,4.564652377983335,1.2847435607532287,1.2850379983571178,3.552967702992335,19305.489901365087,1968.6121051903644,2034.6934298245008,2034.6934298245008,7.594582900324601,5.0204976142314255,0.584802366560063,4.4356952476713625,3.4663718370190675,3.4663718370190675,0.9903919534340193,0.0,0.0,0.00022916812736596424,0.9843396038111416,0.00023281408822593014,198.9444211582505,0.0,0.0,0.0,0.05196983310537662,7.85314647916067e-05,0.00015063666257435752,0.0006876040000315531,0.09554306744472531,0.08121741344737286,0.01432565399735245,0.09554303778141505,0.08121741344736975,0.014325653997351901,0.4275603857414684,0.4275603857414684,0.07541587313754758,0.0,4.987280149730054,4.985619364527565,4.996695979113213,4.987390026188393,4.985752820920993,4.996672165856467,24781.085585042358,21063.922747286004,0.85,0.9191151478889524,0.6948799752932343,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451651309950328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.535858354475,1534.3363117607225,0.4275603857414684,0.07541587313754758,6.112851554438009,3.4663718370190675
5183.0,-30.025450116026466,5.020475617476174,35.00312183875194,24.09379963008689,4.999611337059548,-26.522968844905762,-40.0363706407137,1.4971300659388695,-0.01924579244632696,-5.006603767068564,40.00623538101326,47886.03505805209,15452.63961063009,15452.63961063009,63338.67466868218,87604.47390402033,87604.47390402033,15452.63961063009,103057.11351465042,103057.11351465042,103057.11351465042,127838.20227957351,103673.91998646024,63955.48114049202,44131.59871774247,24781.08876492308,0.0,68912.68748266555,21063.925450184615,1534.336405330611,0.0,0.8868625422128569,2.8162335763201374,0.0014959080323721466,354564.71195589803,1554802.0970779462,4.3851010680141735,1554802.0970779462,4.3851010680141735,0.85,0.09554305628338405,4.564652377983593,1.2669374112086373,1.0,0.0,4.5646523779840384,1.2847435210839178,1.2850379586787155,3.5529678126981077,19305.485870847173,1968.611694191918,2034.6934298245008,2034.6934298245008,7.5945788117883355,5.020475617476174,0.5848180023099099,4.4356576151662646,3.4663993798855834,3.4663993798855834,0.9903998228244524,0.0,0.0,0.00022916812736596424,0.9843366421922448,0.00023281478870437782,198.94439750846104,0.0,0.0,0.0,0.05196983310537662,7.853173428080657e-05,0.00015063639308515768,0.0006876027699070362,0.09554305628338507,0.08121740444120595,0.014325651842179113,0.09554307568273297,0.0812174044412051,0.014325651842178962,0.4275603464818572,0.4275603464818572,0.07541586322983963,0.0,4.987294035911248,4.985642644722816,4.996656604988289,4.987357974622228,4.985744159077569,4.996507503464954,24781.08876492308,21063.925450184615,0.85,0.9191148536271282,0.6948798081644609,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516511372488223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.535587539507,1534.336405330611,0.4275603464818572,0.07541586322983963,6.112851554438009,3.4663993798855834
5184.0,-30.02542120768237,5.020453626259759,35.00312155066785,24.093793937377654,4.9996107538196926,-26.52294288573015,-40.03634793972594,1.4971324318674935,-0.019301526599065255,-5.00660432491118,40.00623528641236,47886.060953327986,15452.6389459698,15452.6389459698,63338.69989929779,87604.45053490474,87604.45053490474,15452.6389459698,103057.08948087454,103057.08948087454,103057.08948087454,127838.18065800107,103673.88308650735,63955.49350493071,44131.543979529604,24781.091177126535,0.0,68912.63515665614,21063.927500557555,1534.3365674138006,0.0,0.8868625397174216,2.8162342433381333,0.0014959080323721466,354564.70424609253,1554802.092998495,4.3851011518601535,1554802.092998495,4.3851011518601535,0.85,0.09554304654380649,4.564652377983593,1.2669373727450148,1.0,0.0,4.564652377983715,1.2847435100165838,1.2850379476088452,3.5529678433049026,19305.478999576953,1968.6109935173536,2034.6934298245008,2034.6934298245008,7.594578485124729,5.020453626259759,0.5848314255751239,4.4356222006846355,3.466426906888135,3.466426906888135,0.9904076876823243,0.0,0.0,0.00022916812736596424,0.9843336799085438,0.00023281548934428074,198.94437385329164,0.0,0.0,0.0,0.05196983310537662,7.853193608779565e-05,0.0001506361912781686,0.0006876018487282835,0.09554304654380616,0.08121739705584737,0.014325649487958794,0.09554310813595536,0.08121739705584764,0.014325649487958845,0.42756030689940977,0.42756030689940977,0.07541585071229578,0.0,4.987296000380013,4.985648373409731,4.996637228383122,4.9873027983121005,4.985670227830326,4.996558661479526,24781.091177126535,21063.927500557555,0.85,0.9191159176443136,0.6948807115628456,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516509646818132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.53531723756,1534.3365674138006,0.42756030689940977,0.07541585071229578,6.112851554438009,3.466426906888135
5185.0,-30.025392398941086,5.020431551691895,35.00312121908019,24.093784752208762,4.99959916371883,-26.52291811689811,-40.036321606580145,1.4971248816758533,-0.019183239700851118,-5.0066119147467365,40.00623344310186,47886.06943650771,15452.648948143684,15452.648948143684,63338.718384651394,87604.46156459529,87604.46156459529,15452.648948143684,103057.11051273897,103057.11051273897,103057.11051273897,127838.19649353062,103673.87558102274,63955.48345293531,44131.54680898604,24781.085980791642,0.0,68912.63278977768,21063.923083672897,1534.3364575850553,0.0,0.8868625077785752,2.81623180350389,0.0014959080323721466,354564.5993488561,1554802.0135098917,4.38510222499715,1554802.0135098917,4.38510222499715,0.85,0.09554303748448865,4.564652377983593,1.2669373595574873,1.0,0.0,4.564652377984755,1.2847435453348484,1.285037982935204,3.552967745631979,19305.477601954222,1968.6108509994976,2034.6934298245008,2034.6934298245008,7.594583400938451,5.020431551691895,0.5848416583030822,4.435589893388813,3.46645439890031,3.46645439890031,0.9904155425429456,0.0,0.0,0.00022916812736596424,0.9843307278408637,0.00023281618757208373,198.94435027963095,0.0,0.0,0.0,0.05196983310537662,7.853217018450291e-05,0.00015063595718146133,0.0006876007801581921,0.0955430374844862,0.0812173903569865,0.014325647127499704,0.09554301508268556,0.08121739035698858,0.014325647127500072,0.427560266009422,0.427560266009422,0.07541583729381665,0.0,4.987325420588149,4.985673184100051,4.996692783666958,4.987428675045862,4.985758000366104,4.996900576065343,24781.085980791642,21063.923083672897,0.85,0.9191162174556606,0.6948808585297731,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516507920755477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.535048030852,1534.3364575850553,0.427560266009422,0.07541583729381665,6.112851554438009,3.46645439890031
5186.0,-30.02536363497024,5.020409554871973,35.003120862132164,24.093794042151444,4.999603611176709,-26.52289178448618,-40.03629887066779,1.497131760692614,-0.019066385922371865,-5.006606930077082,40.00623204125022,47886.094412525425,15452.639618390658,15452.639618390658,63338.73403091608,87604.48384889401,87604.48384889401,15452.639618390658,103057.12346728468,103057.12346728468,103057.12346728468,127838.20152930707,103673.88670928634,63955.49727291763,44131.54381818745,24781.0780620224,0.0,68912.62188020984,21063.91635271904,1534.3359049062915,0.0,0.8868625382109656,2.816230850367255,0.0014959080323721466,354564.6682407376,1554801.9530582058,4.385101202476687,1554801.9530582058,4.385101202476687,0.85,0.09554302295302343,4.564652377983593,1.2669373370287942,1.0,0.0,4.564652377985296,1.2847435131562035,1.2850379507491845,3.552967834622261,19305.47967418739,1968.6110623084735,2034.6934298245008,2034.6934298245008,7.594578815602457,5.020409554871973,0.5848574382639855,4.435552116607988,3.4664818291161037,3.4664818291161037,0.9904233797474582,0.0,0.0,0.00022916812736596424,0.9843277803703953,0.00023281688471672512,198.94432674261068,0.0,0.0,0.0,0.05196983310537662,7.853237230300192e-05,0.00015063575506296233,0.000687599857557505,0.09554302295302587,0.08121737839419105,0.014325644558834826,0.09554295161000069,0.08121737839418897,0.014325644558834458,0.4275602252348626,0.4275602252348626,0.07541582768753947,0.0,4.987366550262493,4.985721054844589,4.996695694199332,4.987540544154683,4.9859220126340915,4.996716812573368,24781.0780620224,21063.91635271904,0.85,0.9191165900060688,0.694881330966704,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516506200640324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.534777792378,1534.3359049062915,0.4275602252348626,0.07541582768753947,6.112851554438009,3.4664818291161037
5187.0,-30.025334928010533,5.020387576670393,35.003120523300446,24.0937934833579,4.9996041289432425,-26.522865896445214,-40.036272432748206,1.497135097377916,-0.019053171843609107,-5.00660654154833,40.006231855034784,47886.10165847619,15452.637384189657,15452.637384189657,63338.739042665846,87604.4787718242,87604.4787718242,15452.637384189657,103057.11615601386,103057.11615601386,103057.11615601386,127838.19571129573,103673.86869896742,63955.491585619275,44131.53012594238,24781.079555281874,0.0,68912.60968122425,21063.917621989593,1534.3359947182014,0.0,0.8868625408615416,2.816230722138872,0.0014959080323721466,354564.6736104973,1554801.9450280876,4.385101113418017,1554801.9450280876,4.385101113418017,0.85,0.09554301314048586,4.564652377983593,1.2669372831797228,1.0,0.0,4.5646523779835295,1.2847434975478678,1.2850379351372716,3.552967877787231,19305.476320422455,1968.6107203196254,2034.6934298245008,2034.6934298245008,7.5945777175495675,5.020387576670393,0.584871182476979,4.435516394193414,3.4665092459949136,3.4665092459949136,0.9904312131414039,0.0,0.0,0.00022916812736596424,0.9843248387513964,0.00023281758048152184,198.9443032522471,0.0,0.0,0.0,0.05196983310537662,7.853260733233724e-05,0.00015063552003362698,0.0006875987847302905,0.09554301314048523,0.08121737050298568,0.014325642637499556,0.09554295313787632,0.0812173705029862,0.014325642637499652,0.427560185968163,0.427560185968163,0.07541581797427915,0.0,4.987403766393015,4.98576429083181,4.996698780260374,4.987553369704699,4.985937973365992,4.996711863129292,24781.079555281874,21063.917621989593,0.85,0.9191168254352579,0.6948815591223084,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516504483198738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.534507617298,1534.3359947182014,0.427560185968163,0.07541581797427915,6.112851554438009,3.4665092459949136
5188.0,-30.02530626064814,5.020365616688732,35.00312018617287,24.09378772079947,4.999604000030496,-26.522840108692424,-40.03624595990402,1.4971378480747966,-0.01912288605581125,-5.006606189870466,40.00623122700743,47886.10879176649,15452.635197799273,15452.635197799273,63338.743989565766,87604.45300672017,87604.45300672017,15452.635197799273,103057.08820451944,103057.08820451944,103057.08820451944,127838.16654411006,103673.82972216351,63955.4855072097,44131.493572170904,24781.078339590622,0.0,68912.57191176152,21063.916588652028,1534.3359274575168,0.0,0.8868625449238847,2.816231678971681,0.0014959080323721466,354564.6784709499,1554801.9179458274,4.385100976924342,1554801.9179458274,4.385100976924342,0.85,0.09554300281669123,4.564652377983593,1.266937238671817,1.0,0.0,4.564652377983357,1.284743484680667,1.2850379222671218,3.552967913371573,19305.46906241449,1968.609980208786,2034.6934298245008,2034.6934298245008,7.594576642994376,5.020365616688732,0.584884890899124,4.435480725789608,3.46653663182889,3.46653663182889,0.9904390376653972,0.0,0.0,0.00022916812736596424,0.9843219011994286,0.00023281827528851622,198.94427979429085,0.0,0.0,0.0,0.05196983310537662,7.853284267279821e-05,0.00015063528469316602,0.0006875977104828958,0.0955430028166898,0.08121736221622759,0.014325640600462203,0.09554298184854397,0.08121736221622881,0.014325640600462418,0.42756014765848976,0.42756014765848976,0.07541580818802139,0.0,4.987419540135761,4.985782447000645,4.996701046878854,4.987483303814656,4.985855740149134,4.9967107819194325,24781.078339590622,21063.916588652028,0.85,0.9191174009681032,0.6948820434837613,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451650276916158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.534237258891,1534.3359274575168,0.42756014765848976,0.07541580818802139,6.112851554438009,3.46653663182889
5189.0,-30.025277624062884,5.020343684113497,35.00311985131762,24.09379236577081,4.999604762145125,-26.522814259530833,-40.036219521984435,1.4971413976131125,-0.01901660396532634,-5.006605119584097,40.00623061893877,47886.1157415832,15452.631909028212,15452.631909028212,63338.74765061141,87604.47076569624,87604.47076569624,15452.631909028212,103057.10267472445,103057.10267472445,103057.10267472445,127838.1795550917,103673.83469239013,63955.479668277345,44131.505582347534,24781.076880367254,0.0,68912.58246271478,21063.915348312166,1534.3358343010138,0.0,0.8868625525696971,2.8162304077671627,0.0014959080323721466,354564.6932631138,1554801.891724241,4.385100720027023,1554801.891724241,4.385100720027023,0.85,0.0955429919709389,4.564652377983593,1.2669371815258637,1.0,0.0,4.564652377982662,1.284743468076648,1.2850379056592978,3.552967959290114,19305.469987937897,1968.6100745859083,2034.6934298245008,2034.6934298245008,7.594575026647159,5.020343684113497,0.5848989027501377,4.435444781363359,3.4665639865288735,3.4665639865288735,0.9904468532939639,0.0,0.0,0.00022916812736596424,0.9843189668106387,0.00023281896935147765,198.94425636152445,0.0,0.0,0.0,0.05196983310537662,7.853307770343455e-05,0.0001506350496625297,0.0006875966376497427,0.09554299197093895,0.08121735348219243,0.014325638488746515,0.09554293374473076,0.0812173534821924,0.01432563848874651,0.42756010862175264,0.42756010862175264,0.07541579829571021,0.0,4.98745292829426,4.985822483372772,4.996696742441088,4.987588515618768,4.98598466330327,4.996681559388094,24781.076880367254,21063.915348312166,0.85,0.9191173133713412,0.6948820379426649,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451650105748911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.533967064117,1534.3358343010138,0.42756010862175264,0.07541579829571021,6.112851554438009,3.4665639865288735
5190.0,-30.025249028689455,5.020321766604532,35.003119517675415,24.09379194667565,4.999604302172635,-26.52278856967773,-40.03619308406485,1.497143843160884,-0.018979232927165413,-5.006605017085752,40.00622998456091,47886.12261195005,15452.630101075836,15452.630101075836,63338.75271302588,87604.47089601983,87604.47089601983,15452.630101075836,103057.10099709567,103057.10099709567,103057.10099709567,127838.17668889274,103673.82149213557,63955.473208065385,44131.49809341131,24781.07569179707,0.0,68912.57378520838,21063.91433802751,1534.3357769549643,0.0,0.8868625553873981,2.816229928819114,0.0014959080323721466,354564.6946797182,1554801.8643681286,4.385100625353003,1554801.8643681286,4.385100625353003,0.8500000000000001,0.09554298166831189,4.564652377983593,1.266937141963281,1.0,0.0,4.564652377981623,1.2847434566368732,1.285037894216901,3.5529679909269003,19305.467529871992,1968.6098239329428,2034.6934298245008,2034.6934298245008,7.594574138084615,5.020321766604532,0.5849124678063591,4.435409298798173,3.466591312896492,3.466591312896492,0.9904546608275692,0.0,0.0,0.00022916812736596424,0.9843160366542437,0.00023281966241749151,198.94423296248635,0.0,0.0,0.0,0.05196983310537662,7.853331273472135e-05,0.00015063481463124288,0.0006875955648136205,0.09554298166831246,0.08121734530925732,0.014325636359055132,0.09554291422864693,0.08121734530925684,0.014325636359055047,0.4275600703428675,0.4275600703428675,0.0754157879214233,0.0,4.987487460436853,4.9858632234278275,4.9966960784215075,4.987625784158581,4.986026378544409,4.996693617199071,24781.07569179707,21063.91433802751,0.85,0.9191175025684661,0.6948822251394198,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516499347654686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.533697208353,1534.3357769549643,0.4275600703428675,0.0754157879214233,6.112851554438009,3.466591312896492
5191.0,-30.025220458674728,5.020299880880719,35.00311918659303,24.09378597456964,4.9996054980084175,-26.522762737054524,-40.036166611220665,1.497147776388268,-0.01908134677569251,-5.0066036057542,40.00622939183696,47886.12926771,15452.6262868575,15452.6262868575,63338.7555545675,87604.43809551015,87604.43809551015,15452.6262868575,103057.06438236765,103057.06438236765,103057.06438236765,127838.13861387112,103673.77613242458,63955.467304624675,44131.454253111006,24781.074231503473,0.0,68912.52848461448,21063.913096777953,1534.3356706232144,0.0,0.8868625647126357,2.8162314349565554,0.0014959080323721466,354564.7141853839,1554801.8388082488,4.385100312027444,1554801.8388082488,4.385100312027444,0.85,0.09554297080816315,4.564652377983593,1.266937078223564,1.0,0.0,4.564652377985066,1.284743438238036,1.2850378758138472,3.5529680418090277,19305.459083280417,1968.6089626203054,2034.6934298245008,2034.6934298245008,7.594572263493443,5.020299880880719,0.5849265989932482,4.435373281887471,3.46661860725481,3.46661860725481,0.99046245921566,0.0,0.0,0.00022916812736596424,0.9843131091057432,0.00023282035487078438,198.94420958420434,0.0,0.0,0.0,0.05196983310537662,7.853354807713714e-05,0.0001506345792888271,0.0006875944905573027,0.09554297080816157,0.08121733670869931,0.014325634099462269,0.09554295970894865,0.08121733670870064,0.014325634099462504,0.427560032739645,0.427560032739645,0.07541577737953821,0.0,4.987493883550144,4.985872348185865,4.996687184666769,4.987522258978515,4.985911529844259,4.996654292702431,24781.074231503473,21063.913096777953,0.85,0.9191181479969729,0.6948827785124897,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516497640281338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.533427481532,1534.3356706232144,0.427560032739645,0.07541577737953821,6.112851554438009,3.46661860725481
5192.0,-30.025191899118898,5.020278062672628,35.00311887743314,24.093795124813937,4.999610924665811,-26.522736490753086,-40.03614013837648,1.4971555163000019,-0.018990037453875175,-5.006599365645314,40.00622936821486,47886.13559078412,15452.61818497086,15452.61818497086,63338.75377575498,87604.45519020042,87604.45519020042,15452.61818497086,103057.07337517128,103057.07337517128,103057.07337517128,127838.14834111134,103673.78261386316,63955.46301444673,44131.46622157381,24781.074965940064,0.0,68912.54118751388,21063.913721049055,1534.3356307895365,0.0,0.8868625863684726,2.816230730462693,0.0014959080323721466,354564.7727868906,1554801.8377896002,4.38509958439697,1554801.8377896002,4.38509958439697,0.85,0.09554295891600982,4.564652377983593,1.2669370001973586,1.0,0.0,4.564652377983393,1.2847434020323059,1.2850378395998194,3.552968141936261,19305.46029021193,1968.6090856930684,2034.6934298245008,2034.6934298245008,7.594568281622503,5.020278062672628,0.5849419933413733,4.435336069331255,3.4666458746724675,3.4666458746724675,0.9904702499064193,0.0,0.0,0.00022916812736596424,0.9843101826383338,0.0002328210470724834,198.9441862144861,0.0,0.0,0.0,0.05196983310537662,7.853378342020471e-05,0.00015063434394575954,0.0006875934162980096,0.09554295891601396,0.08121732729476289,0.014325631621251065,0.09554293566099095,0.08121732729475938,0.014325631621250442,0.4275599937861179,0.4275599937861179,0.0754157662038613,0.0,4.987515360474902,4.985904347783617,4.996649002386505,4.987609328191411,4.986040405712174,4.996504334094311,24781.074965940064,21063.913721049055,0.85,0.9191179527599715,0.694882742177276,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451649593442251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.53315819987,1534.3356307895365,0.4275599937861179,0.0754157662038613,6.112851554438009,3.4666458746724675
5193.0,-30.025163402706248,5.0202562525354715,35.00311858384224,24.093784193415217,4.9996104641369845,-26.522710890041196,-40.03610992860047,1.4971579514719613,-0.019147259217959345,-5.006599758815339,40.00622920337635,47886.12429412873,15452.617216458822,15452.617216458822,63338.74151058755,87604.40707256593,87604.40707256593,15452.617216458822,103057.02428902475,103057.02428902475,103057.02428902475,127838.10122700877,103673.7212107022,63955.438432265,44131.425309374674,24781.076937984013,0.0,68912.50224735869,21063.91539728641,1534.3357613946469,0.0,0.8868625849650026,2.8162327498639472,0.0014959080323721466,354564.7673529831,1554801.8306813117,4.385099631553198,1554801.8306813117,4.385099631553198,0.85,0.09554294897362367,4.564652377983593,1.2669369139289484,1.0,0.0,4.564652377984058,1.284743390641068,1.285037828205971,3.552968173438821,19305.44885611301,1968.6079197394636,2034.6934298245008,2034.6934298245008,7.594567805623506,5.0202562525354715,0.5849553271019898,4.435300925433482,3.466673125981161,3.466673125981161,0.9904780359946175,0.0,0.0,0.00022916812736596424,0.9843072626505067,0.00023282173774565948,198.9441628964422,0.0,0.0,0.0,0.05196983310537662,7.853405198531958e-05,0.00015063407538064467,0.0006875921903916195,0.09554294897362497,0.08121731991691353,0.014325629056711442,0.09554301215240947,0.08121731991691242,0.014325629056711246,0.4275599551461707,0.4275599551461707,0.07541575273838454,0.0,4.987502937670854,4.985893087801458,4.996629987609197,4.987452499597396,4.985847300549949,4.996553181072329,24781.076937984013,21063.91539728641,0.85,0.9191182941411075,0.694882970904806,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516494229188563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.532889661017,1534.3357613946469,0.4275599551461707,0.07541575273838454,6.112851554438009,3.466673125981161
5194.0,-30.025134962765506,5.020234419051176,35.00311826942061,24.09377919919791,4.999605501886896,-26.5226857903172,-40.036083560530074,1.4971563294386216,-0.019092350326843643,-5.0066026479422465,40.00622800945102,47886.13085747181,15452.620018115469,15452.620018115469,63338.750875587284,87604.40702328106,87604.40702328106,15452.620018115469,103057.02704139653,103057.02704139653,103057.02704139653,127838.10075886782,103673.70583644361,63955.429670634345,44131.417962010295,24781.07371747128,0.0,68912.49167948158,21063.91265985059,1534.3356564099688,0.0,0.886862574589077,2.816231691310423,0.0014959080323721466,354564.7274230676,1554801.7791959846,4.3850999801815895,1554801.7791959846,4.3850999801815895,0.8500000000000001,0.09554293819631082,4.564652377983593,1.2669368518376727,1.0,0.0,4.564652377985517,1.2847433982286092,1.285037835795251,3.552968152455415,19305.445993218153,1968.6076278054334,2034.6934298245008,2034.6934298245008,7.594569182566396,5.020234419051176,0.5849675114270916,4.435266907624085,3.4667003433609067,3.4667003433609067,0.9904858123888305,0.0,0.0,0.00022916812736596424,0.9843043484585811,0.00023282242705199987,198.94413962461346,0.0,0.0,0.0,0.05196983310537662,7.853428639833978e-05,0.00015063384096762446,0.0006875911203776693,0.09554293819630641,0.08121731187446593,0.014325626321840475,0.09554296858490907,0.08121731187446968,0.01432562632184114,0.4275599141540058,0.4275599141540058,0.07541573857844157,0.0,4.987505507900778,4.985893132364595,4.996646878289596,4.987510297615415,4.985887819040897,4.996708948573087,24781.07371747128,21063.91265985059,0.85,0.9191185709868352,0.6948831727082903,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516492527725173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.532620809181,1534.3356564099688,0.4275599141540058,0.07541573857844157,6.112851554438009,3.4667003433609067
5195.0,-30.025106523367953,5.020212622934572,35.00311793955769,24.093783809244655,4.999606530767959,-26.522660091924166,-40.03606092939151,1.4971600993242036,-0.01898715965694464,-5.0066008055874915,40.006226930845884,47886.15478063111,15452.615533992433,15452.615533992433,63338.77031462354,87604.42337992374,87604.42337992374,15452.615533992433,103057.03891391617,103057.03891391617,103057.03891391617,127838.10810723838,103673.70961730888,63955.441018016514,44131.40955476929,24781.069193322208,0.0,68912.4787480915,21063.908814323877,1534.3353702537177,0.0,0.8868625878657731,2.8162305245696766,0.0014959080323721466,354564.7528858014,1554801.7326835778,4.385099534088066,1554801.7326835778,4.385099534088066,0.85,0.0955429250760453,4.564652377983593,1.2669368793116886,1.0,0.0,4.564652377984614,1.2847433805938533,1.2850378181564537,3.552968201224474,19305.446697266398,1968.6076995983744,2034.6934298245008,2034.6934298245008,7.594566978734127,5.020212622934572,0.5849817682440541,4.435230854690518,3.46672751734737,3.46672751734737,0.9904935763849628,0.0,0.0,0.00022916812736596424,0.9843014343316262,0.0002328231163470539,198.94411635323473,0.0,0.0,0.0,0.05196983310537662,7.85344875904271e-05,0.00015063363977553713,0.0006875902020057295,0.09554292507604838,0.08121730154612522,0.01432562352992316,0.09554291261366804,0.0812173015461226,0.014325623529922697,0.42755987195836925,0.42755987195836925,0.07541572602851354,0.0,4.987526435031668,4.985917204122643,4.996649977147001,4.987613645930537,4.9860169930819325,4.996665875031226,24781.069193322208,21063.908814323877,0.85,0.9191190255419115,0.6948836502555394,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516490829633995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.532351775902,1534.3353702537177,0.42755987195836925,0.07541572602851354,6.112851554438009,3.46672751734737
5196.0,-30.025078096489967,5.020190897656271,35.003117631416316,24.093782377336197,4.9996122553751805,-26.52263393523572,-40.0360306497663,1.4971680941209018,-0.01909718492453294,-5.006596305732911,40.00622690381089,47886.14278230438,15452.607033396162,15452.607033396162,63338.74981570054,87604.39064233593,87604.39064233593,15452.607033396162,103056.9976757321,103056.9976757321,103056.9976757321,127838.06767233195,103673.66646405146,63955.41860402004,44131.38651114603,24781.069996599846,0.0,68912.45650774588,21063.909497109868,1534.335323971353,0.0,0.8868626108553409,2.816232495168505,0.0014959080323721466,354564.8150771949,1554801.7315177564,4.385098761644607,1554801.7315177564,4.385098761644607,0.8499999999999999,0.0955429123405854,4.564652377983593,1.2669367501838136,1.0,0.0,4.564652377984403,1.2847433431958264,1.2850377807498559,3.5529683046490224,19305.438661546308,1968.6068801829686,2034.6934298245008,2034.6934298245008,7.594562800907556,5.020190897656271,0.5849972160058572,4.435193681650413,3.46675466621728,3.46675466621728,0.9905013332049372,0.0,0.0,0.00022916812736596424,0.9842985214968315,0.0002328238053405447,198.94409309210596,0.0,0.0,0.0,0.05196983310537662,7.8534756778735e-05,0.00015063337058722923,0.0006875889732546797,0.09554291234058572,0.08121729148428701,0.014325620856298711,0.0955429790625359,0.08121729148428673,0.014325620856298661,0.4275598302576349,0.4275598302576349,0.075415713941154,0.0,4.987519261435011,4.985913981400131,4.996620404103339,4.987499120808366,4.985909643722039,4.996510666528877,24781.069996599846,21063.909497109868,0.85,0.9191190247089965,0.69488370040795,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516489131575652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.532083679742,1534.335323971353,0.4275598302576349,0.075415713941154,6.112851554438009,3.46675466621728
5197.0,-30.025049760060377,5.020169121037404,35.00311731708894,24.093777767289453,4.999605182012142,-26.522609139820517,-40.03600812340153,1.4971645617722198,-0.01898988180573724,-5.006601382416718,40.00622610734536,47886.16685446705,15452.613194263973,15452.613194263973,63338.780048731016,87604.40182556162,87604.40182556162,15452.613194263973,103057.0150198256,103057.0150198256,103057.0150198256,127838.08521483616,103673.66140104094,63955.42642994584,44131.37219010567,24781.070195010554,0.0,68912.44238511623,21063.90966575897,1534.33546679017,0.0,0.8868625879121613,2.816230492992959,0.0014959080323721466,354564.74491358595,1554801.6971719835,4.385099532529433,1554801.6971719835,4.385099532529433,0.8499999999999999,0.09554290311285447,4.564652377983593,1.2669367188634353,1.0,0.0,4.5646523779850225,1.2847433597194324,1.2850377972772487,3.5529682589528546,19305.437718745285,1968.6067840440196,2034.6934298245008,2034.6934298245008,7.594565828817179,5.020169121037404,0.5850083846219647,4.4351607364154395,3.466781800129883,3.466781800129883,0.9905090857513951,0.0,0.0,0.00022916812736596424,0.9842956179393105,0.0002328244921436745,198.94406990499462,0.0,0.0,0.0,0.05196983310537662,7.853495704048564e-05,0.0001506331703254786,0.0006875880591294035,0.09554290311285468,0.08121728462877435,0.014325618484080333,0.095542917558715,0.08121728462877417,0.014325618484080302,0.427559787313005,0.427559787313005,0.07541570024381981,0.0,4.9875396391513505,4.985933073145361,4.996648073546794,4.987611500610967,4.985999790504536,4.996749100189277,24781.070195010554,21063.90966575897,0.85,0.919119651786003,0.6948841921297154,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516487434265226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.531816280753,1534.33546679017,0.427559787313005,0.07541570024381981,6.112851554438009,3.466781800129883
5198.0,-30.025021479201673,5.020147410657983,35.003116989711444,24.093781888391845,4.9996090636839305,-26.522583298813228,-40.035981650557346,1.497170883295537,-0.018954949480985306,-5.006597277318333,40.00622509857615,47886.17217776317,15452.605245530562,15452.605245530562,63338.77742329373,87604.40302761606,87604.40302761606,15452.605245530562,103057.00827314662,103057.00827314662,103057.00827314662,127838.07340218019,103673.65140901311,63955.420559160615,44131.367610947214,24781.06512903356,0.0,68912.43273998078,21063.905359678523,1534.3350961183176,0.0,0.8868626124471228,2.8162305133184504,0.0014959080323721466,354564.8016491484,1554801.6536710958,4.385098708161152,1554801.6536710958,4.385098708161152,0.85,0.09554288897718315,4.564652377983593,1.2669367051264273,1.0,0.0,4.564652377984682,1.2847433301486375,1.2850377676996767,3.552968340731131,19305.43585809458,1968.6065943104509,2034.6934298245008,2034.6934298245008,7.594561922217145,5.020147410657983,0.5850236024878503,4.4351238081701325,3.466808882345952,3.466808882345952,0.9905168235274149,0.0,0.0,0.00022916812736596424,0.9842927200852146,0.00023282517760176476,198.9440467633612,0.0,0.0,0.0,0.05196983310537662,7.85351923874565e-05,0.00015063293497850775,0.0006875869848522933,0.09554288897718417,0.08121727326177448,0.014325615715409693,0.09554289780975847,0.08121727326177361,0.014325615715409537,0.4275597447248546,0.4275597447248546,0.07541568871150144,0.0,4.987558616215608,4.9859570153032,4.996638900820017,4.987642327837364,4.98606058683356,4.996610014018984,24781.06512903356,21063.905359678523,0.85,0.9191197423298424,0.694884366634486,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516485742355678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.531548017341,1534.3350961183176,0.4275597447248546,0.07541568871150144,6.112851554438009,3.466808882345952
5199.0,-30.024993156751954,5.020125731932521,35.00311668081546,24.09378112005072,4.999610917026979,-26.522557623264174,-40.035955247562356,1.4971753835391668,-0.018970069211775353,-5.006595846353635,40.00622498213846,47886.177805742744,15452.601447055386,15452.601447055386,63338.77925279813,87604.39088082222,87604.39088082222,15452.601447055386,103056.99232787761,103056.99232787761,103056.99232787761,127838.0589983543,103673.62711819269,63955.41404311307,44131.34786119957,24781.066670476695,0.0,68912.41453167626,21063.90666990519,1534.3351645104524,0.0,0.8868626201482126,2.8162308789758423,0.0014959080323721466,354564.8214261638,1554801.6486499854,4.385098449406562,1554801.6486499854,4.385098449406562,0.85,0.09554287774564088,4.564652377983593,1.266936632595025,1.0,0.0,4.564652377983588,1.284743309097418,1.285037746643633,3.552968398948454,19305.43133481533,1968.606133064332,2034.6934298245008,2034.6934298245008,7.594560055363344,5.020125731932521,0.5850376393872629,4.435088092545258,3.466835948249889,3.466835948249889,0.9905245566428255,0.0,0.0,0.00022916812736596424,0.9842898179786292,0.00023282586406978345,198.94402358770014,0.0,0.0,0.0,0.05196983310537662,7.853542711410888e-05,0.00015063270025185535,0.0006875859134067212,0.09554287774563963,0.08121726445857992,0.014325613287059712,0.09554291530340224,0.08121726445858098,0.014325613287059898,0.4275597027288739,0.4275597027288739,0.07541567669455033,0.0,4.9875715043312425,4.9859744567208395,4.996625973923415,4.987625777141886,4.986046942350185,4.996576986714558,24781.066670476695,21063.90666990519,0.85,0.9191200117314688,0.694884631908107,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516484053764551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.531279585208,1534.3351645104524,0.4275597027288739,0.07541567669455033,6.112851554438009,3.466835948249889
5200.0,-30.02496491017611,5.020103993797756,35.00311634771453,24.093771445937477,4.999602313606809,-26.522533061711282,-40.03592898426575,1.497170465141978,-0.01892517304628427,-5.006601586038171,40.00622365932092,47886.1838522609,15452.608576171871,15452.608576171871,63338.792428432775,87604.3860767358,87604.3860767358,15452.608576171871,103056.99465290767,103056.99465290767,103056.99465290767,127838.05858681005,103673.60540715553,63955.403182680624,44131.335804972114,24781.06393390237,0.0,68912.39973887449,21063.904343817012,1534.3351521812913,0.0,0.886862595737456,2.816229619197224,0.0014959080323721466,354564.7420993833,1554801.591606478,4.385099269601579,1554801.591606478,4.385099269601579,0.85,0.09554286844876257,4.564652377983593,1.2669365770975127,1.0,0.0,4.564652377984302,1.2847433321046742,1.2850377696561617,3.5529683353216956,19305.427291926622,1968.6057208044158,2034.6934298245008,2034.6934298245008,7.594563559142525,5.020103993797756,0.5850484459165823,4.4350555478811735,3.466862987518805,3.466862987518805,0.99053228214823,0.0,0.0,0.00022916812736596424,0.9842869236557811,0.0002328265487006587,198.94400047413038,0.0,0.0,0.0,0.05196983310537662,7.853566059946462e-05,0.00015063246676649963,0.000687584847627237,0.09554286844875998,0.08121725740305105,0.014325611045708932,0.09554286916685328,0.08121725740305326,0.014325611045709319,0.42755966082821223,0.42755966082821223,0.07541566405602494,0.0,4.987594668007091,4.985993868141293,4.996670412155424,4.9876764129919025,4.986060603976171,4.9968372535864205,24781.06393390237,21063.904343817012,0.85,0.919120400224612,0.6948848688148006,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516482362690504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.531012928977,1534.3351521812913,0.42755966082821223,0.07541566405602494,6.112851554438009,3.466862987518805
5201.0,-30.02493670699625,5.0200823453092855,35.003116005395974,24.093775217793905,4.999608553252681,-26.52250705480038,-40.03590251142157,1.4971789010568082,-0.018950248518365242,-5.0065956715647095,40.006222724635855,47886.18870497232,15452.597818616485,15452.597818616485,63338.78652358881,87604.37474844589,87604.37474844589,15452.597818616485,103056.97256706237,103056.97256706237,103056.97256706237,127838.0311041902,103673.58400234478,63955.39795887122,44131.31782608174,24781.058537127825,0.0,68912.37636320957,21063.89975655865,1534.3347196697305,0.0,0.8868626292089239,2.8162306390112093,0.0014959080323721466,354564.82384187967,1554801.5513003028,4.385098144969045,1554801.5513003028,4.385098144969045,0.85,0.09554285395989473,4.564652377983593,1.2669364875322207,1.0,0.0,4.564652377983207,1.28474329264319,1.285037730185634,3.5529684444527603,19305.423306061402,1968.605314359277,2034.6934298245008,2034.6934298245008,7.594558272078032,5.0200823453092855,0.5850644060536307,4.435017939255655,3.466889972734705,3.466889972734705,0.9905399922099157,0.0,0.0,0.00022916812736596424,0.984284033788719,0.00023282723228156742,198.943977396076,0.0,0.0,0.0,0.05196983310537662,7.853589594838534e-05,0.00015063223141757888,0.0006875837733412263,0.09554285395989824,0.08121724545966136,0.014325608500236887,0.09554288043833979,0.08121724545965837,0.01432560850023636,0.4275596191349469,0.4275596191349469,0.07541565439177332,0.0,4.9876025705082725,4.986005538130428,4.996656954647165,4.987645423046331,4.986063460191758,4.996614368485211,24781.058537127825,21063.89975655865,0.85,0.9191206263118167,0.694885174944242,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516480676147114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.530745696822,1534.3347196697305,0.4275596191349469,0.07541565439177332,6.112851554438009,3.466889972734705
5202.0,-30.024908567700933,5.020060695865515,35.0031156797238,24.09378021201121,4.999607147487652,-26.522481870026535,-40.0358799152076,1.497180449813256,-0.018788222667865284,-5.006596820017701,40.00622252486342,47886.21160469806,15452.597933252426,15452.597933252426,63338.80953795048,87604.4040736256,87604.4040736256,15452.597933252426,103057.00200687803,103057.00200687803,103057.00200687803,127838.06262496239,103673.59977212778,63955.407303200234,44131.324965475054,24781.060618084353,0.0,68912.3855835594,21063.9015253717,1534.3348822673993,0.0,0.8868626240896224,2.8162283765484437,0.0014959080323721466,354564.8079693895,1554801.5426855695,4.3850983169762285,1554801.5426855695,4.3850983169762285,0.85,0.09554284425493226,4.564652377983593,1.2669364628056066,1.0,0.0,4.564652377984117,1.2847432853984246,1.285037722939208,3.5529684644882207,19305.426242608253,1968.6056138037204,2034.6934298245008,2034.6934298245008,7.594558328418674,5.020060695865515,0.5850772325170093,4.434983463348506,3.4669169487636795,3.4669169487636795,0.9905476996467656,0.0,0.0,0.00022916812736596424,0.984281150476776,0.000232827914315902,198.94395437030238,0.0,0.0,0.0,0.05196983310537662,7.853609683379739e-05,0.00015063203053216685,0.0006875828563691525,0.09554284425493073,0.08121723775274435,0.014325606502186387,0.09554281325590293,0.08121723775274564,0.014325606502186613,0.4275595771508927,0.4275595771508927,0.07541564362422463,0.0,4.987644212414352,4.986053762969277,4.996661274124676,4.98780859734984,4.986244479468837,4.9966763687385765,24781.060618084353,21063.9015253717,0.85,0.9191208373007098,0.6948854142719214,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45164789921952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.530478536853,1534.3348822673993,0.4275595771508927,0.07541564362422463,6.112851554438009,3.4669169487636795
5203.0,-30.024880486248655,5.020039138515401,35.0031153743918,24.093778465781384,4.999614873434522,-26.522455824069148,-40.035849635582395,1.4971902112550142,-0.018949650225465575,-5.006590659325314,40.00622246597231,47886.19809771098,15452.586882013773,15452.586882013773,63338.78497972475,87604.36072349163,87604.36072349163,15452.586882013773,103056.9476055054,103056.9476055054,103056.9476055054,127838.00802356037,103673.5470831069,63955.384457326516,44131.29180642265,24781.060418054964,0.0,68912.35222447761,21063.90135534672,1534.3347387362398,0.0,0.8868626556435235,2.8162312162489864,0.0014959080323721466,354564.8931148302,1554801.5401460247,4.385097256773482,1554801.5401460247,4.385097256773482,0.85,0.09554283116635494,4.564652377983593,1.2669363930216058,1.0,0.0,4.564652377983038,1.2847432397363998,1.2850376772667185,3.5529685907669424,19305.416431200058,1968.6046133185193,2034.6934298245008,2034.6934298245008,7.59455289701634,5.020039138515401,0.5850933086585446,4.434945829856856,3.466943888423657,3.466943888423657,0.9905553966924734,0.0,0.0,0.00022916812736596424,0.9842782731008269,0.0002328285949500877,198.9439313918657,0.0,0.0,0.0,0.05196983310537662,7.853636602720332e-05,0.00015063176133876092,0.000687581627594832,0.09554283116635548,0.08121722719614015,0.014325603970215324,0.0955429040566987,0.08121722719613969,0.014325603970215246,0.42755953715964834,0.42755953715964834,0.07541563304353709,0.0,4.987641229623705,4.986058238033479,4.996616008435353,4.987641009099832,4.98608784840593,4.996446657701085,24781.060418054964,21063.90135534672,0.85,0.9191209258596003,0.6948855546495457,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516477312058091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.53021103717,1534.3347387362398,0.42755953715964834,0.07541563304353709,6.112851554438009,3.466943888423657
5204.0,-30.02485243365877,5.0200175131046185,35.003115065006824,24.093774100206815,4.999606298312802,-26.52243143430026,-40.035827179066814,1.4971852989542243,-0.018807470490457945,-5.0065970435809755,40.00622173725491,47886.22114674561,15452.595049293908,15452.595049293908,63338.816196039515,87604.37991409122,87604.37991409122,15452.595049293908,103056.97496338512,103056.97496338512,103056.97496338512,127838.0364568134,103673.54946861953,63955.39070127352,44131.28751927334,24781.06149342828,0.0,68912.34901270163,21063.902269414037,1534.3349621904335,0.0,0.8868626258032297,2.816228603293603,0.0014959080323721466,354564.8048795755,1554801.5087217402,4.385098259399473,1554801.5087217402,4.385098259399473,0.85,0.09554282318049494,4.564652377983593,1.266936384229921,1.0,0.0,4.564652377984965,1.2847432627151363,1.2850377002507212,3.5529685272190483,19305.41687541477,1968.6046586158138,2034.6934298245008,2034.6934298245008,7.5945569110265145,5.0200175131046185,0.5851037897977962,4.434913723306822,3.4669708197828153,3.4669708197828153,0.9905630913665187,0.0,0.0,0.00022916812736596424,0.984275398691346,0.00023282927488653805,198.94390843705176,0.0,0.0,0.0,0.05196983310537662,7.853656567176877e-05,0.00015063156169419547,0.0006875807162867916,0.0955428231804966,0.08121722140901962,0.014325601771476987,0.09554282610982025,0.0812172214090182,0.014325601771476735,0.42755949614064875,0.42755949614064875,0.0754156196070513,0.0,4.987673325289563,4.986091354782161,4.996642315671977,4.987789573090538,4.986211686758509,4.996735407691801,24781.06149342828,21063.902269414037,0.85,0.9191214216825664,0.6948859215047135,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516475635375048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.529943316673,1534.3349621904335,0.42755949614064875,0.0754156196070513,6.112851554438009,3.4669708197828153
5205.0,-30.024824452112146,5.019995917310878,35.00311472331083,24.09377891980114,4.999605890646783,-26.52240629161739,-40.03580081099642,1.4971877301520489,-0.018669281853931352,-5.006595836087041,40.006220177352546,47886.22557734149,15452.591495248878,15452.591495248878,63338.81707259036,87604.40394550629,87604.40394550629,15452.591495248878,103056.99544075517,103056.99544075517,103056.99544075517,127838.04963780641,103673.56047527672,63955.38210711221,44131.30929796057,24781.054197051242,0.0,68912.36349501181,21063.896067493555,1534.3345316963007,0.0,0.8868626375924115,2.8162269289818083,0.0014959080323721466,354564.821568056,1554801.4414544902,4.385097863286073,1554801.4414544902,4.385097863286073,0.85,0.09554281026215268,4.564652377983593,1.266936345216818,1.0,0.0,4.5646523779851504,1.284743251342491,1.2850376888754695,3.5529685586701967,19305.418925003178,1968.6048676156668,2034.6934298245008,2034.6934298245008,7.594555164303902,5.019995917310878,0.5851175918412226,4.434878325469655,3.466997694681422,3.466997694681422,0.9905707699089776,0.0,0.0,0.00022916812736596424,0.984272531570335,0.00023282995310287,198.9438855403763,0.0,0.0,0.0,0.05196983310537662,7.85368000917253e-05,0.00015063132727423893,0.0006875796462411795,0.09554281026215086,0.08121721112779011,0.01432559913436076,0.09554274377071063,0.08121721112779165,0.01432559913436103,0.4275594560400238,0.4275594560400238,0.07541560819784066,0.0,4.987723511947081,4.986147998637875,4.996655892891283,4.987926554233127,4.9863768693823545,4.996712497315912,24781.054197051242,21063.896067493555,0.85,0.9191212412439621,0.6948858397638286,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516473960415701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.529675954016,1534.3345316963007,0.4275594560400238,0.07541560819784066,6.112851554438009,3.466997694681422
