time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5206.0,-30.02479645363293,5.019974404332046,35.003114403543755,24.093782586883776,4.999612748348355,-26.522380407166825,-40.03577437307683,1.4971967018822183,-0.018712765146062793,-5.006590424647561,40.0062201326926,47886.22957513214,15452.581557459853,15452.581557459853,63338.811132591996,87604.38934774282,87604.38934774282,15452.581557459853,103056.97090520267,103056.97090520267,103056.97090520267,127838.02524554422,103673.53617831274,63955.37640570193,44131.28863623424,24781.05434034155,0.0,68912.34297657579,21063.896189290317,1534.3344278098039,0.0,0.8868626652831912,2.816228131880843,0.0014959080323721466,354564.8963582544,1554801.4395286315,4.385096932883201,1554801.4395286315,4.385096932883201,0.85,0.09554279800968661,4.564652377983593,1.2669362886203452,1.0,0.0,4.564652377984318,1.2847432093745774,1.2850376468979376,3.552968674732828,19305.41440057992,1968.6044062528917,2034.6934298245008,2034.6934298245008,7.594550280133695,5.019974404332046,0.5851332735897135,4.434841130742332,3.4670245424721506,3.4670245424721506,0.9905784407063287,0.0,0.0,0.00022916812736596424,0.9842696627233452,0.00023283063173143635,198.9438626298505,0.0,0.0,0.0,0.05196983310537662,7.85370351333113e-05,0.00015063109223265294,0.0006875785733580451,0.09554279800969032,0.08121720133480113,0.014325596674889179,0.09554278109418357,0.08121720133479798,0.014325596674888624,0.4275594181234877,0.4275594181234877,0.07541559765570055,0.0,4.987752284154794,4.986187306629574,4.996624931517829,4.987877659501521,4.986354824634304,4.996511373615931,24781.05434034155,21063.896189290317,0.85,0.91912142871302,0.6948861046766224,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516472289698585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.52940810321,1534.3344278098039,0.4275594181234877,0.07541559765570055,6.112851554438009,3.4670245424721506
5207.0,-30.024768463142845,5.0199528281131025,35.0031140795211,24.093772877845936,4.999604579380118,-26.522356032666032,-40.03575191656125,1.497192148903295,-0.018683058534975316,-5.006596457504989,40.006219369203606,47886.252349745446,15452.589146273143,15452.589146273143,63338.84149601859,87604.38225452235,87604.38225452235,15452.589146273143,103056.97140079549,103056.97140079549,103056.97140079549,127838.02639952346,103673.51249486922,63955.38259009229,44131.25544975215,24781.054998727974,0.0,68912.31044848013,21063.896748918778,1534.334616061944,0.0,0.8868626373563994,2.816227037413957,0.0014959080323721466,354564.8129795895,1554801.4066049035,4.3850978712160185,1554801.4066049035,4.3850978712160185,0.85,0.09554279067412808,4.564652377983593,1.2669362270785496,1.0,0.0,4.564652377982312,1.2847432306724786,1.2850376682007199,3.5529686158332954,19305.40999040247,1968.603956539947,2034.6934298245008,2034.6934298245008,7.5945540098421525,5.0199528281131025,0.5851438473987391,4.434808980714363,3.467051379252388,3.467051379252388,0.9905861083578251,0.0,0.0,0.00022916812736596424,0.9842667947039645,0.0002328313101681852,198.94383972586732,0.0,0.0,0.0,0.05196983310537662,7.85372347794492e-05,0.00015063089258651502,0.0006875776620428269,0.09554279067411944,0.08121719606518864,0.014325594608930799,0.09554275267736596,0.08121719606519598,0.014325594608932093,0.427559380940276,0.427559380940276,0.07541558511426041,0.0,4.987786800507422,4.98622202827903,4.996658284616444,4.987913398970022,4.986349447772625,4.996780228136856,24781.054998727974,21063.896748918778,0.85,0.9191223031677577,0.6948867631647022,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516470617970842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.529141524341,1534.334616061944,0.427559380940276,0.07541558511426041,6.112851554438009,3.467051379252388
5208.0,-30.024740569860903,5.019931375617885,35.0031137611104,24.093781294673704,4.999614733702968,-26.52232991318452,-40.03572540879247,1.4972040770265762,-0.018709080526036814,-5.006587851307144,40.00621888461969,47886.25570312936,15452.574299426073,15452.574299426073,63338.830002555434,87604.37426761363,87604.37426761363,15452.574299426073,103056.94856703971,103056.94856703971,103056.94856703971,127837.99956373863,103673.49636973276,63955.37780524851,44131.24284942695,24781.05099669892,0.0,68912.29384612586,21063.89334719408,1534.3342014319655,0.0,0.8868626828919806,2.8162283838742,0.0014959080323721466,354564.9319237759,1554801.3857083211,4.385096341232559,1554801.3857083211,4.385096341232559,0.85,0.09554277622429161,4.564652377983593,1.2669361693831163,1.0,0.0,4.564652377984917,1.2847431748751668,1.2850376123906204,3.552968770141255,19305.406987684004,1968.6036503478767,2034.6934298245008,2034.6934298245008,7.594546712994945,5.019931375617885,0.5851609130318334,4.434770462586052,3.467078161100227,3.467078161100227,0.9905937603143505,0.0,0.0,0.00022916812736596424,0.9842639366539033,0.0002328319862506012,198.94381690143257,0.0,0.0,0.0,0.05196983310537662,7.853747044322361e-05,0.0001506306569227406,0.0006875765863196186,0.09554277622430005,0.08121718438913345,0.014325591835166603,0.0955427774437585,0.08121718438912627,0.014325591835165338,0.42755934409169116,0.42755934409169116,0.07541557485448397,0.0,4.987801922727101,4.9862476635642565,4.9966138020590165,4.987878770781094,4.986366563259537,4.996452232935496,24781.05099669892,21063.89334719408,0.85,0.9191223578188327,0.6948869792384867,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516468946720498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.528875718705,1534.3342014319655,0.42755934409169116,0.07541557485448397,6.112851554438009,3.467078161100227
5209.0,-30.024712732630128,5.0199098232907975,35.00311343789524,24.09377214442941,4.999603034014605,-26.52230602971919,-40.035703022126086,1.4971963311036494,-0.018592660899571456,-5.0065967509338245,40.00621810785688,47886.27811250927,15452.586279250489,15452.586279250489,63338.864391759766,87604.38595856729,87604.38595856729,15452.586279250489,103056.97223781778,103056.97223781778,103056.97223781778,127838.0250211239,103673.4899207409,63955.3820746826,44131.23094006478,24781.052783306117,0.0,68912.2837233709,21063.894865810198,1534.334521990147,0.0,0.8868626404293849,2.8162258156855886,0.0014959080323721466,354564.80892418063,1554801.3522121892,4.385097767964515,1554801.3522121892,4.385097767964515,0.85,0.09554277034619957,4.564652377983593,1.2669361594924702,1.0,0.0,4.5646523779847685,1.2847432111090036,1.2850376486327613,3.552968669936257,19305.40578679451,1968.603527891228,2034.6934298245008,2034.6934298245008,7.594552600773536,5.0199098232907975,0.5851701809915717,4.434739642299226,3.4671049443110245,3.4671049443110245,0.9906014126602927,0.0,0.0,0.00022916812736596424,0.9842610843559836,0.00023283266097624117,198.9437941228685,0.0,0.0,0.0,0.05196983310537662,7.853766946939711e-05,0.00015063045789656714,0.0006875756778343226,0.09554277034619364,0.08121718045629053,0.014325589889903111,0.09554270570247889,0.08121718045629557,0.014325589889904001,0.4275593069827161,0.4275593069827161,0.07541556172024406,0.0,4.987845739414013,4.986290685334438,4.9966621264019295,4.988004090034281,4.986445856211162,4.996838505001392,24781.052783306117,21063.894865810198,0.85,0.9191229918604342,0.6948874064997664,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516467281274619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.528608898681,1534.334521990147,0.4275593069827161,0.07541556172024406,6.112851554438009,3.4671049443110245
5210.0,-30.024684924949035,5.01988834100416,35.003113086422765,24.093765823077433,4.999606633517034,-26.52228064276855,-40.03567284727467,1.4972023513365877,-0.018754125552220557,-5.006592404364408,40.00621663836786,47886.263802939815,15452.577874396513,15452.577874396513,63338.84167733633,87604.34044024804,87604.34044024804,15452.577874396513,103056.91831464454,103056.91831464454,103056.91831464454,127837.96299781016,103673.43329606709,63955.35665875897,44131.19626367569,24781.04468316561,0.0,68912.2409468413,21063.887980690768,1534.333965787949,0.0,0.886862667860427,2.8162284440981673,0.0014959080323721466,354564.8689970645,1554801.2888438157,4.3850968462887625,1554801.2888438157,4.3850968462887625,0.8499999999999999,0.09554275687590978,4.564652377983593,1.2669360622344539,1.0,0.0,4.564652377984134,1.2847431829475904,1.2850376204648941,3.5529687478168954,19305.395242514514,1968.6024526739013,2034.6934298245008,2034.6934298245008,7.594548470001867,5.01988834100416,0.5851852844193122,4.434703056584848,3.4671316616517163,3.4671316616517163,0.9906090461862046,0.0,0.0,0.00022916812736596424,0.9842582350947165,0.00023283333498744978,198.9437713684894,0.0,0.0,0.0,0.05196983310537662,7.853793773630383e-05,0.0001506301896296604,0.0006875744532891489,0.0955427568759098,0.08121716956119543,0.01432558731471437,0.09554276319401675,0.08121716956119542,0.014325587314714366,0.42755927073729916,0.42755927073729916,0.07541555188706366,0.0,4.9878425948284075,4.986286636476336,4.9966641091119754,4.987838278812205,4.98627870293933,4.99668030311193,24781.04468316561,21063.887980690768,0.85,0.9191232327823402,0.6948876301944548,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516465619175813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.528341885543,1534.333965787949,0.42755927073729916,0.07541555188706366,6.112851554438009,3.4671316616517163
5211.0,-30.024657142498093,5.019866893226982,35.00311275534638,24.093770258501195,4.999608751780103,-26.522255426725252,-40.0356502859853,1.4972070360072731,-0.018681925456689896,-5.0065908014559195,40.00621652950748,47886.28504389549,15452.573733261397,15452.573733261397,63338.858777156885,87604.35105813085,87604.35105813085,15452.573733261397,103056.92479139224,103056.92479139224,103056.92479139224,127837.97084848191,103673.43213922612,63955.36612499089,44131.184460261364,24781.046057089665,0.0,68912.23051735102,21063.889148526214,1534.3340223532723,0.0,0.8868626764088002,2.8162276827799686,0.0014959080323721466,354564.8911504772,1554801.2841494593,4.385096559065692,1554801.2841494593,4.385096559065692,0.85,0.09554274663691179,4.564652377983593,1.266936033111997,1.0,0.0,4.564652377983032,1.2847431610336635,1.285037598545945,3.552968808420057,19305.39502709508,1968.6024307072325,2034.6934298245008,2034.6934298245008,7.594546434739425,5.019866893226982,0.5851991792470344,4.434667713979947,3.467158364200732,3.467158364200732,0.9906166754859235,0.0,0.0,0.00022916812736596424,0.9842553884274978,0.00023283400838891645,198.94374863476074,0.0,0.0,0.0,0.05196983310537662,7.853813831604904e-05,0.0001506299890499152,0.000687573537712338,0.09554274663691079,0.08121716137438632,0.014325585262524455,0.09554274180893858,0.08121716137438718,0.014325585262524606,0.42755923235579174,0.42755923235579174,0.07541554191555468,0.0,4.98785524164532,4.986302936905815,4.996656041660572,4.98790887599921,4.986371185420751,4.996626819109338,24781.046057089665,21063.889148526214,0.85,0.9191236200257537,0.694888043593923,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451646395884173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.528075208333,1534.3340223532723,0.42755923235579174,0.07541554191555468,6.112851554438009,3.467158364200732
5212.0,-30.02462940071441,5.019845442866316,35.00311242395278,24.09376484518873,4.999606516070904,-26.522230682689905,-40.0356239877641,1.4972077980463783,-0.01869883969845887,-5.006592108986146,40.006215858113855,47886.28864876602,15452.574043279837,15452.574043279837,63338.86269204586,87604.33656916332,87604.33656916332,15452.574043279837,103056.91061244316,103056.91061244316,103056.91061244316,127837.95590371755,103673.40389653652,63955.3559761391,44131.16435599713,24781.0452912744,0.0,68912.20964727152,21063.88849758324,1534.3340201397461,0.0,0.8868626721873768,2.8162277523353483,0.0014959080323721466,354564.8730794168,1554801.2551971376,4.385096700904399,1554801.2551971376,4.385096700904399,0.85,0.09554273688114016,4.564652377983593,1.2669359743176027,1.0,0.0,4.56465237798474,1.2847431574690014,1.285037594980466,3.552968818278162,19305.38976792436,1968.6018944210675,2034.6934298245008,2034.6934298245008,7.594546587105592,5.019845442866316,0.5852117610603047,4.4346336818060115,3.4671850413562906,3.4671850413562906,0.9906242975303687,0.0,0.0,0.00022916812736596424,0.984252545936026,0.0002328346808064641,198.9437259343144,0.0,0.0,0.0,0.05196983310537662,7.853837211935208e-05,0.00015062975524661215,0.0006875724704815347,0.09554273688114169,0.08121715370087272,0.014325583180268964,0.09554274357604481,0.08121715370087143,0.014325583180268737,0.4275591934972362,0.4275591934972362,0.07541553122499484,0.0,4.9878633441974785,4.986310979058999,4.996664487102578,4.987893269287667,4.986340662340183,4.996695783158032,24781.0452912744,21063.88849758324,0.85,0.9191239551923681,0.6948883063519936,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516462300014463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.527808952602,1534.3340201397461,0.4275591934972362,0.07541553122499484,6.112851554438009,3.4671850413562906
5213.0,-30.02460173105303,5.019824045774664,35.00311209544199,24.093774379603587,4.999609759012223,-26.52220545565872,-40.035597619693704,1.497213483617922,-0.01855359489309194,-5.00658904264438,40.006215279295176,47886.29159033344,15452.567650998284,15452.567650998284,63338.859241331724,87604.36534607864,87604.36534607864,15452.567650998284,103056.93299707693,103056.93299707693,103056.93299707693,127837.97614528234,103673.42146662096,63955.34771087588,44131.193061938975,24781.043148205415,0.0,68912.23621014439,21063.8866759746,1534.3338432705052,0.0,0.8868626898816545,2.8162262023245446,0.0014959080323721466,354564.9154585887,1554801.2302368982,4.385096106381374,1554801.2302368982,4.385096106381374,0.85,0.09554272478031445,4.564652377983593,1.2669359292602165,1.0,0.0,4.564652377984074,1.2847431308730672,1.2850375683784365,3.55296889182946,19305.39303971168,1968.602228050525,2034.6934298245008,2034.6934298245008,7.594543445462014,5.019824045774664,0.5852262723368984,4.4345977734377655,3.467211681986201,3.467211681986201,0.9906319091389146,0.0,0.0,0.00022916812736596424,0.9842497108431991,0.0002328353514776628,198.94370329288918,0.0,0.0,0.0,0.05196983310537662,7.853860654429356e-05,0.00015062952082167067,0.0006875714004131681,0.0955427247803143,0.08121714394108015,0.014325580839234141,0.09554268188331747,0.08121714394108029,0.014325580839234164,0.427559153766907,0.427559153766907,0.07541552095559823,0.0,4.98789659913399,4.986353008355707,4.996647995021931,4.988035447751315,4.986526954083104,4.996587856057374,24781.043148205415,21063.8866759746,0.85,0.9191235508333102,0.6948880811864327,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516460643615727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.527542808253,1534.3338432705052,0.427559153766907,0.07541552095559823,6.112851554438009,3.467211681986201
5214.0,-30.024574071187327,5.019802688566209,35.00311178669208,24.09376819795,4.999612428685469,-26.522180294797174,-40.035571286547906,1.4972186522952982,-0.018690701712159807,-5.006586994027014,40.00621519785433,47886.29453249033,15452.56286501463,15452.56286501463,63338.85739750496,87604.32478329426,87604.32478329426,15452.56286501463,103056.88764830888,103056.88764830888,103056.88764830888,127837.93220401055,103673.36943836127,63955.339187557336,44131.14472311549,24781.04455570167,0.0,68912.18927881715,21063.88787234642,1534.3338862679384,0.0,0.8868627005981888,2.8162282425206566,0.0014959080323721466,354564.9437720392,1554801.2267249457,4.385095746308681,1554801.2267249457,4.385095746308681,0.85,0.09554271406464357,4.564652377983593,1.2669358457392081,1.0,0.0,4.564652377982847,1.284743106695059,1.2850375441948871,3.5529689586939646,19305.383351346154,1968.6012401121845,2034.6934298245008,2034.6934298245008,7.594541093272939,5.019802688566209,0.58524033679904,4.434562351767169,3.4672383029349967,3.4672383029349967,0.9906395151242847,0.0,0.0,0.00022916812736596424,0.9842468767628658,0.00023283602191320705,198.94368065948458,0.0,0.0,0.0,0.05196983310537662,7.853884065938408e-05,0.00015062928670658016,0.0006875703317591635,0.09554271406464471,0.08121713558674636,0.014325578477898351,0.09554275493051893,0.08121713558674538,0.01432557847789818,0.427559115406407,0.427559115406407,0.07541550951588612,0.0,4.9878957588900334,4.986356470375597,4.996622763072992,4.987896292314872,4.9863742124397845,4.996525729880432,24781.04455570167,21063.88787234642,0.85,0.919124150028631,0.6948885971209458,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516458991523626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.527276143777,1534.3338862679384,0.427559115406407,0.07541550951588612,6.112851554438009,3.4672383029349967
5215.0,-30.024546413553963,5.019781266403105,35.00311145524842,24.093763902224623,4.9996033327433596,-26.522156312551417,-40.035545093100495,1.4972132317407905,-0.018536919288294484,-5.006593191595815,40.00621391934578,47886.29827552584,15452.570659572468,15452.570659572468,63338.86893509831,87604.34677493494,87604.34677493494,15452.570659572468,103056.9174345074,103056.9174345074,103056.9174345074,127837.95960479732,103673.37456725868,63955.32606784943,44131.16499934361,24781.042170289915,0.0,68912.20716963352,21063.885844746426,1534.3339069279093,0.0,0.8868626736977083,2.8162254989505877,0.0014959080323721466,354564.8581169295,1554801.171592174,4.385096650157662,1554801.171592174,4.385096650157662,0.85,0.09554270547837522,4.564652377983593,1.266935798483901,1.0,0.0,4.564652377983962,1.284743132051297,1.2850375695569363,3.552968888571055,19305.38430641621,1968.6013375022267,2034.6934298245008,2034.6934298245008,7.594544924099598,5.019781266403105,0.5852506952154686,4.434530571187636,3.467264900253404,3.467264900253404,0.9906471143581154,0.0,0.0,0.00022916812736596424,0.984244042920057,0.00023283669229642257,198.94365802791194,0.0,0.0,0.0,0.05196983310537662,7.853907353312444e-05,0.0001506290538328398,0.0006875692687714907,0.09554270547837146,0.08121712924647119,0.014325576231900273,0.09554266024122443,0.08121712924647438,0.014325576231900835,0.42755907583004177,0.42755907583004177,0.0754154965987082,0.0,4.987930217587632,4.9863901781235995,4.996661480064915,4.988056272307517,4.986513228898502,4.996804566044489,24781.042170289915,21063.885844746426,0.85,0.9191240788324202,0.694888471031692,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516457340016773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.527010205384,1534.3339069279093,0.42755907583004177,0.0754154965987082,6.112851554438009,3.467264900253404
5216.0,-30.024518753464786,5.019759980400757,35.00311113017227,24.09376687081533,4.99961466711937,-26.522130284925876,-40.03551862025631,1.4972261985804642,-0.01868884845436014,-5.006583636228461,40.00621344192816,47886.30062218711,15452.55432028175,15452.55432028175,63338.85494246886,87604.30840346865,87604.30840346865,15452.55432028175,103056.8627237504,103056.8627237504,103056.8627237504,127837.90066588204,103673.32870602031,63955.320924738655,44131.11975697962,24781.037942131654,0.0,68912.15769911127,21063.882250811905,1534.3334549419458,0.0,0.8868627240359591,2.816228610143626,0.0014959080323721466,354564.99017937353,1554801.1510046253,4.385094958805874,1554801.1510046253,4.385094958805874,0.85,0.09554269016826968,4.564652377983593,1.2669357237545773,1.0,0.0,4.56465237798276,1.2847430713950927,1.2850375088868309,3.5529690563163507,19305.37576643345,1968.600466666339,2034.6934298245008,2034.6934298245008,7.594536893754349,5.019759980400757,0.5852680445233576,4.434491935877399,3.467291442381811,3.467291442381811,0.9906546978233746,0.0,0.0,0.00022916812736596424,0.9842412088344307,0.00023283736274094064,198.94363539433482,0.0,0.0,0.0,0.05196983310537662,7.853930889150019e-05,0.00015062881847446405,0.0006875681944423212,0.09554269016827037,0.08121711678228069,0.014325573385989675,0.09554274306878262,0.08121711678228011,0.014325573385989573,0.4275590371181999,0.4275590371181999,0.07541548636230544,0.0,4.987919498949736,4.986386107568308,4.996613069640659,4.98789478777411,4.986387988073659,4.996437593507267,24781.037942131654,21063.882250811905,0.85,0.91912453560115,0.6948890039297766,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451645568864359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.526745144267,1534.3334549419458,0.4275590371181999,0.07541548636230544,6.112851554438009,3.467291442381811
5217.0,-30.02449120462029,5.019738638631884,35.00311082086852,24.093767429608874,4.999608002741023,-26.522106157464147,-40.03549619866533,1.4972229555849152,-0.018496075300561188,-5.006589076651608,40.006213251182864,47886.32154048849,15452.56101226473,15452.56101226473,63338.88255275322,87604.3416054465,87604.3416054465,15452.56101226473,103056.90261771124,103056.90261771124,103056.90261771124,127837.94449966447,103673.34621063326,63955.326145675375,44131.13340550876,24781.041881953235,0.0,68912.17528746199,21063.88559966025,1534.333822687457,0.0,0.8868626970498452,2.816225442770546,0.0014959080323721466,354564.91498858324,1554801.1427791703,4.385095865532081,1554801.1427791703,4.385095865532081,0.85,0.09554268266955451,4.564652377983593,1.266935729798861,1.0,0.0,4.564652377982555,1.284743086565157,1.2850375240603717,3.552969014363396,19305.37902602909,1968.6007990525911,2034.6934298245008,2034.6934298245008,7.59454018269355,5.019738638631884,0.5852787350011077,4.434459903630776,3.4673179898817743,3.4673179898817743,0.9906622828233641,0.0,0.0,0.00022916812736596424,0.9842383861558156,0.00023283803049080066,198.94361285179164,0.0,0.0,0.0,0.05196983310537662,7.853950823248114e-05,0.0001506286191334831,0.0006875672845200385,0.0955426826695555,0.08121711141634541,0.014325571253210085,0.0955426556053871,0.08121711141634458,0.01432557125320994,0.4275589968285648,0.4275589968285648,0.0754154730106042,0.0,4.9879562675982925,4.986426466289174,4.99662948462543,4.9880930013510465,4.986577560143303,4.996684801921276,24781.041881953235,21063.88559966025,0.85,0.9191247016733952,0.694889130124456,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516454037124147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.526481054269,1534.333822687457,0.4275589968285648,0.0754154730106042,6.112851554438009,3.4673179898817743
5218.0,-30.024463649751528,5.019717298949835,35.00311047673738,24.09375695222991,4.999604825809653,-26.52208167573744,-40.035469935368724,1.4972228517955657,-0.018586452627289418,-5.006590050645686,40.006211618146764,47886.32446827749,15452.560761845887,15452.560761845887,63338.88523012338,87604.30800638546,87604.30800638546,15452.560761845887,103056.86876823135,103056.86876823135,103056.86876823135,127837.90392625774,103673.29851194199,63955.31497383428,44131.09282011967,24781.03515802639,0.0,68912.12797814606,21063.87988432243,1534.3334690018212,0.0,0.8868626980060637,2.816226516280466,0.0014959080323721466,354564.9015272449,1554801.0723582073,4.385095833403397,1554801.0723582073,4.385095833403397,0.85,0.09554267096977684,4.564652377983593,1.2669356429809704,1.0,0.0,4.564652377983322,1.2847430870506622,1.2850375245459882,3.5529690130207263,19305.370143887754,1968.5998933262383,2034.6934298245008,2034.6934298245008,7.594540059619065,5.019717298949835,0.5852913524517467,4.434425946498088,3.4673444850821658,3.4673444850821658,0.9906698528806188,0.0,0.0,0.00022916812736596424,0.984235562868676,0.00023283869838844825,198.94359030432412,0.0,0.0,0.0,0.05196983310537662,7.853974172905426e-05,0.00015062838563690997,0.0006875662186893507,0.09554267096977533,0.0812171022925974,0.01432556867717792,0.0955426701041259,0.0812171022925987,0.014325568677178149,0.4275589579693575,0.4275589579693575,0.07541546106713204,0.0,4.987966103891097,4.9864336859039895,4.996654157101659,4.988003598018395,4.98646071300908,4.996750995395985,24781.03515802639,21063.87988432243,0.85,0.9191253715196531,0.6948896496631706,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451645239224724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.526215657672,1534.3334690018212,0.4275589579693575,0.07541546106713204,6.112851554438009,3.4673444850821658
5219.0,-30.024436148167826,5.019696029486907,35.00311013848298,24.093760933633916,4.999609773202639,-26.522056429518756,-40.03544733915476,1.4972300545535189,-0.018581492017631263,-5.006585676535959,40.00621110106005,47886.344399805086,15452.552335551305,15452.552335551305,63338.89673535639,87604.30360540027,87604.30360540027,15452.552335551305,103056.85594095157,103056.85594095157,103056.85594095157,127837.88887009337,103673.28376330242,63955.32455770725,44131.06578399463,24781.032929141806,0.0,68912.09871313644,21063.877989770535,1534.3332541080797,0.0,0.8868627221297722,2.816226961722111,0.0014959080323721466,354564.96198076895,1554801.0500600198,4.385095022853244,1554801.0500600198,4.385095022853244,0.85,0.09554265824659575,4.564652377983593,1.2669356149574744,1.0,0.0,4.564652377984423,1.2847430533576463,1.2850374908452507,3.5529691061990794,19305.367397491624,1968.5996132717721,2034.6934298245008,2034.6934298245008,7.5945359183098855,5.019696029486907,0.5853063411335429,4.434389688353364,3.4673709453424673,3.4673709453424673,0.9906774129549907,0.0,0.0,0.00022916812736596424,0.9842327450498763,0.00023283936499628557,198.94356780046348,0.0,0.0,0.0,0.05196983310537662,7.853994262356062e-05,0.00015062818474240362,0.0006875653016757646,0.09554265824659851,0.08121709201042668,0.014325566236171828,0.09554267443355557,0.08121709201042433,0.014325566236171414,0.42755891827095915,0.42755891827095915,0.07541545076214096,0.0,4.98797205708081,4.986443242539735,4.996639680458372,4.988004184518331,4.986489783349668,4.996590089406084,24781.032929141806,21063.877989770535,0.85,0.9191259288012709,0.6948902339942333,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516450747011014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.525951300056,1534.3332541080797,0.42755891827095915,0.07541545076214096,6.112851554438009,3.4673709453424673
5220.0,-30.02440876731348,5.019674775089284,35.00310981761523,24.093765683379047,4.999609924004566,-26.522031771674417,-40.03542104093356,1.4972329283654522,-0.018458373429496078,-5.006585593014455,40.006210930977225,47886.346407997655,15452.550527714799,15452.550527714799,63338.89693571245,87604.32471619167,87604.32471619167,15452.550527714799,103056.87524390647,103056.87524390647,103056.87524390647,127837.90986831998,103673.29238087586,63955.3140726816,44131.08700910474,24781.034624413514,0.0,68912.12163351825,21063.879430751487,1534.333365286733,0.0,0.886862723170315,2.816225354171233,0.0014959080323721466,354564.96313509985,1554801.0427255847,4.385094987891286,1554801.0427255847,4.385094987891286,0.85,0.09554264813426089,4.564652377983593,1.2669355688011272,1.0,0.0,4.56465237798486,1.2847430399145474,1.2850374773990707,3.5529691433760973,19305.369002200332,1968.599776906521,2034.6934298245008,2034.6934298245008,7.594535029804287,5.019674775089284,0.5853194266608934,4.43435534842839,3.4673973912194005,3.4673973912194005,0.9906849689198287,0.0,0.0,0.00022916812736596424,0.9842299396096753,0.00023284002867952528,198.94354539539776,0.0,0.0,0.0,0.05196983310537662,7.854017643182988e-05,0.00015062795093413435,0.0006875642344222923,0.09554264813426437,0.08121708410187974,0.014325564032384632,0.09554262693132151,0.08121708410187678,0.014325564032384108,0.4275588780478003,0.4275588780478003,0.07541543940933647,0.0,4.988003057762796,4.9864809319421965,4.996632759050897,4.988127219584953,4.98663184837045,4.996605232202569,24781.034624413514,21063.879430751487,0.85,0.9191256260045978,0.6948900320129768,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516449104956681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.525686793457,1534.333365286733,0.4275588780478003,0.07541543940933647,6.112851554438009,3.4673973912194005
5221.0,-30.024381368540343,5.019653595279577,35.003109516517476,24.093769525084667,4.999615937985615,-26.52200651133979,-40.03539470778776,1.4972410807850702,-0.018479237874657883,-5.006580824323942,40.00621086508684,47886.34808376066,15452.541577164799,15452.541577164799,63338.88966092546,87604.31465278805,87604.31465278805,15452.541577164799,103056.85622995284,103056.85622995284,103056.85622995284,127837.89113732395,103673.27250627826,63955.30593725088,44131.07396558597,24781.034907371108,0.0,68912.10887295708,21063.87967126544,1534.3332846352557,0.0,0.8868627476681301,2.8162261849143047,0.0014959080323721466,354565.02904204035,1554801.0398842117,4.385094164771283,1554801.0398842117,4.385094164771283,0.85,0.095542635781287,4.564652377983593,1.266935483631678,1.0,0.0,4.564652377983774,1.2847430017792132,1.2850374392549968,3.552969248839731,19305.365301281498,1968.5993995178271,2034.6934298245008,2034.6934298245008,7.59453063083692,5.019653595279577,0.5853345964299095,4.434318998849667,3.467423806191929,3.467423806191929,0.9906925160548369,0.0,0.0,0.00022916812736596424,0.9842271323421478,0.000232840692798843,198.9435229756746,0.0,0.0,0.0,0.05196983310537662,7.85404105512468e-05,0.00015062771681471744,0.0006875631657485391,0.09554263578128257,0.08121707438838258,0.01432556139289999,0.09554265273194651,0.08121707438838634,0.014325561392900655,0.4275588391179253,0.4275588391179253,0.07541542766698112,0.0,4.988020950532189,4.986509221605559,4.996591705841297,4.988101586449261,4.986631444578791,4.996436558709377,24781.034907371108,21063.87967126544,0.85,0.9191256906343394,0.6948901850042283,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516447470111182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.525420784965,1534.3332846352557,0.4275588391179253,0.07541542766698112,6.112851554438009,3.467423806191929
5222.0,-30.024353998477675,5.01963231090053,35.003109191099135,24.09376058438795,4.99960300814516,-26.521983171324475,-40.03537235604597,1.497232180991974,-0.018330150968495218,-5.006590119720274,40.00620955449744,47886.368723707856,15452.554125485582,15452.554125485582,63338.922849193434,87604.33292193225,87604.33292193225,15452.554125485582,103056.88704741783,103056.88704741783,103056.88704741783,127837.92068727338,103673.27228549383,63955.30808726943,44131.07133136044,24781.03363985555,0.0,68912.10497121599,21063.878593877216,1534.333439847383,0.0,0.886862705124493,2.8162231414111454,0.0014959080323721466,354564.9005725815,1554800.9833680326,4.3850955942260725,1554800.9833680326,4.3850955942260725,0.85,0.09554262883385051,4.564652377983593,1.2669354924233631,1.0,0.0,4.564652377981793,1.2847430434106062,1.2850374808959308,3.5529691337077134,19305.36526016845,1968.599395325463,2034.6934298245008,2034.6934298245008,7.594536798016994,5.01963231090053,0.5853434751998225,4.434288835700707,3.4674502082411496,3.4674502082411496,0.9907000594974713,0.0,0.0,0.00022916812736596424,0.9842243280249051,0.00023284135622399013,198.94350057944948,0.0,0.0,0.0,0.05196983310537662,7.854060927380399e-05,0.00015062751809216023,0.0006875622586491458,0.09554262883384591,0.08121706966929496,0.014325559164550954,0.09554255456050076,0.08121706966929886,0.014325559164551645,0.42755880067755286,0.42755880067755286,0.07541541353770816,0.0,4.988072287856994,4.986560027259884,4.996646058375461,4.988259968751777,4.986745581363834,4.996845797381923,24781.03363985555,21063.878593877216,0.85,0.9191262242772815,0.6948905238594815,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516445834196163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.525156048145,1534.333439847383,0.42755880067755286,0.07541541353770816,6.112851554438009,3.4674502082411496
5223.0,-30.024326603126486,5.019611164704168,35.00310885761593,24.093768861517333,4.999613945157012,-26.521957421683815,-40.03534595305098,1.4972447637143576,-0.018375005609641448,-5.0065804273932,40.00620866875454,47886.37004701838,15452.53754356343,15452.53754356343,63338.90759058182,87604.3208140364,87604.3208140364,15452.53754356343,103056.85835759983,103056.85835759983,103056.85835759983,127837.88511040428,103673.25262704889,63955.301860030966,44131.05640779769,24781.026752804457,0.0,68912.08316060214,21063.872739883787,1534.3328344333527,0.0,0.8868627576374966,2.8162248620430654,0.0014959080323721466,354565.034527926,1554800.9451723897,4.385093829803265,1554800.9451723897,4.385093829803265,0.85,0.09554261318303801,4.564652377983593,1.2669354242878037,1.0,0.0,4.564652377981819,1.2847429845512315,1.2850374220230667,3.552969296483883,19305.361599500164,1968.5990220411827,2034.6934298245008,2034.6934298245008,7.594528648424576,5.019611164704168,0.5853607654071249,4.434250399297043,3.467476543445603,3.467476543445603,0.990707583841601,0.0,0.0,0.00022916812736596424,0.984221521125252,0.00023284202026385107,198.94347816253654,0.0,0.0,0.0,0.05196983310537662,7.854084401542365e-05,0.0001506272833505406,0.0006875611871352535,0.09554261318304305,0.08121705698056803,0.014325556202475033,0.09554258089254855,0.08121705698056374,0.014325556202474273,0.42755876401361237,0.42755876401361237,0.07541540325948076,0.0,4.988095229881651,4.986593707942802,4.996608116617438,4.988205421783562,4.986746853840941,4.996474775479157,24781.026752804457,21063.872739883787,0.85,0.9191262937585005,0.6948907629946034,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516444199995744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.52489164945,1534.3328344333527,0.42755876401361237,0.07541540325948076,6.112851554438009,3.467476543445603
5224.0,-30.024299277125817,5.019590016182789,35.00310855935588,24.093757999967806,4.9996131986790395,-26.521932902967748,-40.035319689754374,1.4972468245209667,-0.018528284906437875,-5.006581673011908,40.00620902774389,47886.37189926734,15452.537822565408,15452.537822565408,63338.909721832744,87604.27431144673,87604.27431144673,15452.537822565408,103056.81213401214,103056.81213401214,103056.81213401214,127837.8443726898,103673.19324458775,63955.29083240835,44131.00268019933,24781.032238677657,0.0,68912.03491887699,21063.87740287601,1534.3331861238619,0.0,0.8868627500013391,2.816226730131798,0.0014959080323721466,354565.01731252426,1554800.960652988,4.385094086376095,1554800.960652988,4.385094086376095,0.85,0.09554260512720922,4.564652377983593,1.2669353440636772,1.0,0.0,4.564652377984927,1.2847429749112047,1.2850374123808306,3.552969323143471,19305.350541682878,1968.5978944576261,2034.6934298245008,2034.6934298245008,7.594528785546942,5.019590016182789,0.5853732222849626,4.434216793897827,3.4675028848612017,3.4675028848612017,0.9907151099603434,0.0,0.0,0.00022916812736596424,0.9842187213397827,0.00023284268262445328,198.9434558023763,0.0,0.0,0.0,0.05196983310537662,7.854107751566825e-05,0.000150627049850296,0.0006875601212878068,0.09554260512721194,0.08121705116067839,0.01432555396653356,0.09554266534594333,0.08121705116067607,0.014325553966533152,0.4275587277657729,0.4275587277657729,0.07541539049913777,0.0,4.9880873349826516,4.9865864095313555,4.996596840577297,4.98805338810547,4.986554848223477,4.996549368407727,24781.032238677657,21063.87740287601,0.85,0.9191269681180521,0.6948912763298749,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516442564285783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.5246286697,1534.3331861238619,0.4275587277657729,0.07541539049913777,6.112851554438009,3.4675028848612017
5225.0,-30.024272071323924,5.019568847505788,35.003108241109125,24.093752970825904,4.99960853445715,-26.521908884165928,-40.03529349630696,1.4972453472991507,-0.018483499574358575,-5.006584354815422,40.00620784906297,47886.3735440785,15452.540241240182,15452.540241240182,63338.913785318684,87604.27277755641,87604.27277755641,15452.540241240182,103056.81301879659,103056.81301879659,103056.81301879659,127837.84194297576,103673.17708868474,63955.277855206965,44130.999148308634,24781.02892417917,0.0,68912.0280724878,21063.874585552294,1534.3330703088936,0.0,0.8868627406249435,2.8162258287702513,0.0014959080323721466,354564.9802479542,1554800.9098250594,4.385094401420458,1554800.9098250594,4.385094401420458,0.85,0.09554259494761705,4.564652377983593,1.2669352797744797,1.0,0.0,4.564652377984024,1.284742981821343,1.2850374192925524,3.5529693040334163,19305.34753323526,1968.597587681345,2034.6934298245008,2034.6934298245008,7.594529974263994,5.019568847505788,0.5853849985412207,4.434183848964567,3.4675291903317595,3.4675291903317595,0.9907226258090741,0.0,0.0,0.00022916812736596424,0.9842159338782612,0.00023284334207325513,198.94343354057668,0.0,0.0,0.0,0.05196983310537662,7.854131039554014e-05,0.0001506268169704241,0.0006875590582721457,0.09554259494761194,0.08121704353827085,0.01432555140934109,0.09554262654465258,0.08121704353827519,0.014325551409341854,0.427558689387203,0.427558689387203,0.07541537734552803,0.0,4.988091058481132,4.986587344527834,4.996616374569555,4.9881008552410435,4.986585986959824,4.996689412248202,24781.02892417917,21063.874585552294,0.85,0.9191271183993189,0.6948913692353874,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516440932716932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.52436521381,1534.3330703088936,0.427558689387203,0.07541537734552803,6.112851554438009,3.4675291903317595
5226.0,-30.02424484430534,5.019547711661671,35.00310790768635,24.09375241203236,4.999609103398396,-26.521884322911013,-40.03526723301036,1.4972485820040307,-0.018468402458267974,-5.006582909927723,40.00620677053414,47886.374912908854,15452.536301294007,15452.536301294007,63338.91121420286,87604.26754826459,87604.26754826459,15452.536301294007,103056.8038495586,103056.8038495586,103056.8038495586,127837.82835815972,103673.15962882208,63955.26699346635,44130.99181706191,24781.024508601124,0.0,68912.01632566303,21063.870832310953,1534.3327967476753,0.0,0.8868627518793519,2.816225799119431,0.0014959080323721466,354565.00021740387,1554800.863315967,4.385094023275367,1554800.863315967,4.385094023275367,0.8499999999999999,0.09554258272055047,4.564652377983593,1.2669352275738492,1.0,0.0,4.564652377982242,1.284742966690063,1.2850374041578048,3.5529693458791196,19305.344281972728,1968.5972561448332,2034.6934298245008,2034.6934298245008,7.594528037880793,5.019547711661671,0.5853985789067178,4.434149132754953,3.4675554544745015,3.4675554544745015,0.9907301298498575,0.0,0.0,0.00022916812736596424,0.98421314425143,0.0002328440020380588,198.94341126142095,0.0,0.0,0.0,0.05196983310537662,7.854154389706651e-05,0.0001506265834688977,0.000687557992418848,0.09554258272055419,0.081217033891136,0.014325548829418187,0.09554260971656985,0.08121703389113284,0.014325548829417632,0.4275586497986765,0.4275586497986765,0.07541536573892947,0.0,4.988095198917335,4.9865909453552035,4.996623574911041,4.988114507469447,4.986608095097722,4.996655123115886,24781.024508601124,21063.870832310953,0.85,0.9191272377647042,0.6948915075508512,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516439308325226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.524100260804,1534.3327967476753,0.4275586497986765,0.07541536573892947,6.112851554438009,3.4675554544745015
5227.0,-30.024217630176985,5.0195265949262335,35.00310757545918,24.093757231626682,4.9996089725267145,-26.52185984326667,-40.03524474157018,1.4972511856163668,-0.018337965117439126,-5.006582534181583,40.00620613851446,47886.394053107404,15452.534008252556,15452.534008252556,63338.92806135996,87604.29017014675,87604.29017014675,15452.534008252556,103056.8241783993,103056.8241783993,103056.8241783993,127837.84744202338,103673.16970484305,63955.273587803844,44130.99568559912,24781.02326362408,0.0,68912.0189492232,21063.869774080467,1534.332732639414,0.0,0.8868627560785813,2.816224129543254,0.0014959080323721466,354565.0054105022,1554800.8360615603,4.385093882182393,1554800.8360615603,4.385093882182393,0.85,0.09554257173090193,4.564652377983593,1.2669351858133453,1.0,0.0,4.5646523779832116,1.2847429545109035,1.285037391975854,3.5529693795607056,19305.34615826409,1968.5974474733052,2034.6934298245008,2034.6934298245008,7.59452691090932,5.0195265949262335,0.5854116728247485,4.434114922101485,3.4675816932407026,3.4675816932407026,0.9907376266402007,0.0,0.0,0.00022916812736596424,0.9842103559538335,0.00023284466169213306,198.94338899281792,0.0,0.0,0.0,0.05196983310537662,7.85417438643085e-05,0.00015062638350165573,0.0006875570796379014,0.09554257173090248,0.08121702519180386,0.014325546539098625,0.09554254953530383,0.08121702519180339,0.014325546539098543,0.4275586094045353,0.4275586094045353,0.07541535463472106,0.0,4.988124930038566,4.9866247115433,4.996630429143693,4.988244569064136,4.986760490563086,4.996658560399908,24781.02326362408,21063.869774080467,0.85,0.9191274472458906,0.6948917588438641,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451643768266709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.5238366397,1534.332732639414,0.4275586094045353,0.07541535463472106,6.112851554438009,3.4675816932407026
5228.0,-30.024190464874426,5.019505559351417,35.00310726489383,24.093760933633916,4.9996156484800025,-26.521834726853047,-40.035218408424385,1.4972599104585618,-0.01837567480367852,-5.00657726871911,40.0062061050099,47886.39475671108,15452.524268977999,15452.524268977999,63338.91902568908,87604.27660614034,87604.27660614034,15452.524268977999,103056.80087511834,103056.80087511834,103056.80087511834,127837.82442519782,103673.1467404983,63955.26489106877,44130.97983269947,24781.023550079473,0.0,68912.00338277894,21063.87001756755,1534.3326405095524,0.0,0.8868627829863438,2.816225239556215,0.0014959080323721466,354565.07818321686,1554800.8346167514,4.385092978088859,1554800.8346167514,4.385092978088859,0.85,0.09554255929792843,4.564652377983593,1.2669351330632348,1.0,0.0,4.564652377984061,1.2847429136979003,1.2850373511534974,3.552969492429474,19305.341881992554,1968.5970114149638,2034.6934298245008,2034.6934298245008,7.594522124303923,5.019505559351417,0.5854269463976358,4.4340786129537815,3.4676079025449487,3.4676079025449487,0.9907451150128425,0.0,0.0,0.00022916812736596424,0.9842075726673194,0.0002328453201644155,198.94336676417274,0.0,0.0,0.0,0.05196983310537662,7.854197798804505e-05,0.0001506261493779192,0.0006875560109444307,0.09554255929792746,0.08121701523711039,0.014325544060817062,0.09554258435523086,0.08121701523711122,0.01432554406081721,0.42755857019833454,0.42755857019833454,0.07541534391622771,0.0,4.988138261003883,4.986646635954628,4.996595038886255,4.9882015939154485,4.986744342184636,4.996463487940616,24781.023550079473,21063.87001756755,0.85,0.9191275237474438,0.6948919260222501,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516436057778954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.523573667926,1534.3326405095524,0.42755857019833454,0.07541534391622771,6.112851554438009,3.4676079025449487
5229.0,-30.024163354133393,5.019484520146076,35.003106970560715,24.09375545047226,4.999614048711752,-26.521810487181764,-40.035195951908804,1.4972611817601151,-0.01840645469582114,-5.006578617209894,40.006205956679196,47886.4135877079,15452.52470464103,15452.52470464103,63338.93829234893,87604.2587871402,87604.2587871402,15452.52470464103,103056.78349178124,103056.78349178124,103056.78349178124,127837.80946892436,103673.1157489791,63955.27054954681,44130.939110480314,24781.025977143116,0.0,68911.96508762342,21063.872080571648,1534.332822136235,0.0,0.8868627766632107,2.8162254864702323,0.0014959080323721466,354565.0595460433,1554800.828220329,4.3850931905444135,1554800.828220329,4.3850931905444135,0.85,0.09554254994242488,4.564652377983593,1.2669351121829826,1.0,0.0,4.564652377982739,1.2847429077510153,1.2850373452052495,3.5529695088756448,19305.336110952583,1968.5964229326614,2034.6934298245008,2034.6934298245008,7.5945223384212035,5.019484520146076,0.5854392824339163,4.4340452377121595,3.4676341011380893,3.4676341011380893,0.9907526003251684,0.0,0.0,0.00022916812736596424,0.9842047949794968,0.00023284597731586783,198.94334458017877,0.0,0.0,0.0,0.05196983310537662,7.854217764579961e-05,0.00015062594972016464,0.0006875550995761866,0.0955425499424277,0.08121700826897221,0.014325541673455478,0.09554260336063734,0.08121700826896983,0.014325541673455058,0.42755853124659593,0.42755853124659593,0.07541533094804352,0.0,4.988145553875768,4.9866568593065494,4.996585717706353,4.988172162514047,4.986695189514364,4.996545869410056,24781.025977143116,21063.872080571648,0.85,0.9191283141006321,0.694892585443167,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516434435806453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.523310625149,1534.332822136235,0.42755853124659593,0.07541533094804352,6.112851554438009,3.4676341011380893
5230.0,-30.024136259592137,5.0194634731547305,35.003106657049976,24.09375552032145,4.999610623123953,-26.52178644464022,-40.03516975846139,1.4972608081720291,-0.018292380751972814,-5.006580324917355,40.006204809419636,47886.41470568849,15452.525638961404,15452.525638961404,63338.94034464989,87604.27480627336,87604.27480627336,15452.525638961404,103056.80044523477,103056.80044523477,103056.80044523477,127837.82287161043,103673.11776548346,63955.25766489862,44130.955667316484,24781.022426375665,0.0,68911.97809369215,21063.869062419315,1534.3326723785522,0.0,0.8868627721285064,2.816223788637668,0.0014959080323721466,354565.0359442204,1554800.7787473798,4.38509334290925,1554800.7787473798,4.38509334290925,0.85,0.09554253906375287,4.564652377983593,1.2669350303104152,1.0,0.0,4.564652377984313,1.2847429094985827,1.2850373469532175,3.5529695040427294,19305.336486452965,1968.5964612230441,2034.6934298245008,2034.6934298245008,7.594522797615872,5.0194634731547305,0.5854514208632011,4.434012052291529,3.4676602635767306,3.4676602635767306,0.9907600753076373,0.0,0.0,0.00022916812736596424,0.9842020189599028,0.0002328466340763529,198.94332240944559,0.0,0.0,0.0,0.05196983310537662,7.854241052868717e-05,0.00015062571683727708,0.0006875540365467601,0.09554253906374902,0.08121700003108291,0.014325539032666106,0.09554253594646545,0.08121700003108619,0.014325539032666682,0.42755849180317906,0.42755849180317906,0.07541531773803718,0.0,4.988174681057103,4.98668882908845,4.996598729100469,4.988287944165393,4.986813462255668,4.996647528205642,24781.022426375665,21063.869062419315,0.85,0.9191281704108798,0.6948924705162653,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516432817092046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.523047394832,1534.3326723785522,0.42755849180317906,0.07541531773803718,6.112851554438009,3.4676602635767306
