time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5231.0,-30.02410921105785,5.019442491882524,35.003106345466726,24.09375433288517,4.999615062666517,-26.52176165695348,-40.03514346024019,1.4972675085621396,-0.018372805409342163,-5.006576272691696,40.00620423854183,47886.41509977136,15452.517752664795,15452.517752664795,63338.932852436155,87604.24901260134,87604.24901260134,15452.517752664795,103056.76676526613,103056.76676526613,103056.76676526613,127837.78672765149,103673.08159900305,63955.247686172945,44130.92656981123,24781.019962385348,0.0,68911.94653219657,21063.866968027545,1534.3324488268454,0.0,0.8868627948094209,2.8162253181331702,0.0014959080323721466,354565.09194907855,1554800.7541295798,4.38509258083668,1554800.7541295798,4.38509258083668,0.85,0.0955425263257047,4.564652377983593,1.266935009979643,1.0,0.0,4.564652377982667,1.2847428781555488,1.2850373156030002,3.5529695907222085,19305.32975176524,1968.5957744760178,2034.6934298245008,2034.6934298245008,7.594518921701942,5.019442491882524,0.5854661076765808,4.433976384205943,3.4676863886012517,3.4676863886012517,0.9907675396003576,0.0,0.0,0.00022916812736596424,0.9841992476624621,0.0002328472897233498,198.94330027636357,0.0,0.0,0.0,0.05196983310537662,7.854264434374907e-05,0.00015062548302221515,0.0006875529692622817,0.09554252632570676,0.08121699005265767,0.014325536273049088,0.09554257635868137,0.08121699005265592,0.014325536273048781,0.4275584532925185,0.4275584532925185,0.07541530568320182,0.0,4.98817889770703,4.986697164986026,4.996579591731177,4.9882034672823465,4.986738211034833,4.996510745846649,24781.019962385348,21063.866968027545,0.85,0.9191284826476839,0.6948927944938864,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516431199345248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.52278474367,1534.3324488268454,0.4275584532925185,0.07541530568320182,6.112851554438009,3.4676863886012517
5232.0,-30.02408212871656,5.019421484163963,35.003106032707386,24.093754577357345,4.999610545127721,-26.521737734619677,-40.035121073573805,1.4972661510308645,-0.01823296512674233,-5.0065794348112425,40.00620358111905,47886.434018848406,15452.520926227367,15452.520926227367,63338.95494507578,87604.27083827477,87604.27083827477,15452.520926227367,103056.79176450214,103056.79176450214,103056.79176450214,127837.8117972987,103673.0889265058,63955.25210707972,44130.92979936231,24781.02003279655,0.0,68911.94983215886,21063.867027877066,1534.3325408669184,0.0,0.8868627811027567,2.816223112054236,0.0014959080323721466,354565.0482461676,1554800.7257797245,4.385093041376872,1554800.7257797245,4.385093041376872,0.85,0.09554251709932925,4.564652377983593,1.266934944042005,1.0,0.0,4.564652377984955,1.284742884505798,1.2850373219547049,3.5529695731605297,19305.33111624534,1968.5959136142658,2034.6934298245008,2034.6934298245008,7.5945204814271206,5.019421484163963,0.5854775744888423,4.43394390967512,3.4677124983727268,3.4677124983727268,0.9907749995350648,0.0,0.0,0.00022916812736596424,0.9841964729097104,0.00023284794619152024,198.94327811562317,0.0,0.0,0.0,0.05196983310537662,7.854284338204388e-05,0.00015062528398392035,0.000687552060721656,0.09554251709932794,0.0812169832046916,0.014325533894636335,0.09554250577046468,0.08121698320469271,0.014325533894636531,0.42755841411558726,0.42755841411558726,0.0754152926108192,0.0,4.988213614145877,4.986734697498548,4.996598342762809,4.988346469684473,4.986878817061836,4.99666733548105,24781.02003279655,21063.867027877066,0.85,0.919128759225989,0.6948930357576595,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516429584345767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.522522073989,1534.3325408669184,0.42755841411558726,0.0754152926108192,6.112851554438009,3.4677124983727268
5233.0,-30.024055168386866,5.019400555453863,35.0031057226185,24.093753180373483,4.99961629596934,-26.521712895177014,-40.035094775352604,1.4972740227594612,-0.018346260094972422,-5.006574340371188,40.00620303338352,47886.4339726179,15452.51144521195,15452.51144521195,63338.945417829855,87604.23807996498,87604.23807996498,15452.51144521195,103056.74952517693,103056.74952517693,103056.74952517693,127837.7667636429,103673.04643752912,63955.2423301819,44130.89345260802,24781.017238465975,0.0,68911.910691074,21063.864652696077,1534.3322736198395,0.0,0.8868628090018578,2.816225194997487,0.0014959080323721466,354565.11865522835,1554800.7021598823,4.3850921039746655,1554800.7021598823,4.3850921039746655,0.85,0.09554250402059816,4.564652377983593,1.266934905028902,1.0,0.0,4.564652377982989,1.284742847683487,1.2850372851239549,3.5529696749930095,19305.323204223307,1968.5951068125514,2034.6934298245008,2034.6934298245008,7.594515821749513,5.019400555453863,0.5854926959833602,4.433907859470503,3.467738565197432,3.467738565197432,0.9907824471992663,0.0,0.0,0.00022916812736596424,0.9841937106661778,0.00023284859970385877,198.9432560547264,0.0,0.0,0.0,0.05196983310537662,7.854307719829655e-05,0.0001506250501676677,0.0006875509934317422,0.09554250402060237,0.08121697287976919,0.01432553114083318,0.0955425628000697,0.08121697287976562,0.01432553114083255,0.427558376182458,0.427558376182458,0.0754152810102035,0.0,4.988214570564708,4.986740110196308,4.996574034284151,4.988228080276201,4.986771444485214,4.996486485298931,24781.017238465975,21063.864652696077,0.85,0.9191291430268528,0.6948934297771623,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516427967328118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.522260983189,1534.3322736198395,0.427558376182458,0.0754152810102035,6.112851554438009,3.467738565197432
5234.0,-30.024028280298168,5.019379584974314,35.00310541094259,24.093748395703756,4.999610299282089,-26.521689295598133,-40.03507242361081,1.4972713145820584,-0.01826907563304303,-5.006578700196916,40.00620236697965,47886.45222257238,15452.516457545918,15452.516457545918,63338.9686801183,87604.24365609289,87604.24365609289,15452.516457545918,103056.76011363881,103056.76011363881,103056.76011363881,127837.77789392491,103673.03692591563,63955.24549239525,44130.8793705782,24781.0177802861,0.0,68911.8971508643,21063.865113243184,1534.3324183859418,0.0,0.8868627892347283,2.8162236721585985,0.0014959080323721466,354565.05839909846,1554800.6734227384,4.385092768144837,1554800.6734227384,4.385092768144837,0.85,0.09554249550812184,4.564652377983593,1.2669348605209958,1.0,0.0,4.564652377981802,1.2847428603517783,1.2850372977951494,3.552969639958719,19305.32143303225,1968.594926201328,2034.6934298245008,2034.6934298245008,7.594518285183997,5.019379584974314,0.5855036022166074,4.433875982757707,3.467764620843492,3.467764620843492,0.9907898916695691,0.0,0.0,0.00022916812736596424,0.9841909558324845,0.00023284925146677541,198.94323405294733,0.0,0.0,0.0,0.05196983310537662,7.854327592709188e-05,0.00015062485143887234,0.000687550086303874,0.09554249550811701,0.08121696663965797,0.014325528868459041,0.09554251802163319,0.08121696663966207,0.014325528868459761,0.42755833732078996,0.42755833732078996,0.07541526798722509,0.0,4.9882352387446645,4.9867600193992985,4.99659900626483,4.988309624563897,4.986831369079766,4.996690605862113,24781.0177802861,21063.865113243184,0.85,0.9191296611883205,0.6948938311441014,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516426357595826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.521998350836,1534.3324183859418,0.42755833732078996,0.07541526798722509,6.112851554438009,3.467764620843492
5235.0,-30.02400138285364,5.019358605712527,35.003105063368324,24.093748605251335,4.999606038901321,-26.521665513905493,-40.035046265088,1.497270169953154,-0.018136362831398856,-5.006580536968517,40.00620069800603,47886.45261575931,15452.517511414513,15452.517511414513,63338.97012717383,87604.26412954429,87604.26412954429,15452.517511414513,103056.7816409588,103056.7816409588,103056.7816409588,127837.79273404246,103673.04310424243,63955.231590457195,44130.901681983596,24781.011093083664,0.0,68911.91277506726,21063.859429121112,1534.3320919182922,0.0,0.8868627859319055,2.816221714421701,0.0014959080323721466,354565.03301351174,1554800.601452067,4.385092879118784,1554800.601452067,4.385092879118784,0.8499999999999999,0.0955424843958459,4.564652377983593,1.2669348324974998,1.0,0.0,4.564652377983686,1.2847428657061144,1.2850373031507127,3.5529696251512473,19305.32258352025,1968.5950435184545,2034.6934298245008,2034.6934298245008,7.594518803133572,5.019358605712527,0.5855155742954175,4.433843031417109,3.4677906290079177,3.4677906290079177,0.9907973225736908,0.0,0.0,0.00022916812736596424,0.984188200048561,0.0002328499034581565,198.9432120435175,0.0,0.0,0.0,0.05196983310537662,7.854350850247562e-05,0.0001506246188634886,0.0006875490246780956,0.0955424843958443,0.08121695789716388,0.014325526498680418,0.09554243091906313,0.08121695789716524,0.014325526498680657,0.42755829859935396,0.42755829859935396,0.07541525679983203,0.0,4.9882777240316045,4.98680325713093,4.996637225953691,4.988444174137101,4.986972716803791,4.996786612930748,24781.011093083664,21063.859429121112,0.85,0.9191294737952803,0.6948936792984349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516424752177217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.521735169934,1534.3320919182922,0.42755829859935396,0.07541525679983203,6.112851554438009,3.4677906290079177
5236.0,-30.023974493157763,5.019337753957483,35.00310473949879,24.093751608766638,4.999617199551711,-26.52164019703015,-40.035019897017605,1.4972829034241266,-0.018286822054335516,-5.006571663953722,40.00620069331448,47886.4519168725,15452.502210605244,15452.502210605244,63338.954127477744,87604.22674408136,87604.22674408136,15452.502210605244,103056.72895468661,103056.72895468661,103056.72895468661,127837.73893208851,103672.99850265063,63955.22367544203,44130.86091912067,24781.00997740191,0.0,68911.87089652258,21063.858480791623,1534.3318339561506,0.0,0.8868628310877178,2.816224726640876,0.0014959080323721466,354565.1556453707,1554800.601249756,4.385091361895803,1554800.601249756,4.385091361895803,0.85,0.09554247075446917,4.564652377983593,1.2669347616145386,1.0,0.0,4.564652377984623,1.2847428061415855,1.2850372435725328,3.5529697898775727,19305.314278100715,1968.594196601359,2034.6934298245008,2034.6934298245008,7.594511283175508,5.019337753957483,0.5855323179805358,4.433805435976947,3.4678165995722354,3.4678165995722354,0.9908047427349244,0.0,0.0,0.00022916812736596424,0.9841854450668501,0.0002328505552633916,198.94319004043305,0.0,0.0,0.0,0.05196983310537662,7.854374294159024e-05,0.00015062438442437398,0.0006875479545450335,0.0955424707544744,0.08121694667908223,0.01432552407539217,0.09554252191228282,0.08121694667907779,0.014325524075391385,0.42755826141864045,0.42755826141864045,0.07541524790124957,0.0,4.988275774337183,4.986808630649591,4.9965937566215075,4.988284841899372,4.986846990545757,4.996436747624045,24781.00997740191,21063.858480791623,0.85,0.919129800184745,0.6948940914516506,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451642314620035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.52147307273,1534.3318339561506,0.42755826141864045,0.07541524790124957,6.112851554438009,3.4678165995722354
5237.0,-30.023947635718812,5.019316784348182,35.0031044083317,24.09374277284371,4.999603636177213,-26.521617381760265,-40.03500142190603,1.4972733822186401,-0.018124636215873124,-5.006582009894549,40.006199833015984,47886.48834031433,15452.516353116145,15452.516353116145,63339.00469343048,87604.24842301801,87604.24842301801,15452.516353116145,103056.76477613417,103056.76477613417,103056.76477613417,127837.77665537575,103673.00163604438,63955.241553340435,44130.84453633772,24781.011879241585,0.0,68911.8564155793,21063.860097355348,1534.3321953154,0.0,0.8868627815698472,2.816221388440913,0.0014959080323721466,354565.0126565491,1554800.5641513527,4.385093025682759,1554800.5641513527,4.385093025682759,0.85,0.0955424655452243,4.564652377983593,1.2669347802968693,1.0,0.0,4.564652377982692,1.2847428506798042,1.2850372881209589,3.5529696667066633,19305.314861581006,1968.59425609979,2034.6934298245008,2034.6934298245008,7.594518233859428,5.019316784348182,0.5855404995772862,4.433776284770896,3.467842573635652,3.467842573635652,0.9908121638959005,0.0,0.0,0.00022916812736596424,0.9841826933983132,0.0002328512062884005,198.9431680637484,0.0,0.0,0.0,0.05196983310537662,7.854390720461419e-05,0.00015062422016135006,0.0006875472047414308,0.09554246554521702,0.08121694309976467,0.01432552244545235,0.09554242582850106,0.08121694309977086,0.014325522445453443,0.4275582232022346,0.4275582232022346,0.07541523590339473,0.0,4.988316027321275,4.986845432082873,4.996653579197755,4.988457373678671,4.986972972303192,4.996873201236497,24781.011879241585,21063.860097355348,0.85,0.9191307271053442,0.6948947660258992,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516421540686488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.521211716876,1534.3321953154,0.4275582232022346,0.07541523590339473,6.112851554438009,3.467842573635652
5238.0,-30.02392082458507,5.019295974158738,35.00310407497308,24.093750735651724,4.99961683139446,-26.521591932085702,-40.034971247054614,1.497287938895119,-0.018225986673314765,-5.006570662220634,40.00619910684873,47886.46941522052,15452.497222733235,15452.497222733235,63338.96663795375,87604.22435622339,87604.22435622339,15452.497222733235,103056.72157895663,103056.72157895663,103056.72157895663,127837.72681653389,103672.9713228507,63955.216381847975,44130.838823336366,24781.005237577265,0.0,68911.84406091363,21063.854451940675,1534.3315646995704,0.0,0.8868628419262891,2.8162240444377313,0.0014959080323721466,354565.1694900913,1554800.5328370507,4.385090997722779,1554800.5328370507,4.385090997722779,0.85,0.09554244953422407,4.564652377983593,1.2669346802914516,1.0,0.0,4.564652377983122,1.2847427825867013,1.2850372200122502,3.5529698550188553,19305.30921685442,1968.5936804978685,2034.6934298245008,2034.6934298245008,7.59450883176345,5.019295974158738,0.5855582971593662,4.433737676999372,3.4678684773934414,3.4678684773934414,0.9908195649695547,0.0,0.0,0.00022916812736596424,0.9841799464822475,0.0002328518561926398,198.94314612495884,0.0,0.0,0.0,0.05196983310537662,7.854417549121805e-05,0.0001506239518747462,0.0006875459801063464,0.09554244953422844,0.08121692976230752,0.014325519771920932,0.09554248316913456,0.0812169297623038,0.014325519771920276,0.4275581860674839,0.4275581860674839,0.07541522766351824,0.0,4.98831744291823,4.986855964358824,4.996603306799841,4.988344675547296,4.986919663134472,4.9964237900779835,24781.005237577265,21063.854451940675,0.85,0.9191303396549102,0.6948946159805558,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451641993709896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.52095061113,1534.3315646995704,0.4275581860674839,0.07541522766351824,6.112851554438009,3.4678684773934414
5239.0,-30.023894012856523,5.019275124905038,35.003103772112055,24.09374570650982,4.999612347265238,-26.521568250000932,-40.03494889531282,1.4972865844096486,-0.018188590803731586,-5.00657479755066,40.006199328444175,47886.4872580299,15452.501910444087,15452.501910444087,63338.989168473985,87604.2218966914,87604.2218966914,15452.501910444087,103056.72380713548,103056.72380713548,103056.72380713548,127837.73488358174,103672.95450445754,63955.21986579619,44130.816265179266,24781.01107644626,0.0,68911.82734162553,21063.85941497932,1534.3320073596815,0.0,0.8868628200869155,2.816223070472273,0.0014959080323721466,354565.1123366571,1554800.5423928462,4.385091731519749,1554800.5423928462,4.385091731519749,0.85,0.09554244271692508,4.564652377983593,1.2669346138043327,1.0,0.0,4.564652377984156,1.2847427889227019,1.285037226349703,3.552969837496578,19305.30608504218,1968.5933611418966,2034.6934298245008,2034.6934298245008,7.594511135653946,5.019275124905038,0.5855692379012645,4.433705887003773,3.46789439429354,3.46789439429354,0.9908269697981542,0.0,0.0,0.00022916812736596424,0.9841771995135014,0.00023285250611297098,198.94312418568745,0.0,0.0,0.0,0.05196983310537662,7.854437422258276e-05,0.0001506237531433815,0.00068754507296675,0.09554244271692616,0.08121692480660717,0.014325517910318991,0.09554247533819867,0.08121692480660625,0.01432551791031883,0.4275581482289295,0.4275581482289295,0.07541521579081104,0.0,4.988332767735187,4.986873528165063,4.996605937954257,4.988386206746952,4.986935922962516,4.996608601002947,24781.01107644626,21063.85941497932,0.85,0.9191308896000597,0.6948950434971927,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516418336276549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.520689472985,1534.3320073596815,0.4275581482289295,0.07541521579081104,6.112851554438009,3.46789439429354
5240.0,-30.02386730141095,5.019254245635148,35.0031034312278,24.093740991689288,4.999605977353482,-26.521544846678292,-40.03492657849563,1.4972835226207928,-0.018103110986487536,-5.006578294159595,40.006197615206396,47886.504832579965,15452.505512386826,15452.505512386826,63339.010344966795,87604.22947148123,87604.22947148123,15452.505512386826,103056.73498386805,103056.73498386805,103056.73498386805,127837.73979957748,103672.94690152109,63955.22226261968,44130.8051543349,24781.00481570942,0.0,68911.80997004433,21063.854093353006,1534.3317418494603,0.0,0.8868628085003873,2.8162215394337737,0.0014959080323721466,354565.06401084544,1554800.468513392,4.385092120823933,1554800.468513392,4.385092120823933,0.85,0.09554243251180977,4.564652377983593,1.2669346165517346,1.0,0.0,4.5646523779827675,1.2847428032451123,1.2850372406753958,3.5529697978878003,19305.3046692726,1968.593216773577,2034.6934298245008,2034.6934298245008,7.594512905917065,5.019254245635148,0.5855804002747327,4.433673845360415,3.4679202647256044,3.4679202647256044,0.9908343613501727,0.0,0.0,0.00022916812736596424,0.9841744628273796,0.0002328531536040876,198.94310232847954,0.0,0.0,0.0,0.05196983310537662,7.854457264389304e-05,0.00015062355472207119,0.0006875441672424441,0.09554243251180516,0.08121691692381697,0.014325515587988193,0.09554240561509932,0.08121691692382088,0.014325515587988885,0.42755811026093316,0.42755811026093316,0.0754152041878065,0.0,4.988362580052012,4.986902459237001,4.996640747135814,4.98847518317308,4.987011537199351,4.996773336599006,24781.00481570942,21063.854093353006,0.85,0.919131428596927,0.6948954736988627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516416735418978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.520429240461,1534.3317418494603,0.42755811026093316,0.0754152041878065,6.112851554438009,3.4679202647256044
5241.0,-30.023840592581234,5.019233481629252,35.00310310063955,24.093749548215442,4.999615433597637,-26.52151986302108,-40.034896473493404,1.4972947040374747,-0.018112301323242264,-5.006570398010782,40.006197233335,47886.485758808674,15452.491680707546,15452.491680707546,63338.977439516224,87604.22529194127,87604.22529194127,15452.491680707546,103056.71697264882,103056.71697264882,103056.71697264882,127837.71875269036,103672.93480685903,63955.19527372645,44130.821703480644,24781.001780041533,0.0,68911.82348352218,21063.851513035304,1534.331399492402,0.0,0.8868628500519613,2.8162225819010325,0.0014959080323721466,354565.17314167373,1554800.4520460619,4.3850907247024224,1554800.4520460619,4.3850907247024224,0.8500000000000001,0.09554241867308626,4.564652377983593,1.2669344830280171,1.0,0.0,4.564652377984588,1.2847427509407756,1.2850371883590719,3.5529699425360017,19305.30241708297,1968.5929871141493,2034.6934298245008,2034.6934298245008,7.5945061079989715,5.019233481629252,0.5855966234965901,4.433636858132662,3.4679460913540296,3.4679460913540296,0.9908417403868656,0.0,0.0,0.00022916812736596424,0.9841717264174665,0.00023285380103345456,198.94308047341684,0.0,0.0,0.0,0.05196983310537662,7.85448403115586e-05,0.00015062328705440565,0.0006875429454325981,0.09554241867308491,0.08121690561892919,0.014325513054155723,0.09554242413947249,0.08121690561893033,0.014325513054155923,0.4275580728907065,0.4275580728907065,0.07541519475445187,0.0,4.988378681471033,4.986928077532298,4.996602891723683,4.988458096687566,4.987045559765818,4.996466481295386,24781.001780041533,21063.851513035304,0.85,0.9191307708562014,0.6948950606460012,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451641514054939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.520167892659,1534.331399492402,0.4275580728907065,0.07541519475445187,6.112851554438009,3.4679460913540296
5242.0,-30.023813926818548,5.019212726476144,35.00310280334434,24.093743750732415,4.999615665406743,-26.52149584067896,-40.03487405190242,1.4972975792671455,-0.018190594471832355,-5.00657077830407,40.00619754189416,47886.50269774419,15452.490618372938,15452.490618372938,63338.99331611713,87604.19777101098,87604.19777101098,15452.490618372938,103056.68838938391,103056.68838938391,103056.68838938391,127837.69494063713,103672.89515786846,63955.20008460159,44130.77230362986,24781.006551253224,0.0,68911.77885488309,21063.85556856524,1534.3316922829677,0.0,0.8868628470004368,2.8162235659722454,0.0014959080323721466,354565.1678857286,1554800.4653519685,4.385090827232807,1554800.4653519685,4.385090827232807,0.85,0.09554241003324504,4.564652377983593,1.26693443632219,1.0,0.0,4.564652377984175,1.2847427374910514,1.2850371749062652,3.5529699797313596,19305.29503390476,1968.5922342394967,2034.6934298245008,2034.6934298245008,7.594505585888567,5.019212726476144,0.5856091912255499,4.433603535250594,3.467971917954976,3.467971917954976,0.9908491194157074,0.0,0.0,0.00022916812736596424,0.9841689944281019,0.00023285444742051975,198.9430586535995,0.0,0.0,0.0,0.05196983310537662,7.854503966551932e-05,0.0001506230877004449,0.0006875420354510671,0.09554241003325233,0.0812168991696668,0.014325510863585517,0.09554247542806958,0.08121689916966061,0.014325510863584424,0.42755803581700796,0.42755803581700796,0.07541518267170458,0.0,4.9883791264459205,4.986932110299676,4.996582995866049,4.988380183832248,4.986947518504792,4.996502689487727,24781.006551253224,21063.85556856524,0.85,0.9191315964938108,0.6948957564799672,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516413545836333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.519907382835,1534.3316922829677,0.42755803581700796,0.07541518267170458,6.112851554438009,3.467971917954976
5243.0,-30.02378737981811,5.019191939870701,35.003102485799886,24.09373893113809,4.999609923172496,-26.521472522608367,-40.03485177000982,1.4972950659627684,-0.018119467256838107,-5.006574352765088,40.006196357495924,47886.51957647394,15452.494392653223,15452.494392653223,63339.01396912716,87604.20202192485,87604.20202192485,15452.494392653223,103056.69641457808,103056.69641457808,103056.69641457808,127837.69997770849,103672.88459439496,63955.20214894403,44130.75827272325,24781.00356313041,0.0,68911.76183585366,21063.853028660847,1534.3316161476446,0.0,0.8868628331036139,2.816222214382111,0.0014959080323721466,354565.118483935,1554800.4142775086,4.385091294162246,1554800.4142775086,4.385091294162246,0.85,0.0955424003860472,4.564652377983593,1.2669344302779062,1.0,0.0,4.564652377982228,1.2847427492477648,1.2850371866656731,3.552969947218042,19305.293066843144,1968.5920336550346,2034.6934298245008,2034.6934298245008,7.594507440851201,5.019191939870701,0.5856202984746348,4.433571641396066,3.4679977126198374,3.4679977126198374,0.9908564893199535,0.0,0.0,0.00022916812736596424,0.9841662746144196,0.00023285509093039038,198.94303693096663,0.0,0.0,0.0,0.05196983310537662,7.854523777786222e-05,0.00015062288958810202,0.00068754113113709,0.09554240038604361,0.08121689200440632,0.014325508381637294,0.09554242333632872,0.08121689200440936,0.01432550838163783,0.42755799768808866,0.42755799768808866,0.07541516953375253,0.0,4.98839563707088,4.986947946789542,4.996603329281754,4.988454885508247,4.987004498412887,4.996677867648373,24781.00356313041,21063.853028660847,0.85,0.919132123192545,0.694896173029774,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516411953695048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.519646900528,1534.3316161476446,0.42755799768808866,0.07541516953375253,6.112851554438009,3.4679977126198374
5244.0,-30.023760869149026,5.019171200676823,35.003102154415224,24.093738162796967,4.999611933280894,-26.521448461941986,-40.03482557656241,1.4972995260738726,-0.018140596758769334,-5.006571773586956,40.00619531928035,47886.51800308909,15452.48870326537,15452.48870326537,63339.00670635446,87604.18918838217,87604.18918838217,15452.48870326537,103056.67789164753,103056.67789164753,103056.67789164753,127837.67676318099,103672.86052019658,63955.18933490339,44130.745761436876,24780.99887153347,0.0,68911.74463297034,21063.84904080345,1534.3312997745352,0.0,0.8868628499824579,2.816222793016243,0.0014959080323721466,354565.1541301547,1554800.3695068408,4.385090727037719,1554800.3695068408,4.385090727037719,0.85,0.0955423878621293,4.564652377983593,1.2669343582959844,1.0,0.0,4.564652377983354,1.2847427283842958,1.2850371657974227,3.552970004916191,19305.288583901853,1968.591576522243,2034.6934298245008,2034.6934298245008,7.594504644661971,5.019171200676823,0.585634111568627,4.433537089108196,3.4680234632046556,3.4680234632046556,0.9908638466299016,0.0,0.0,0.00022916812736596424,0.984163558531082,0.0002328557335612083,198.94301523806737,0.0,0.0,0.0,0.05196983310537662,7.854547066913871e-05,0.00015062265669682552,0.0006875400680693709,0.09554238786213039,0.08121688213456266,0.014325505727567725,0.09554242508481722,0.08121688213456174,0.014325505727567567,0.42755795943377384,0.42755795943377384,0.0754151579789487,0.0,4.988401764436389,4.98695552883521,4.9966012096757595,4.988431176828215,4.986990759530954,4.996597634457146,24780.99887153347,21063.84904080345,0.85,0.9191322472490467,0.6948963236693056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516410368645085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.519384927877,1534.3312997745352,0.42755795943377384,0.0754151579789487,6.112851554438009,3.4680234632046556
5245.0,-30.02373437603849,5.019150460633206,35.00310182271409,24.09374329671266,4.999609825558092,-26.521424828913926,-40.03480322482062,1.4973002784335716,-0.017962485664725136,-5.006572968579421,40.006194647294095,47886.534417807554,15452.488805234014,15452.488805234014,63339.02322304157,87604.22237895941,87604.22237895941,15452.488805234014,103056.71118419342,103056.71118419342,103056.71118419342,127837.7091847627,103672.88058866453,63955.19262751282,44130.76440127967,24780.99800056928,0.0,68911.76240184896,21063.84830048389,1534.3312939418224,0.0,0.886862846335688,2.8162203138449917,0.0014959080323721466,354565.13761444244,1554800.3405289752,4.385090849568184,1554800.3405289752,4.385090849568184,0.85,0.0955423778663683,4.564652377983593,1.2669343462074178,1.0,0.0,4.5646523779838075,1.2847427248649141,1.2850371622772345,3.55297001464908,19305.292320921966,1968.5919575922428,2034.6934298245008,2034.6934298245008,7.594504694776962,5.019150460633206,0.5856462356854646,4.433504224947741,3.4680491934476203,3.4680491934476203,0.9908711981278915,0.0,0.0,0.00022916812736596424,0.984160844254732,0.00023285637576803275,198.94299355954044,0.0,0.0,0.0,0.05196983310537662,7.854566940353304e-05,0.0001506224579624312,0.0006875391609159453,0.09554237786636588,0.08121687441023409,0.01432550345613179,0.0955423402210428,0.08121687441023615,0.014325503456132153,0.4275579205889306,0.4275579205889306,0.07541514634206906,0.0,4.988443962353358,4.987002788619293,4.996614709216317,4.98861048291468,4.9871895564037345,4.996666435616021,24780.99800056928,21063.84830048389,0.85,0.919132249929834,0.6948963826895642,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516408785764714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.519123112286,1534.3312939418224,0.4275579205889306,0.07541514634206906,6.112851554438009,3.4680491934476203
5246.0,-30.023707881557918,5.019129717678105,35.00310147402784,24.09373802309858,4.9996068348331635,-26.521401282937045,-40.0347771012224,1.4973002362123002,-0.017961782011411742,-5.006574353858347,40.00619348916096,47886.533124349335,15452.489154612182,15452.489154612182,63339.022278961515,87604.21200518686,87604.21200518686,15452.489154612182,103056.70115979903,103056.70115979903,103056.70115979903,127837.69541905995,103672.85668710498,63955.17780626759,44130.75431204155,24780.994259260908,0.0,68911.74857130245,21063.84512037177,1534.3311229274789,0.0,0.8868628434806047,2.8162201428939113,0.0014959080323721466,354565.1184688252,1554800.2905871416,4.3850909454982,1554800.2905871416,4.3850909454982,0.85,0.09554236774136107,4.564652377983593,1.2669342588400467,1.0,0.0,4.564652377983498,1.2847427250624164,1.2850371624747818,3.5529700141028853,19305.287870128363,1968.591503737603,2034.6934298245008,2034.6934298245008,7.594504866487437,5.019129717678105,0.5856582409040865,4.433471476774018,3.468074888868924,3.468074888868924,0.9908785396768354,0.0,0.0,0.00022916812736596424,0.9841581298461023,0.00023285701800969768,198.9429718798972,0.0,0.0,0.0,0.05196983310537662,7.854590167494432e-05,0.0001506222256910199,0.0006875381006776954,0.09554236774136228,0.08121686648911605,0.01432550125224623,0.09554232346481176,0.08121686648911502,0.01432550125224605,0.42755788368383546,0.42755788368383546,0.07541513558567725,0.0,4.988478210827282,4.987038595405352,4.99664012309762,4.988612571846943,4.987179189461358,4.996739145133347,24780.994259260908,21063.84512037177,0.85,0.919132420699282,0.6948965033850725,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451640720393306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.518861828628,1534.3311229274789,0.42755788368383546,0.07541513558567725,6.112851554438009,3.468074888868924
5247.0,-30.023681391519663,5.019109086352179,35.00310114838563,24.093741306010656,4.999616450220112,-26.521376480292254,-40.034750768076606,1.4973115389926828,-0.01807498443025679,-5.00656673705983,40.006193463000535,47886.5309456618,15452.475759111147,15452.475759111147,63339.006704772946,87604.18286777895,87604.18286777895,15452.475759111147,103056.65862689009,103056.65862689009,103056.65862689009,127837.65214497488,103672.81980790615,63955.167885788884,44130.724357908075,24780.99351808479,0.0,68911.71787599286,21063.84449037207,1534.3309159284445,0.0,0.8868628823234861,2.816222519058599,0.0014959080323721466,354565.22373883147,1554800.2894590334,4.3850896403880855,1554800.2894590334,4.3850896403880855,0.85,0.09554235489807356,4.564652377983593,1.266934211035259,1.0,0.0,4.564652377983268,1.284742672190372,1.2850371095906203,3.552970160321106,19305.28100272283,1968.5908034571266,2034.6934298245008,2034.6934298245008,7.594498282939839,5.019109086352179,0.5856742554676995,4.4334348308844795,3.4681005488451904,3.4681005488451904,0.9908858710986258,0.0,0.0,0.00022916812736596424,0.9841554159006654,0.0002328576601453109,198.94295020389367,0.0,0.0,0.0,0.05196983310537662,7.85461358101389e-05,0.00015062199155582533,0.0006875370319319227,0.09554235489807433,0.08121685605068808,0.014325498847386256,0.09554239537272857,0.08121685605068742,0.014325498847386136,0.4275578476672301,0.4275578476672301,0.07541512626547875,0.0,4.988478023477285,4.987045902970181,4.996597442702239,4.988491752629557,4.987089611286535,4.996441201290509,24780.99351808479,21063.84449037207,0.85,0.9191326041059076,0.6948967812968174,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516405622019952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.51860145552,1534.3309159284445,0.4275578476672301,0.07541512626547875,6.112851554438009,3.4681005488451904
5248.0,-30.023655014333542,5.019088357679676,35.003100817072664,24.093737394455843,4.9996048968633,-26.52135389623533,-40.0347285909578,1.4973037787650936,-0.017864069980078057,-5.006575488799709,40.006192646540676,47886.54755040784,15452.487440700366,15452.487440700366,63339.03499110821,87604.21802839855,87604.21802839855,15452.487440700366,103056.70546909892,103056.70546909892,103056.70546909892,127837.7004231546,103672.83756558147,63955.16708759105,44130.74497554491,24780.99495405569,0.0,68911.7399296006,21063.84571094734,1534.331215310638,0.0,0.8868628407569732,2.8162187268612544,0.0014959080323721466,354565.10278306634,1554800.254251075,4.38509103701147,1554800.254251075,4.38509103701147,0.85,0.09554234905565548,4.564652377983593,1.2669342016940939,1.0,0.0,4.564652377984247,1.2847427084910943,1.2850371458996621,3.5529700599310576,19305.284309442108,1968.5911406486525,2034.6934298245008,2034.6934298245008,7.594504024143429,5.019088357679676,0.5856829762381217,4.433405381441554,3.4681262079246666,3.4681262079246666,0.9908932022641904,0.0,0.0,0.00022916812736596424,0.9841527135251256,0.00023285829954693667,198.94292862023838,0.0,0.0,0.0,0.05196983310537662,7.854633299346241e-05,0.00015062179437250184,0.0006875361318585962,0.09554234905565161,0.08121685201389987,0.014325497041751739,0.09554228088411981,0.08121685201390316,0.014325497041752318,0.427557810656335,0.427557810656335,0.0754151139801247,0.0,4.988528029594704,4.9870964642625495,4.996644301807635,4.988711418819605,4.987282074167638,4.996815100605772,24780.99495405569,21063.84571094734,0.85,0.9191327204307219,0.6948967998678912,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516404040372426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.518341876568,1534.331215310638,0.427557810656335,0.0754151139801247,6.112851554438009,3.4681262079246666
5249.0,-30.023628606263497,5.019067753196178,35.00310047869763,24.093735438678436,4.9996145062635895,-26.521329167921955,-40.0347022927366,1.4973150679220044,-0.01807552720754302,-5.006566917224853,40.00619177821628,47886.54504679311,15452.472538019743,15452.472538019743,63339.01758481285,87604.16480003188,87604.16480003188,15452.472538019743,103056.63733805163,103056.63733805163,103056.63733805163,127837.62600346429,103672.77663046194,63955.15687722291,44130.68861471004,24780.988665412664,0.0,68911.6772801227,21063.840365600765,1534.3306653756686,0.0,0.8868628875053863,2.8162225051573135,0.0014959080323721466,354565.22124881187,1554800.2168065773,4.385089466277672,1554800.2168065773,4.385089466277672,0.85,0.09554233452590669,4.564652377983593,1.266934107183479,1.0,0.0,4.56465237798405,1.284742655682779,1.285037093079244,3.5529702059730393,19305.27296249883,1968.58998358245,2034.6934298245008,2034.6934298245008,7.594496699855451,5.019067753196178,0.5856993663871668,4.433368386809011,3.4681518032523817,3.4681518032523817,0.9909005152149662,0.0,0.0,0.00022916812736596424,0.9841500079935077,0.00023285893969883097,198.94290701131638,0.0,0.0,0.0,0.05196983310537662,7.854656681931908e-05,0.00015062156054664516,0.0006875350645248434,0.09554233452590852,0.08121684015507322,0.014325494370835303,0.09554237985750974,0.08121684015507166,0.014325494370835029,0.42755777547893936,0.42755777547893936,0.07541510472625565,0.0,4.988517442988893,4.987090316381398,4.996608549621271,4.988491390017316,4.987082017766454,4.9964818361242465,24780.988665412664,21063.840365600765,0.85,0.9191333034507743,0.6948973952866735,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516402465463334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.518080919815,1534.3306653756686,0.42755777547893936,0.07541510472625565,6.112851554438009,3.4681518032523817
5250.0,-30.02360226596426,5.019047107529321,35.003100155992975,24.09373054923492,4.999609174084951,-26.521305994916244,-40.034680010844,1.4973129030369492,-0.018017557929169925,-5.006571260255627,40.00619155790217,47886.56107697645,15452.477480022832,15452.477480022832,63339.03855699929,87604.16688750575,87604.16688750575,15452.477480022832,103056.64436752858,103056.64436752858,103056.64436752858,127837.63627249464,103672.7641863365,63955.15837580746,44130.67312281004,24780.99190496605,0.0,68911.6650277761,21063.843119221143,1534.3309640864054,0.0,0.8868628662089901,2.8162212366943034,0.0014959080323721466,354565.1612247883,1554800.207306039,4.385090181830702,1554800.207306039,4.385090181830702,0.8500000000000001,0.09554232727233741,4.564652377983593,1.266934053883888,1.0,0.0,4.564652377984613,1.2847426658096581,1.2850371032084442,3.5529701779670417,19305.270645234395,1968.5897472872384,2034.6934298245008,2034.6934298245008,7.594499128724103,5.019047107529321,0.5857100250670619,4.433337082462259,3.4681774014959923,3.4681774014959923,0.990907828998855,0.0,0.0,0.00022916812736596424,0.9841473094130658,0.00023285957820952383,198.94288545785386,0.0,0.0,0.0,0.05196983310537662,7.85467649352233e-05,0.00015062136243074094,0.0006875341601946102,0.09554232727233662,0.08121683483880532,0.0143254924335313,0.09554235313034475,0.081216834838806,0.01432549243353142,0.4275577383616942,0.4275577383616942,0.0754150929170623,0.0,4.988526345875698,4.987098152667613,4.996623500297858,4.988553702326442,4.987121242551211,4.99667504658953,24780.99190496605,21063.843119221143,0.85,0.9191337712050542,0.6948977514572448,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451640088871059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.517821461006,1534.3309640864054,0.4275577383616942,0.0754150929170623,6.112851554438009,3.4681774014959923
5251.0,-30.02357596578636,5.019026503489264,35.00309981933109,24.09374036304655,4.99961060496283,-26.521282181620617,-40.03465762417761,1.4973168207970513,-0.017828380493483564,-5.006569150309297,40.006190505955686,47886.5764824291,15452.472484806862,15452.472484806862,63339.04896723597,87604.20540950907,87604.20540950907,15452.472484806862,103056.67789431593,103056.67789431593,103056.67789431593,127837.66511489631,103672.79129848037,63955.16237140027,44130.69880786678,24780.987220580377,0.0,68911.68602844715,21063.83913749332,1534.3306639490565,0.0,0.886862880750456,2.816218997954673,0.0014959080323721466,354565.19038586726,1554800.1619432634,4.385089693241462,1554800.1619432634,4.385089693241462,0.85,0.09554231520951414,4.564652377983593,1.2669340791599826,1.0,0.0,4.564652377984045,1.2847426474831964,1.2850370848777823,3.5529702286490767,19305.275693882217,1968.590262106042,2034.6934298245008,2034.6934298245008,7.594496673702676,5.019026503489264,0.5857235161148111,4.433302987374453,3.4682029529751506,3.4682029529751506,0.9909151294214716,0.0,0.0,0.00022916812736596424,0.9841446149510447,0.00023286021574925143,198.94286393722604,0.0,0.0,0.0,0.05196983310537662,7.854696398317259e-05,0.00015062116338279165,0.0006875332516099151,0.09554231520951571,0.08121682525148127,0.014325489958034435,0.09554226005658312,0.08121682525147994,0.014325489958034203,0.4275577005368437,0.4275577005368437,0.07541508211574842,0.0,4.98856842845737,4.987148322292683,4.9966197328130875,4.98874076981582,4.987353011508787,4.996608674039351,24780.987220580377,21063.83913749332,0.85,0.9191336421675887,0.6948977632423802,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516399316004596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.517561524792,1534.3306639490565,0.4275577005368437,0.07541508211574842,6.112851554438009,3.4682029529751506
5252.0,-30.023549673584597,5.019005905774075,35.0030994835515,24.093729606270813,4.999609227565673,-26.521258656371767,-40.03463153550399,1.4973182103528395,-0.017966749891456857,-5.0065697994840095,40.0061898583317,47886.5742751452,15452.47172582268,15452.47172582268,63339.04600096788,87604.16234506595,87604.16234506595,15452.47172582268,103056.63407088863,103056.63407088863,103056.63407088863,127837.62037294536,103672.73553920814,63955.147469287374,44130.65341102307,24780.98630205672,0.0,68911.63971307978,21063.838356748212,1534.3306346519412,0.0,0.8868628797921871,2.816220739798303,0.0014959080323721466,354565.1814137741,1554800.1340159662,4.3850897254390295,1554800.1340159662,4.3850897254390295,0.85,0.09554230562520574,4.564652377983593,1.2669339681649583,1.0,0.0,4.564652377985249,1.2847426409831455,1.2850370783762417,3.5529702466250406,19305.2653107517,1968.589203321389,2034.6934298245008,2034.6934298245008,7.594496300681282,5.019005905774075,0.5857357696898253,4.43327013608425,3.4682284826022824,3.4682284826022824,0.9909224236006521,0.0,0.0,0.00022916812736596424,0.9841419213141318,0.00023286085309723865,198.94284242312955,0.0,0.0,0.0,0.05196983310537662,7.854719594759435e-05,0.00015062093141836989,0.0006875321927729657,0.0955423056252053,0.08121681787977421,0.014325487745431091,0.09554231722232648,0.08121681787977458,0.014325487745431157,0.4275576647193557,0.4275576647193557,0.07541507099513678,0.0,4.988575599418766,4.98715557360714,4.9966264487187,4.988603049592541,4.98718334490917,4.996652078213856,24780.98630205672,21063.838356748212,0.85,0.9191342168708518,0.694898198251058,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516397745694474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.517301662823,1534.3306346519412,0.4275576647193557,0.07541507099513678,6.112851554438009,3.4682284826022824
5253.0,-30.02352343287237,5.018985353153647,35.00309915163092,24.0937287331559,4.999611686089949,-26.521234793844755,-40.03460534205658,1.4973230470623267,-0.018001282779493977,-5.006567410124282,40.00618929917498,47886.57159950483,15452.46631445148,15452.46631445148,63339.03791395631,87604.1471492702,87604.1471492702,15452.46631445148,103056.61346372167,103056.61346372167,103056.61346372167,127837.59804542245,103672.7094322567,63955.133882491085,44130.63949973957,24780.984581700774,0.0,68911.62408144034,21063.836894445656,1534.3304927177362,0.0,0.8868628939713263,2.8162214723410837,0.0014959080323721466,354565.21443656285,1554800.1099036178,4.385089249023879,1554800.1099036178,4.385089249023879,0.85,0.09554229439811343,4.564652377983593,1.2669338901387528,1.0,0.0,4.564652377984503,1.2847426183580317,1.2850370557459427,3.552970309195049,19305.260449284302,1968.5887075896767,2034.6934298245008,2034.6934298245008,7.594493641130155,5.018985353153647,0.5857493611670002,4.433235991986646,3.4682539797973497,3.4682539797973497,0.9909297085135285,0.0,0.0,0.00022916812736596424,0.9841392329602564,0.00023286148919867214,198.94282095116995,0.0,0.0,0.0,0.05196983310537662,7.854742884423892e-05,0.00015062069852172532,0.0006875311296807433,0.0955422943981123,0.08121680902309035,0.014325485375021952,0.09554233476369269,0.08121680902309131,0.014325485375022118,0.4275576279374932,0.4275576279374932,0.07541506025256761,0.0,4.988572796587221,4.987154354020447,4.996614669936264,4.988566127344768,4.98715401738923,4.9965720971623,24780.984581700774,21063.836894445656,0.85,0.9191343080102378,0.6948983170518819,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516396175860926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.51704251774,1534.3304927177362,0.4275576279374932,0.07541506025256761,6.112851554438009,3.4682539797973497
5254.0,-30.023497211096075,5.018964793408166,35.003098818988626,24.0937287331559,4.999608961451143,-26.52121146671387,-40.03458306016398,1.4973232170689867,-0.0179073148656812,-5.006569109620789,40.006188614311846,47886.586979815635,15452.467169457635,15452.467169457635,63339.054149273274,87604.15951231535,87604.15951231535,15452.467169457635,103056.62668177299,103056.62668177299,103056.62668177299,127837.61054212794,103672.70851461712,63955.13598211751,44130.63614722179,24780.98386035494,0.0,68911.62000757673,21063.836281301697,1534.3305047667272,0.0,0.886862887804655,2.81622003958781,0.0014959080323721466,354565.1909482139,1554800.0803704683,4.3850894562223255,1554800.0803704683,4.3850894562223255,0.85,0.09554228482315776,4.564652377983593,1.2669338873913514,1.0,0.0,4.564652377984043,1.284742617562776,1.2850370549505048,3.552970311394337,19305.260278407404,1968.5886901650824,2034.6934298245008,2034.6934298245008,7.594494061343903,5.018964793408166,0.5857611207455262,4.43320367266264,3.468279456266477,3.468279456266477,0.9909369875047077,0.0,0.0,0.00022916812736596424,0.9841365465542716,0.00023286212484267948,198.9427994947097,0.0,0.0,0.0,0.05196983310537662,7.854762696215357e-05,0.00015062050040381066,0.000687530225341333,0.09554228482315921,0.08121680166597117,0.014325483157188033,0.09554228624245716,0.08121680166596994,0.014325483157187817,0.42755758987506404,0.42755758987506404,0.07541504869489862,0.0,4.988591242253506,4.987174338275736,4.996624392892954,4.988661794755103,4.987251044895402,4.996660053854612,24780.98386035494,21063.836281301697,0.85,0.9191345979431226,0.6948985813212718,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516394609102008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.516783217554,1534.3305047667272,0.42755758987506404,0.07541504869489862,6.112851554438009,3.468279456266477
5255.0,-30.02347106241991,5.018944240068109,35.003098470109336,24.093728593457513,4.999606874968051,-26.52118814153139,-40.03456074334679,1.497323954079549,-0.01782924166423072,-5.006569777335447,40.00618747608756,47886.60202607859,15452.46640080691,15452.46640080691,63339.0684268855,87604.16848841608,87604.16848841608,15452.46640080691,103056.63488922299,103056.63488922299,103056.63488922299,127837.61482358602,103672.70453647886,63955.1380741415,44130.62940259707,24780.979934363022,0.0,68911.6093369601,21063.832944208567,1534.3303088837197,0.0,0.886862888527902,2.816218936072377,0.0014959080323721466,354565.18171988375,1554800.0312871642,4.385089431921432,1554800.0312871642,4.385089431921432,0.85,0.09554227413492788,4.564652377983593,1.2669338291464376,1.0,0.0,4.564652377983196,1.2847426141151952,1.2850370515021339,3.5529703209286616,19305.259537624264,1968.5886146262246,2034.6934298245008,2034.6934298245008,7.59449368357165,5.018944240068109,0.5857733055358274,4.433170934532281,3.4683048963318464,3.4683048963318464,0.9909442560948133,0.0,0.0,0.00022916812736596424,0.9841338676452365,0.00023286275871625166,198.9427780980696,0.0,0.0,0.0,0.05196983310537662,7.854782539106027e-05,0.00015062030197490398,0.0006875293195823522,0.09554227413492702,0.08121679326586226,0.014325480869064766,0.09554223668525029,0.081216793265863,0.014325480869064895,0.42755755207373486,0.42755755207373486,0.0754150377817361,0.0,4.988621354719896,4.987206892218808,4.996640663551034,4.988740535671241,4.987335838840465,4.9967044768191045,24780.979934363022,21063.832944208567,0.85,0.9191349474538273,0.6948989072643099,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516393043474043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.516524412711,1534.3303088837197,0.42755755207373486,0.0754150377817361,6.112851554438009,3.4683048963318464
