time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5256.0,-30.02344492856897,5.018923792920441,35.003098145530444,24.09373194621878,4.999615994577368,-26.521163709039648,-40.03453451497478,1.4973347750480441,-0.01792912440191685,-5.006562594843045,40.006187486135005,47886.59846788985,15452.453657720096,15452.453657720096,63339.052125609946,87604.14201574365,87604.14201574365,15452.453657720096,103056.59567346374,103056.59567346374,103056.59567346374,127837.5753149956,103672.67025794045,63955.12671008663,44130.6039420598,24780.97964153186,0.0,68911.58358359167,21063.83269530208,1534.3301380632777,0.0,0.8868629250303075,2.8162210865685804,0.0014959080323721466,354565.2809874592,1554800.0317204357,4.385088205450742,1554800.0317204357,4.385088205450742,0.85,0.09554226130795027,4.564652377983593,1.2669337890343741,1.0,0.0,4.564652377984005,1.2847425634969747,1.2850370008723127,3.552970460913932,19305.25315449687,1968.5879637283751,2034.6934298245008,2034.6934298245008,7.594487420669033,5.018923792920441,0.5857889900405322,4.433134802879909,3.4683303040632762,3.4683303040632762,0.9909515154466504,0.0,0.0,0.00022916812736596424,0.9841311902628858,0.00023286339223203338,198.9427567135651,0.0,0.0,0.0,0.05196983310537662,7.854805859996164e-05,0.0001506200687660026,0.000687528255064786,0.0955422613079526,0.08121678292729391,0.014325478380658693,0.09554230293785541,0.08121678292729193,0.014325478380658339,0.42755751525716956,0.42755751525716956,0.07541502778788793,0.0,4.988621047251684,4.987214548038423,4.996595207602013,4.98863347044113,4.987258823873049,4.996427038338652,24780.97964153186,21063.83269530208,0.85,0.9191350543958682,0.6948991153251046,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516391482211017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.516265017488,1534.3301380632777,0.42755751525716956,0.07541502778788793,6.112851554438009,3.4683303040632762
5257.0,-30.023418760905184,5.018903311489637,35.00309783633731,24.093732225615554,4.999611350317758,-26.521140622611064,-40.03451223308218,1.4973332120236449,-0.017788000009886673,-5.006566385434176,40.00618728512112,47886.61376557052,15452.457771696594,15452.457771696594,63339.07153726711,87604.16458919195,87604.16458919195,15452.457771696594,103056.62236088855,103056.62236088855,103056.62236088855,127837.60508948939,103672.67869462706,63955.127871005665,44130.612026245995,24780.98272860084,0.0,68911.59475484684,21063.835319310714,1534.330417513112,0.0,0.8868629064744267,2.816218790268386,0.0014959080323721466,354565.22859856876,1554800.023052176,4.385088828923176,1554800.023052176,4.385088828923176,0.85,0.09554225348027176,4.564652377983593,1.266933726393618,1.0,0.0,4.5646523779842,1.2847425708084748,1.2850370081854885,3.5529704406938936,19305.254725522,1968.5881239283551,2034.6934298245008,2034.6934298245008,7.594489442583701,5.018903311489637,0.5857998008280623,4.433103510661574,3.468355709573843,3.468355709573843,0.9909587741639552,0.0,0.0,0.00022916812736596424,0.9841285094243241,0.00023286402656906918,198.94273530139725,0.0,0.0,0.0,0.05196983310537662,7.854825671934433e-05,0.0001506198706466199,0.0006875273507186746,0.09554225348027064,0.0812167773026363,0.014325476177634343,0.09554224043645075,0.08121677730263725,0.014325476177634511,0.4275574777396319,0.4275574777396319,0.07541501479559086,0.0,4.988653955865686,4.987252651852145,4.996598662060478,4.988778385424268,4.987397861968418,4.996605273701505,24780.98272860084,21063.835319310714,0.85,0.9191351870842056,0.6948992246649821,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516389921833497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.516006196885,1534.330417513112,0.4275574777396319,0.07541501479559086,6.112851554438009,3.468355709573843
5258.0,-30.02339264428177,5.018882860437451,35.003097511209994,24.093731701746606,4.99961166047991,-26.52111708659205,-40.034486109483964,1.49733610279019,-0.01776840172522043,-5.006565145538467,40.00618620261433,47886.610745285725,15452.454126262346,15452.454126262346,63339.06487154807,87604.1608256529,87604.1608256529,15452.454126262346,103056.61495191525,103056.61495191525,103056.61495191525,127837.59321520859,103672.66309122927,63955.11301086224,44130.61120040782,24780.978263293327,0.0,68911.58946370115,21063.831523799327,1534.3301453761317,0.0,0.8868629167003873,2.8162186775619205,0.0014959080323721466,354565.24573488237,1554799.9763715607,4.38508848533374,1554799.9763715607,4.38508848533374,0.85,0.0955422418374165,4.564652377983593,1.2669336796877908,1.0,0.0,4.564652377985034,1.2847425572860756,1.2850369946599902,3.5529704780902454,19305.251819958332,1968.5878276433168,2034.6934298245008,2034.6934298245008,7.594487650945615,5.018882860437451,0.5858128108149314,4.433070049622519,3.468381070663751,3.468381070663751,0.9909660201896431,0.0,0.0,0.00022916812736596424,0.9841258338226364,0.0002328646596704075,198.9427139309987,0.0,0.0,0.0,0.05196983310537662,7.854848899782938e-05,0.00015061963836813486,0.0006875262904481355,0.09554224183741436,0.0812167683847306,0.01432547345268375,0.09554222076857362,0.08121676838473242,0.014325473452684073,0.4275574415135985,0.4275574415135985,0.07541500234146208,0.0,4.9886820420003914,4.987286314840048,4.996595130170078,4.988796743813225,4.98742332365066,4.996583359742203,24780.978263293327,21063.831523799327,0.85,0.9191351609283606,0.6948992341920914,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516388359437442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.515748924798,1534.3301453761317,0.4275574415135985,0.07541500234146208,6.112851554438009,3.468381070663751
5259.0,-30.023366601931798,5.01886243130657,35.00309718760831,24.093731212802254,4.999611837283129,-26.521093630779998,-40.034463757742174,1.497338866131304,-0.01774674495271711,-5.0065645615084176,40.00618559679826,47886.62521380479,15452.451495705678,15452.451495705678,63339.07670951047,87604.157777137,87604.157777137,15452.451495705678,103056.60927284269,103056.60927284269,103056.60927284269,127837.58626191615,103672.6481756317,63955.11561229949,44130.591737035786,24780.97698907346,0.0,68911.56872610925,21063.83044071244,1534.3300714849465,0.0,0.8868629218643446,2.8162184612540466,0.0014959080323721466,354565.2538066274,1554799.9502471366,4.385088311826213,1554799.9502471366,4.385088311826213,0.85,0.09554223146162998,4.564652377983593,1.266933635179885,1.0,0.0,4.564652377982554,1.2847425443597464,1.2850369817306986,3.5529705138381593,19305.24904247236,1968.587544418569,2034.6934298245008,2034.6934298245008,7.594486358094011,5.01886243130657,0.5858255191666659,4.4330369121399045,3.468406406782158,3.468406406782158,0.9909732590806166,0.0,0.0,0.00022916812736596424,0.984123165837926,0.00023286529097284316,198.94269262138027,0.0,0.0,0.0,0.05196983310537662,7.854868773928358e-05,0.00015061943962668066,0.0006875253832624841,0.09554223146163367,0.08121676056494134,0.01432547089669232,0.0955422093853122,0.0812167605649382,0.014325470896691766,0.4275574060767609,0.4275574060767609,0.0754149898963324,0.0,4.988708974795884,4.987318381907301,4.996592954226173,4.988817816555695,4.987447760355337,4.996585360735992,24780.97698907346,21063.83044071244,0.85,0.9191356093089856,0.6948996532662226,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45163868000892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.515491502458,1534.3300714849465,0.4275574060767609,0.0754149898963324,6.112851554438009,3.468406406782158
5260.0,-30.023340541230297,5.018842027370904,35.00309686627948,24.093725415319227,4.99961236217418,-26.52107012363948,-40.03443766906855,1.4973419445833334,-0.017832723284016083,-5.006563718637861,40.00618501579668,47886.62195681284,15452.44847227992,15452.44847227992,63339.07042909277,87604.12874700253,87604.12874700253,15452.44847227992,103056.57721928245,103056.57721928245,103056.57721928245,127837.55299329502,103672.60742971417,63955.100639524644,44130.56310021059,24780.975774012568,0.0,68911.53887422316,21063.82940791068,1534.329992298694,0.0,0.8868629282552538,2.8162196890570135,0.0014959080323721466,354565.26545574854,1554799.9251927808,4.385088097093446,1554799.9251927808,4.385088097093446,0.85,0.0955422211050965,4.564652377983593,1.266933585177176,1.0,0.0,4.5646523779847294,1.2847425299593949,1.2850369673270468,3.5529705536625005,19305.24145503152,1968.586770714925,2034.6934298245008,2034.6934298245008,7.594484872157248,5.018842027370904,0.5858383298237317,4.433003697547172,3.468431715428405,3.468431715428405,0.9909804901224014,0.0,0.0,0.00022916812736596424,0.9841204959809647,0.00023286592272172014,198.94267129674998,0.0,0.0,0.0,0.05196983310537662,7.85489197084131e-05,0.00015061920765755115,0.0006875243244040454,0.09554222110509489,0.08121675276330731,0.014325468341787571,0.09554224679699222,0.08121675276330868,0.014325468341787814,0.4275573711969028,0.4275573711969028,0.07541497753830818,0.0,4.988713058395206,4.987323821030145,4.9965893531654615,4.988730995353819,4.9873471796625495,4.996576551279759,24780.975774012568,21063.82940791068,0.85,0.9191359163332397,0.6948999070274016,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516385245175942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.515233462727,1534.329992298694,0.4275573711969028,0.07541497753830818,6.112851554438009,3.468431715428405
5261.0,-30.023314592231323,5.018821582418722,35.003096523752305,24.093726043961965,4.999605565223982,-26.52104744924838,-40.034419228881575,1.497338422240975,-0.017639609937134537,-5.0065680921451,40.00618375568868,47886.65430918345,15452.453394261833,15452.453394261833,63339.107703445276,87604.1627833954,87604.1627833954,15452.453394261833,103056.61617765723,103056.61617765723,103056.61617765723,127837.58878573118,103672.6264421484,63955.117967936174,44130.56497134691,24780.972608073957,0.0,68911.53757942087,21063.826716862863,1534.3299271525968,0.0,0.8868629105675792,2.816216641787902,0.0014959080323721466,354565.2050105106,1554799.8708535233,4.385088691394389,1554799.8708535233,4.385088691394389,0.85,0.09554221232128822,4.564652377983593,1.266933595617302,1.0,0.0,4.564652377983067,1.2847425464361721,1.2850369838076001,3.55297050809578,19305.24499540387,1968.5871317324338,2034.6934298245008,2034.6934298245008,7.594487291186004,5.018821582418722,0.5858487858122166,4.432972796606506,3.468456997626656,3.468456997626656,0.9909877136076161,0.0,0.0,0.00022916812736596424,0.9841178375754189,0.00023286655176433756,198.9426500635268,0.0,0.0,0.0,0.05196983310537662,7.854908367090996e-05,0.00015061904369505428,0.0006875235759722442,0.0955422123212866,0.08121674626882311,0.014325466052463482,0.09554213745410647,0.0812167462688245,0.014325466052463728,0.4275573351685777,0.4275573351685777,0.07541496516206062,0.0,4.988757805744854,4.98736952814977,4.9966286596102805,4.988928482207939,4.9875440434888105,4.996777571092082,24780.972608073957,21063.826716862863,0.85,0.9191364745046744,0.6949003895609477,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516383689167303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.514976658715,1534.3299271525968,0.4275573351685777,0.07541496516206062,6.112851554438009,3.468456997626656
5262.0,-30.02328866023194,5.018801200575945,35.00309617095866,24.093725031148665,4.999609134723102,-26.52102375343504,-40.03439307035876,1.4973442279261926,-0.017703517196480334,-5.006564331492751,40.00618277160121,47886.65033184903,15452.445821133238,15452.445821133238,63339.09615298227,87604.14170589607,87604.14170589607,15452.445821133238,103056.5875270293,103056.5875270293,103056.5875270293,127837.55518674746,103672.59510498786,63955.103730940704,44130.54597116351,24780.967659718157,0.0,68911.51363088167,21063.822510760434,1534.3295676224163,0.0,0.8868629332608807,2.816217920264734,0.0014959080323721466,354565.2569856209,1554799.8284170204,4.385087928905776,1554799.8284170204,4.385087928905776,0.85,0.09554220028140573,4.564652377983593,1.2669335016561676,1.0,0.0,4.564652377983966,1.2847425192783972,1.2850369566436013,3.552970583200925,19305.239160000812,1968.586536686923,2034.6934298245008,2034.6934298245008,7.594483569186176,5.018801200575945,0.5858628297325446,4.4329383708434005,3.468482233445033,3.468482233445033,0.990994923841438,0.0,0.0,0.00022916812736596424,0.9841151809191764,0.00023286718039642294,198.94262884421835,0.0,0.0,0.0,0.05196983310537662,7.854931626219237e-05,0.00015061881110377186,0.0006875225142738937,0.09554220028140849,0.08121673663241025,0.014325463648998242,0.09554216088427857,0.0812167366324079,0.01432546364899783,0.4275573006680302,0.4275573006680302,0.07541495537188898,0.0,4.988776977715247,4.987391997526174,4.9966291369150895,4.988860814296288,4.9874890233600695,4.996638195412231,24780.967659718157,21063.822510760434,0.85,0.9191366263154869,0.6949005733403211,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516382139828428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.51471848562,1534.3295676224163,0.4275573006680302,0.07541495537188898,6.112851554438009,3.468482233445033
5263.0,-30.023262768438812,5.01878090061488,35.0030958566254,24.093728663306706,4.9996165039340195,-26.52099971386924,-40.03436687691135,1.4973534493644731,-0.017762764082874583,-5.006559039229418,40.00618318626128,47886.64593347041,15452.43599532778,15452.43599532778,63339.081928798194,87604.12455914258,87604.12455914258,15452.43599532778,103056.56055447036,103056.56055447036,103056.56055447036,127837.53110847104,103672.5694601823,63955.09083451037,44130.531806302155,24780.97055400068,0.0,68911.50236030284,21063.824970900576,1534.329623543431,0.0,0.8868629586827245,2.816219316313507,0.0014959080323721466,354565.33012878493,1554799.8462982802,4.38508707473894,1554799.8462982802,4.38508707473894,0.8499999999999999,0.09554218953407817,4.564652377983593,1.266933399452828,1.0,0.0,4.564652377983365,1.2847424761424495,1.2850369134977675,3.552970702493901,19305.234384591226,1968.586049730665,2034.6934298245008,2034.6934298245008,7.5944787400530425,5.01878090061488,0.5858775820504025,4.4329033185644775,3.468507454226493,3.468507454226493,0.991002129778998,0.0,0.0,0.00022916812736596424,0.9841125283896596,0.0002328678080554067,198.94260765781394,0.0,0.0,0.0,0.05196983310537662,7.854954916464873e-05,0.0001506185782013155,0.0006875214511551425,0.09554218953408015,0.08121672813234569,0.014325461401734465,0.09554221446710096,0.081216728132344,0.014325461401734164,0.4275572660104199,0.4275572660104199,0.07541494532114791,0.0,4.988778825187978,4.9874013802594845,4.9965882627091105,4.988796275146569,4.987448970814512,4.9964348269359675,24780.97055400068,21063.824970900576,0.85,0.9191365702293164,0.6949006231658649,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516380591504876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.514460836934,1534.329623543431,0.4275572660104199,0.07541494532114791,6.112851554438009,3.468507454226493
5264.0,-30.02323691201314,5.018760593147942,35.00309556061308,24.093728488683723,4.999614585294028,-26.520976634973813,-40.03434462994335,1.4973543082546799,-0.017689997738898455,-5.006560721067542,40.006183091231925,47886.65980833856,15452.436896032605,15452.436896032605,63339.096704371164,87604.13266649633,87604.13266649633,15452.436896032605,103056.56956252894,103056.56956252894,103056.56956252894,127837.54286110759,103672.56482417829,63955.09196602055,44130.525397953046,24780.97329857866,0.0,68911.49869653171,21063.827303791863,1534.3298330905195,0.0,0.8868629504708596,2.8162181641287622,0.0014959080323721466,354565.30688448274,1554799.8422003584,4.385087350655296,1554799.8422003584,4.385087350655296,0.85,0.09554218112830845,4.564652377983593,1.26693338571582,1.0,0.0,4.564652377982117,1.2847424721247422,1.2850369094791396,3.5529707136049185,19305.233521304588,1968.585961699927,2034.6934298245008,2034.6934298245008,7.594479182726525,5.018760593147942,0.5858892373715694,4.432871355776372,3.468532665739198,3.468532665739198,0.9910093330683424,0.0,0.0,0.00022916812736596424,0.9841098794911254,0.0002328684348585801,198.94258650035397,0.0,0.0,0.0,0.05196983310537662,7.854974697696926e-05,0.00015061838038899497,0.0006875205482106632,0.09554218112830715,0.0812167220356734,0.014325459092633745,0.0955421875421823,0.08121672203567451,0.01432545909263394,0.42755723044821575,0.42755723044821575,0.07541493255361116,0.0,4.988797844118608,4.987425772517042,4.996576817574692,4.9888707233286596,4.987520144707389,4.996527839747216,24780.97329857866,21063.827303791863,0.85,0.9191368335101816,0.6949008614544713,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516379045582257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.514203247183,1534.3298330905195,0.42755723044821575,0.07541493255361116,6.112851554438009,3.468532665739198
5265.0,-30.023211043151942,5.018740281248157,35.00309524616075,24.09371801130476,4.999611503796738,-26.520953661133273,-40.03432238297535,1.497354121778044,-0.017784598808646024,-5.006562195893625,40.006181962098346,47886.67381255616,15452.437427974135,15452.437427974135,63339.1112405303,87604.0986965296,87604.0986965296,15452.437427974135,103056.53612450373,103056.53612450373,103056.53612450373,127837.50584490647,103672.51757180583,63955.09268783211,44130.47209330413,24780.969720402736,0.0,68911.44181370687,21063.824262342325,1534.3296706972073,0.0,0.8868629470552651,2.816219234647779,0.0014959080323721466,354565.28650124767,1554799.7935090747,4.385087465418315,1554799.7935090747,4.385087465418315,0.85,0.09554217092933627,4.564652377983593,1.2669333417573947,1.0,0.0,4.564652377981498,1.2847424729970405,1.2850369103516377,3.5529707111925672,19305.224722273844,1968.5850644484963,2034.6934298245008,2034.6934298245008,7.594479444162241,5.018740281248157,0.5859009474494448,4.432839333798713,3.4685578411543636,3.4685578411543636,0.9910165260441038,0.0,0.0,0.00022916812736596424,0.9841072293263019,0.00023286906196476952,198.94256533272295,0.0,0.0,0.0,0.05196983310537662,7.854994478975035e-05,0.0001506181825762139,0.0006875196452640817,0.09554217092933802,0.08121671448723931,0.014325456442098709,0.09554221338015202,0.08121671448723783,0.014325456442098445,0.4275571950791696,0.4275571950791696,0.07541491937075208,0.0,4.988794355311654,4.987420090475666,4.996585764298402,4.988777597085004,4.987394558937979,4.996618747445098,24780.969720402736,21063.824262342325,0.85,0.9191378031497202,0.6949016382796279,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516377501771647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.513945811961,1534.3296706972073,0.4275571950791696,0.07541491937075208,6.112851554438009,3.4685578411543636
5266.0,-30.023185324062485,5.018719980080496,35.00309491480386,24.093717836681776,4.999609855347349,-26.520930678773702,-40.03430010108275,1.4973552100585998,-0.017716552554190912,-5.006562506440034,40.00618084081098,47886.68712375139,15452.43614011942,15452.43614011942,63339.12326387081,87604.1053785182,87604.1053785182,15452.43614011942,103056.54151863762,103056.54151863762,103056.54151863762,127837.50722372266,103672.5116976288,63955.09344286213,44130.46472751851,24780.965705085036,0.0,68911.43043260355,21063.82084932228,1534.3294611048264,0.0,0.8868629495341914,2.816218304540919,0.0014959080323721466,354565.2822092568,1554799.7451561417,4.385087382127087,1554799.7451561417,4.385087382127087,0.85,0.09554215995863204,4.564652377983593,1.2669333241740244,1.0,0.0,4.564652377984421,1.2847424679062933,1.285036905259724,3.5529707252710896,19305.22362842265,1968.5849529067164,2034.6934298245008,2034.6934298245008,7.594478811214446,5.018719980080496,0.5859131448721282,4.432806835208368,3.4685829813865086,3.4685829813865086,0.9910237089675739,0.0,0.0,0.00022916812736596424,0.9841045945126555,0.00023286968544177156,198.94254428764967,0.0,0.0,0.0,0.05196983310537662,7.855014291353193e-05,0.0001506179844524323,0.0006875187408978909,0.09554215995862692,0.08121670609079948,0.014325453867827439,0.09554216904143453,0.08121670609080384,0.014325453867828205,0.4275571580564039,0.4275571580564039,0.0754149070851111,0.0,4.9888047930149355,4.987429825068034,4.996600188971001,4.988845953885857,4.987468173150091,4.996657297296338,24780.965705085036,21063.82084932228,0.85,0.9191381294256757,0.6949019462102926,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516375957218879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.513689487747,1534.3294611048264,0.4275571580564039,0.0754149070851111,6.112851554438009,3.4685829813865086
5267.0,-30.023159559434866,5.0186997282567365,35.00309458737292,24.093722167331748,4.99961272200159,-26.52090720390575,-40.03427401240913,1.4973603664724768,-0.01766144989278473,-5.006559785196087,40.00618029245044,47886.682530541344,15452.430218851103,15452.430218851103,63339.11274939244,87604.11218082202,87604.11218082202,15452.430218851103,103056.54239967313,103056.54239967313,103056.54239967313,127837.50628931189,103672.50799447476,63955.078344194204,44130.47738920061,24780.963889638762,0.0,68911.44127883937,21063.81930619295,1534.3293084680388,0.0,0.8868629653626056,2.8162178983714985,0.0014959080323721466,354565.3198189493,1554799.7215093572,4.385086850296809,1554799.7215093572,4.385086850296809,0.85,0.09554214835343064,4.564652377983593,1.266933241202496,1.0,0.0,4.564652377982093,1.2847424437856758,1.2850368811335784,3.552970791976948,19305.222938845283,1968.5848825893943,2034.6934298245008,2034.6934298245008,7.594475901061878,5.0186997282567365,0.5859266812094575,4.432773047047279,3.468608091003011,3.468608091003011,0.9910308831437175,0.0,0.0,0.00022916812736596424,0.9841019550414452,0.00023287031002424224,198.94252320531848,0.0,0.0,0.0,0.05196983310537662,7.855037488663394e-05,0.00015061775247933028,0.0006875176820213191,0.09554214835343336,0.08121669697333325,0.0143254513801001,0.09554214746241703,0.08121669697333095,0.014325451380099693,0.4275571206421502,0.4275571206421502,0.075414895855538,0.0,4.988822466874296,4.987451978897184,4.996592463564525,4.988898335303304,4.987545766822393,4.996566735227191,24780.963889638762,21063.81930619295,0.85,0.9191378321794291,0.6949017701832033,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516374421608862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.5134310254,1534.3293084680388,0.4275571206421502,0.075414895855538,6.112851554438009,3.468608091003011
5268.0,-30.023133858039053,5.018679515809594,35.00309427807715,24.09372132914143,4.999615251416035,-26.52088381969353,-40.034247923735506,1.4973652130704866,-0.01769698858498714,-5.006557815317009,40.006180165816644,47886.677709606374,15452.425493657145,15452.425493657145,63339.10320326352,87604.09665177466,87604.09665177466,15452.425493657145,103056.52214543181,103056.52214543181,103056.52214543181,127837.48711967662,103672.48183414826,63955.06289197985,44130.46549129824,24780.96497424481,0.0,68911.43046554305,21063.82022810809,1534.3293370724311,0.0,0.8868629758421472,2.8162185951573213,0.0014959080323721466,354565.3470442009,1554799.7160485676,4.385086498187153,1554799.7160485676,4.385086498187153,0.85,0.09554213782111638,4.564652377983593,1.2669332093326373,1.0,0.0,4.564652377982848,1.2847424211143126,1.2850368584570193,3.552970854674879,19305.21806743873,1968.5843858441701,2034.6934298245008,2034.6934298245008,7.594473578749391,5.018679515809594,0.5859398891069407,4.432739626702653,3.468633181669644,3.468633181669644,0.9910380519056126,0.0,0.0,0.00022916812736596424,0.9840993220556543,0.0002328709330753954,198.9425021747322,0.0,0.0,0.0,0.05196983310537662,7.855060686036864e-05,0.0001506175205055956,0.0006875166231418595,0.09554213782111605,0.08121668885961057,0.014325448961505479,0.0955421740115118,0.08121668885961085,0.01432544896150553,0.4275570836746296,0.4275570836746296,0.07541488413666417,0.0,4.988829389889929,4.987463238307669,4.996574801394445,4.9888608267320365,4.987512020333099,4.99650789761165,24780.96497424481,21063.82022810809,0.85,0.9191378378792211,0.6949018092658891,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516372883280224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.513174332638,1534.3293370724311,0.4275570836746296,0.07541488413666417,6.112851554438009,3.468633181669644
5269.0,-30.02310819876974,5.018659239634022,35.003093946400384,24.093711759801977,4.999606262199316,-26.520861625301848,-40.034225781541295,1.4973596887314296,-0.01764599893584773,-5.006563953236104,40.006178895326265,47886.691288613554,15452.43314106862,15452.43314106862,63339.124429682175,87604.09410833071,87604.09410833071,15452.43314106862,103056.52724939934,103056.52724939934,103056.52724939934,127837.48982583846,103672.46339378439,63955.06057406709,44130.44757746367,24780.96257643912,0.0,68911.41015390279,21063.81818997325,1534.3293527493238,0.0,0.8868629492161474,2.816217208860476,0.0014959080323721466,354565.2622134199,1554799.6612616014,4.385087392813277,1554799.6612616014,4.385087392813277,0.85,0.09554212969322211,4.564652377983593,1.266933163725771,1.0,0.0,4.564652377984503,1.2847424469560056,1.2850368843046347,3.552970783209363,19305.214633593612,1968.5840356894162,2034.6934298245008,2034.6934298245008,7.594477337257358,5.018659239634022,0.5859494556130294,4.432709784020993,3.4686582504618504,3.4686582504618504,0.9910452144176716,0.0,0.0,0.00022916812736596424,0.9840966933931037,0.00023287155510685328,198.94248117862105,0.0,0.0,0.0,0.05196983310537662,7.855080374352726e-05,0.00015061732362243698,0.0006875157244386813,0.09554212969322273,0.08121668294295147,0.014325446750271264,0.09554212508819142,0.08121668294295094,0.014325446750271167,0.4275570464183366,0.4275570464183366,0.07541487141836915,0.0,4.988849436153146,4.987479110551135,4.996618513409203,4.988917954300234,4.987530932471714,4.996781692905756,24780.96257643912,21063.81818997325,0.85,0.9191384168198591,0.6949022111384191,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516371348727293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.512917231952,1534.3293527493238,0.4275570464183366,0.07541487141836915,6.112851554438009,3.4686582504618504
5270.0,-30.023082556242976,5.018639002315749,35.00309358573976,24.093716509547107,4.999606759926647,-26.520838497193843,-40.0342034996487,1.4973627008775527,-0.017533375193011125,-5.006562106241483,40.00617738775269,47886.704148215525,15452.428478192884,15452.428478192884,63339.132626408405,87604.11351542026,87604.11351542026,15452.428478192884,103056.54199361315,103056.54199361315,103056.54199361315,127837.4972555545,103672.47126467577,63955.06189747131,44130.4548524494,24780.955261941348,0.0,68911.41011439075,21063.811972650146,1534.3289056833657,0.0,0.886862964069157,2.8162159450427175,0.0014959080323721466,354565.2877403101,1554799.5962509704,4.385086893756315,1554799.5962509704,4.385086893756315,0.85,0.09554211736145703,4.564652377983593,1.2669331153715029,1.0,0.0,4.5646523779836805,1.2847424328658212,1.2850368702112211,3.5529708221759386,19305.216099260026,1968.5841851457967,2034.6934298245008,2034.6934298245008,7.594475045572693,5.018639002315749,0.5859625242511504,4.432676478064598,3.4686832663419027,3.4686832663419027,0.9910523618119722,0.0,0.0,0.00022916812736596424,0.9840940664533054,0.00023287217673396887,198.9424601962142,0.0,0.0,0.0,0.05196983310537662,7.855100186931122e-05,0.00015061712549665303,0.0006875148200633504,0.09554211736145325,0.08121667298412363,0.014325444377329622,0.09554205597379548,0.08121667298412684,0.014325444377330186,0.4275570092183772,0.4275570092183772,0.07541486161212964,0.0,4.988884592907084,4.987516990701522,4.996638229860821,4.98902873104845,4.987672022167601,4.996720606961787,24780.955261941348,21063.811972650146,0.85,0.9191385362927194,0.6949023981474929,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451636981668993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.512660144048,1534.3289056833657,0.4275570092183772,0.07541486161212964,6.112851554438009,3.4686832663419027
5271.0,-30.023056861645955,5.018618835937857,35.003093247501944,24.09372042110192,4.999612390313329,-26.520814808979285,-40.03418114790691,1.497370337646636,-0.017549625239098532,-5.006557707657655,40.00617731954899,47886.71686124588,15452.41996534706,15452.41996534706,63339.136826592934,87604.10562945074,87604.10562945074,15452.41996534706,103056.5255947978,103056.5255947978,103056.5255947978,127837.48122482108,103672.45417338815,63955.06540518341,44130.43196467193,24780.955630023276,0.0,68911.3875946952,21063.812285519783,1534.3288382057763,0.0,0.8868629866924991,2.816216671962026,0.0014959080323721466,354565.34853213694,1554799.593309844,4.385086133618386,1554799.593309844,4.385086133618386,0.85,0.09554210634053077,4.564652377983593,1.2669330802047627,1.0,0.0,4.564652377983052,1.284742397142627,1.28503683447984,3.5529709209688694,19305.212916631146,1968.5838606079699,2034.6934298245008,2034.6934298245008,7.594470861725782,5.018618835937857,0.5859767395366626,4.432642096401194,3.4687082601502803,3.4687082601502803,0.99105950290008,0.0,0.0,0.00022916812736596424,0.984091434186781,0.0002328727996249056,198.9424391712045,0.0,0.0,0.0,0.05196983310537662,7.855120061664333e-05,0.0001506169267493209,0.0006875139128508682,0.095542106340533,0.08121666403339074,0.014325442307142269,0.09554207887044827,0.08121666403338884,0.014325442307141932,0.4275569734092125,0.4275569734092125,0.07541485270894503,0.0,4.988907618556027,4.987547580282012,4.996618371132456,4.989008082418536,4.987678299561026,4.996547298267501,24780.955630023276,21063.812285519783,0.85,0.919138897610426,0.6949028097198292,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451636828565254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.512403576042,1534.3288382057763,0.4275569734092125,0.07541485270894503,6.112851554438009,3.4687082601502803
5272.0,-30.02303129632887,5.0185986223097725,35.003092907342456,24.093715741205983,4.999605751497309,-26.52079246411186,-40.0341589707881,1.4973669192802428,-0.01746170294222793,-5.006562567536904,40.00617658709878,47886.72990562862,15452.42563537009,15452.42563537009,63339.15554099871,87604.11472668129,87604.11472668129,15452.42563537009,103056.54036205138,103056.54036205138,103056.54036205138,127837.49623981415,103672.44849513903,63955.063674086115,44130.42757894769,24780.95587776277,0.0,68911.38345671046,21063.812496098355,1534.3289772857574,0.0,0.8868629646205924,2.8162149497105826,0.0014959080323721466,354565.28136485134,1554799.5617246185,4.385086875228242,1554799.5617246185,4.385086875228242,0.85,0.09554209917678164,4.564652377983593,1.266933047235943,1.0,0.0,4.564652377984533,1.2847424131330236,1.2850368504739011,3.5529708767472314,19305.21185926437,1968.5837527865654,2034.6934298245008,2034.6934298245008,7.594473648397695,5.0185986223097725,0.5859868228896339,4.432611799420139,3.4687332416301424,3.4687332416301424,0.991066640465755,0.0,0.0,0.00022916812736596424,0.9840888151717969,0.00023287341938334834,198.94241825198455,0.0,0.0,0.0,0.05196983310537662,7.855139781172168e-05,0.00015061672955424255,0.0006875130127238849,0.09554209917678086,0.08121665865020243,0.014325440526578425,0.0955420267245281,0.0812166586502031,0.014325440526578541,0.4275569382956424,0.4275569382956424,0.07541484214045441,0.0,4.988948115285211,4.987590074409354,4.996647543815186,4.989100864594661,4.987750813234925,4.996754995586457,24780.95587776277,21063.812496098355,0.85,0.9191392243748499,0.6949030407394252,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516366751506518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.512148905926,1534.3289772857574,0.4275569382956424,0.07541484214045441,6.112851554438009,3.4687332416301424
5273.0,-30.023005712703696,5.018578519122676,35.0030925752706,24.093713890202366,4.999614629177999,-26.520768550996475,-40.034132812265284,1.4973774674707712,-0.017656987565032978,-5.006555076996991,40.00617614235079,47886.72418034183,15452.412382451523,15452.412382451523,63339.136562793356,87604.06545538078,87604.06545538078,15452.412382451523,103056.47783783231,103056.47783783231,103056.47783783231,127837.43042145908,103672.3915595098,63955.050284470824,44130.379194487745,24780.952583626768,0.0,68911.33177811452,21063.809696082753,1534.3286241223382,0.0,0.8868630043363044,2.816218389356295,0.0014959080323721466,354565.384889903,1554799.5425458897,4.385085540791509,1554799.5425458897,4.385085540791509,0.8500000000000001,0.09554208623091395,4.564652377983593,1.2669329648138952,1.0,0.0,4.564652377982354,1.2847423637908164,1.2850368011203857,3.552971013203715,19305.201257080276,1968.582671664664,2034.6934298245008,2034.6934298245008,7.59446713492575,5.018578519122676,0.5860023831922732,4.432576135930403,3.4687581752455663,3.4687581752455663,0.9910737643558761,0.0,0.0,0.00022916812736596424,0.9840861942887819,0.00023287403958714053,198.9423973177881,0.0,0.0,0.0,0.05196983310537662,7.855163040933903e-05,0.00015061649695662522,0.0006875119509966179,0.09554208623091753,0.08121664812580918,0.014325438105108343,0.09554212570409616,0.08121664812580615,0.014325438105107809,0.42755690448115025,0.42755690448115025,0.07541483320105208,0.0,4.988935262386178,4.987582048813977,4.996607322226453,4.988898089431984,4.98756418460664,4.9964606760065635,24780.952583626768,21063.809696082753,0.85,0.9191396382635166,0.6949034787853299,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516365225079726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.511892502393,1534.3286241223382,0.42755690448115025,0.07541483320105208,6.112851554438009,3.4687581752455663
5274.0,-30.02298017176205,5.018558384246766,35.003092259388225,24.093714134674542,4.999610245726619,-26.520746002534512,-40.03410682836545,1.497376076499075,-0.017524495641396243,-5.00655868396203,40.00617594976249,47886.719198374674,15452.416185109274,15452.416185109274,63339.13538348395,87604.08669293378,87604.08669293378,15452.416185109274,103056.50287804306,103056.50287804306,103056.50287804306,127837.45845683338,103672.39906751309,63955.031572953856,44130.40832728804,24780.955578790326,0.0,68911.36390607836,21063.812241971777,1534.3288935916055,0.0,0.8868629866840778,2.8162162278935945,0.0014959080323721466,354565.3350388548,1554799.5342409646,4.385086133901338,1554799.5342409646,4.385086133901338,0.85,0.0955420788610159,4.564652377983593,1.2669328994257372,1.0,0.0,4.5646523779835775,1.2847423702974883,1.2850368076285488,3.552970995209433,19305.20265517202,1968.5828142303458,2034.6934298245008,2034.6934298245008,7.594469003835187,5.018558384246766,0.5860130184028458,4.43254536584392,3.4687831084879757,3.4687831084879757,0.9910808881394216,0.0,0.0,0.00022916812736596424,0.9840835777859325,0.00023287465875770883,198.94237641852249,0.0,0.0,0.0,0.05196983310537662,7.855186145486542e-05,0.00015061626591109881,0.0006875108963541063,0.09554207886101176,0.08121664275064377,0.014325436110367988,0.09554206725306964,0.0812166427506473,0.014325436110368607,0.4275568686693867,0.4275568686693867,0.0754148213744497,0.0,4.9889564187681685,4.98760609820954,4.99661207687916,4.989034188320659,4.98769543961896,4.996624238385209,24780.955578790326,21063.812241971777,0.85,0.9191391926273729,0.6949030825110516,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516363697560135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.511637317804,1534.3288935916055,0.4275568686693867,0.0754148213744497,6.112851554438009,3.4687831084879757
5275.0,-30.022954641028132,5.018538326870728,35.00309194663647,24.093712807539873,4.999615835719572,-26.520722465814515,-40.03408447662366,1.4973836605059745,-0.017635784355434225,-5.006553745889582,40.00617540918309,47886.73126383937,15452.406885124457,15452.406885124457,63339.13814896383,87604.05490555453,87604.05490555453,15452.406885124457,103056.46179067898,103056.46179067898,103056.46179067898,127837.41461033572,103672.35813156239,63955.034489847356,44130.35960190559,24780.952819656733,0.0,68911.31242156232,21063.809896708222,1534.3286316414894,0.0,0.8868630137617642,2.8162182662152055,0.0014959080323721466,354565.40328683954,1554799.5109297254,4.385085224098725,1554799.5109297254,4.385085224098725,0.85,0.09554206637924029,4.564652377983593,1.2669328648084774,1.0,0.0,4.564652377983507,1.2847423348211078,1.2850367721440379,3.552971093319807,19305.195032344425,1968.5820369182572,2034.6934298245008,2034.6934298245008,7.594464433129508,5.018538326870728,0.5860274341247216,4.432510892746007,3.4688079986656137,3.4688079986656137,0.9910879996187468,0.0,0.0,0.00022916812736596424,0.9840809623363047,0.00023287527768233278,198.94235552761393,0.0,0.0,0.0,0.05196983310537662,7.855206020420859e-05,0.00015061606716175566,0.0006875099891324445,0.09554206637924588,0.08121663297654885,0.014325433402697022,0.09554212301007459,0.0812166329765441,0.014325433402696186,0.4275568332003384,0.4275568332003384,0.07541480993983155,0.0,4.988946849941897,4.98760099428705,4.9965771942622155,4.988917961534128,4.98758996498924,4.9964470514794925,24780.952819656733,21063.809896708222,0.85,0.9191399194589281,0.6949037767688143,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516362172589365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.511382130911,1534.3286316414894,0.4275568332003384,0.07541480993983155,6.112851554438009,3.4688079986656137
5276.0,-30.02292914405855,5.018518228292279,35.00309163209342,24.093708057794743,4.999609840286454,-26.520700118116135,-40.03406233442945,1.497380814344025,-0.017559549733732638,-5.006558098362069,40.006174731503954,47886.74399267643,15452.4118294139,15452.4118294139,63339.155822090324,87604.06058764763,87604.06058764763,15452.4118294139,103056.47241706154,103056.47241706154,103056.47241706154,127837.42567087247,103672.34936474368,63955.03276977235,44130.35177219037,24780.953253810927,0.0,68911.3050260013,21063.81026573929,1534.3287698713675,0.0,0.8868629940728844,2.8162167567218725,0.0014959080323721466,354565.3431322995,1554799.48170638,4.38508588563952,1554799.48170638,4.38508588563952,0.85,0.09554205811359287,4.564652377983593,1.2669328224984926,1.0,0.0,4.564652377983246,1.2847423481348514,1.2850367854608327,3.5529710565004815,19305.193399844233,1968.5818704495657,2034.6934298245008,2034.6934298245008,7.594466863121844,5.018518228292279,0.5860377092130582,4.4324805190792205,3.4688328786642537,3.4688328786642537,0.9910951081897867,0.0,0.0,0.00022916812736596424,0.9840783503530834,0.00023287589578994356,198.9423346643379,0.0,0.0,0.0,0.05196983310537662,7.855225709073435e-05,0.00015061587027522989,0.0006875090904138964,0.09554205811358986,0.08121662708143992,0.01432543103214994,0.0955420782859177,0.08121662708144248,0.014325431032150391,0.4275567962528606,0.4275567962528606,0.07541479641730953,0.0,4.9889588442804325,4.9876121672571685,4.996593846156031,4.988998548628331,4.98764858587117,4.9966521793733705,24780.953253810927,21063.81026573929,0.85,0.9191402745629543,0.6949040360592217,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451636064822839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.511127590888,1534.3287698713675,0.4275567962528606,0.07541479641730953,6.112851554438009,3.4688328786642537
5277.0,-30.02290370072365,5.0184981221377205,35.00309128219694,24.093708267342322,4.999605673943457,-26.520677635721015,-40.034040122386045,1.497379608940834,-0.017429427787362783,-5.006559875738982,40.006173072668055,47886.75638273385,15452.412738546946,15452.412738546946,63339.1691212808,87604.08067885794,87604.08067885794,15452.412738546946,103056.49341740488,103056.49341740488,103056.49341740488,127837.440008781,103672.35587110971,63955.03157498563,44130.36032902676,24780.946591376127,0.0,68911.30692040289,21063.80460266971,1534.3284433518843,0.0,0.8868629910355252,2.8162148399667384,0.0014959080323721466,354565.31856757693,1554799.4101729167,4.385085987693932,1554799.4101729167,4.385085987693932,0.85,0.09554204711254793,4.564652377983593,1.2669327955739575,1.0,0.0,4.564652377983895,1.2847423537734726,1.285036791100746,3.552971040906804,19305.194611417573,1968.5819939956637,2034.6934298245008,2034.6934298245008,7.5944673099375795,5.0184981221377205,0.5860490751574066,4.432449046980314,3.4688577128045393,3.4688577128045393,0.9911022036584398,0.0,0.0,0.00022916812736596424,0.9840757438718156,0.0002328765125988263,198.94231384495356,0.0,0.0,0.0,0.05196983310537662,7.85524545988125e-05,0.00015061567276715174,0.0006875081888581778,0.09554204711254312,0.08121661862405459,0.014325428488488529,0.09554199259924202,0.08121661862405868,0.014325428488489248,0.4275567591067014,0.4275567591067014,0.0754147843276363,0.0,4.988993840645833,4.9876477317993135,4.9966256217331875,4.989130447951595,4.987786611545118,4.9967493451606515,24780.946591376127,21063.80460266971,0.85,0.9191404422853527,0.6949041967531717,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516359125883695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.51087322548,1534.3284433518843,0.4275567591067014,0.0754147843276363,6.112851554438009,3.4688577128045393
5278.0,-30.022878314386684,5.01847814354319,35.00309095638978,24.093716544471704,4.99961682084142,-26.52065367324696,-40.03401396386323,1.4973921797017165,-0.017480881792891978,-5.006551032456089,40.006173074533905,47886.7497182903,15452.397431343727,15452.397431343727,63339.14714963403,87604.0676176854,87604.0676176854,15452.397431343727,103056.46504902912,103056.46504902912,103056.46504902912,127837.41053423601,103672.33627722901,63955.01837783391,44130.35322155011,24780.945485206885,0.0,68911.29870675699,21063.803662425853,1534.3281890701517,0.0,0.886863036016285,2.816216548165571,0.0014959080323721466,354565.4407885948,1554799.4102533765,4.385084476353143,1554799.4102533765,4.385084476353143,0.8500000000000001,0.0955420335447668,4.564652377983593,1.2669327274383977,1.0,0.0,4.564652377982839,1.2847422949701144,1.2850367322839114,3.5529712035282337,19305.19096277202,1968.581621937361,2034.6934298245008,2034.6934298245008,7.59445978683705,5.01847814354319,0.5860651740322895,4.4324129695109,3.4688825111617345,3.4688825111617345,0.9911092889033527,0.0,0.0,0.00022916812736596424,0.9840731432369759,0.00023287712802744172,198.94229307221303,0.0,0.0,0.0,0.05196983310537662,7.855268719932226e-05,0.00015061544016664198,0.0006875071271177078,0.0955420335447739,0.08121660768758919,0.014325425857184713,0.09554203956280699,0.08121660768758315,0.014325425857183646,0.42755672328880107,0.42755672328880107,0.07541477431284685,0.0,4.989005740633786,4.987670090761696,4.996578223662539,4.989070150663224,4.987776336148954,4.99640544319476,24780.945485206885,21063.803662425853,0.85,0.9191402329996055,0.6949041828694318,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516357606741679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.510618635486,1534.3281890701517,0.42755672328880107,0.07541477431284685,6.112851554438009,3.4688825111617345
5279.0,-30.022852938730782,5.018458052782418,35.00309062558325,24.093707638699584,4.999603863229795,-26.520632131002,-40.033995698299236,1.4973830555010401,-0.01733452890692888,-5.006560961069809,40.00617227730015,47886.7802192362,15452.410891292575,15452.410891292575,63339.19111052877,87604.08619593605,87604.08619593605,15452.410891292575,103056.49708722862,103056.49708722862,103056.49708722862,127837.44463931398,103672.3372677225,63955.03129102252,44130.339974111084,24780.94755208536,0.0,68911.28752619645,21063.805419272554,1534.328549795146,0.0,0.8868629883932356,2.816213466686965,0.0014959080323721466,354565.30356746644,1554799.375874516,4.385086076474118,1554799.375874516,4.385086076474118,0.85,0.09554202849920468,4.564652377983593,1.2669327400764452,1.0,0.0,4.564652377983554,1.284742337651193,1.2850367749747718,3.55297108549317,19305.1911472153,1968.5816407453412,2034.6934298245008,2034.6934298245008,7.594466402059104,5.018458052782418,0.5860729149770147,4.4323851378054036,3.4689073144892806,3.4689073144892806,0.9911163755683658,0.0,0.0,0.00022916812736596424,0.9840705437037472,0.00023287774319861657,198.9422723082168,0.0,0.0,0.0,0.05196983310537662,7.855284961634522e-05,0.00015061527774961903,0.0006875063857404578,0.09554202849919766,0.08121660450777295,0.014325423991424715,0.09554195235331701,0.08121660450777891,0.014325423991425768,0.4275566877560791,0.4275566877560791,0.07541476117594682,0.0,4.989053653422559,4.98771690149556,4.996632385374085,4.989226432162866,4.987885271970811,4.996830157310285,24780.94755208536,21063.805419272554,0.85,0.9191410200607635,0.6949047382264069,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516356091003153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.510363751746,1534.328549795146,0.4275566877560791,0.07541476117594682,6.112851554438009,3.4689073144892806
5280.0,-30.02282759056229,5.018438107568509,35.003090290121314,24.093710572365694,4.999615604507637,-26.52060814339902,-40.033969504851825,1.497396157344416,-0.017500250818386576,-5.006550732072843,40.00617148008807,47886.773362371474,15452.393425669094,15452.393425669094,63339.166788040566,87604.04584829137,87604.04584829137,15452.393425669094,103056.43927396047,103056.43927396047,103056.43927396047,127837.38019625537,103672.29067777882,63955.01819185916,44130.302762132946,24780.9409222949,0.0,68911.24368442784,21063.799783950664,1534.3279434602878,0.0,0.8868630433158249,2.816216837661036,0.0014959080323721466,354565.4449401245,1554799.3414965903,4.385084231090679,1554799.3414965903,4.385084231090679,0.85,0.09554201338309348,4.564652377983593,1.2669326631492006,1.0,0.0,4.564652377984523,1.284742276363545,1.2850367136730778,3.5529712549849397,19305.18247153775,1968.5807560724359,2034.6934298245008,2034.6934298245008,7.594457818149989,5.018438107568509,0.5860895859500239,4.4323485216184855,3.4689320506823536,3.4689320506823536,0.991123443052101,0.0,0.0,0.00022916812736596424,0.9840679469937722,0.00023287835770492233,198.94225156671683,0.0,0.0,0.0,0.05196983310537662,7.855308252848649e-05,0.00015061504483747775,0.0006875053225774982,0.09554201338309676,0.08121659223009006,0.014325421153006699,0.0955420348764815,0.08121659223008727,0.014325421153006206,0.4275566539498132,0.4275566539498132,0.07541475167105308,0.0,4.989049130165085,4.987719358556319,4.996588286706867,4.9890504812544805,4.987748630325086,4.996431338185914,24780.9409222949,21063.799783950664,0.85,0.9191412518702456,0.6949050808263477,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516354575902675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.510109500241,1534.3279434602878,0.4275566539498132,0.07541475167105308,6.112851554438009,3.4689320506823536
