time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5281.0,-30.02280232148546,5.018418081795645,35.00308996432588,24.09370638141411,4.999606255909806,-26.520586336164275,-40.03394743250681,1.4973902705886135,-0.017344799444742875,-5.00655817876975,40.006171090723576,47886.78541755991,15452.403092743718,15452.403092743718,63339.18851030363,87604.06937658103,87604.06937658103,15452.403092743718,103056.47246932474,103056.47246932474,103056.47246932474,127837.41685038229,103672.29832307594,63955.01436405484,44130.31551002344,24780.94438105754,0.0,68911.25989108099,21063.80272389891,1534.328327690181,0.0,0.8868630068424078,2.816213926385499,0.0014959080323721466,354565.34202100313,1554799.324706147,4.385085456587142,1554799.324706147,4.385085456587142,0.85,0.09554200781943885,4.564652377983593,1.2669326235866172,1.0,0.0,4.564652377984438,1.2847423039005412,1.2850367412163848,3.5529711788310245,19305.18389519547,1968.5809012451216,2034.6934298245008,2034.6934298245008,7.594462569270961,5.018418081795645,0.586098406498694,4.432319675296951,3.4689567972974613,3.4689567972974613,0.9911305135135604,0.0,0.0,0.00022916812736596424,0.9840653583934462,0.0002328789702953235,198.94223088993905,0.0,0.0,0.0,0.05196983310537662,7.855327879628022e-05,0.000150614848569684,0.0006875044266832468,0.09554200781943428,0.0812165885237125,0.014325419295721791,0.09554195610605615,0.08121658852371637,0.014325419295722477,0.4275566188651298,0.4275566188651298,0.07541473914674252,0.0,4.9890848109395165,4.987755055556647,4.996623876122953,4.989213379325008,4.987883688741647,4.9967520771176055,24780.94438105754,21063.80272389891,0.85,0.9191413509260402,0.6949050923353932,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516353062443696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.509855543925,1534.328327690181,0.4275566188651298,0.07541473914674252,6.112851554438009,3.4689567972974613
5282.0,-30.022777023467935,5.018398155573985,35.00308963087946,24.09371001357215,4.999613485042881,-26.520562844944457,-40.03392130890859,1.4973993065193976,-0.017399421809670912,-5.006551548144221,40.00617021627944,47886.77867220313,15452.391146599193,15452.391146599193,63339.16981880232,87604.05302270327,87604.05302270327,15452.391146599193,103056.44416930247,103056.44416930247,103056.44416930247,127837.38296688076,103672.27367957815,63954.999329078164,44130.30483388888,24780.938797578285,0.0,68911.24363146716,21063.79797794154,1534.327866247581,0.0,0.886863043738932,2.816215417912954,0.0014959080323721466,354565.4336613849,1554799.2869977679,4.385084216874405,1554799.2869977679,4.385084216874405,0.8499999999999999,0.09554199438706959,4.564652377983593,1.26693252413068,1.0,0.0,4.564652377983617,1.2847422616323725,1.2850366989385291,3.552971295724187,19305.179306242928,1968.5804333021908,2034.6934298245008,2034.6934298245008,7.59445669804518,5.018398155573985,0.5861134520885578,4.432284703485427,3.468981486368595,3.468981486368595,0.9911375675338843,0.0,0.0,0.00022916812736596424,0.984062766835749,0.00023287958358881282,198.94221018948443,0.0,0.0,0.0,0.05196983310537662,7.855351108849472e-05,0.00015061461627746952,0.0006875033663500376,0.09554199438707316,0.08121657777097138,0.01432541661610177,0.09554198194815783,0.08121657777096836,0.014325416616101237,0.42755658477590686,0.42755658477590686,0.07541472901190978,0.0,4.98909575318612,4.987772723804369,4.996596684900112,4.989152126334545,4.987856000473869,4.9965005253427535,24780.938797578285,21063.79797794154,0.85,0.9191412965572944,0.6949051584136037,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516351553707347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.509600848076,1534.327866247581,0.42755658477590686,0.07541472901190978,6.112851554438009,3.468981486368595
5283.0,-30.022751745863484,5.018378214015597,35.00308931338224,24.093704774882667,4.999610652627659,-26.520540378369613,-40.03389913178978,1.4973992851337494,-0.017404358248995777,-5.006553879918292,40.006170013944306,47886.79031274805,15452.392987006662,15452.392987006662,63339.18329975472,87604.04190573345,87604.04190573345,15452.392987006662,103056.43489274012,103056.43489274012,103056.43489274012,127837.37610083832,103672.24966555521,63954.99807256942,44130.27954776199,24780.9412080982,0.0,68911.22075586018,21063.80002688347,1534.3280695206913,0.0,0.8868630326091367,2.816215210563309,0.0014959080323721466,354565.4014344589,1554799.2782725345,4.385084590832356,1554799.2782725345,4.385084590832356,0.85,0.09554198654101487,4.564652377983593,1.2669324779743327,1.0,0.0,4.564652377983907,1.2847422617324102,1.2850366990385897,3.552971295447531,19305.174834507117,1968.5799773120402,2034.6934298245008,2034.6934298245008,7.594457602558576,5.018378214015597,0.5861245231342842,4.432253690881312,3.4690061720947205,3.4690061720947205,0.9911446205984916,0.0,0.0,0.00022916812736596424,0.9840601773765425,0.00023288019638891956,198.9421895057374,0.0,0.0,0.0,0.05196983310537662,7.855370828893552e-05,0.0001506144190770287,0.0006875024661985764,0.09554198654101365,0.08121657206164058,0.014325414479373057,0.09554198637240167,0.08121657206164162,0.014325414479373237,0.42755655041310586,0.42755655041310586,0.07541471700369348,0.0,4.9891073932870995,4.987785643683878,4.99660106973289,4.989149521669276,4.987832890913182,4.996614176192054,24780.9412080982,21063.80002688347,0.85,0.9191417973011076,0.6949055580135806,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516350043243353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.509347574312,1534.3280695206913,0.42755655041310586,0.07541471700369348,6.112851554438009,3.4690061720947205
5284.0,-30.022726574728686,5.018358330519613,35.0030889981525,24.09370372714477,4.999614338219299,-26.520517355745515,-40.03387688482178,1.4974051192361715,-0.017469364737110027,-5.006550468513596,40.00616944499419,47886.80108212947,15452.386019518119,15452.386019518119,63339.187101647585,87604.02027259157,87604.02027259157,15452.386019518119,103056.40629210969,103056.40629210969,103056.40629210969,127837.34519794628,103672.21817500767,63954.99898454583,44130.24354495759,24780.938905836592,0.0,68911.18245079418,21063.798069961103,1534.327869702444,0.0,0.8868630520230522,2.8162164627085517,0.0014959080323721466,354565.44858271856,1554799.253737879,4.385083938530325,1554799.253737879,4.385083938530325,0.85,0.09554197493700381,4.564652377983593,1.266932430169545,1.0,0.0,4.564652377983328,1.2847422344417172,1.2850366717416424,3.552971370920296,19305.168970541323,1968.5793793539408,2034.6934298245008,2034.6934298245008,7.594454178215412,5.018358330519613,0.5861381298343291,4.4322202006852836,3.469030819983896,3.469030819983896,0.9911516628525417,0.0,0.0,0.00022916812736596424,0.9840575988314842,0.00023288080660937847,198.9421689091149,0.0,0.0,0.0,0.05196983310537662,7.855390611093978e-05,0.00015061422125502445,0.0006875015632098943,0.09554197493700492,0.08121656307932645,0.014325411857678466,0.09554201850112742,0.08121656307932551,0.014325411857678301,0.4275565155551536,0.4275565155551536,0.0754147053942569,0.0,4.989100838397462,4.987781773400059,4.99657929468583,4.989081103776471,4.987772776750887,4.996498679843626,24780.938905836592,21063.798069961103,0.85,0.9191423633874624,0.6949061005639091,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516348533998473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.509094734873,1534.327869702444,0.4275565155551536,0.0754147053942569,6.112851554438009,3.469030819983896
5285.0,-30.022701450245492,5.018338367728366,35.00308865974037,24.093699710816168,4.999603798468267,-26.520495797726344,-40.03385481247676,1.497398145949104,-0.017282495184929303,-5.006557842142386,40.00616813929439,47886.81264541352,15452.395534949568,15452.395534949568,63339.208180363086,87604.0501456233,87604.0501456233,15452.395534949568,103056.44568057287,103056.44568057287,103056.44568057287,127837.38244184392,103672.23168503975,63954.99418482983,44130.26388912213,24780.936761271056,0.0,68911.20065039318,21063.796247080398,1534.327931423492,0.0,0.8868630192382174,2.81621314725644,0.0014959080323721466,354565.34667345346,1554799.1974325995,4.38508504009145,1554799.1974325995,4.38508504009145,0.85,0.09554196759192195,4.564652377983593,1.2669324081903324,1.0,0.0,4.564652377984257,1.2847422670612743,1.285036704368675,3.552971280710489,19305.17148629199,1968.5796358891153,2034.6934298245008,2034.6934298245008,7.594458854807623,5.018338367728366,0.5861469089027178,4.432191458825648,3.469055452152634,3.469055452152634,0.9911587006150383,0.0,0.0,0.00022916812736596424,0.9840550250727027,0.00023288141570033965,198.94214835066998,0.0,0.0,0.0,0.05196983310537662,7.855410238063548e-05,0.00015061402498532875,0.0006875006673069612,0.0955419675919192,0.08121655788158884,0.014325409710330365,0.09554190633363308,0.08121655788159117,0.014325409710330772,0.4275564792910904,0.4275564792910904,0.07541469251973461,0.0,4.989138543273782,4.987817072273174,4.996630641334264,4.98927534695747,4.987944251823421,4.996822010224264,24780.936761271056,21063.796247080398,0.85,0.9191424265222362,0.6949060848374625,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516347031110868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.508840605078,1534.327931423492,0.4275564792910904,0.07541469251973461,6.112851554438009,3.469055452152634
5286.0,-30.02267627880517,5.018318521795629,35.00308831575882,24.093703098502033,4.999612734288412,-26.520472249745897,-40.03382868887854,1.497408705229147,-0.01737863875723633,-5.00654987186069,40.006167300249544,47886.805280235145,15452.3815119285,15452.3815119285,63339.186792163644,87604.02472805514,87604.02472805514,15452.3815119285,103056.40623998364,103056.40623998364,103056.40623998364,127837.33712412388,103672.1988190087,63954.97937118872,44130.24383091109,24780.93088414023,0.0,68911.17471505131,21063.791251519197,1534.3274217886658,0.0,0.886863062821695,2.8162153405850687,0.0014959080323721466,354565.45682892523,1554799.1612507354,4.385083575699007,1554799.1612507354,4.385083575699007,0.85,0.09554195342999108,4.564652377983593,1.2669323257682845,1.0,0.0,4.564652377983628,1.2847422176672039,1.2850366549632846,3.552971417310432,19305.165366192567,1968.5790118126545,2034.6934298245008,2034.6934298245008,7.594451962849913,5.018318521795629,0.5861624829779739,4.432156038817655,3.469080027261474,3.469080027261474,0.9911657220747069,0.0,0.0,0.00022916812736596424,0.9840524465109055,0.00023288202593114995,198.942127753806,0.0,0.0,0.0,0.05196983310537662,7.855433467510208e-05,0.00015061379269086216,0.0006874996069634718,0.09554195342999448,0.08121654637414732,0.01432540705584716,0.0955419537042702,0.08121654637414444,0.014325407055846652,0.4275564442758204,0.4275564442758204,0.07541468305467657,0.0,4.989142051116062,4.987825898485369,4.996603996356384,4.989171233103434,4.9878763534663335,4.996512568562707,24780.93088414023,21063.791251519197,0.85,0.919142462076319,0.6949062394923285,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516345531008992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.508586379734,1534.3274217886658,0.4275564442758204,0.07541468305467657,6.112851554438009,3.469080027261474
5287.0,-30.022651199676375,5.018298691487806,35.00308800629922,24.093697301019006,4.999613602873242,-26.52044959169254,-40.03380647683514,1.4974119948894116,-0.01747394510266531,-5.006549765892726,40.006167617817646,47886.81587837705,15452.379636938747,15452.379636938747,63339.1955153158,87603.99395004268,87603.99395004268,15452.379636938747,103056.37358698143,103056.37358698143,103056.37358698143,127837.30907150813,103672.15693305917,63954.97886139364,44130.19785740615,24780.935484526704,0.0,68911.13334193286,21063.7951618477,1534.3276931624243,0.0,0.8868630622112703,2.8162166048949966,0.0014959080323721466,354565.45829348464,1554799.1749451233,4.385083596209106,1554799.1749451233,4.385083596209106,0.85,0.09554194494020658,4.564652377983593,1.2669322724686936,1.0,0.0,4.564652377984709,1.2847422022788724,1.2850366395714263,3.5529714598670643,19305.157566462345,1968.578216461518,2034.6934298245008,2034.6934298245008,7.594451041340201,5.018298691487806,0.5861745903518374,4.432124101135969,3.4691046043513123,3.4691046043513123,0.9911727441003749,0.0,0.0,0.00022916812736596424,0.9840498774127492,0.0002328826339255181,198.94210723248142,0.0,0.0,0.0,0.05196983310537662,7.855453218800943e-05,0.0001506135951779548,0.0006874987053857095,0.095541944940204,0.08121653998980481,0.014325404950399188,0.09554201342939582,0.081216539989807,0.014325404950399575,0.4275564086771095,0.4275564086771095,0.07541467161992903,0.0,4.989128764702173,4.987813100519418,4.99658794113526,4.989075820790049,4.987762110090898,4.996523921714754,24780.935484526704,21063.7951618477,0.85,0.9191431404999618,0.6949068104970147,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516344028103765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.50833393258,1534.3276931624243,0.4275564086771095,0.07541467161992903,6.112851554438009,3.4691046043513123
5288.0,-30.022626217534572,5.018278819734172,35.003087676065924,24.093692656047665,4.999606794158244,-26.52042778865143,-40.03378440449012,1.497408365275081,-0.01737773845599122,-5.006554166264032,40.00616639381471,47886.82661995858,15452.384610436202,15452.384610436202,63339.21123039478,87604.00399780982,87604.00399780982,15452.384610436202,103056.38860824602,103056.38860824602,103056.38860824602,127837.32120216696,103672.15239505626,63954.97501720487,44130.19708650153,24780.932593920945,0.0,68911.12968042248,21063.792704832802,1534.3276420397895,0.0,0.8868630442562604,2.816214827461174,0.0014959080323721466,354565.39747693844,1554799.1221628352,4.385084199492315,1554799.1221628352,4.385084199492315,0.85,0.09554193597138746,4.564652377983593,1.2669322427967566,1.0,0.0,4.5646523779820285,1.284742219257437,1.285036656553882,3.5529714129126213,19305.156721424835,1968.5781302916732,2034.6934298245008,2034.6934298245008,7.594453485687531,5.018278819734172,0.5861846552899292,4.432094164444242,3.4691291530781116,3.4691291530781116,0.9911797580223176,0.0,0.0,0.00022916812736596424,0.9840473182571008,0.00023288323957008108,198.94208679052187,0.0,0.0,0.0,0.05196983310537662,7.855472845915127e-05,0.00015061339890681298,0.0006874978094761752,0.09554193597138486,0.08121653330134077,0.014325402670044085,0.09554194801109371,0.08121653330134299,0.014325402670044477,0.42755637130566315,0.42755637130566315,0.07541465923411182,0.0,4.989139970154952,4.987821111446237,4.996617258919457,4.989176427808047,4.98784479081047,4.996726164661709,24780.932593920945,21063.792704832802,0.85,0.9191434173860209,0.694907003295915,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516342530710475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.508080475167,1534.3276420397895,0.42755637130566315,0.07541465923411182,6.112851554438009,3.4691291530781116
5289.0,-30.022601227346044,5.018259012395345,35.00308733474967,24.093702155537926,4.999610492499581,-26.52040492758305,-40.033762192446716,1.4974141927366036,-0.017244270346793655,-5.006550295874806,40.0061654105329,47886.836670317294,15452.376880659207,15452.376880659207,63339.2135509765,87604.03057046051,87604.03057046051,15452.376880659207,103056.40745111973,103056.40745111973,103056.40745111973,127837.3350454453,103672.16919926595,63954.97529912273,44130.21544460358,24780.927594325585,0.0,68911.14303892916,21063.788455176746,1534.3272823121138,0.0,0.8868630675048785,2.8162135260338528,0.0014959080323721466,354565.45096872014,1554799.0797610867,4.38508341834538,1554799.0797610867,4.38508341834538,0.85,0.09554192317912888,4.564652377983593,1.2669322373019534,1.0,0.0,4.564652377983886,1.2847421919978108,1.2850366292880087,3.552971488299476,19305.159850595923,1968.5784493783221,2034.6934298245008,2034.6934298245008,7.594449686699003,5.018259012395345,0.5861983695831903,4.4320606428121545,3.469153656251578,3.469153656251578,0.9911867589290223,0.0,0.0,0.00022916812736596424,0.9840447582843388,0.00023288384541117217,198.9420663419822,0.0,0.0,0.0,0.05196983310537662,7.855492597297433e-05,0.00015061320139298992,0.0006874969078942332,0.09554192317912981,0.08121652303815022,0.01432540014097959,0.09554188396380593,0.08121652303814943,0.014325400140979449,0.42755633376990265,0.42755633376990265,0.07541464882936438,0.0,4.9891717097582955,4.987859805854896,4.996609567777909,4.9893060255280375,4.988021940500175,4.996586161107643,24780.927594325585,21063.788455176746,0.85,0.9191432728839662,0.6949070144325591,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516341039108263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.50782591075,1534.3272823121138,0.42755633376990265,0.07541464882936438,6.112851554438009,3.469153656251578
5290.0,-30.022576214326634,5.018239236261605,35.00308701271936,24.093696183431916,4.999612233479698,-26.52038224176004,-40.03373617362229,1.4974182609131168,-0.017360545460633148,-5.006548990401272,40.006165289648486,47886.829171619465,15452.373136048709,15452.373136048709,63339.20230766817,87603.99515955734,87603.99515955734,15452.373136048709,103056.36829560605,103056.36829560605,103056.36829560605,127837.29731758211,103672.12311114448,63954.957123206616,44130.18443104207,24780.929021976062,0.0,68911.11345301813,21063.789668679652,1534.3273436885447,0.0,0.8868630745836423,2.8162152058076857,0.0014959080323721466,354565.4690113792,1554799.074548227,4.385083180500943,1554799.074548227,4.385083180500943,0.85,0.09554191337099983,4.564652377983593,1.266932171364315,1.0,0.0,4.564652377984198,1.2847421729677464,1.2850366102535828,3.5529715409273708,19305.15126836446,1968.5775742342657,2034.6934298245008,2034.6934298245008,7.594447846318318,5.018239236261605,0.5862109541013147,4.4320282821602905,3.4691781457372555,3.4691781457372555,0.9911937559249301,0.0,0.0,0.00022916812736596424,0.9840421959799894,0.00023288445180721131,198.9420458747651,0.0,0.0,0.0,0.05196983310537662,7.855515733801955e-05,0.0001506129700279447,0.0006874958517932293,0.09554191337100351,0.081216515464552,0.014325397906451508,0.09554194553571307,0.08121651546454887,0.014325397906450956,0.427556297969496,0.427556297969496,0.0754146377838098,0.0,4.989174560432787,4.987865385080852,4.996596949065349,4.989188444940623,4.987890183466675,4.996548956021741,24780.929021976062,21063.789668679652,0.85,0.9191435043471072,0.6949072039630807,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451633954702592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.507572340277,1534.3273436885447,0.427556297969496,0.0754146377838098,6.112851554438009,3.4691781457372555
5291.0,-30.02255121179393,5.0182194071405,35.00308666991504,24.093691713083558,4.999604295282782,-26.520360533321846,-40.03371410127727,1.4974136168107128,-0.017237998720531778,-5.006554310591944,40.006164040495804,47886.84007184784,15452.379494532639,15452.379494532639,63339.219566380474,87604.01121078788,87604.01121078788,15452.379494532639,103056.39070532052,103056.39070532052,103056.39070532052,127837.31706314214,103672.12404901096,63954.952910071064,44130.19015437766,24780.926357821612,0.0,68911.11651219928,21063.78740414837,1534.3273271574114,0.0,0.8868630520403687,2.8162129750016036,0.0014959080323721466,354565.3954822153,1554799.0206814173,4.385083937948493,1554799.0206814173,4.385083937948493,0.85,0.09554190515322455,4.564652377983593,1.2669321114709602,1.0,0.0,4.564652377984601,1.2847421946918696,1.2850366319826847,3.5529714808490205,19305.151443007882,1968.5775920429385,2034.6934298245008,2034.6934298245008,7.594450971351227,5.0182194071405,0.5862205572921262,4.431998849848374,3.4692026116242363,3.4692026116242363,0.9912007461783532,0.0,0.0,0.00022916812736596424,0.984039634757085,0.0002328850579504712,198.9420254161331,0.0,0.0,0.0,0.05196983310537662,7.855535361060603e-05,0.0001506127737553582,0.0006874949558771006,0.09554190515322113,0.0812165093577777,0.014325395795443424,0.09554186639617968,0.08121650935778062,0.01432539579544394,0.427556261574181,0.427556261574181,0.07541462592154276,0.0,4.98920493324232,4.987894147836585,4.996636450806477,4.9893163118713915,4.98799908612142,4.996784343759543,24780.926357821612,21063.78740414837,0.85,0.919143713992322,0.6949073312920487,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516338053580724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.507320060187,1534.3273271574114,0.427556261574181,0.07541462592154276,6.112851554438009,3.4692026116242363
5292.0,-30.02252625672626,5.018199706132199,35.00308633621875,24.093700129911326,4.999614902267189,-26.52033701296788,-40.033691784460075,1.4974256585087924,-0.017276493631243284,-5.006545441533225,40.00616362018071,47886.849507336476,15452.364120996159,15452.364120996159,63339.21362833263,87604.00105510412,87604.00105510412,15452.364120996159,103056.36517610028,103056.36517610028,103056.36517610028,127837.28780228012,103672.10731083545,63954.955763067795,44130.1683864085,24780.92262617983,0.0,68911.09101258832,21063.784232252852,1534.3269216951533,0.0,0.8868630986804088,2.8162145159770517,0.0014959080323721466,354565.5180594966,1554799.0025563028,4.385082370856507,1554799.0025563028,4.385082370856507,0.8499999999999999,0.0955418910946767,4.564652377983593,1.2669320521270855,1.0,0.0,4.564652377982279,1.284742138363369,1.285036575641275,3.5529716366262383,19305.148326133254,1968.5772742101794,2034.6934298245008,2034.6934298245008,7.59444341564959,5.018199706132199,0.5862364587134481,4.431963247418751,3.4692270285664724,3.4692270285664724,0.9912077224475635,0.0,0.0,0.00022916812736596424,0.9840370784035861,0.00023288566294447577,198.9420049963441,0.0,0.0,0.0,0.05196983310537662,7.855555205755844e-05,0.0001506125753084058,0.0006874940500357474,0.09554189109468283,0.08121649790889507,0.014325393185787768,0.09554189845135329,0.08121649790888985,0.014325393185786848,0.42755622611312616,0.42755622611312616,0.07541461655946746,0.0,4.989214364357679,4.987912866960301,4.996593222736806,4.989268947901962,4.988004602039496,4.996437171264404,24780.92262617983,21063.784232252852,0.85,0.9191439679392415,0.694907725355687,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516336560761962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.507068403782,1534.3269216951533,0.42755622611312616,0.07541461655946746,6.112851554438009,3.4692270285664724
5293.0,-30.022501406324178,5.018180006213176,35.00308603782341,24.093699745740764,4.999614439525671,-26.520314693913708,-40.03366960734127,1.4974277271151857,-0.017240121741735948,-5.006546456227266,40.00616398100877,47886.85928935115,15452.363990282734,15452.363990282734,63339.22327963389,87604.00150332291,87604.00150332291,15452.363990282734,103056.36549360564,103056.36549360564,103056.36549360564,127837.29339245039,103672.09614518529,63954.9539312134,44130.15801552432,24780.92789884475,0.0,68911.08591436908,21063.78871401804,1534.3272603972557,0.0,0.8868630922123715,2.8162139197504685,0.0014959080323721466,354565.50403563445,1554799.0181161743,4.385082588180699,1554799.0181161743,4.385082588180699,0.85,0.0955418831711479,4.564652377983593,1.2669320186087862,1.0,0.0,4.564652377983337,1.2847421286868694,1.2850365659625576,3.552971663386728,19305.146246938206,1968.5770621912893,2034.6934298245008,2034.6934298245008,7.594443351407268,5.018180006213176,0.5862479960422977,4.431932010170878,3.469251451107536,3.469251451107536,0.9912147003164389,0.0,0.0,0.00022916812736596424,0.9840345327789813,0.00023288626540247286,198.94198466220323,0.0,0.0,0.0,0.05196983310537662,7.855574926273527e-05,0.00015061237810322896,0.000687493149862668,0.09554188317114454,0.08121649216282216,0.01432539100832237,0.09554189861801268,0.08121649216282502,0.014325391008322873,0.42755619080934104,0.42755619080934104,0.0754146042049382,0.0,4.989233144068066,4.987938222675439,4.996574719589034,4.989306334485548,4.988037716803774,4.9964987780051615,24780.92789884475,21063.78871401804,0.85,0.9191441759942812,0.694907918717995,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516335070777486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.506816629912,1534.3272603972557,0.42755619080934104,0.0754146042049382,6.112851554438009,3.469251451107536
5294.0,-30.02247657649505,5.018160225303863,35.003085698592,24.093685356806986,4.999603068843158,-26.520293484161478,-40.03364760484544,1.4974199765096003,-0.017230303589940377,-5.006553966837053,40.006162194771846,47886.869740397255,15452.373709117583,15452.373709117583,63339.24344951483,87603.98755912742,87603.98755912742,15452.373709117583,103056.361268245,103056.361268245,103056.361268245,127837.28416069162,103672.06559201273,63954.94777328268,44130.130909700056,24780.922892446615,0.0,68911.05380214666,21063.784458579623,1534.3271562074895,0.0,0.8868630604701025,2.8162129140464036,0.0014959080323721466,354565.4002331742,1554798.9410888553,4.385083654711844,1554798.9410888553,4.385083654711844,0.85,0.09554187534930529,4.564652377983593,1.2669320087181406,1.0,0.0,4.564652377984039,1.2847421649425512,1.2850366022265485,3.552971563121155,19305.140557524304,1968.5764820325296,2034.6934298245008,2034.6934298245008,7.594448127967075,5.018160225303863,0.5862565854607871,4.431903639843076,3.469275841142184,3.469275841142184,0.9912216688977669,0.0,0.0,0.00022916812736596424,0.984031989268911,0.0002328868673631487,198.94196434490053,0.0,0.0,0.0,0.05196983310537662,7.85559449155679e-05,0.00015061218245039632,0.0006874922567755002,0.09554187534929917,0.081216486667609,0.014325388681690168,0.09554185459139697,0.0812164866676142,0.014325388681691087,0.42755615604647096,0.42755615604647096,0.07541459092760565,0.0,4.989254103150813,4.987953297161255,4.996629042807683,4.989323663247092,4.987999318715936,4.996832057579354,24780.922892446615,21063.784458579623,0.85,0.919144897005504,0.6949083942017081,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516333587042556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.506563591076,1534.3271562074895,0.42755615604647096,0.07541459092760565,6.112851554438009,3.469275841142184
5295.0,-30.022451723726135,5.018140514052705,35.003085332991546,24.093689617607765,4.999606604794397,-26.520270762989718,-40.03362162094561,1.4974256440579623,-0.017193800742120402,-5.0065497237148575,40.006160748252555,47886.86148211488,15452.365350138864,15452.365350138864,63339.22683225374,87603.99087684478,87603.99087684478,15452.365350138864,103056.35622698364,103056.35622698364,103056.35622698364,127837.27112169172,103672.05912992476,63954.92973519473,44130.14377192225,24780.914894708083,0.0,68911.05866663033,21063.77766050187,1534.3266131732653,0.0,0.8868630872916683,2.8162129298589025,0.0014959080323721466,354565.4588764156,1554798.8787110727,4.385082753514917,1554798.8787110727,4.385082753514917,0.85,0.09554186226331027,4.564652377983593,1.2669319175044076,1.0,0.0,4.564652377984014,1.2847421384309672,1.2850365757088884,3.552971636439295,19305.13935419614,1968.5763593272056,2034.6934298245008,2034.6934298245008,7.594444019741923,5.018140514052705,0.5862703558558167,4.4318701581968885,3.4693001739115634,3.4693001739115634,0.9912286211175896,0.0,0.0,0.00022916812736596424,0.9840294434160559,0.00023288746988139666,198.94194400883123,0.0,0.0,0.0,0.05196983310537662,7.855617597282661e-05,0.00015061195139313762,0.0006874912020794349,0.09554186226331007,0.08121647610037737,0.014325386162932705,0.09554182420284099,0.08121647610037754,0.014325386162932732,0.4275561211095088,0.4275561211095088,0.07541458131782793,0.0,4.989272853948876,4.987974070191285,4.996636328650766,4.98935592297272,4.988065227789377,4.996673538517598,24780.914894708083,21063.77766050187,0.85,0.9191445909816692,0.6949082253078741,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516332104536265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.506310968442,1534.3266131732653,0.4275561211095088,0.07541458131782793,6.112851554438009,3.4693001739115634
5296.0,-30.022426888064473,5.018120892923162,35.00308500931125,24.0936983836815,4.999614853825563,-26.520247585958078,-40.03359933905301,1.4974355517191773,-0.017176232888061804,-5.0065438068036325,40.00616123807409,47886.87060602488,15452.354535545226,15452.354535545226,63339.2251415701,87603.99326731557,87603.99326731557,15452.354535545226,103056.3478028608,103056.3478028608,103056.3478028608,127837.26577146188,103672.05391057165,63954.93124928083,44130.13629032313,24780.917968601098,0.0,68911.05425892422,21063.78027331093,1534.3266671901579,0.0,0.8868631156191259,2.8162133897858,0.0014959080323721466,354565.540652733,1554798.8998334869,4.385081801720492,1554798.8998334869,4.385081801720492,0.85,0.09554185138534953,4.564652377983593,1.266931892228313,1.0,0.0,4.564652377982295,1.2847420920850408,1.2850365293523405,3.5529717646095813,19305.13838228201,1968.576260219546,2034.6934298245008,2034.6934298245008,7.594438704644585,5.018120892923162,0.5862849049178882,4.431835988005274,3.4693244947263038,3.4693244947263038,0.9912355699218011,0.0,0.0,0.00022916812736596424,0.9840268993227135,0.00023288807198634123,198.94192368676434,0.0,0.0,0.0,0.05196983310537662,7.855637411113836e-05,0.00015061175325482588,0.0006874902976469191,0.09554185138535368,0.08121646739743832,0.014325383987915361,0.09554184622148269,0.0812164673974348,0.014325383987914738,0.42755608638903436,0.42755608638903436,0.07541457182470877,0.0,4.989289548446891,4.988000998037364,4.996595004266226,4.989367573915558,4.988119956509422,4.996440955278445,24780.917968601098,21063.78027331093,0.85,0.9191446252379378,0.694908402157022,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451633062066062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.50605963303,1534.3266671901579,0.42755608638903436,0.07541457182470877,6.112851554438009,3.4693244947263038
5297.0,-30.022402104544856,5.018101184423741,35.00308467854329,24.093689128663414,4.9996041910443445,-26.520226347130215,-40.033581108413614,1.4974284336297472,-0.0170874955480258,-5.006551799500626,40.00616038426644,47886.898598990454,15452.365019930545,15452.365019930545,63339.263618921,87603.99969259545,87603.99969259545,15452.365019930545,103056.36471252599,103056.36471252599,103056.36471252599,127837.28352054206,103672.04407274268,63954.94297913795,44130.11232622747,24780.91880801606,0.0,68911.03113424353,21063.78098681365,1534.326911563366,0.0,0.8868630780492679,2.8162112911319284,0.0014959080323721466,354565.4301874441,1554798.8630150163,4.385083064056917,1554798.8630150163,4.385083064056917,0.85,0.09554184559666845,4.564652377983593,1.2669318724470218,1.0,0.0,4.564652377984045,1.2847421253819447,1.2850365626568754,3.5529716725265423,19305.136550345218,1968.5760734139812,2034.6934298245008,2034.6934298245008,7.594443857452945,5.018101184423741,0.5862932502507698,4.431807934172971,3.469348809875646,3.469348809875646,0.9912425171073275,0.0,0.0,0.00022916812736596424,0.9840243605777191,0.0002328886728286076,198.94190340736736,0.0,0.0,0.0,0.05196983310537662,7.855653622464516e-05,0.0001506115911413191,0.0006874895576551148,0.09554184559666364,0.0812164634969863,0.014325382099677333,0.09554178619290238,0.0812164634969904,0.014325382099678057,0.42755605222899096,0.42755605222899096,0.07541455948075322,0.0,4.989327538076907,4.988038477063242,4.996635889438551,4.989464303952616,4.98817320044418,4.996784235487496,24780.91880801606,21063.78098681365,0.85,0.9191454920407687,0.6949090415684451,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516329137806698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.505808783328,1534.326911563366,0.42755605222899096,0.07541455948075322,6.112851554438009,3.469348809875646
5298.0,-30.02237736668311,5.018081584249543,35.0030843385835,24.093687417358183,4.999612185162329,-26.520203283545918,-40.03355505466459,1.4974381020251228,-0.017260406117543425,-5.006544494372037,40.00615945499782,47886.88957784811,15452.352020903672,15452.352020903672,63339.24159875178,87603.95518742246,87603.95518742246,15452.352020903672,103056.30720832612,103056.30720832612,103056.30720832612,127837.21983044126,103671.99188595549,63954.92627638099,44130.07289952722,24780.91262211514,0.0,68910.98552164236,21063.775728797867,1534.3263970945716,0.0,0.8868631185755497,2.8162144152172566,0.0014959080323721466,354565.53115000133,1554798.8229424686,4.385081702385505,1554798.8229424686,4.385081702385505,0.85,0.09554183199247776,4.564652377983593,1.2669317625509575,1.0,0.0,4.564652377982645,1.2847420801552536,1.2850365174198193,3.552971797601571,19305.12683245973,1968.5750824654424,2034.6934298245008,2034.6934298245008,7.594437468762303,5.018081584249543,0.5863083631756885,4.431773221073855,3.469373065966526,3.469373065966526,0.9912494474190074,0.0,0.0,0.00022916812736596424,0.9840218265168286,0.00023288927256538352,198.9418831653346,0.0,0.0,0.0,0.05196983310537662,7.855676790463913e-05,0.0001506113594613251,0.0006874885001164794,0.09554183199248378,0.08121645255178406,0.014325379440699733,0.09554186450965929,0.08121645255177894,0.014325379440698829,0.42755601917534913,0.42755601917534913,0.07541454981595874,0.0,4.989316070848531,4.9880301662173,4.996606527093263,4.9892840882545215,4.988010808661841,4.996502965330819,24780.91262211514,21063.775728797867,0.85,0.9191457808836487,0.6949093706228977,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45163276580663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.5055577169,1534.3263970945716,0.42755601917534913,0.07541454981595874,6.112851554438009,3.469373065966526
5299.0,-30.02235273324431,5.0180619640597515,35.00308401606267,24.093687487207376,4.99960893847236,-26.520181438153468,-40.033532947394974,1.4974376433815415,-0.017156276751734367,-5.006547200925091,40.00615928302865,47886.898690381546,15452.35442277503,15452.35442277503,63339.25311315658,87603.9704546344,87603.9704546344,15452.35442277503,103056.32487740942,103056.32487740942,103056.32487740942,127837.24023967015,103671.99436156117,63954.92259730843,44130.079738058594,24780.91536226073,0.0,68910.99510031933,21063.77805792162,1534.326630678216,0.0,0.8868631054292717,2.8162127314389127,0.0014959080323721466,354565.4937433316,1554798.815526697,4.385082144096653,1554798.815526697,4.385082144096653,0.85,0.09554182434247199,4.564652377983593,1.266931723537855,1.0,0.0,4.564652377985097,1.2847420823006905,1.2850365195657478,3.5529717916683357,19305.127293450983,1968.575129473468,2034.6934298245008,2034.6934298245008,7.5944386492209,5.0180619640597515,0.5863190383979848,4.431742925661767,3.469397321888016,3.469397321888016,0.9912563776822904,0.0,0.0,0.00022916812736596424,0.9840193031596507,0.00023288986977197866,198.9418630087512,0.0,0.0,0.0,0.05196983310537662,7.855696449150947e-05,0.00015061116287445477,0.0006874876027657542,0.09554182434246943,0.08121644695244859,0.01432537739002083,0.09554182051530645,0.08121644695245078,0.014325377390021217,0.42755598425389574,0.42755598425389574,0.07541453806006718,0.0,4.989332070406931,4.988047991693236,4.996612174932693,4.989390924173335,4.988114148904344,4.9966296209352095,24780.91536226073,21063.77805792162,0.85,0.9191458202127032,0.6949094062662816,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516326181052284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.505306561912,1534.326630678216,0.42755598425389574,0.07541453806006718,6.112851554438009,3.469397321888016
5300.0,-30.022328099190887,5.018042407388836,35.00308369640232,24.093691643234365,4.999613156025995,-26.520158845699765,-40.03350699841974,1.4974439025348654,-0.017135827830941253,-5.006543370628877,40.00615872130372,47886.889517187454,15452.346800509828,15452.346800509828,63339.23631769728,87603.97016615483,87603.97016615483,15452.346800509828,103056.31696666466,103056.31696666466,103056.31696666466,127837.22986016067,103671.98470618596,63954.90405721857,44130.08960996377,24780.912893496017,0.0,68911.00250345978,21063.775959471615,1534.3264139080552,0.0,0.8868631269480061,2.816212909944279,0.0014959080323721466,354565.5466810078,1554798.7913036167,4.385081421073389,1554798.7913036167,4.385081421073389,0.85,0.09554181257786055,4.564652377983593,1.2669316691393036,1.0,0.0,4.564652377984627,1.284742053021708,1.2850364902800553,3.552971872639764,19305.12549548955,1968.5749461324253,2034.6934298245008,2034.6934298245008,7.594434903071686,5.018042407388836,0.5863326021824742,4.431709805206362,3.4694215391045113,3.4694215391045113,0.9912632968870032,0.0,0.0,0.00022916812736596424,0.984016779746491,0.00023289046699488607,198.94184285166892,0.0,0.0,0.0,0.05196983310537662,7.85571952409763e-05,0.00015061093212498795,0.0006874865494746517,0.09554181257786139,0.08121643778822304,0.014325374789638337,0.09554181539124977,0.08121643778822234,0.014325374789638213,0.42755594941825603,0.42755594941825603,0.07541452673567424,0.0,4.989345708645033,4.988068409089237,4.996587378415029,4.989407542797949,4.9881573594472,4.996495474043854,24780.912893496017,21063.775959471615,0.85,0.9191454777416311,0.6949091984953089,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516324710273305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.505054139581,1534.3264139080552,0.42755594941825603,0.07541452673567424,6.112851554438009,3.4694215391045113
5301.0,-30.02230350551717,5.018022768370466,35.003083355043024,24.093677149526798,4.999602373653486,-26.520137789676813,-40.03348880270494,1.497436657813123,-0.017141477903919622,-5.006550988818313,40.00615744995132,47886.91676492988,15452.356682204405,15452.356682204405,63339.273447134285,87603.95311319371,87603.95311319371,15452.356682204405,103056.30979539812,103056.30979539812,103056.30979539812,127837.22089986634,103671.95142242059,63954.91507415665,44130.04038695994,24780.91110446822,0.0,68910.95149142816,21063.774438797987,1534.326496644873,0.0,0.8868630927947341,2.8162120948718816,0.0014959080323721466,354565.44139170286,1554798.7364795024,4.385082568613485,1554798.7364795024,4.385082568613485,0.85,0.09554180574809192,4.564652377983593,1.2669316510064528,1.0,0.0,4.56465237798288,1.2847420869109691,1.2850365241770831,3.552971778918547,19305.11929760235,1968.574314123819,2034.6934298245008,2034.6934298245008,7.594439759672897,5.018022768370466,0.5863410457891458,4.43168172258132,3.469445742782218,3.469445742782218,0.9912702122234908,0.0,0.0,0.00022916812736596424,0.9840142604766349,0.0002328910632402423,198.9418227276319,0.0,0.0,0.0,0.05196983310537662,7.855735704548407e-05,0.00015061077032048017,0.0006874858108933205,0.09554180574808861,0.0812164330675707,0.014325372680517909,0.09554178921204977,0.0812164330675735,0.014325372680518403,0.42755591482039407,0.42755591482039407,0.07541451391328778,0.0,4.989361365256968,4.988077833864963,4.99663836782338,4.989409510914413,4.988101052058994,4.996827842818618,24780.91110446822,21063.774438797987,0.85,0.9191466969515443,0.6949101083140108,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451632323945793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.504802550677,1534.326496644873,0.42755591482039407,0.07541451391328778,6.112851554438009,3.469445742782218
5302.0,-30.022278933206984,5.018003245655917,35.003083007018,24.093685845751338,4.999611190657743,-26.520114792794455,-40.03346274895591,1.4974470502452313,-0.01713595080821051,-5.006543069941802,40.006156573079366,47886.90703011793,15452.34272574583,15452.34272574583,63339.24975586376,87603.95250529915,87603.95250529915,15452.34272574583,103056.29523104498,103056.29523104498,103056.29523104498,127837.20021850537,103671.94358643514,63954.89811125405,44130.05052797899,24780.904987460402,0.0,68910.95551543939,21063.76923934134,1534.3259769885626,0.0,0.886863136253605,2.816212946659694,0.0014959080323721466,354565.5508367376,1554798.698666439,4.385081108407956,1554798.698666439,4.385081108407956,0.85,0.09554179155072028,4.564652377983593,1.2669315718812868,1.0,0.0,4.564652377984255,1.2847420382973918,1.2850364755523644,3.552971913360064,19305.11783843589,1968.5741653302496,2034.6934298245008,2034.6934298245008,7.594432900428959,5.018003245655917,0.5863563685944202,4.431646877061497,3.469469889023991,3.469469889023991,0.9912771111497117,0.0,0.0,0.00022916812736596424,0.9840117434021124,0.00023289165896906946,198.94180262107986,0.0,0.0,0.0,0.05196983310537662,7.855758872771599e-05,0.00015061053863824823,0.0006874847533444695,0.09554179155072162,0.08121642152459468,0.014325370026126945,0.09554179043255548,0.08121642152459353,0.014325370026126742,0.4275558797594803,0.4275558797594803,0.075414504473655,0.0,4.989367505443056,4.988089757933835,4.9966117158971315,4.9894071191336025,4.988152506687982,4.996520162587899,24780.904987460402,21063.76923934134,0.85,0.9191462994831454,0.6949099264686432,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516321771053782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.504550973967,1534.3259769885626,0.4275558797594803,0.075414504473655,6.112851554438009,3.469469889023991
5303.0,-30.022254361037955,5.01798374421379,35.0030826953309,24.093685147259407,4.999612660219269,-26.520092530904677,-40.0334406067617,1.4974508300859777,-0.017147574731268378,-5.006542526372301,40.006156935455394,47886.91557489291,15452.340173055276,15452.340173055276,63339.25574794819,87603.94270257601,87603.94270257601,15452.340173055276,103056.28287563128,103056.28287563128,103056.28287563128,127837.19251216514,103671.92318411,63954.896056427024,44130.03014186997,24780.909636533856,0.0,68910.93977840382,21063.773191053777,1534.3262432666568,0.0,0.8868631377071516,2.81621316280283,0.0014959080323721466,354565.55834929214,1554798.714293063,4.385081059569211,1554798.714293063,4.385081059569211,0.85,0.0955417829577005,4.564652377983593,1.2669315570453183,1.0,0.0,4.56465237798433,1.284742020616105,1.2850364578670257,3.552971962257908,19305.11403924705,1968.573777920804,2034.6934298245008,2034.6934298245008,7.594431645846566,5.01798374421379,0.5863684446778068,4.431615299535983,3.4694940376190533,3.4694940376190533,0.991284010748301,0.0,0.0,0.00022916812736596424,0.9840092263489906,0.00023289225469587927,198.94178251464737,0.0,0.0,0.0,0.05196983310537662,7.855778562705289e-05,0.00015061034173891134,0.0006874838545674432,0.09554178295770108,0.08121641505771601,0.014325367899985068,0.09554181450295636,0.08121641505771551,0.01432536789998498,0.427555844486032,0.427555844486032,0.07541449306397713,0.0,4.989372787971831,4.988099471989926,4.996591873841908,4.989394951641032,4.988139361454387,4.996513539003331,24780.909636533856,21063.773191053777,0.85,0.9191465963405457,0.694910209161018,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451632030392548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.504299789063,1534.3262432666568,0.427555844486032,0.07541449306397713,6.112851554438009,3.4694940376190533
5304.0,-30.022229883083977,5.0179641881911365,35.00308236078276,24.09367550807076,4.999604519911265,-26.52007131479896,-40.033418604265876,1.497445951626216,-0.017118469525598812,-5.006547962591313,40.0061556461986,47886.92440711497,15452.346722718481,15452.346722718481,63339.271129833454,87603.93574138758,87603.93574138758,15452.346722718481,103056.28246410607,103056.28246410607,103056.28246410607,127837.1892462655,103671.90125750411,63954.889923231356,44130.0125936364,24780.906782159425,0.0,68910.91937579583,21063.77076483551,1534.326215973611,0.0,0.8868631147187954,2.816212145895374,0.0014959080323721466,354565.4832165119,1554798.6586968638,4.385081831971336,1554798.6586968638,4.385081831971336,0.85,0.09554177475880503,4.564652377983593,1.2669315009983255,1.0,0.0,4.564652377983949,1.2847420434364965,1.2850364806926469,3.5529718991477988,19305.109956216525,1968.5733615675615,2034.6934298245008,2034.6934298245008,7.594434864839219,5.0179641881911365,0.5863778219087346,4.431586366282402,3.4695181600934384,3.4695181600934384,0.9912909028838396,0.0,0.0,0.00022916812736596424,0.9840067189537148,0.00023289284813993606,198.9417624853114,0.0,0.0,0.0,0.05196983310537662,7.855798128457446e-05,0.0001506101460813898,0.0006874829614588722,0.09554177475880299,0.0812164091080782,0.014325365650724786,0.09554177582766592,0.08121640910807994,0.014325365650725091,0.42755580891643147,0.42755580891643147,0.07541448047362741,0.0,4.989386195626253,4.988109013571034,4.99662720127651,4.9894294930657,4.988136846543512,4.996758176412811,24780.906782159425,21063.77076483551,0.85,0.9191470916883551,0.6949105430733044,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45163188368059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.50404942041,1534.326215973611,0.42755580891643147,0.07541448047362741,6.112851554438009,3.4695181600934384
5305.0,-30.022205375542722,5.0179447153329955,35.00308201729261,24.09368472816425,4.999610086173133,-26.520048701308415,-40.03339639222247,1.4974534119388272,-0.017032173204654555,-5.006542629972689,40.006154716647096,47886.93241339593,15452.33674297691,15452.33674297691,63339.269156372844,87603.95242194779,87603.95242194779,15452.33674297691,103056.2891649247,103056.2891649247,103056.2891649247,127837.1906155893,103671.909248126,63954.88923957412,44130.02223172431,24780.901450664594,0.0,68910.92368238891,21063.766233064904,1534.3258024768265,0.0,0.8868631452115558,2.8162116348060056,0.0014959080323721466,354565.5569174543,1554798.61861212,4.385080807423406,1554798.61861212,4.385080807423406,0.85,0.0955417616136549,4.564652377983593,1.2669314691284672,1.0,0.0,4.5646523779845,1.28474200853875,1.2850364457869026,3.552971995658002,19305.111444178376,1968.5735132974437,2034.6934298245008,2034.6934298245008,7.594429960050405,5.0179447153329955,0.5863919598003795,4.431552755532616,3.469542233600294,3.469542233600294,0.9912977810286554,0.0,0.0,0.00022916812736596424,0.9840042085345629,0.00023289344230270612,198.9417424317693,0.0,0.0,0.0,0.05196983310537662,7.855817880595817e-05,0.00015060994856000605,0.0006874820598424181,0.09554176161365818,0.08121639856117373,0.01432536305248446,0.09554173602537362,0.08121639856117092,0.014325363052483964,0.4275557731059216,0.4275557731059216,0.07541447027246122,0.0,4.989409020480878,4.988138651909253,4.996611396627202,4.989510456768016,4.9882673417358205,4.996558315738639,24780.901450664594,21063.766233064904,0.85,0.9191470056083434,0.6949106158278657,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451631737531187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.503797983387,1534.3258024768265,0.4275557731059216,0.07541447027246122,6.112851554438009,3.469542233600294
