time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5306.0,-30.022180883379008,5.017925192305062,35.00308167059138,24.093674879428022,4.999603087543795,-26.520027358259963,-40.033374389726646,1.4974495624247484,-0.017033301464266515,-5.006547733369936,40.00615393613725,47886.941223441936,15452.342763352028,15452.342763352028,63339.28398679396,87603.93938963115,87603.93938963115,15452.342763352028,103056.28215298319,103056.28215298319,103056.28215298319,127837.18373694229,103671.88176761268,63954.883601423586,44129.997962432324,24780.901583959105,0.0,68910.89954639143,21063.76634636524,1534.3259384797843,0.0,0.8868631220748129,2.8162110538940763,0.0014959080323721466,354565.4863845295,1554798.5849544525,4.385081584811273,1554798.5849544525,4.385081584811273,0.85,0.09554175441966109,4.564652377983593,1.2669314427534117,1.0,0.0,4.564652377985762,1.284742026545953,1.2850364637982326,3.5529719458588307,19305.10632693518,1968.5729914838585,2034.6934298245008,2034.6934298245008,7.594432918911449,5.017925192305062,0.5864014488515723,4.431523743453489,3.46956629960174,3.46956629960174,0.9913046570290686,0.0,0.0,0.00022916812736596424,0.9840016996975122,0.00023289403609405538,198.94172239081416,0.0,0.0,0.0,0.05196983310537662,7.855837446438459e-05,0.00015060975290157963,0.0006874811667297167,0.09554175441965589,0.08121639329098287,0.014325361128673006,0.09554172229389148,0.0812163932909873,0.014325361128673789,0.42755573832824856,0.42755573832824856,0.0754144589041804,0.0,4.989432042882584,4.988159452550178,4.996647016073496,4.989514431905661,4.988232954406612,4.996779791973722,24780.901583959105,21063.76634636524,0.85,0.9191475427505251,0.6949109870667705,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516315912051578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.503547955026,1534.3259384797843,0.42755573832824856,0.0754144589041804,6.112851554438009,3.46956629960174
5307.0,-30.0221564679517,5.017905736869054,35.003081314668364,24.093679070379608,4.999607112969806,-26.52000498176853,-40.03335221260784,1.4974556267866042,-0.017009894624095523,-5.006543638153068,40.00615297412933,47886.948970197715,15452.334652320911,15452.334652320911,63339.283622518626,87603.9401403495,87603.9401403495,15452.334652320911,103056.27479267042,103056.27479267042,103056.27479267042,127837.17137374864,103671.87316365718,63954.8819935055,44129.99018905742,24780.89658107822,0.0,68910.88677013564,21063.762093916488,1534.3255703318428,0.0,0.8868631463901551,2.8162112244695217,0.0014959080323721466,354565.5429836152,1554798.5434701035,4.385080767822812,1554798.5434701035,4.385080767822812,0.85,0.09554174235040623,4.564652377983593,1.266931344945915,1.0,0.0,4.564652377984552,1.284741998178166,1.2850364354239443,3.552972024310342,19305.10472476232,1968.5728281076945,2034.6934298245008,2034.6934298245008,7.594428932546233,5.017905736869054,0.5864149969781929,4.431490739890861,3.4695903180138683,3.4695903180138683,0.9913115194325338,0.0,0.0,0.00022916812736596424,0.9839991987277704,0.00023289462802638424,198.9417024126533,0.0,0.0,0.0,0.05196983310537662,7.855857167611228e-05,0.00015060955568985194,0.000687480266526735,0.09554174235040928,0.08121638353407311,0.014325358816336179,0.09554170777586757,0.08121638353407051,0.014325358816335721,0.42755570386045033,0.42755570386045033,0.0754144497113999,0.0,4.989450826075824,4.988182671759205,4.996640649033679,4.989533743528966,4.988283332959327,4.996622966186237,24780.89658107822,21063.762093916488,0.85,0.9191477078766659,0.6949112283220653,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516314449709726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.50329843552,1534.3255703318428,0.42755570386045033,0.0754144497113999,6.112851554438009,3.4695903180138683
5308.0,-30.022132070536266,5.017886354927806,35.00308099608335,24.093677603546553,4.999613608634455,-26.51998237450266,-40.033326228708006,1.4974639126008022,-0.01714648240903216,-5.006539019460563,40.006153349838705,47886.93870107064,15452.32583294972,15452.32583294972,63339.26453402036,87603.90362951419,87603.90362951419,15452.32583294972,103056.2294624639,103056.2294624639,103056.2294624639,127837.12901451798,103671.82843958425,63954.86351114045,44129.961031604216,24780.899552054078,0.0,68910.8605836583,21063.764619245965,1534.3256440406542,0.0,0.8868631685263677,2.8162135578253022,0.0014959080323721466,354565.60681755043,1554798.5596716942,4.3850800240525025,1554798.5596716942,4.3850800240525025,0.85,0.09554173203983171,4.564652377983593,1.2669312993390482,1.0,0.0,4.564652377983023,1.2847419594189027,1.285036396655798,3.552972131499632,19305.09639653514,1968.5719788648664,2034.6934298245008,2034.6934298245008,7.594424598049905,5.017886354927806,0.5864288057663707,4.431457549161435,3.4696143242778477,3.4696143242778477,0.9913183783650993,0.0,0.0,0.00022916812736596424,0.983996699609901,0.0002328952195234155,198.94168244923486,0.0,0.0,0.0,0.05196983310537662,7.855880274051387e-05,0.00015060932462545036,0.0006874792117980648,0.09554173203983254,0.08121637541021508,0.014325356629617472,0.09554179391095623,0.08121637541021437,0.014325356629617349,0.42755566980114545,0.42755566980114545,0.07541443973558581,0.0,4.989437412315567,4.988174086583001,4.9965998594078656,4.989392537051515,4.988148525261579,4.996445481445221,24780.899552054078,21063.764619245965,0.85,0.9191477801547119,0.6949113433714202,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451631299194983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.503048195136,1534.3256440406542,0.42755566980114545,0.07541443973558581,6.112851554438009,3.4696143242778477
5309.0,-30.022107702572136,5.017866919925093,35.00308067551652,24.093678302038484,4.999606456103366,-26.519961158630803,-40.033308032993205,1.4974599121620475,-0.016944839593520555,-5.006544314049297,40.00615265494164,47886.96480321836,15452.332200325547,15452.332200325547,63339.29700354391,87603.93968440921,87603.93968440921,15452.332200325547,103056.27188473476,103056.27188473476,103056.27188473476,127837.17206897584,103671.85003262383,63954.87515143309,44129.97209021194,24780.900184241073,0.0,68910.87227445301,21063.76515660491,1534.3258180024923,0.0,0.8868631441071081,2.8162102910151883,0.0014959080323721466,354565.5336422027,1554798.5297058767,4.385080844532529,1554798.5297058767,4.385080844532529,0.85,0.09554172466952879,4.564652377983593,1.2669312757113946,1.0,0.0,4.564652377981991,1.2847419781320975,1.2850364153732814,3.552972079748027,19305.100417451107,1968.5723888841867,2034.6934298245008,2034.6934298245008,7.59442772745296,5.017866919925093,0.5864381926722899,4.431428727252803,3.46963832028702,3.46963832028702,0.9913252343677199,0.0,0.0,0.00022916812736596424,0.9839942035156725,0.0002328958103078035,198.94166250991924,0.0,0.0,0.0,0.05196983310537662,7.855896454808318e-05,0.00015060916281788104,0.0006874784732027587,0.09554172466952601,0.08121637017960534,0.014325354489920665,0.09554169128422536,0.0812163701796077,0.014325354489921085,0.4275556341546487,0.4275556341546487,0.0754144270407966,0.0,4.989471837528697,4.988211295455017,4.996618502941203,4.989599474455758,4.988350066845783,4.996683011688276,24780.900184241073,21063.76515660491,0.85,0.9191480954018539,0.6949116042603231,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451631153526565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.50279840776,1534.3258180024923,0.4275556341546487,0.0754144270407966,6.112851554438009,3.46963832028702
5310.0,-30.022083351436635,5.017847493346317,35.003080321815034,24.093667754810326,4.999603900021605,-26.51993949817614,-40.033285960648186,1.4974600467611008,-0.01705408652640017,-5.006544850763612,40.006151048685105,47886.97274776847,15452.331189453094,15452.331189453094,63339.303937221564,87603.90304386795,87603.90304386795,15452.331189453094,103056.23423332104,103056.23423332104,103056.23423332104,127837.12753998424,103671.80104719145,63954.87075109184,44129.92255122178,24780.893306663205,0.0,68910.81585788498,21063.759310663725,1534.3254444470494,0.0,0.8868631471909196,2.8162116634184464,0.0014959080323721466,354565.52622439276,1554798.4604398115,4.385080740917354,1554798.4604398115,4.385080740917354,0.85,0.09554171379118334,4.564652377983593,1.2669312268076465,1.0,0.0,4.564652377983439,1.2847419775024722,1.285036414743512,3.5529720814892647,19305.091295701175,1968.571458724557,2034.6934298245008,2034.6934298245008,7.594427230634894,5.017847493346317,0.5864496418262322,4.431397851520085,3.469662267986081,3.469662267986081,0.9913320765674517,0.0,0.0,0.00022916812736596424,0.9839917091520783,0.00023289640068557298,198.9416425843778,0.0,0.0,0.0,0.05196983310537662,7.85591608294637e-05,0.00015060896653650054,0.0006874775772464885,0.09554171379118581,0.08121636178316334,0.014325352008022466,0.09554171491496155,0.08121636178316124,0.014325352008022098,0.42755560001084725,0.42755560001084725,0.07541441574924584,0.0,4.989475826855994,4.988212175790466,4.996640119570998,4.989490764237189,4.988214676925907,4.996725565776103,24780.893306663205,21063.759310663725,0.85,0.9191489485169706,0.6949122884646431,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516310080340196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.502548843624,1534.3254444470494,0.42755560001084725,0.07541441574924584,6.112851554438009,3.469662267986081
5311.0,-30.022059087624655,5.017828128200744,35.0030799743534,24.093671945761912,4.99960795608698,-26.519917255095002,-40.033263818453975,1.4974661235573403,-0.017030652934124646,-5.006541222409412,40.006150523034236,47886.97989070755,15452.32381746876,15452.32381746876,63339.30370817631,87603.90364394471,87603.90364394471,15452.32381746876,103056.22746141347,103056.22746141347,103056.22746141347,127837.11867406394,103671.79237611931,63954.86862288201,44129.91528137478,24780.891212650473,0.0,68910.80649402525,21063.7575307529,1534.3252541815616,0.0,0.8868631675517533,2.8162117791443757,0.0014959080323721466,354565.5763710769,1554798.4377723439,4.385080056799259,1554798.4377723439,4.385080056799259,0.85,0.09554170239671698,4.564652377983593,1.2669311751564964,1.0,0.0,4.564652377984065,1.2847419490765217,1.2850363863110468,3.5529721601016337,19305.089681030287,1968.5712940739486,2034.6934298245008,2034.6934298245008,7.594423607492345,5.017828128200744,0.5864629380813371,4.431365190119407,3.469686185834692,3.469686185834692,0.9913389102384834,0.0,0.0,0.00022916812736596424,0.9839892237400997,0.00023289698894760888,198.9416227302936,0.0,0.0,0.0,0.05196983310537662,7.855935773244307e-05,0.00015060876963352119,0.0006874766784528356,0.09554170239671553,0.08121635270775293,0.014325349688962591,0.09554170918676438,0.08121635270775418,0.01432534968896281,0.42755556489007673,0.42755556489007673,0.07541440577308274,0.0,4.989481395927953,4.988220733741116,4.996628743194037,4.9895105694752715,4.9882618624592965,4.996590135459201,24780.891212650473,21063.7575307529,0.85,0.919149070090596,0.6949124865467868,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516308626419812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.50229975462,1534.3252541815616,0.42755556489007673,0.07541440577308274,6.112851554438009,3.469686185834692
5312.0,-30.022034789808643,5.01780879188028,35.00307964700284,24.093676555808656,4.999609477383176,-26.51989523492665,-40.033237904403336,1.49746992250123,-0.016944684972486357,-5.006540114512932,40.006150413891916,47886.969568639106,15452.320358455694,15452.320358455694,63339.2899270948,87603.91771785115,87603.91771785115,15452.320358455694,103056.23807630684,103056.23807630684,103056.23807630684,127837.13078981514,103671.79600013753,63954.84785092578,44129.94238801306,24780.892713508303,0.0,68910.83510152137,21063.758806482056,1534.3253293033072,0.0,0.8868631735828971,2.816210779206535,0.0014959080323721466,354565.5916830712,1554798.433065836,4.385079854154585,1554798.433065836,4.385079854154585,0.8499999999999999,0.09554169281064308,4.564652377983593,1.2669311141641812,1.0,0.0,4.564652377983445,1.284741931305877,1.2850363685363293,3.5529722092466054,19305.09035587149,1968.5713628886,2034.6934298245008,2034.6934298245008,7.594421907475518,5.01780879188028,0.5864751228878475,4.4313336689924325,3.4697100898380215,3.4697100898380215,0.9913457399537204,0.0,0.0,0.00022916812736596424,0.9839867348517706,0.00023289757803542598,198.94160284838927,0.0,0.0,0.0,0.05196983310537662,7.855958817783516e-05,0.0001506085391881291,0.0006874756265497285,0.09554169281064602,0.08121634531157149,0.014325347499074532,0.09554168059078928,0.08121634531156899,0.014325347499074093,0.4275555294540932,0.4275555294540932,0.07541439486206511,0.0,4.989503781398923,4.988249583952268,4.996614476476623,4.9895954295404294,4.988367090765905,4.996559515808201,24780.892713508303,21063.758806482056,0.85,0.919148488532777,0.6949120482735507,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516307177713499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.502049727938,1534.3253293033072,0.4275555294540932,0.07541439486206511,6.112851554438009,3.4697100898380215
5313.0,-30.022010514899325,5.017789511738185,35.00307933899638,24.093680711835646,4.999613651151766,-26.51987297010422,-40.03321953406555,1.497476106356656,-0.016923467947833615,-5.006536839295347,40.00615032263062,47886.99452194613,15452.313617051479,15452.313617051479,63339.30813899761,87603.91769122296,87603.91769122296,15452.313617051479,103056.23130827444,103056.23130827444,103056.23130827444,127837.12465621873,103671.78675119551,63954.863581918675,44129.91463252982,24780.893347944297,0.0,68910.80798047411,21063.759345752653,1534.3253033723513,0.0,0.8868631905748908,2.816210882826669,0.0014959080323721466,354565.6369491383,1554798.4291304047,4.385079283228558,1554798.4291304047,4.385079283228558,0.85,0.09554168207088568,4.564652377983593,1.2669311026250942,1.0,0.0,4.5646523779842445,1.2847419023791289,1.2850363396029518,3.5529722892439435,19305.088633593412,1968.5711872651123,2034.6934298245008,2034.6934298245008,7.594418594247041,5.017789511738185,0.586488274624176,4.431301237114009,3.4697339702616823,3.4697339702616823,0.9913525629319092,0.0,0.0,0.00022916812736596424,0.9839842483166187,0.00023289816656925217,198.94158298523251,0.0,0.0,0.0,0.05196983310537662,7.855975153977146e-05,0.00015060837582619278,0.0006874748808592774,0.0955416820708832,0.0812163371130243,0.014325344957858912,0.09554168432200391,0.0812163371130264,0.01432534495785928,0.42755549500270834,0.42755549500270834,0.07541438302023228,0.0,4.989524454163984,4.988279967078256,4.996580095723971,4.989613371347502,4.988407725287573,4.996448799189352,24780.893347944297,21063.759345752653,0.85,0.9191491145618959,0.6949126838784841,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516305726977214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.501801191265,1534.3253033723513,0.42755549500270834,0.07541438302023228,6.112851554438009,3.4697339702616823
5314.0,-30.021986348902818,5.017770149599408,35.00307900878233,24.09367145681756,4.999602924646654,-26.519852293404284,-40.03319760141892,1.497468869148122,-0.01683175747888299,-5.0065444145134705,40.0061490597695,47887.002294081605,15452.323456653168,15452.323456653168,63339.32575073477,87603.92450531409,87603.92450531409,15452.323456653168,103056.24796196725,103056.24796196725,103056.24796196725,127837.13947049828,103671.77755633205,63954.85534509967,44129.913568035976,24780.891508531025,0.0,68910.805076567,21063.75778225137,1534.3253844677952,0.0,0.8868631566095018,2.8162087938561124,0.0014959080323721466,354565.5322537091,1554798.374672466,4.385080424455729,1554798.374672466,4.385080424455729,0.85,0.09554167524089659,4.564652377983593,1.266931084492244,1.0,0.0,4.56465237798353,1.2847419362332368,1.2850363734648185,3.5529721956199216,19305.086921385493,1968.5710126684949,2034.6934298245008,2034.6934298245008,7.594423430160671,5.017770149599408,0.5864965694564255,4.431273580142983,3.4697578354052845,3.4697578354052845,0.991359381544367,0.0,0.0,0.00022916812736596424,0.9839817729443862,0.00023289875246390018,198.94156321119854,0.0,0.0,0.0,0.05196983310537662,7.855994658066996e-05,0.00015060818078529428,0.0006874739905653763,0.09554167524089241,0.08121633258247163,0.014325342658420776,0.09554161484307871,0.08121633258247518,0.014325342658421406,0.42755546145123274,0.42755546145123274,0.07541436920398467,0.0,4.9895649745451465,4.988319876824846,4.99662407891401,4.989712657034602,4.988465116592238,4.996785610706695,24780.891508531025,21063.75778225137,0.85,0.9191494088678583,0.6949128259476031,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516304277608898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.501553005623,1534.3253844677952,0.42755546145123274,0.07541436920398467,6.112851554438009,3.4697578354052845
5315.0,-30.021962158696347,5.017750844557333,35.00307865004919,24.093665414862357,4.999605205774608,-26.519830294029354,-40.033175494149305,1.497473341107593,-0.016962789979857007,-5.006541148189405,40.00614756865889,47887.00926702042,15452.316605049044,15452.316605049044,63339.32587206946,87603.8862892799,87603.8862892799,15452.316605049044,103056.20289432893,103056.20289432893,103056.20289432893,127837.08654458707,103671.72928872424,63954.85226646452,44129.86335806635,24780.88365025814,0.0,68910.74700832448,21063.75110271942,1534.3248671686233,0.0,0.8868631786233002,2.8162108963680925,0.0014959080323721466,354565.57739685517,1554798.3103718036,4.3850796847985105,1554798.3103718036,4.3850796847985105,0.85,0.09554166293483472,4.564652377983593,1.2669310119608417,1.0,0.0,4.564652377983235,1.2847419153143702,1.2850363525411577,3.552972253471347,19305.0779333042,1968.5700961392731,2034.6934298245008,2034.6934298245008,7.5944200627717455,5.017750844557333,0.5865096348933205,4.431241209664012,3.4697816436796503,3.4697816436796503,0.9913661839084715,0.0,0.0,0.00022916812736596424,0.9839792950990113,0.00023289933894686735,198.94154341735853,0.0,0.0,0.0,0.05196983310537662,7.856014317489436e-05,0.00015060798419106987,0.0006874730931810824,0.09554166293483782,0.08121632292556402,0.014325340009273798,0.09554165633166932,0.08121632292556138,0.014325340009273333,0.42755542921788825,0.42755542921788825,0.07541435853936393,0.0,4.989566409447093,4.988320080491292,4.996632494917037,4.989578358209542,4.988327103920767,4.996672368455734,24780.88365025814,21063.75110271942,0.85,0.9191501851578826,0.6949135127099351,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516302834743662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.501303447254,1534.3248671686233,0.42755542921788825,0.07541435853936393,6.112851554438009,3.4697816436796503
5316.0,-30.02193807804669,5.017731592106199,35.00307831406778,24.093674879428022,4.999609086903488,-26.519808233311146,-40.03314961502326,1.4974792421679703,-0.016838013765379856,-5.006538191772748,40.00614751389066,47886.99792066278,15452.310294136018,15452.310294136018,63339.3082147988,87603.91196370892,87603.91196370892,15452.310294136018,103056.22225784493,103056.22225784493,103056.22225784493,127837.10688210715,103671.7456956717,63954.83165262568,44129.90449227336,24780.884624262224,0.0,68910.78911653558,21063.75193062289,1534.3248706816912,0.0,0.8868631938613986,2.8162096024335352,0.0014959080323721466,354565.61825684295,1554798.3080100515,4.38507917280286,1554798.3080100515,4.38507917280286,0.85,0.0955416528955864,4.564652377983593,1.2669309636065735,1.0,0.0,4.564652377983872,1.2847418877104773,1.2850363249309384,3.552972329810312,19305.08098849969,1968.5704076825102,2034.6934298245008,2034.6934298245008,7.594416961118722,5.017731592106199,0.5865225782097196,4.4312090138964795,3.4698054369079565,3.4698054369079565,0.9913729819737018,0.0,0.0,0.00022916812736596424,0.9839768284824073,0.00023289992277502253,198.9415237131682,0.0,0.0,0.0,0.05196983310537662,7.856037331183952e-05,0.00015060775405412473,0.0006874720426859285,0.09554165289558864,0.0812163150943257,0.014325337801262945,0.09554161429451215,0.0812163150943238,0.014325337801262609,0.42755539565681966,0.42755539565681966,0.07541434826762412,0.0,4.989592039147965,4.9883528519701485,4.996617633855067,4.989700178007354,4.98848955761207,4.996563809980671,24780.884624262224,21063.75193062289,0.85,0.9191493672737544,0.6949129234274287,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516301390433226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.501055179428,1534.3248706816912,0.42755539565681966,0.07541434826762412,6.112851554438009,3.4698054369079565
5317.0,-30.021913992299922,5.017712312115377,35.003077976620304,24.09366468144583,4.999604358742486,-26.519787028974886,-40.033131384383864,1.4974773954174516,-0.016896275481144585,-5.006541513495098,40.0061467992241,47887.02273590525,15452.313598898701,15452.313598898701,63339.33633480396,87603.88689290563,87603.88689290563,15452.313598898701,103056.20049180434,103056.20049180434,103056.20049180434,127837.08481087246,103671.70740490619,63954.843247905665,44129.84906333392,24780.88431906812,0.0,68910.73338240203,21063.7516712079,1534.3249390572696,0.0,0.8868631795500497,2.8162099799988085,0.0014959080323721466,354565.5723480452,1554798.2771917258,4.38507965366,1554798.2771917258,4.38507965366,0.8500000000000001,0.09554164523124517,4.564652377983593,1.2669309465726837,1.0,0.0,4.564652377985359,1.2847418963491797,1.2850363335716206,3.5529723059198552,19305.07385824135,1968.5696805985074,2034.6934298245008,2034.6934298245008,7.594418585325416,5.017712312115377,0.5865327152785706,4.431179596836806,3.469829213826127,3.469829213826127,0.9913797753788934,0.0,0.0,0.00022916812736596424,0.98397436135038,0.0002329005067281022,198.94150400481098,0.0,0.0,0.0,0.05196983310537662,7.856053543297649e-05,0.00015060759193298774,0.000687471302659295,0.09554164523124777,0.08121630948429664,0.014325335746951122,0.09554162981959546,0.08121630948429444,0.014325335746950734,0.42755536300948815,0.42755536300948815,0.0754143369036578,0.0,4.989603941694099,4.988363217099561,4.996638253494211,4.9896452380139635,4.98839836355279,4.996714417228304,24780.88431906812,21063.7516712079,0.85,0.9191505187344173,0.6949138455713246,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516299952664318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.500805523152,1534.3249390572696,0.42755536300948815,0.0754143369036578,6.112851554438009,3.469829213826127
5318.0,-30.02188987862726,5.017693122901419,35.00307764729763,24.09366841837766,4.999611364991611,-26.51976462597818,-40.03310543540863,1.4974861123425627,-0.016946310119465124,-5.006535564926207,40.0061463609826,47887.011305491076,15452.302705674867,15452.302705674867,63339.314011165945,87603.87181990639,87603.87181990639,15452.302705674867,103056.17452558126,103056.17452558126,103056.17452558126,127837.05620073152,103671.68448329502,63954.82396887999,44129.8450160167,24780.881675150267,0.0,68910.72669116696,21063.749423877725,1534.3246620105501,0.0,0.886863211397854,2.816211331639047,0.0014959080323721466,354565.6545619172,1554798.2582935854,4.3850785835830965,1554798.2582935854,4.3850785835830965,0.85,0.0955416330308787,4.564652377983593,1.2669308526115493,1.0,0.0,4.564652377983999,1.2847418555732777,1.2850362927863737,3.5529724186862057,19305.06958992738,1968.5692453516117,2034.6934298245008,2034.6934298245008,7.594413231583339,5.017693122901419,0.5865469625895976,4.431146160311822,3.4698529503490723,3.4698529503490723,0.9913865572425921,0.0,0.0,0.00022916812736596424,0.9839718913645473,0.00023290109135959126,198.94148427360713,0.0,0.0,0.0,0.05196983310537662,7.856076619214016e-05,0.00015060736117382406,0.0006874702493239298,0.09554163303087707,0.08121629979620926,0.014325333234667814,0.0955416618542035,0.08121629979621064,0.014325333234668062,0.42755532975567545,0.42755532975567545,0.07541432680849876,0.0,4.989598742770738,4.98836280762805,4.996605900587326,4.989589254806731,4.988372477029884,4.996487797666873,24780.881675150267,21063.749423877725,0.85,0.919150284033862,0.6949137471747091,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516298514591364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.500556771676,1534.3246620105501,0.42755532975567545,0.07541432680849876,6.112851554438009,3.4698529503490723
5319.0,-30.021865884388248,5.01767386020489,35.003077311190985,24.093658953811996,4.999602023749579,-26.519743965339906,-40.03308353768659,1.4974801047012112,-0.016889496605017484,-5.006542480744189,40.006145504738136,47887.018300632626,15452.311523583518,15452.311523583518,63339.32982421614,87603.87128286666,87603.87128286666,15452.311523583518,103056.18280645018,103056.18280645018,103056.18280645018,127837.06488093897,103671.66865163646,63954.81566940242,44129.836646926706,24780.8820744888,0.0,68910.7187214155,21063.749763315478,1534.3248558971798,0.0,0.8868631793151303,2.8162097780429916,0.0014959080323721466,354565.55897990806,1554798.2213700442,4.385079661553222,1554798.2213700442,4.385079661553222,0.85,0.09554162661522612,4.564652377983593,1.2669308146974072,1.0,0.0,4.564652377985174,1.2847418836757325,1.285036320895269,3.552972340968457,19305.06664185847,1968.568944732245,2034.6934298245008,2034.6934298245008,7.594417565360857,5.01767386020489,0.5865554775144446,4.431118382690445,3.4698766821230542,3.4698766821230542,0.991393337749444,0.0,0.0,0.00022916812736596424,0.9839694336190613,0.00023290167309677375,198.94146464013468,0.0,0.0,0.0,0.05196983310537662,7.856096092478829e-05,0.00015060716644117595,0.0006874693604370845,0.0955416266152198,0.08121629534604664,0.01432533126917315,0.09554161776447825,0.08121629534605203,0.0143253312691741,0.42755529536992876,0.42755529536992876,0.07541431452846417,0.0,4.9896122201971025,4.9883717948777075,4.996644836193184,4.989652984139184,4.988394598002742,4.996787431195969,24780.8820744888,21063.749763315478,0.85,0.919150619808179,0.6949139290539819,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451629707485134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.500309382509,1534.3248558971798,0.42755529536992876,0.07541431452846417,6.112851554438009,3.4698766821230542
5320.0,-30.02184183586049,5.017654697624303,35.00307696794264,24.09366265581923,4.999609282637035,-26.51972159568738,-40.03306132564319,1.4974890424639022,-0.01694433678454743,-5.006535823930366,40.00614462450673,47887.02436869984,15452.299509670496,15452.299509670496,63339.323878370335,87603.85487195698,87603.85487195698,15452.299509670496,103056.15438162748,103056.15438162748,103056.15438162748,127837.03086854407,103671.64453801759,63954.81403476031,44129.81167028586,24780.876486916583,0.0,68910.68815720244,21063.745013879095,1534.3243938083317,0.0,0.8868632163657844,2.816211275483332,0.0014959080323721466,354565.6509822764,1554798.1834121242,4.385078416662091,1554798.1834121242,4.385078416662091,0.85,0.09554161311711407,4.564652377983593,1.2669307586504148,1.0,0.0,4.564652377984294,1.2847418418668008,1.2850362790767555,3.5529724565916685,19305.06215157655,1968.5684868509175,2034.6934298245008,2034.6934298245008,7.594411660828586,5.017654697624303,0.5865699967368867,4.431084700887416,3.4699003597477702,3.4699003597477702,0.9914001027850772,0.0,0.0,0.00022916812736596424,0.9839669703193836,0.00023290225615152415,198.9414449622439,0.0,0.0,0.0,0.05196983310537662,7.856115845309814e-05,0.00015060696891286608,0.0006874684587890151,0.09554161311711792,0.08121628445318081,0.014325328663937117,0.09554164378345818,0.08121628445317752,0.014325328663936538,0.42755526064842964,0.42755526064842964,0.07541430480379697,0.0,4.98960554279023,4.988368372852108,4.996619702341377,4.989591487145844,4.988367338300179,4.99653182205077,24780.876486916583,21063.745013879095,0.85,0.9191509411991005,0.6949143253287154,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516295642242556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.500060404476,1534.3243938083317,0.42755526064842964,0.07541430480379697,6.112851554438009,3.4699003597477702
5321.0,-30.0218178718219,5.017635519967095,35.00307664097998,24.09366792943331,4.999606443951188,-26.51970031194917,-40.03304309500379,1.4974888840784617,-0.01675087906767203,-5.006538151222802,40.006144412368364,47887.04857088536,15452.301318864967,15452.301318864967,63339.34988975033,87603.89215359061,87603.89215359061,15452.301318864967,103056.19347245558,103056.19347245558,103056.19347245558,127837.07228540455,103671.66952238536,63954.8259396801,44129.82620300585,24780.878812948962,0.0,68910.70501595481,21063.746991006617,1534.3245973377493,0.0,0.8868632052942866,2.8162084625782526,0.0014959080323721466,354565.61881727475,1554798.1742641523,4.3850787886611675,1554798.1742641523,4.3850787886611675,0.85,0.09554160508074644,4.564652377983593,1.2669307613978162,1.0,0.0,4.564652377982506,1.2847418426076938,1.2850362798178183,3.5529724545427186,19305.066804003687,1968.5689612664557,2034.6934298245008,2034.6934298245008,7.594412550001587,5.017635519967095,0.5865805341208086,4.431054985846286,3.4699240354696346,3.4699240354696346,0.9914068672770384,0.0,0.0,0.00022916812736596424,0.9839645156805765,0.0002329028371591795,198.94142535349093,0.0,0.0,0.0,0.05196983310537662,7.856132057573274e-05,0.00015060680679023148,0.0006874677187555456,0.09554160508074733,0.08121627846754094,0.014325326613206395,0.09554155983491579,0.08121627846754018,0.01432532661320626,0.42755522491149067,0.42755522491149067,0.07541429326250033,0.0,4.989642773372452,4.988411224916945,4.996625061733312,4.989787272155127,4.988578209439197,4.996642074947033,24780.878812948962,21063.746991006617,0.85,0.9191510937971894,0.6949145065312876,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516294206392664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.499813313836,1534.3245973377493,0.42755522491149067,0.07541429326250033,6.112851554438009,3.4699240354696346
5322.0,-30.021793935279565,5.0176163493816714,35.0030762979612,24.09365731235596,4.9996044520895095,-26.519678968224884,-40.03301732065154,1.49748948503483,-0.01687472706794324,-5.006538775317019,40.00614329077094,47887.03705676878,15452.300470250797,15452.300470250797,63339.337527019576,87603.8525468112,87603.8525468112,15452.300470250797,103056.153017062,103056.153017062,103056.153017062,127837.02793067532,103671.61801971095,63954.80252966841,44129.79498893615,24780.874913613323,0.0,68910.66990254947,21063.743676571325,1534.3243963334157,0.0,0.8868632061792554,2.8162100165759805,0.0014959080323721466,354565.6101918045,1554798.1258978862,4.385078758926475,1554798.1258978862,4.385078758926475,0.85,0.09554159511835843,4.564652377983593,1.266930663040839,1.0,0.0,4.564652377984533,1.2847418397965493,1.2850362770060295,3.55297246231698,19305.05721350925,1968.567983308189,2034.6934298245008,2034.6934298245008,7.59441213292934,5.0176163493816714,0.5865917937196885,4.431024555661983,3.4699476747057507,3.4699476747057507,0.9914136213445002,0.0,0.0,0.00022916812736596424,0.9839620638648093,0.00023290341750152127,198.94140576724084,0.0,0.0,0.0,0.05196983310537662,7.856154978412412e-05,0.00015060657758184012,0.0006874666724989169,0.09554159511835644,0.0812162708400806,0.014325324278275852,0.09554160013411989,0.08121627084008227,0.014325324278276149,0.42755519116721336,0.42755519116721336,0.0754142821010677,0.0,4.989647265555277,4.988414328360477,4.99663742802619,4.989664048249097,4.988425555827234,4.996685706755898,24780.874913613323,21063.743676571325,0.85,0.9191513827480035,0.6949146935371341,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516292775587598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.499565332215,1534.3243963334157,0.42755519116721336,0.0754142821010677,6.112851554438009,3.4699476747057507
5323.0,-30.021770001511577,5.017597232466975,35.00307596014955,24.093661608081334,4.999607754532404,-26.51965709755093,-40.03299902016295,1.4974948505717816,-0.01683283337337116,-5.006535741183715,40.00614275640399,47887.06071613489,15452.294029763563,15452.294029763563,63339.354745898454,87603.85718039243,87603.85718039243,15452.294029763563,103056.151210156,103056.151210156,103056.151210156,127837.02418432297,103671.61318778,63954.81672352272,44129.77384917476,24780.872974166974,0.0,68910.64682334173,21063.74202804193,1534.324228759413,0.0,0.8868632235487169,2.816209820447899,0.0014959080323721466,354565.65212590026,1554798.1028545615,4.385078175317667,1554798.1028545615,4.385078175317667,0.85,0.09554158406261905,4.564652377983593,1.26693066468928,1.0,0.0,4.564652377983561,1.2847418146977228,1.2850362519014509,3.5529725317281553,19305.056313738365,1968.567891557093,2034.6934298245008,2034.6934298245008,7.594408967593896,5.017597232466975,0.5866046719705551,4.43099256049642,3.4699712841124266,3.4699712841124266,0.9914203668892647,0.0,0.0,0.00022916812736596424,0.9839596123398182,0.00023290399777792833,198.9413861832647,0.0,0.0,0.0,0.05196983310537662,7.856171252866886e-05,0.0001506064148372954,0.0006874659296266438,0.09554158406262213,0.08121626214245935,0.014325321920162785,0.09554158491681919,0.08121626214245672,0.01432532192016232,0.427555156634217,0.427555156634217,0.07541427167218451,0.0,4.989657240453312,4.988428395426865,4.996624202282646,4.98970290781034,4.988490431115338,4.99657706742579,24780.872974166974,21063.74202804193,0.85,0.919151940458116,0.6949152696084456,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516291346424517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.499317598551,1534.324228759413,0.427555156634217,0.07541427167218451,6.112851554438009,3.4699712841124266
5324.0,-30.021746101133015,5.0175781544818285,35.003075642875956,24.093666043505095,4.999610302996947,-26.51963533235254,-40.032973141036905,1.497499534216436,-0.016772167726742282,-5.006533827933642,40.006142678998266,47887.048746028995,15452.289358217606,15452.289358217606,63339.3381042466,87603.86582533416,87603.86582533416,15452.289358217606,103056.15518355176,103056.15518355176,103056.15518355176,127837.02946714088,103671.6120364775,63954.79495717222,44129.79675478364,24780.874283589124,0.0,68910.67103837276,21063.743141050756,1534.3242736914692,0.0,0.8868632335619665,2.816209246890885,0.0014959080323721466,354565.67856851465,1554798.099516623,4.385077838875431,1554798.099516623,4.385077838875431,0.85,0.09554157417173866,4.564652377983593,1.2669305894104763,1.0,0.0,4.564652377983738,1.2847417927886424,1.2850362299873495,3.5529725923180426,19305.05609935027,1968.5678696955913,2034.6934298245008,2034.6934298245008,7.59440667164803,5.0175781544818285,0.5866170613448194,4.430961093137009,3.4699948777587957,3.4699948777587957,0.9914271079310845,0.0,0.0,0.00022916812736596424,0.9839571642414449,0.00023290457724613978,198.9413666266136,0.0,0.0,0.0,0.05196983310537662,7.856194266986438e-05,0.00015060618469609985,0.0006874648791120883,0.09554157417173698,0.08121625459080366,0.014325319580933317,0.09554156933517864,0.08121625459080509,0.014325319580933568,0.4275551221374409,0.4275551221374409,0.07541426028500153,0.0,4.989677396970933,4.988456000208259,4.996602130455642,4.989761660206909,4.988570056157926,4.996517480396278,24780.874283589124,21063.743141050756,0.85,0.9191513759745021,0.694914851712345,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451628991742736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.499070607195,1534.3242736914692,0.4275551221374409,0.07541426028500153,6.112851554438009,3.4699948777587957
5325.0,-30.02172219946388,5.017559009752132,35.003075303081545,24.09365134024995,4.999600992832858,-26.51961475189855,-40.0329550151713,1.497493545267514,-0.01681441494366709,-5.006540223270583,40.006141388479215,47887.07314605138,15452.297367563553,15452.297367563553,63339.37051361493,87603.8410011179,87603.8410011179,15452.297367563553,103056.13836868145,103056.13836868145,103056.13836868145,127837.01019380789,103671.57197446754,63954.80411940077,44129.74206118531,24780.871825126444,0.0,68910.61388631175,21063.741051357476,1534.324289030717,0.0,0.8868632056989808,2.8162090553010084,0.0014959080323721466,354565.5901799554,1554798.043866008,4.385078775063563,1554798.043866008,4.385078775063563,0.85,0.09554156684482748,4.564652377983593,1.2669305509468543,1.0,0.0,4.564652377984179,1.284741820803655,1.2850362580087824,3.5529725148421094,19305.048639262262,1968.5671089783223,2034.6934298245008,2034.6934298245008,7.594410608037578,5.017559009752132,0.5866257216227675,4.430933288129364,3.4700184512873884,3.4700184512873884,0.9914338432249681,0.0,0.0,0.00022916812736596424,0.9839547160174696,0.00023290515674696504,198.94134706891026,0.0,0.0,0.0,0.05196983310537662,7.856210386224664e-05,0.0001506060235037176,0.0006874641433248974,0.09554156684482137,0.08121624945503736,0.014325317389784018,0.09554156078887252,0.08121624945504255,0.014325317389784932,0.427555088500307,0.427555088500307,0.07541424758569917,0.0,4.9896895105186445,4.9884628192622245,4.996644262398377,4.989725808326909,4.988477938938729,4.996800632233544,24780.871825126444,21063.741051357476,0.85,0.919152608596867,0.694915782132708,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516288490424043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.498823744729,1534.324289030717,0.427555088500307,0.07541424758569917,6.112851554438009,3.4700184512873884
5326.0,-30.021698419264265,5.017539961028999,35.00307495496415,24.093655112106376,4.999607799050301,-26.519592669010564,-40.03292910112066,1.497502048796638,-0.016858395551082594,-5.006533892956709,40.00614046646592,47887.06040591772,15452.285846775965,15452.285846775965,63339.346252693686,87603.82701864373,87603.82701864373,15452.285846775965,103056.1128654197,103056.1128654197,103056.1128654197,127836.97898622762,103671.55020469702,63954.783591971296,44129.74068080636,24780.866120807925,0.0,68910.60680161428,21063.736202686734,1534.323827955894,0.0,0.8868632412398998,2.8162103719773617,0.0014959080323721466,354565.6776698448,1554798.0041063451,4.385077580899134,1554798.0041063451,4.385077580899134,0.8499999999999999,0.0955415535333964,4.564652377983593,1.2669304602826017,1.0,0.0,4.5646523779826635,1.2847417810259782,1.2850362182219894,3.5529726248478664,19305.044585436604,1968.5666956031473,2034.6934298245008,2034.6934298245008,7.594404945863901,5.017539961028999,0.5866400114297745,4.430899949599224,3.4700419728847325,3.4700419728847325,0.9914405636813521,0.0,0.0,0.00022916812736596424,0.9839522802420071,0.00023290573330405758,198.94132761060402,0.0,0.0,0.0,0.05196983310537662,7.856233431508557e-05,0.00015060579305087865,0.0006874630913877981,0.09554155353340014,0.0812162387591966,0.01432531477420354,0.09554158057581483,0.08121623875919341,0.01432531477420298,0.4275550543082893,0.4275550543082893,0.07541423771701544,0.0,4.989684301221246,4.9884601292103525,4.99662477028869,4.989675497405642,4.988461401944903,4.996558836255758,24780.866120807925,21063.736202686734,0.85,0.9191523510312481,0.6949156686978402,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516287063343953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.498577704795,1534.323827955894,0.4275550543082893,0.07541423771701544,6.112851554438009,3.4700419728847325
5327.0,-30.021674631218293,5.017520903442654,35.0030746239594,24.093655042257183,4.999605580670101,-26.519571481630443,-40.03290713354943,1.4975024310822311,-0.01677924306437717,-5.006535737648616,40.0061402686766,47887.06609250432,15452.286910361376,15452.286910361376,63339.3530028657,87603.83688709374,87603.83688709374,15452.286910361376,103056.12379745512,103056.12379745512,103056.12379745512,127836.99216480982,103671.54814124646,63954.77734665704,44129.74532732157,24780.868367354702,0.0,68910.61369467627,21063.738112251496,1534.3240130488252,0.0,0.8868632325715442,2.8162091169058234,0.0014959080323721466,354565.6521747581,1554797.9955771454,4.385077872153328,1554797.9955771454,4.385077872153328,0.85,0.09554154539775538,4.564652377983593,1.266930454238318,1.0,0.0,4.56465237798413,1.284741779237729,1.2850362164333302,3.5529726297932966,19305.044201194203,1968.5666564213268,2034.6934298245008,2034.6934298245008,7.5944054685890405,5.017520903442654,0.5866506796505648,4.430870223792089,3.4700654915361744,3.4700654915361744,0.9914472832960498,0.0,0.0,0.00022916812736596424,0.9839498436693564,0.00023290631005270346,198.9413081458813,0.0,0.0,0.0,0.05196983310537662,7.856252967249618e-05,0.00015060559769346807,0.0006874621996491293,0.09554154539775553,0.08121623266762387,0.01432531273013165,0.09554154858858012,0.08121623266762375,0.014325312730131629,0.4275550191000248,0.4275550191000248,0.07541422640238873,0.0,4.989699441143159,4.98847698307361,4.996630193278634,4.989756494584242,4.988540892066055,4.996648378344503,24780.868367354702,21063.738112251496,0.85,0.9191523570448048,0.6949156817072993,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516285643516635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.498330028146,1534.3240130488252,0.4275550191000248,0.07541422640238873,6.112851554438009,3.4700654915361744
5328.0,-30.02165087512027,5.017501844624399,35.003074276274404,24.0936498035677,4.999602755432537,-26.519550383650582,-40.03288893783463,1.4975022639628364,-0.01678333688960265,-5.006537015974277,40.00613912081561,47887.08946847158,15452.28705819064,15452.28705819064,63339.37652666222,87603.82585518624,87603.82585518624,15452.28705819064,103056.11291337688,103056.11291337688,103056.11291337688,127836.9774953386,103671.52491384583,63954.78852713092,44129.7070963499,24780.864581961716,0.0,68910.57167831162,21063.734894667457,1534.3238366648773,0.0,0.886863230223381,2.8162090214596587,0.0014959080323721466,354565.63450729696,1554797.9460783273,4.385077951050921,1554797.9460783273,4.385077951050921,0.85,0.09554153558185059,4.564652377983593,1.2669304102798926,1.0,0.0,4.564652377982245,1.2847417800194774,1.2850362172152578,3.5529726276313593,19305.039875938106,1968.56621536795,2034.6934298245008,2034.6934298245008,7.594405541243358,5.017501844624399,0.5866615648716795,4.4308402797527195,3.470088975766009,3.470088975766009,0.9914539930760026,0.0,0.0,0.00022916812736596424,0.9839474103755869,0.00023290688602807286,198.94128870730398,0.0,0.0,0.0,0.05196983310537662,7.856269148716248e-05,0.00015060543587880175,0.0006874614610214278,0.09554153558185066,0.08121622510310254,0.014325310478748111,0.09554153411421072,0.08121622510310249,0.014325310478748103,0.4275549842626338,0.4275549842626338,0.07541421542952896,0.0,4.989710774665696,4.988487169088728,4.996648033180236,4.989753679084686,4.988525483253284,4.996716962609298,24780.864581961716,21063.734894667457,0.85,0.9191532588402131,0.6949164446352024,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451628422322112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.498083301358,1534.3238366648773,0.4275549842626338,0.07541421542952896,6.112851554438009,3.470088975766009
5329.0,-30.02162719326724,5.017482847566747,35.003073933653624,24.093653994519286,4.999606811922735,-26.519528664288554,-40.03286686548961,1.4975082829440927,-0.0167598525593462,-5.00653335361129,40.00613857295355,47887.09430172444,15452.279646918314,15452.279646918314,63339.37394864276,87603.82650012395,87603.82650012395,15452.279646918314,103056.10614704226,103056.10614704226,103056.10614704226,127836.96845859574,103671.51655483975,63954.784356440534,44129.702442665795,24780.86231155348,0.0,68910.56475421927,21063.732964820458,1534.323635378804,0.0,0.8868632508376102,2.816209140489449,0.0014959080323721466,354565.68512402126,1554797.9224530607,4.385077258418896,1554797.9224530607,4.385077258418896,0.85,0.09554152417538705,4.564652377983593,1.266930359727703,1.0,0.0,4.564652377983354,1.2847417518639819,1.2850361890533097,3.5529727054958054,19305.038319378138,1968.5660566430065,2034.6934298245008,2034.6934298245008,7.594401898791762,5.017482847566747,0.5866746379248111,4.430808209641936,3.470112427861573,3.470112427861573,0.9914606936747352,0.0,0.0,0.00022916812736596424,0.9839449846930516,0.0002329074602046524,198.94126932948183,0.0,0.0,0.0,0.05196983310537662,7.856288777715145e-05,0.0001506052395888128,0.000687460565025863,0.0955415241753896,0.0812162160173894,0.014325308158000188,0.09554152783915303,0.08121621601738725,0.01432530815799981,0.4275549493286612,0.4275549493286612,0.0754142054869907,0.0,4.989721927557696,4.988502918745951,4.996633124496611,4.989773501051957,4.988572878974878,4.996580452192404,24780.86231155348,21063.732964820458,0.85,0.9191533137850912,0.6949165845980445,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516282804833378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.49783672748,1534.323635378804,0.4275549493286612,0.0754142054869907,6.112851554438009,3.470112427861573
5330.0,-30.021603498985076,5.017463823655719,35.003073590412136,24.093649035226576,4.999602163443849,-26.51950780430266,-40.03284489791838,1.497506468761419,-0.016719936869662888,-5.006536626514546,40.00613786963209,47887.099783423284,15452.282869323284,15452.282869323284,63339.38265274657,87603.82516682484,87603.82516682484,15452.282869323284,103056.10803614813,103056.10803614813,103056.10803614813,127836.97012663336,103671.50221773953,63954.776834337856,44129.69487044631,24780.86209048522,0.0,68910.55696093153,21063.73277691244,1534.3237102632836,0.0,0.8868632367335534,2.8162082341091548,0.0014959080323721466,354565.6398899351,1554797.8921239716,4.385077732311046,1554797.8921239716,4.385077732311046,0.85,0.09554151616996823,4.564652377983593,1.2669303421443332,1.0,0.0,4.56465237798383,1.2847417603503368,1.2850361975416096,3.552972682026663,19305.035649616195,1968.5657844030527,2034.6934298245008,2034.6934298245008,7.594403482521735,5.017463823655719,0.5866846178268714,4.4307792058288475,3.470135866823555,3.470135866823555,0.9914673905210157,0.0,0.0,0.00022916812736596424,0.9839425577438854,0.00023290803468388588,198.94124994149328,0.0,0.0,0.0,0.05196983310537662,7.856308313583466e-05,0.0001506050442301296,0.0006874596732813851,0.09554151616996595,0.08121621001616587,0.014325306153800082,0.09554150023326616,0.0812162100161678,0.01432530615380042,0.4275549146617418,0.4275549146617418,0.0754141943938554,0.0,4.989742124196482,4.988523134644652,4.996653212396325,4.989816689644897,4.988597776970323,4.996727341980488,24780.86209048522,21063.73277691244,0.85,0.9191535440448768,0.6949167427361329,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516281390878798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.497589458098,1534.3237102632836,0.4275549146617418,0.0754141943938554,6.112851554438009,3.470135866823555
