time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5331.0,-30.021579769259574,5.0174448908552804,35.0030732558003,24.093658045772486,4.999609201738867,-26.519485743654254,-40.03281901879234,1.4975151761335572,-0.016671485054075674,-5.006530655959581,40.006137434507835,47887.08682699456,15452.271936052644,15452.271936052644,63339.3587630472,87603.83408398887,87603.83408398887,15452.271936052644,103056.10602004151,103056.10602004151,103056.10602004151,127836.96547639385,103671.50347714798,63954.75622015379,44129.719174437996,24780.85945635233,0.0,68910.57863079032,21063.73053789948,1534.3234359160047,0.0,0.886863268681909,2.81620829461088,0.0014959080323721466,354565.7224076841,1554797.873360258,4.385076658855737,1554797.873360258,4.385076658855737,0.85,0.09554150382505203,4.564652377983593,1.2669302487326788,1.0,0.0,4.564652377983864,1.2847417196191304,1.2850361568010684,3.552972794669431,19305.03588413508,1968.5658083173234,2034.6934298245008,2034.6934298245008,7.59439810909767,5.0174448908552804,0.5866986966417045,4.430746194213576,3.4701592660230065,3.4701592660230065,0.9914740760065733,0.0,0.0,0.00022916812736596424,0.9839401271708131,0.00023290861002376863,198.94123052450678,0.0,0.0,0.0,0.05196983310537662,7.856331328074179e-05,0.00015060481408522245,0.0006874586227498875,0.09554150382505369,0.08121620014761806,0.014325303677435636,0.09554148864415246,0.08121620014761664,0.014325303677435385,0.4275548804899166,0.4275548804899166,0.0754141844934294,0.0,4.989763263628731,4.988553858170292,4.996620014004293,4.989859170905504,4.9886881014259075,4.99649857094289,24780.85945635233,21063.73053789948,0.85,0.9191529083278688,0.6949163361922179,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516279976182398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.49734322711,1534.3234359160047,0.4275548804899166,0.0754141844934294,6.112851554438009,3.4701592660230065
5332.0,-30.021556115143916,5.017425945367966,35.00307293752676,24.09365273723381,4.999606635263717,-26.519464711624806,-40.03279701629651,1.4975152317445932,-0.016683301317073074,-5.006532781654411,40.006137241173775,47887.092005999075,15452.273458477706,15452.273458477706,63339.36546447678,87603.82168454093,87603.82168454093,15452.273458477706,103056.09514301864,103056.09514301864,103056.09514301864,127836.95694758072,103671.47904752221,63954.749368980345,44129.69964282429,24780.86180456208,0.0,68910.56144738637,21063.732533877766,1534.3236306037472,0.0,0.8868632585679139,2.8162082016900087,0.0014959080323721466,354565.69302891387,1554797.8650231794,4.385076998682977,1554797.8650231794,4.385076998682977,0.85,0.09554149608516022,4.564652377983593,1.266930200927891,1.0,0.0,4.564652377982913,1.2847417193589938,1.2850361565408723,3.552972795388843,19305.031335008403,1968.565344435501,2034.6934298245008,2034.6934298245008,7.594398857330816,5.017425945367966,0.5867091854432251,4.430716759924741,3.470182661000967,3.470182661000967,0.9914807602859906,0.0,0.0,0.00022916812736596424,0.9839377043487008,0.00023290918353175398,198.94121116939226,0.0,0.0,0.0,0.05196983310537662,7.856350895099113e-05,0.0001506046184149731,0.0006874577295832185,0.09554149608516016,0.08121619458920269,0.014325301495957466,0.09554149652528068,0.08121619458920275,0.014325301495957473,0.42755484736510674,0.42755484736510674,0.07541417232786109,0.0,4.989781315037533,4.988575487907269,4.99661777822223,4.989849480337341,4.9886579662543795,4.996604793992788,24780.86180456208,21063.732533877766,0.85,0.9191532347742772,0.6949165846306616,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516278559370086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.497098495978,1534.3236306037472,0.42755484736510674,0.07541417232786109,6.112851554438009,3.470182661000967
5333.0,-30.02153245476247,5.017407054863095,35.003072621689306,24.093651794269704,4.999610042315331,-26.519443076534323,-40.03277497887609,1.4975206640871768,-0.01674225758273451,-5.006529611875832,40.00613667558238,47887.09679871877,15452.266860584585,15452.266860584585,63339.36365930335,87603.8016546306,87603.8016546306,15452.266860584585,103056.06851521519,103056.06851521519,103056.06851521519,127836.92809241368,103671.44972554118,63954.744869629365,44129.67206212424,24780.859577198495,0.0,68910.53163932274,21063.73064061872,1534.3234405303556,0.0,0.8868632767404452,2.816209346146296,0.0014959080323721466,354565.7368377417,1554797.8406333798,4.385076388091314,1554797.8406333798,4.385076388091314,0.85,0.09554148490956717,4.564652377983593,1.2669301597168672,1.0,0.0,4.56465237798284,1.28474169394767,1.2850361311237246,3.552972865664248,19305.02587485902,1968.5647876552157,2034.6934298245008,2034.6934298245008,7.594395614634383,5.017407054863095,0.5867220120240288,4.430685042839066,3.4702060205970526,3.4702060205970526,0.9914874344563007,0.0,0.0,0.00022916812736596424,0.9839352808912428,0.00023290975719295794,198.94119180915447,0.0,0.0,0.0,0.05196983310537662,7.856370493228044e-05,0.0001506044224336838,0.0006874568349967602,0.09554148490957214,0.08121618611183144,0.014325298797740688,0.09554152547357417,0.08121618611182722,0.014325298797739944,0.4275548145467017,0.4275548145467017,0.075414160206445,0.0,4.989781317745667,4.988579797230784,4.996593364628154,4.989787354293071,4.988603059790421,4.996501736253833,24780.859577198495,21063.73064061872,0.85,0.9191536061689548,0.6949169547749176,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516277147072427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.496853041119,1534.3234405303556,0.4275548145467017,0.075414160206445,6.112851554438009,3.4702060205970526
5334.0,-30.02150889140073,5.017388088250293,35.00307228309675,24.093642469402425,4.999599834961529,-26.51942289028268,-40.032756922859676,1.4975138338434648,-0.01666328700542863,-5.006536734520569,40.00613538111266,47887.119917842734,15452.275993536197,15452.275993536197,63339.39591137893,87603.80575734706,87603.80575734706,15452.275993536197,103056.08175088326,103056.08175088326,103056.08175088326,127836.93912430093,103671.43833401676,63954.75249451243,44129.650932782584,24780.85737341768,0.0,68910.50830620027,21063.728767405028,1534.3234901551568,0.0,0.8868632451918167,2.816207477357888,0.0014959080323721466,354565.63839720737,1554797.7848124083,4.385077448115892,1554797.7848124083,4.385077448115892,0.85,0.09554147784233713,4.564652377983593,1.2669301349902526,1.0,0.0,4.564652377983844,1.2847417258980733,1.2850361630814504,3.552972777304919,19305.023753603124,1968.5645713473127,2034.6934298245008,2034.6934298245008,7.5944001032475015,5.017388088250293,0.5867302323996118,4.430657855850681,3.4702293652036964,3.4702293652036964,0.9914941043439133,0.0,0.0,0.00022916812736596424,0.9839328673776064,0.0002329103285031496,198.9411725283074,0.0,0.0,0.0,0.05196983310537662,7.856386550682702e-05,0.00015060426185913722,0.0006874561020297744,0.09554147784232751,0.08121618131606385,0.014325296526263664,0.09554146176523626,0.08121618131607203,0.014325296526265109,0.42755478093706856,0.42755478093706856,0.07541414677340622,0.0,4.989802451475782,4.988596249771831,4.996641039607482,4.989873447515151,4.988648520880304,4.996818198946244,24780.85737341768,21063.728767405028,0.85,0.9191543854231,0.6949175255689423,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516275734400939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.496608500256,1534.3234901551568,0.42755478093706856,0.07541414677340622,6.112851554438009,3.4702293652036964
5335.0,-30.021485334041646,5.0173692339604425,35.00307193867668,24.09364596186208,4.999608320457999,-26.51940084001426,-40.032734780665464,1.4975238264306008,-0.01674861151496998,-5.006529118281019,40.00613453418945,47887.12395216032,15452.262514781996,15452.262514781996,63339.38646694232,87603.78286469495,87603.78286469495,15452.262514781996,103056.04537947694,103056.04537947694,103056.04537947694,127836.89694889539,103671.40852680583,63954.74961427118,44129.62101392738,24780.851569418446,0.0,68910.47258334584,21063.72383400568,1534.3229929354407,0.0,0.8868632870026661,2.81620948722913,0.0014959080323721466,354565.7436596091,1554797.7482908345,4.385076043283737,1554797.7482908345,4.385076043283737,0.85,0.09554146402455321,4.564652377983593,1.2669300619093704,1.0,0.0,4.564652377983548,1.2847416791549116,1.2850361163275759,3.5529729065738485,19305.01820309737,1968.564005353242,2034.6934298245008,2034.6934298245008,7.594393478783094,5.0173692339604425,0.5867449786720371,4.430624255288405,3.4702526553669397,3.4702526553669397,0.9915007586762685,0.0,0.0,0.00022916812736596424,0.9839304544851767,0.0002329108996690952,198.9411532523757,0.0,0.0,0.0,0.05196983310537662,7.856406242070791e-05,0.00015060406494525632,0.0006874552031863597,0.09554146402455746,0.08121617025084434,0.01432529377371312,0.09554150349393173,0.08121617025084073,0.014325293773712484,0.42755474743401434,0.42755474743401434,0.07541413664816703,0.0,4.989795166973636,4.988592227565277,4.996615259503756,4.989780506766067,4.988590616053841,4.99652661814315,24780.851569418446,21063.72383400568,0.85,0.919154724854551,0.6949179443551458,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45162743275224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.496362804444,1534.3229929354407,0.42755474743401434,0.07541413664816703,6.112851554438009,3.4702526553669397
5336.0,-30.021461876958227,5.017350347569124,35.00307160932673,24.093651549797528,4.999603812565281,-26.519380179469604,-40.03271661987526,1.4975221150766413,-0.016514726462844465,-5.006532775272762,40.00613428430123,47887.14625726188,15452.266366958242,15452.266366958242,63339.41262422012,87603.82906204027,87603.82906204027,15452.266366958242,103056.09542899851,103056.09542899851,103056.09542899851,127836.94963151739,103671.44189358184,63954.759088803454,44129.64756086487,24780.854202518884,0.0,68910.50176338376,21063.72607214105,1534.3232453154012,0.0,0.886863269303388,2.816205988065136,0.0014959080323721466,354565.6931171131,1554797.737514992,4.385076637974228,1554797.737514992,4.385076637974228,0.85,0.09554145679773896,4.564652377983593,1.2669300899328664,1.0,0.0,4.56465237798513,1.284741687160255,1.2850361243347541,3.5529728844349475,19305.024416442277,1968.5646389380959,2034.6934298245008,2034.6934298245008,7.594395372029611,5.017350347569124,0.5867547260330763,4.430595621536048,3.470275947803252,3.470275947803252,0.9915074136580719,0.0,0.0,0.00022916812736596424,0.9839280518699555,0.00023291146840506293,198.9411340584988,0.0,0.0,0.0,0.05196983310537662,7.856422392770177e-05,0.00015060390343826248,0.0006874544659630762,0.09554145679773851,0.08121616504284569,0.014325291754892812,0.09554139859162457,0.08121616504284608,0.014325291754892881,0.42755471278505697,0.42755471278505697,0.07541412474467579,0.0,4.989841133562265,4.9886433440792075,4.996632028492741,4.9900180488099295,4.988840858856065,4.996692152249523,24780.854202518884,21063.72607214105,0.85,0.9191547152233349,0.6949179737754742,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451627292100253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.496117773826,1534.3232453154012,0.42755471278505697,0.07541412474467579,6.112851554438009,3.470275947803252
5337.0,-30.021438415351312,5.017331490863208,35.003071266093265,24.093640583474212,4.999604069619666,-26.51935903827905,-40.0326908804476,1.497524692547379,-0.016695013041783113,-5.0065316243865,40.00613322121116,47887.13270344525,15452.262804709939,15452.262804709939,63339.39550815518,87603.77753690889,87603.77753690889,15452.262804709939,103056.04034161883,103056.04034161883,103056.04034161883,127836.89020494357,103671.37972233948,63954.734888875566,44129.605370515455,24780.84986332473,0.0,68910.45523384018,21063.722383826018,1534.3229769580405,0.0,0.8868632790062352,2.816208490623999,0.0014959080323721466,354565.7090232637,1554797.6916717275,4.385076311961443,1554797.6916717275,4.385076311961443,0.85,0.09554144631638924,4.564652377983593,1.2669299597060308,1.0,0.0,4.564652377983204,1.2847416751034049,1.2850361122751408,3.5529729177783524,19305.012839316216,1968.5634583997814,2034.6934298245008,2034.6934298245008,7.594393621275292,5.017331490863208,0.5867665761204481,4.43056491474276,3.4702991991318046,3.4702991991318046,0.9915140568948013,0.0,0.0,0.00022916812736596424,0.9839256487977438,0.00023291203725198564,198.94111486092424,0.0,0.0,0.0,0.05196983310537662,7.856445283333225e-05,0.00015060367453263197,0.0006874534210884456,0.09554144631638983,0.08121615695305597,0.014325289363333871,0.0955414678271808,0.08121615695305545,0.01432528936333378,0.427554680561778,0.427554680561778,0.07541411398270781,0.0,4.989839791524105,4.98864075758064,4.996637742528776,4.989836611344742,4.988632599248604,4.9966627865943565,24780.84986332473,21063.722383826018,0.85,0.9191550874714118,0.6949182463088575,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516271520470005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.495871519593,1534.3229769580405,0.427554680561778,0.07541411398270781,6.112851554438009,3.4702991991318046
5338.0,-30.021414972680596,5.0173126566874595,35.00307092571308,24.093640129454457,4.9996042980852895,-26.51933791701286,-40.032668912876375,1.4975272424175847,-0.016677121441489362,-5.006531025365551,40.00613261785369,47887.136850900235,15452.260101089829,15452.260101089829,63339.396951990064,87603.7744242019,87603.7744242019,15452.260101089829,103056.03452529173,103056.03452529173,103056.03452529173,127836.883060604,103671.36595898696,63954.728385685434,44129.597303668364,24780.848535312267,0.0,68910.44583898064,21063.721255015425,1534.3228992556867,0.0,0.8868632842375431,2.8162083255279207,0.0014959080323721466,354565.7173022033,1554797.6656533536,4.385076136191049,1554797.6656533536,4.385076136191049,0.85,0.09554143667084242,4.564652377983593,1.266929918495007,1.0,0.0,4.564652377983274,1.284741663175664,1.2850361003446664,3.552972950764704,19305.010276393856,1968.5631970544332,2034.6934298245008,2034.6934298245008,7.5943922925148675,5.0173126566874595,0.5867781733832178,4.430534483304242,3.4703224279381355,3.4703224279381355,0.9915206936966101,0.0,0.0,0.00022916812736596424,0.9839232476714057,0.00023291260564106317,198.94109567884803,0.0,0.0,0.0,0.05196983310537662,7.856464819561375e-05,0.0001506034791703505,0.0006874525293275429,0.09554143667084175,0.0812161494962257,0.014325287174616045,0.0955414579512862,0.08121614949622627,0.014325287174616144,0.42755464705513657,0.42755464705513657,0.0754141034744706,0.0,4.989842386220516,4.9886433471787655,4.9966403665470125,4.989853903924086,4.988654844219013,4.99665200140447,24780.848535312267,21063.721255015425,0.85,0.9191552337361429,0.6949184012362298,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516270119667674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.495626137887,1534.3228992556867,0.42755464705513657,0.0754141034744706,6.112851554438009,3.4703224279381355
5339.0,-30.02139155035219,5.01729384558691,35.00307058802204,24.0936396754347,4.9996045810990415,-26.519316808599747,-40.03264691038055,1.4975298393465972,-0.016659960765366577,-5.006530379850032,40.006132015420505,47887.14091386568,15452.257332065887,15452.257332065887,63339.39824593157,87603.77102312558,87603.77102312558,15452.257332065887,103056.02835519146,103056.02835519146,103056.02835519146,127836.8755612225,103671.3519416264,63954.72183236649,44129.589010288786,24780.84720603104,0.0,68910.43621631982,21063.720125126383,1534.322820460553,0.0,0.8868632897020319,2.816208175460613,0.0014959080323721466,354565.72622373514,1554797.6396748398,4.3850759525858525,1554797.6396748398,4.3850759525858525,0.8499999999999999,0.09554142686915082,4.564652377983593,1.266929876734503,1.0,0.0,4.564652377983001,1.2847416510277923,1.2850360881940104,3.552972984359832,19305.00766617177,1968.562930885855,2034.6934298245008,2034.6934298245008,7.594390931610126,5.01729384558691,0.5867897806204301,4.43050406496648,3.470345632113223,3.470345632113223,0.9915273234609209,0.0,0.0,0.00022916812736596424,0.9839208486349468,0.00023291317353819985,198.9410765134207,0.0,0.0,0.0,0.05196983310537662,7.856484386893647e-05,0.00015060328349702777,0.0006874516361468449,0.09554142686915022,0.08121614188319497,0.014325284985955256,0.0955414485423252,0.08121614188319547,0.014325284985955346,0.42755461283409746,0.42755461283409746,0.0754140929855663,0.0,4.98984774733475,4.988649730899169,4.996639930272522,4.989870419084639,4.988676492811123,4.996639412346781,24780.84720603104,21063.720125126383,0.85,0.9191553808642284,0.6949185572348,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516268719996217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.49538115888,1534.322820460553,0.42755461283409746,0.0754140929855663,6.112851554438009,3.470345632113223
5340.0,-30.02136814868486,5.01727505692407,35.00307025279629,24.093644495029025,4.999604798706104,-26.51929572532212,-40.032624907884724,1.4975323753433707,-0.016542200227092962,-5.00652978037475,40.00613141184546,47887.14489933191,15452.254639540855,15452.254639540855,63339.39953887277,87603.79210092606,87603.79210092606,15452.254639540855,103056.04674046692,103056.04674046692,103056.04674046692,127836.89259395612,103671.36238261386,63954.71518101985,44129.60800177113,24780.845853489194,0.0,68910.45385526032,21063.718975465814,1534.322743910236,0.0,0.8868632949364381,2.8162066985566514,0.0014959080323721466,354565.7345089537,1554797.6136470833,4.385075776711358,1554797.6136470833,4.385075776711358,0.85,0.09554141699446979,4.564652377983593,1.266929836072959,1.0,0.0,4.564652377984922,1.284741639164949,1.2850360763284485,3.552973017166709,19305.009610424826,1968.5631291444915,2034.6934298245008,2034.6934298245008,7.594389608302643,5.01727505692407,0.5868013567669657,4.430473700157104,3.470368811859037,3.470368811859037,0.9915339462454391,0.0,0.0,0.00022916812736596424,0.9839184517210131,0.0002329137409356605,198.9410573649031,0.0,0.0,0.0,0.05196983310537662,7.856503954271003e-05,0.00015060308782325422,0.0006874507429640893,0.09554141699446975,0.08121613422564528,0.014325282768824468,0.09554139423468261,0.08121613422564532,0.014325282768824475,0.42755457827344334,0.42755457827344334,0.07541408232821989,0.0,4.989875485934988,4.988682760898826,4.9966376690468906,4.98998758014767,4.988816020457989,4.996629763791361,24780.845853489194,21063.718975465814,0.85,0.9191551643515655,0.6949184371926237,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516267321539593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.495136553769,1534.322743910236,0.42755457827344334,0.07541408232821989,6.112851554438009,3.470368811859037
5341.0,-30.02134473932726,5.017256340518863,35.003069938362415,24.09364840658384,4.999610565734564,-26.519274080158244,-40.0326028704643,1.4975399065655315,-0.01656143500571261,-5.006525249464133,40.00613134700486,47887.148533385625,15452.245968624828,15452.245968624828,63339.39450201045,87603.78367349792,87603.78367349792,15452.245968624828,103056.02964212275,103056.02964212275,103056.02964212275,127836.8757230097,103671.34586103375,63954.71072092145,44129.59460012478,24780.846080886935,0.0,68910.4406810117,21063.719168753894,1534.322664792009,0.0,0.886863318220726,2.816207480124904,0.0014959080323721466,354565.7971297015,1554797.6108509847,4.385074994366233,1554797.6108509847,4.385074994366233,0.85,0.09554140601963487,4.564652377983593,1.2669298025546594,1.0,0.0,4.564652377983525,1.2847416039355248,1.2850360410909505,3.5529731145942334,19305.00653388319,1968.5628154245526,2034.6934298245008,2034.6934298245008,7.594385346768254,5.017256340518863,0.5868146874957736,4.430441653023089,3.4703919670217247,3.4703919670217247,0.9915405620062071,0.0,0.0,0.00022916812736596424,0.9839160540257054,0.00023291430852085383,198.9410382100966,0.0,0.0,0.0,0.05196983310537662,7.856523552752931e-05,0.00015060289183843492,0.0006874498483615178,0.09554140601963931,0.08121612571100775,0.014325280308631567,0.09554141833158349,0.08121612571100398,0.0143252803086309,0.42755454506189394,0.42755454506189394,0.07541407142511526,0.0,4.989891429035879,4.988707962071544,4.996601122841014,4.989963814458406,4.988817379376144,4.996463551662089,24780.846080886935,21063.719168753894,0.85,0.9191552669821141,0.6949186227825263,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516265924316831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.494892315492,1534.322664792009,0.42755454506189394,0.07541407142511526,6.112851554438009,3.4703919670217247
5342.0,-30.021321379675094,5.017237634957961,35.003069643036596,24.093642748799198,4.99961045183659,-26.519253067873237,-40.0325846747495,1.4975421400347189,-0.016632624318447142,-5.006525495833033,40.00613127470189,47887.17014938279,15452.244667308296,15452.244667308296,63339.41481669109,87603.75825827922,87603.75825827922,15452.244667308296,103056.00292558753,103056.00292558753,103056.00292558753,127836.85125032054,103671.3096760529,63954.72156715649,44129.54234321823,24780.84832473301,0.0,68910.39066795124,21063.72107602306,1534.3228089321995,0.0,0.8868633172291169,2.8162083864963825,0.0014959080323721466,354565.79372468893,1554797.6077330897,4.385075027684,1554797.6077330897,4.385075027684,0.85,0.095541397347148,4.564652377983593,1.2669297662889583,1.0,0.0,4.564652377982927,1.2847415934878403,1.2850360306408715,3.552973143487469,19304.99979575043,1968.562128326231,2034.6934298245008,2034.6934298245008,7.59438470720432,5.017237634957961,0.5868259035070578,4.430411731450903,3.470415112667694,3.470415112667694,0.9915471750479126,0.0,0.0,0.00022916812736596424,0.983913661427734,0.00023291487490215734,198.9410190959654,0.0,0.0,0.0,0.05196983310537662,7.856539734734748e-05,0.00015060273001861674,0.0006874491097102999,0.09554139734714573,0.08121611953918689,0.014325277807958836,0.09554145794945089,0.08121611953918882,0.014325277807959176,0.4275545124766995,0.4275545124766995,0.0754140582439411,0.0,4.9898918111155695,4.988711907127367,4.996581304859433,4.9898928715145985,4.988727219042573,4.996501564584889,24780.84832473301,21063.72107602306,0.85,0.9191562288754939,0.6949194408159711,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516264526635183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.494649011333,1534.3228089321995,0.4275545124766995,0.0754140582439411,6.112851554438009,3.470415112667694
5343.0,-30.021298060472702,5.017218901851325,35.00306932802257,24.093643167894356,4.999605100252251,-26.519232615754305,-40.03256281195206,1.4975396555338363,-0.01647476923568547,-5.006528779650907,40.00613011058476,47887.17419085226,15452.247972796305,15452.247972796305,63339.42216364857,87603.78482301945,87603.78482301945,15452.247972796305,103056.03279581576,103056.03279581576,103056.03279581576,127836.87795971063,103671.32308656361,63954.7124543963,44129.56736907479,24780.845163894868,0.0,68910.41253296967,21063.718389310638,1534.3227178100217,0.0,0.8868633047374869,2.816205929612596,0.0014959080323721466,354565.74833974335,1554797.5575332758,4.385075447399041,1554797.5575332758,4.385075447399041,0.85,0.09554138831241821,4.564652377983593,1.2669297184841706,1.0,0.0,4.564652377983308,1.2847416051097964,1.2850360422654912,3.5529731113467666,19305.00229296887,1968.562382971644,2034.6934298245008,2034.6934298245008,7.594386331767493,5.017218901851325,0.5868357350897355,4.430383166761589,3.47043823039102,3.47043823039102,0.99155378011172,0.0,0.0,0.00022916812736596424,0.9839112729790686,0.00023291544030397494,198.94100001493612,0.0,0.0,0.0,0.05196983310537662,7.85655917800132e-05,0.00015060253558595103,0.0006874482221927699,0.09554138831241725,0.08121611317180791,0.014325275140609344,0.09554136757844106,0.08121611317180873,0.014325275140609488,0.42755447911985206,0.42755447911985206,0.07541404423079277,0.0,4.98992549931171,4.988748212199482,4.9966001570800245,4.9900540104152356,4.988887190492392,4.996669323200649,24780.845163894868,21063.718389310638,0.85,0.9191560438467017,0.694919278968777,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516263131921519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.494405491721,1534.3227178100217,0.42755447911985206,0.07541404423079277,6.112851554438009,3.47043823039102
5344.0,-30.021274732916645,5.017200208173206,35.00306899855835,24.09364260910081,4.999606327478254,-26.519211498184486,-40.032540809456236,1.4975430927461122,-0.016480320244340874,-5.006526840866041,40.006129059662854,47887.17781267932,15452.243241374337,15452.243241374337,63339.42105405366,87603.77640954529,87603.77640954529,15452.243241374337,103056.01965091962,103056.01965091962,103056.01965091962,127836.86013029063,103671.30453363324,63954.70593676739,44129.55399651762,24780.840479371003,0.0,68910.39447588862,21063.71440746535,1534.3224159911488,0.0,0.8868633184044729,2.816206228848304,0.0014959080323721466,354565.77513527434,1554797.5122147396,4.385074988192392,1554797.5122147396,4.385074988192392,0.85,0.09554137715686184,4.564652377983593,1.2669296629866582,1.0,0.0,4.564652377982781,1.2847415890312635,1.2850360261832734,3.5529731558122033,19304.998838162348,1968.5620306794215,2034.6934298245008,2034.6934298245008,7.594384006394094,5.017200208173206,0.5868478595966184,4.430352348576587,3.4704613086287814,3.4704613086287814,0.9915603738939376,0.0,0.0,0.00022916812736596424,0.9839088836810463,0.00023291600590960172,198.94098092707503,0.0,0.0,0.0,0.05196983310537662,7.856578745550849e-05,0.00015060233991045575,0.0006874473290021552,0.09554137715686127,0.08121610477079168,0.01432527238606959,0.09554136040843375,0.08121610477079216,0.014325272386069674,0.42755444711148655,0.42755444711148655,0.07541403188484541,0.0,4.989948966416023,4.988775304273247,4.996603072576363,4.990046520621718,4.98888735794452,4.996618420332254,24780.840479371003,21063.71440746535,0.85,0.9191562685977046,0.6949195136219223,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516261739623222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.49416194042,1534.3224159911488,0.42755444711148655,0.07541403188484541,6.112851554438009,3.4704613086287814
5345.0,-30.021251435241442,5.017181524431512,35.00306867077626,24.09364232970404,4.999605353361416,-26.51919062768215,-40.032518876809604,1.4975445458021157,-0.01643337922871524,-5.0065272028615535,40.00612844973118,47887.181467440896,15452.242049003251,15452.242049003251,63339.42351644415,87603.77970234366,87603.77970234366,15452.242049003251,103056.02175134691,103056.02175134691,103056.02175134691,127836.86119852016,103671.29669051967,63954.69845561692,44129.55359433639,24780.839447173246,0.0,68910.39304150964,21063.71353009726,1534.3223775974063,0.0,0.8868633187707073,2.816205569983751,0.0014959080323721466,354565.77013221197,1554797.4859128727,4.385074975887022,1554797.4859128727,4.385074975887022,0.85,0.0955413681405071,4.564652377983593,1.2669296393590046,1.0,0.0,4.5646523779849755,1.284741582234183,1.285036019384635,3.5529731746096367,19304.99737766854,1968.5618817505,2034.6934298245008,2034.6934298245008,7.5943834203740765,5.017181524431512,0.5868589542733957,4.430322570158117,3.470484367538968,3.470484367538968,0.9915669621539909,0.0,0.0,0.00022916812736596424,0.9839064974497788,0.00023291657079199397,198.94096186366772,0.0,0.0,0.0,0.05196983310537662,7.856598251026063e-05,0.0001506021448557036,0.000687446438645017,0.0955413681405054,0.08121609814244483,0.014325269998060572,0.09554133570478678,0.08121609814244626,0.014325269998060827,0.4275544156471881,0.4275544156471881,0.07541401991839902,0.0,4.989978075406725,4.988807687675546,4.996613617460866,4.990093823632833,4.988936533229662,4.996655108822836,24780.839447173246,21063.71353009726,0.85,0.919156323463288,0.6949195811231992,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516260346826424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.493919333778,1534.3223775974063,0.4275544156471881,0.07541401991839902,6.112851554438009,3.470484367538968
5346.0,-30.021228264813722,5.017162822095532,35.00306832553612,24.09363737041133,4.999600863446038,-26.519170223286604,-40.032500750943996,1.4975428219189129,-0.01639978169009737,-5.006529826039676,40.00612728566128,47887.20263361184,15452.24428031759,15452.24428031759,63339.44691392944,87603.77756844129,87603.77756844129,15452.24428031759,103056.02184875889,103056.02184875889,103056.02184875889,127836.8578372666,103671.28186601288,63954.706931183166,44129.52770536635,24780.835988507704,0.0,68910.36369387405,21063.71059023155,1534.3222509334796,0.0,0.8868633096397036,2.816204822443934,0.0014959080323721466,354565.7338778285,1554797.4357150963,4.3850752826860235,1554797.4357150963,4.3850752826860235,0.85,0.09554135978377234,4.564652377983593,1.2669296206766738,1.0,0.0,4.564652377982207,1.2847415902981345,1.2850360274504347,3.552973152308651,19304.994617144905,1968.5616002554293,2034.6934298245008,2034.6934298245008,7.594384517008245,5.017162822095532,0.5868690124135201,4.430293809682012,3.470507398290512,3.470507398290512,0.9915735423687178,0.0,0.0,0.00022916812736596424,0.9839041242578463,0.00023291713259035736,198.94094290438477,0.0,0.0,0.0,0.05196983310537662,7.856614371030668e-05,0.00015060198365565757,0.0006874457028228435,0.09554135978377276,0.08121609197279721,0.014325267810975557,0.09554130147312109,0.08121609197279685,0.014325267810975493,0.42755438495721193,0.42755438495721193,0.07541400872034662,0.0,4.990009466399499,4.988838599390078,4.996647726287847,4.990130044349598,4.988957260006487,4.9967791747913,24780.835988507704,21063.71059023155,0.85,0.9191570544498541,0.6949201842315758,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516258955813963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.493676906106,1534.3222509334796,0.42755438495721193,0.07541400872034662,6.112851554438009,3.470507398290512
5347.0,-30.02120508470102,5.017144148389534,35.003067967455166,24.09363695131617,4.999601040338057,-26.519149343457745,-40.03247881829736,1.497545299094837,-0.01638396493979144,-5.0065287727451695,40.006126221163846,47887.20574256874,15452.240844719814,15452.240844719814,63339.44658728855,87603.77475121169,87603.77475121169,15452.240844719814,103056.0155959315,103056.0155959315,103056.0155959315,127836.84712797767,103671.26849503985,63954.699486397156,44129.52112071411,24780.831532046162,0.0,68910.35265276028,21063.706802239238,1534.3219826398526,0.0,0.886863318851175,2.8162047376317703,0.0014959080323721466,354565.74843518605,1554797.3898111533,4.385074973183337,1554797.3898111533,4.385074973183337,0.85,0.09554135005676757,4.564652377983593,1.2669295805646104,1.0,0.0,4.5646523779830686,1.2847415787104433,1.2850360158600878,3.5529731843545944,19304.992127288915,1968.5613463607772,2034.6934298245008,2034.6934298245008,7.594382828499441,5.017144148389534,0.5868806766331884,4.430263471756345,3.470530392293211,3.470530392293211,0.9915801120837745,0.0,0.0,0.00022916812736596424,0.983901750080127,0.00023291769462479482,198.94092393718063,0.0,0.0,0.0,0.05196983310537662,7.856633876587584e-05,0.00015060178860008838,0.0006874448124619757,0.09554135005676935,0.08121608432282008,0.014325265733949268,0.09554128288168988,0.08121608432281857,0.014325265733949002,0.4275543548190001,0.4275543548190001,0.07541399957358517,0.0,4.990036134194611,4.988866643272047,4.996666592528811,4.990144807805393,4.988980820997483,4.996744059898447,24780.831532046162,21063.706802239238,0.85,0.9191571969810753,0.694920340690646,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516257572399214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.493432705834,1534.3219826398526,0.4275543548190001,0.07541399957358517,6.112851554438009,3.470530392293211
5348.0,-30.02118191975904,5.017125496957642,35.00306761352894,24.093636497296416,4.999601278522825,-26.51912847117567,-40.032456850726135,1.4975478299394538,-0.01637103186078548,-5.006528209338499,40.006125626018715,47887.20878711179,15452.238171827023,15452.238171827023,63339.44695893882,87603.77160931691,87603.77160931691,15452.238171827023,103056.00978114393,103056.00978114393,103056.00978114393,127836.83991630396,103671.25483438125,63954.692012176,44129.51424689472,24780.830135160024,0.0,68910.34438205475,21063.70561488602,1534.3219010578307,0.0,0.886863323871579,2.8162046335132533,0.0014959080323721466,354565.7562219091,1554797.364146921,4.385074804499262,1554797.364146921,4.385074804499262,0.85,0.09554134153738651,4.564652377983593,1.266929539903067,1.0,0.0,4.564652377983932,1.2847415668717017,1.285036004018633,3.5529732170948223,19304.98958348955,1968.5610869654317,2034.6934298245008,2034.6934298245008,7.594381514840704,5.017125496957642,0.5868921152887294,4.430233381668913,3.4705533637620603,3.4705533637620603,0.9915866753605886,0.0,0.0,0.00022916812736596424,0.9838993774624124,0.0002329182562926452,198.94090498239368,0.0,0.0,0.0,0.05196983310537662,7.856653413249277e-05,0.00015060159323347145,0.0006874439206812832,0.09554134153738432,0.08121607758825948,0.014325263949124842,0.09554127481019561,0.08121607758826134,0.014325263949125174,0.4275543249688258,0.4275543249688258,0.07541399116587882,0.0,4.990060128618211,4.988892943387384,4.996677514830367,4.990157177477727,4.988999214834564,4.996722275119907,24780.830135160024,21063.70561488602,0.85,0.9191573126927126,0.6949204682770721,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516256188406473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.493189471932,1534.3219010578307,0.4275543249688258,0.07541399116587882,6.112851554438009,3.4705533637620603
5349.0,-30.021158738544624,5.017106920348865,35.00306728335005,24.09363513523715,4.999607372170828,-26.519106998678744,-40.03243484823031,1.497555632304974,-0.016501948952281964,-5.006523499403926,40.0061256098615,47887.21149323964,15452.229193053343,15452.229193053343,63339.44068629299,87603.7373343654,87603.7373343654,15452.229193053343,103055.96652741874,103055.96652741874,103055.96652741874,127836.79702076121,103671.21271980337,63954.686878677596,44129.473156806416,24780.830493342473,0.0,68910.30365014888,21063.7059193411,1534.3218219804487,0.0,0.8868633478903709,2.816206903015421,0.0014959080323721466,354565.82131691213,1554797.3634501786,4.3850739974750566,1554797.3634501786,4.3850739974750566,0.85,0.09554133170404941,4.564652377983593,1.2669294602284205,1.0,0.0,4.5646523779832595,1.2847415303739318,1.2850359675124985,3.552973318029988,19304.98174118564,1968.5602872729871,2034.6934298245008,2034.6934298245008,7.5943771020021185,5.017106920348865,0.5869054051333125,4.430201515215552,3.4705763108274224,3.4705763108274224,0.9915932316649778,0.0,0.0,0.00022916812736596424,0.9838970031842065,0.00023291881835629403,198.94088601429533,0.0,0.0,0.0,0.05196983310537662,7.856672981015813e-05,0.0001506013975558061,0.0006874430274807627,0.09554133170405436,0.08121606972116457,0.014325261982889788,0.09554134946772072,0.08121606972116037,0.014325261982889045,0.4275542952619888,0.4275542952619888,0.07541398288006172,0.0,4.9900506223401635,4.988887168252745,4.996646854651772,4.990021550451615,4.9888730206210425,4.996533167912162,24780.830493342473,21063.7059193411,0.85,0.9191577649673605,0.694920918305026,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516254805319786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.49294670678,1534.3218219804487,0.4275542952619888,0.07541398288006172,6.112851554438009,3.4705763108274224
5350.0,-30.021135644120164,5.017088287226099,35.00306694990192,24.093630664888792,4.999599819270431,-26.51908696902902,-40.03241298543287,1.4975511441793228,-0.01639370677196439,-5.006529076283889,40.00612485427832,47887.21479414072,15452.235974731866,15452.235974731866,63339.450768872586,87603.75149156213,87603.75149156213,15452.235974731866,103055.987466294,103055.987466294,103055.987466294,127836.81822821223,103671.21281575918,63954.67611833802,44129.485219356844,24780.830761918227,0.0,68910.31598127507,21063.70614763049,1534.3219784757403,0.0,0.8868633222547401,2.816204830165712,0.0014959080323721466,354565.744240043,1554797.330867434,4.3850748588245665,1554797.330867434,4.3850748588245665,0.85,0.0955413255549287,4.564652377983593,1.2669293981371448,1.0,0.0,4.564652377983417,1.2847415513684075,1.285035988511786,3.5529732599694293,19304.981759053906,1968.5602890950433,2034.6934298245008,2034.6934298245008,7.594380435024392,5.017088287226099,0.5869141086342822,4.430174178591817,3.4705992493787043,3.4705992493787043,0.9915997855367726,0.0,0.0,0.00022916812736596424,0.983894637801393,0.00023291937831683117,198.94086711721667,0.0,0.0,0.0,0.05196983310537662,7.856692424587252e-05,0.0001506012031200917,0.0006874421399493166,0.09554132555492442,0.08121606532463525,0.014325260230289166,0.09554128612832179,0.08121606532463889,0.014325260230289807,0.42755426374145666,0.42755426374145666,0.0754139721763671,0.0,4.990069691923566,4.988904861176366,4.9966737298250905,4.990135369511904,4.988965032035992,4.996770628482011,24780.830761918227,21063.70614763049,0.85,0.9191577468035954,0.6949208418541146,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516253421261798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.492705039782,1534.3219784757403,0.42755426374145666,0.0754139721763671,6.112851554438009,3.4705992493787043
5351.0,-30.021112552333427,5.01706977296849,35.003066624006614,24.093639221414946,4.999609516343739,-26.519065216623797,-40.03239091308785,1.4975621806340913,-0.016412691188293138,-5.00652091921249,40.00612440737548,47887.216897330996,15452.221710913038,15452.221710913038,63339.43860824403,87603.74632446199,87603.74632446199,15452.221710913038,103055.96803537503,103055.96803537503,103055.96803537503,127836.79503854901,103671.2015035534,63954.672076422146,44129.477141256946,24780.82700317398,0.0,68910.30414443093,21063.702952697884,1534.3215874306732,0.0,0.886863365368923,2.816206031734161,0.0014959080323721466,354565.85697719175,1554797.311595802,4.385073410200965,1554797.311595802,4.385073410200965,0.85,0.09554131262546119,4.564652377983593,1.2669293547281995,1.0,0.0,4.564652377984403,1.284741499742273,1.2850359368738196,3.5529734027423334,19304.979652568218,1968.5600742932825,2034.6934298245008,2034.6934298245008,7.59437342472072,5.01706977296849,0.5869289030854485,4.430140869883042,3.4706221399205845,3.4706221399205845,0.9916063256915956,0.0,0.0,0.00022916812736596424,0.9838922726948776,0.00023291993821465183,198.94084822229996,0.0,0.0,0.0,0.05196983310537662,7.85671205456392e-05,0.00015060100682032506,0.00068744124390912,0.09554131262546456,0.08121605491553818,0.014325257709926369,0.09554130718670849,0.08121605491553532,0.014325257709925866,0.4275542321898471,0.4275542321898471,0.07541396300840834,0.0,4.990074297967567,4.98891867134887,4.99662615226805,4.990108228024212,4.988989417473704,4.996451349322797,24780.82700317398,21063.702952697884,0.85,0.9191577282185437,0.6949209917425834,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451625204238595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.4924624068,1534.3215874306732,0.4275542321898471,0.07541396300840834,6.112851554438009,3.4706221399205845
5352.0,-30.021089469156724,5.017051223084544,35.00306631642773,24.093629023432754,4.9996048853735955,-26.519044904908462,-40.03236905029041,1.497560321125373,-0.016473296687138372,-5.006524820289531,40.00612428909231,47887.21995250082,15452.225986073563,15452.225986073563,63339.44593857438,87603.72081807516,87603.72081807516,15452.225986073563,103055.94680414873,103055.94680414873,103055.94680414873,127836.77733086227,103671.16328165223,63954.66241607813,44129.445406193445,24780.83052671354,0.0,68910.27593290698,21063.70594770651,1534.32188853946,0.0,0.8868633459515762,2.816206372454668,0.0014959080323721466,354565.803061232,1554797.3064951203,4.385074062617972,1554797.3064951203,4.385074062617972,0.85,0.09554130618081025,4.564652377983593,1.2669293376943096,1.0,0.0,4.564652377983663,1.28474150844065,1.28503594557419,3.5529733786868314,19304.97253513335,1968.5593485169097,2034.6934298245008,2034.6934298245008,7.594375525853232,5.017051223084544,0.5869383525239904,4.430112870560554,3.470645035264916,3.470645035264916,0.9916128672185475,0.0,0.0,0.00022916812736596424,0.9838899084763442,0.00023292049790494843,198.94082933443204,0.0,0.0,0.0,0.05196983310537662,7.856731498224673e-05,0.0001506008123837175,0.000687440356373597,0.09554130618080839,0.08121605053991218,0.014325255640896211,0.09554133540388464,0.08121605053991375,0.01432525564089649,0.4275542003896174,0.4275542003896174,0.0754139505701561,0.0,4.9900712261264175,4.98891465153423,4.996628455666212,4.9900515236024034,4.988891156890816,4.996630253025728,24780.83052671354,21063.70594770651,0.85,0.9191582108921387,0.6949213205752534,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516250663667856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.492220490793,1534.32188853946,0.4275542003896174,0.0754139505701561,6.112851554438009,3.470645035264916
5353.0,-30.021066376703292,5.017032703859055,35.00306599353331,24.09363380810248,4.9996052525525245,-26.519024084943176,-40.03235088950021,1.4975629607923968,-0.016358533894788252,-5.006523562885314,40.00612322783343,47887.240474905964,15452.22230705866,15452.22230705866,63339.46278196463,87603.74112570065,87603.74112570065,15452.22230705866,103055.96343275931,103055.96343275931,103055.96343275931,127836.78945368365,103671.17316306218,63954.6725122675,44129.445167549646,24780.826020924338,0.0,68910.27118847398,21063.702117785688,1534.3216154974036,0.0,0.8868633561896668,2.8162050117332424,0.0014959080323721466,354565.8204395489,1554797.2607308321,4.385073718621208,1554797.2607308321,4.385073718621208,0.85,0.09554129523603946,4.564652377983593,1.2669292953843252,1.0,0.0,4.564652377983146,1.2847414960928625,1.2850359332235728,3.5529734128348376,19304.97437518551,1968.5595361500116,2034.6934298245008,2034.6934298245008,7.5943737177111075,5.017032703859055,0.5869500595725858,4.430082644286469,3.470667889004873,3.470667889004873,0.9916193968585352,0.0,0.0,0.00022916812736596424,0.9838875433137997,0.00023292105782141576,198.94081043897702,0.0,0.0,0.0,0.05196983310537662,7.856747649542255e-05,0.00015060065087054168,0.0006874396191220949,0.09554129523603619,0.08121604224163462,0.014325252994401573,0.09554127334145002,0.0812160422416374,0.014325252994402064,0.42755416731801243,0.42755416731801243,0.07541393851006198,0.0,4.990089508594053,4.988937065149628,4.996623316636203,4.990165028990532,4.989029109777789,4.99660515093467,24780.826020924338,21063.702117785688,0.85,0.9191585186006185,0.6949216662336346,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516249285464096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.49197917202,1534.3216154974036,0.42755416731801243,0.07541393851006198,6.112851554438009,3.470667889004873
5354.0,-30.021043420325647,5.017014147542529,35.00306565089621,24.09362916313114,4.999598898818208,-26.519004059588834,-40.03232909655196,1.4975595380813846,-0.016276950889221098,-5.0065276330393775,40.00612200699455,47887.24314538653,15452.226757983142,15452.226757983142,63339.46990336967,87603.74891848897,87603.74891848897,15452.226757983142,103055.97567647211,103055.97567647211,103055.97567647211,127836.79857181136,103671.16750826377,63954.6617351612,44129.45085900285,24780.82289533925,0.0,68910.2737543421,21063.699461038363,1534.321542462906,0.0,0.886863339903119,2.8162034649588508,0.0014959080323721466,354565.76418681646,1554797.208085034,4.3850742658443185,1554797.208085034,4.3850742658443185,0.85,0.09554128705213681,4.564652377983593,1.266929262415506,1.0,0.0,4.564652377983076,1.2847415121035597,1.2850359492379393,3.5529733685569957,19304.973322185575,1968.559428773901,2034.6934298245008,2034.6934298245008,7.594375905227131,5.017014147542529,0.5869593706731298,4.430054776869399,3.4706907210769913,3.4706907210769913,0.9916259203077118,0.0,0.0,0.00022916812736596424,0.983885192094426,0.00023292161443971642,198.94079165486983,0.0,0.0,0.0,0.05196983310537662,7.856767031163817e-05,0.00015060045705432606,0.0006874387344184453,0.09554128705213712,0.08121603633070822,0.014325250721428904,0.09554121456394436,0.08121603633070795,0.014325250721428859,0.4275541348302555,0.4275541348302555,0.07541392630252264,0.0,4.990123290611905,4.988970554405967,4.99665875906328,4.990250682150133,4.98909677469203,4.996792791157986,24780.82289533925,21063.699461038363,0.85,0.9191585877189843,0.6949216791112967,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451624790670672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.491738808532,1534.321542462906,0.4275541348302555,0.07541392630252264,6.112851554438009,3.4706907210769913
5355.0,-30.021020404303595,5.016995698288073,35.00306531650637,24.093627381976717,4.9996074701690345,-26.51898248795485,-40.03230702420694,1.4975695538203089,-0.016465159009214858,-5.006520407287983,40.00612156194204,47887.24502535892,15452.213910534672,15452.213910534672,63339.45893589359,87603.70148373458,87603.70148373458,15452.213910534672,103055.91539426925,103055.91539426925,103055.91539426925,127836.73506269226,103671.11344663127,63954.656988255585,44129.39606486187,24780.819668423002,0.0,68910.21573328487,21063.69671815955,1534.3211991799374,0.0,0.8868633782728036,2.81620678069937,0.0014959080323721466,354565.8640523923,1554797.188893196,4.385072976634468,1554797.188893196,4.385072976634468,0.8499999999999999,0.09554127454649822,4.564652377983593,1.2669291887851433,1.0,0.0,4.564652377982492,1.284741465252114,1.2850359023757563,3.5529734981254286,19304.963255178533,1968.5584022248713,2034.6934298245008,2034.6934298245008,7.594369591033418,5.016995698288073,0.5869736940911645,4.430022004196909,3.4707135110946044,3.4707135110946044,0.9916324317413155,0.0,0.0,0.00022916812736596424,0.9838828347722749,0.00023292217250543503,198.94077282196207,0.0,0.0,0.0,0.05196983310537662,7.856786661312785e-05,0.0001506002607528364,0.0006874378383703838,0.09554127454650352,0.08121602640096613,0.014325248145537385,0.09554130980973234,0.08121602640096162,0.01432524814553659,0.42755410349644163,0.42755410349644163,0.07541391643554284,0.0,4.990106935026233,4.988956898890251,4.996627095480335,4.990055248278793,4.988916011960498,4.996514177872882,24780.819668423002,21063.69671815955,0.85,0.9191592024765567,0.6949222915032687,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516246536074138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.491496488741,1534.3211991799374,0.42755410349644163,0.07541391643554284,6.112851554438009,3.4707135110946044
