time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5356.0,-30.020997457876803,5.01697722120302,35.00306499894819,24.093627626448892,4.999603487540042,-26.518962234472813,-40.032285161409504,1.497568264136075,-0.016343538883234032,-5.006523708815046,40.0061213834224,47887.247493178525,15452.21725020632,15452.21725020632,63339.464743384844,87603.72080030022,87603.72080030022,15452.21725020632,103055.93805050653,103055.93805050653,103055.93805050653,127836.76060426941,103671.12040791844,63954.64710079701,44129.414785690475,24780.82255376287,0.0,68910.23733945335,21063.69917069844,1534.3214548051192,0.0,0.886863362123518,2.816204797727243,0.0014959080323721466,354565.81842268497,1554797.181194957,4.385073519245593,1554797.181194957,4.385073519245593,0.85,0.09554126747685775,4.564652377983593,1.2669291217485443,1.0,0.0,4.564652377983927,1.284741471284976,1.285035908410001,3.5529734814414504,19304.96455146434,1968.558534409237,2034.6934298245008,2034.6934298245008,7.594371232396976,5.01697722120302,0.5869833503136155,4.429993870889405,3.470736302482081,3.470736302482081,0.9916389435663089,0.0,0.0,0.00022916812736596424,0.9838804845841942,0.0002329227288849162,198.94075404600432,0.0,0.0,0.0,0.05196983310537662,7.856806105144268e-05,0.00015060006631452156,0.0006874369508270675,0.09554126747685138,0.08121602138882336,0.014325246088028015,0.09554125671422131,0.08121602138882877,0.014325246088028971,0.4275540702479922,0.4275540702479922,0.075413904393541,0.0,4.990122837109368,4.988973981894446,4.996636302724539,4.9901801699318185,4.989036038187464,4.996666855259264,24780.82255376287,21063.69917069844,0.85,0.9191589985588533,0.6949221094288921,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516245161880692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.491256129037,1534.3214548051192,0.4275540702479922,0.075413904393541,6.112851554438009,3.470736302482081
5357.0,-30.020974554648248,5.016958820534245,35.00306468619635,24.093631572928302,4.99960904753744,-26.518941065511978,-40.03226315891368,1.4975755584011377,-0.016356896026309187,-5.006518849253888,40.00612088830074,47887.249132764875,15452.208080253047,15452.208080253047,63339.45721301792,87603.71351458633,87603.71351458633,15452.208080253047,103055.92159483937,103055.92159483937,103055.92159483937,127836.74157547952,103671.10516535392,63954.64078353246,44129.40486869051,24780.819980640154,0.0,68910.22484933067,21063.69698354413,1534.3212073860793,0.0,0.8868633886371903,2.8162055404511133,0.0014959080323721466,354565.88558565406,1554797.1598440048,4.38507262839421,1554797.1598440048,4.38507262839421,0.85,0.0955412556147024,4.564652377983593,1.266929092076607,1.0,0.0,4.564652377982379,1.2847414371639945,1.2850358742811994,3.5529735758035836,19304.961713092707,1968.5582449758795,2034.6934298245008,2034.6934298245008,7.594366725598484,5.016958820534245,0.5869966189793026,4.429962201554942,3.470759054725237,3.470759054725237,0.9916454442072106,0.0,0.0,0.00022916812736596424,0.9838781388265573,0.00023292328421819228,198.94073530539717,0.0,0.0,0.0,0.05196983310537662,7.85682567326239e-05,0.00015059987063334034,0.0006874360576104983,0.09554125561470697,0.08121601219599395,0.014325243418713017,0.09554126936119277,0.08121601219599008,0.014325243418712335,0.42755403732353414,0.42755403732353414,0.07541389306990932,0.0,4.990128812776675,4.988986420617323,4.9966056357935145,4.9901619532275845,4.989045412854068,4.996492206485016,24780.819980640154,21063.69698354413,0.85,0.9191590558804155,0.6949222591780588,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516243791842756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.491015142312,1534.3212073860793,0.42755403732353414,0.07541389306990932,6.112851554438009,3.470759054725237
5358.0,-30.020951676733752,5.016940315920933,35.00306434904231,24.093622737005376,4.999596121752244,-26.51892176802514,-40.03224524259565,1.4975662130435954,-0.016211985406471285,-5.006528139259148,40.00611955202653,47887.26971861979,15452.22055359745,15452.22055359745,63339.49027221724,87603.7321258766,87603.7321258766,15452.22055359745,103055.95267947405,103055.95267947405,103055.95267947405,127836.77106686265,103671.10734957883,63954.644942321764,44129.402674730074,24780.818387388597,0.0,68910.22106211867,21063.695629280308,1534.3213429076502,0.0,0.8868633462141449,2.816202552495285,0.0014959080323721466,354565.7571904608,1554797.1022203327,4.385074053795748,1554797.1022203327,4.385074053795748,0.85,0.09554124985307072,4.564652377983593,1.2669291080115364,1.0,0.0,4.564652377983759,1.2847414808795397,1.2850359180067632,3.5529734549075287,19304.962119824922,1968.558286451023,2034.6934298245008,2034.6934298245008,7.59437285592958,5.016940315920933,0.5870035685701396,4.429936747350793,3.470781799225495,3.470781799225495,0.9916519426358557,0.0,0.0,0.00022916812736596424,0.9838757956676115,0.0002329238389388994,198.94071658550678,0.0,0.0,0.0,0.05196983310537662,7.856841607334777e-05,0.00015059971129261645,0.0006874353302754842,0.09554124985306472,0.08121600848547329,0.014325241367591425,0.09554117186183715,0.0812160084854784,0.014325241367592325,0.4275540043879048,0.4275540043879048,0.07541387990807866,0.0,4.9901698127619625,4.989023851649904,4.996666871016998,4.990316153852689,4.989155916840161,4.996894151076901,24780.818387388597,21063.695629280308,0.85,0.9191595861391922,0.6949225961044607,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516242424384271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.49077405506,1534.3213429076502,0.4275540043879048,0.07541387990807866,6.112851554438009,3.470781799225495
5359.0,-30.020928809963667,5.016921898324785,35.00306398635794,24.09361620610582,4.999601387712109,-26.518900661241865,-40.0322194682434,1.4975732389903256,-0.016417527402268206,-5.006522525032853,40.00611813409042,47887.25345925626,15452.210111537748,15452.210111537748,63339.463570794,87603.67814754458,87603.67814754458,15452.210111537748,103055.88825908232,103055.88825908232,103055.88825908232,127836.69819813425,103671.04529639601,63954.62060810758,44129.360764764926,24780.809939051942,0.0,68910.17070381687,21063.68844819415,1534.3207361255206,0.0,0.8868633799072559,2.816205907810705,0.0014959080323721466,354565.83478348824,1554797.0410751866,4.385072921717363,1554797.0410751866,4.385072921717363,0.85,0.09554123682730399,4.564652377983593,1.2669289942691102,1.0,0.0,4.5646523779847055,1.2847414480136925,1.2850358851333838,3.5529735457985656,19304.95056468314,1968.5571081544808,2034.6934298245008,2034.6934298245008,7.594367723923183,5.016921898324785,0.5870170951653568,4.429904803159428,3.4708044817013697,3.4708044817013697,0.9916584233432485,0.0,0.0,0.00022916812736596424,0.983873453656094,0.000232924393390604,198.94069787473882,0.0,0.0,0.0,0.05196983310537662,7.856864530087754e-05,0.0001505994820650867,0.0006874342839314954,0.09554123682730645,0.0812159979836456,0.014325238843660848,0.09554125153847298,0.08121599798364351,0.014325238843660482,0.42755397296783104,0.42755397296783104,0.07541387083064155,0.0,4.990154715290032,4.989006059978408,4.996667048942982,4.990104997630567,4.988945565160918,4.996678433706336,24780.809939051942,21063.68844819415,0.85,0.9191598703627314,0.6949228679911517,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451624105843744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.490533224125,1534.3207361255206,0.42755397296783104,0.07541387083064155,6.112851554438009,3.4708044817013697
5360.0,-30.02090597969879,5.01690349367861,35.00306364394648,24.09361582193526,4.999601382859879,-26.518880114496227,-40.03220134237779,1.497575517657366,-0.016395063918650976,-5.006522667060174,40.00611799921863,47887.272966744014,15452.208557540995,15452.208557540995,63339.48152428501,87603.67632488364,87603.67632488364,15452.208557540995,103055.88488242464,103055.88488242464,103055.88488242464,127836.69667561124,103671.03299690793,63954.629638768696,44129.33706459915,24780.811793186604,0.0,68910.14885778575,21063.690024208612,1534.3208581834067,0.0,0.8868633796729328,2.8162055961557364,0.0014959080323721466,354565.8328205587,1554797.0352591607,4.38507292959055,1554797.0352591607,4.38507292959055,0.85,0.09554122852269452,4.564652377983593,1.2669289574539286,1.0,0.0,4.564652377984535,1.2847414373545851,1.2850358744718338,3.552973575276502,19304.948274352137,1968.5568746057154,2034.6934298245008,2034.6934298245008,7.594366960173355,5.01690349367861,0.5870280803829111,4.429875413295699,3.4708271595864,3.4708271595864,0.9916649027389715,0.0,0.0,0.00022916812736596424,0.9838711153894348,0.00023292494695837792,198.9406791938449,0.0,0.0,0.0,0.05196983310537662,7.856880650597375e-05,0.0001505993208599905,0.0006874335480862697,0.09554122852269406,0.08121599149882272,0.014325237023871337,0.09554124854064451,0.08121599149882311,0.014325237023871408,0.42755393943497844,0.42755393943497844,0.07541386135740005,0.0,4.990149346818953,4.988998947308403,4.996671569730381,4.990127603141502,4.988970226654658,4.9966893828785715,24780.811793186604,21063.690024208612,0.85,0.9191604222913916,0.6949233713828136,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451623969315625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.490292932529,1534.3208581834067,0.42755393943497844,0.07541386135740005,6.112851554438009,3.4708271595864
5361.0,-30.02088323500472,5.016885113932445,35.0030633041426,24.093620606604986,4.999601832954396,-26.518859599245843,-40.03217947958035,1.4975781971954816,-0.01628367066928149,-5.00652187461864,40.006117390346056,47887.274328841195,15452.205569539752,15452.205569539752,63339.479898380945,87603.69621980918,87603.69621980918,15452.205569539752,103055.90178934894,103055.90178934894,103055.90178934894,127836.71209792339,103671.0426631069,63954.6207721388,44129.35765663122,24780.810308574448,0.0,68910.16796520566,21063.68876228828,1534.320769407731,0.0,0.8868633859081665,2.8162042254211115,0.0014959080323721466,354565.84377272567,1554797.009002969,4.385072720088581,1554797.009002969,4.385072720088581,0.8499999999999999,0.09554121874331252,4.564652377983593,1.2669289145944642,1.0,0.0,4.564652377982783,1.2847414248202904,1.2850358619346665,3.5529736099403006,19304.9500743291,1968.5570581522845,2034.6934298245008,2034.6934298245008,7.594365491646844,5.016885113932445,0.5870394670261705,4.429845646906275,3.4708498106820116,3.4708498106820116,0.9916713744805747,0.0,0.0,0.00022916812736596424,0.9838687858928704,0.0002329254984525116,198.94066058297284,0.0,0.0,0.0,0.05196983310537662,7.856900094643901e-05,0.00015059912641952522,0.0006874326605331375,0.09554121874331702,0.08121598373889971,0.014325235004417302,0.09554119718146671,0.0812159837388959,0.01432523500441663,0.427553904847901,0.427553904847901,0.07541385183110058,0.0,4.990166816937688,4.989019756457765,4.996670109099568,4.990238203949332,4.989104499395694,4.9966657730665816,24780.810308574448,21063.68876228828,0.85,0.9191601438319308,0.6949231984606479,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516238330054898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.490052671836,1534.320769407731,0.427553904847901,0.07541385183110058,6.112851554438009,3.4708498106820116
5362.0,-30.02086046593154,5.0168668036679644,35.00306298527517,24.09361934931951,4.999607335520248,-26.51883855678694,-40.032157477084525,1.497585426375634,-0.016395140562394772,-5.006517560309839,40.00611732056039,47887.27543995988,15452.197231737717,15452.197231737717,63339.47267169759,87603.66512083265,87603.66512083265,15452.197231737717,103055.86235257037,103055.86235257037,103055.86235257037,127836.67299286286,103671.00364239339,63954.61396152063,44129.321867636405,24780.81064029249,0.0,68910.1325079289,21063.689044248615,1534.320698929946,0.0,0.8868634081084464,2.8162061932848723,0.0014959080323721466,354565.90339987975,1554797.0059936277,4.385071974165903,1554797.0059936277,4.385071974165903,0.85,0.09554120796429534,4.564652377983593,1.2669288442609834,1.0,0.0,4.5646523779824095,1.2847413910037644,1.2850358281103904,3.552973703460464,19304.942808144573,1968.5563172076677,2034.6934298245008,2034.6934298245008,7.594361393829498,5.0168668036679644,0.5870524268736119,4.4298143767943525,3.470872438614716,3.470872438614716,0.9916778396042046,0.0,0.0,0.00022916812736596424,0.9838664539053606,0.0002329260505389771,198.940641952156,0.0,0.0,0.0,0.05196983310537662,7.856919662978445e-05,0.0001505989307361798,0.0006874317673066895,0.09554120796429776,0.08121597521826986,0.014325232746027898,0.09554126194528323,0.0812159752182678,0.014325232746027535,0.4275538711066257,0.4275538711066257,0.07541384190249588,0.0,4.990156297250962,4.989013572705346,4.9966350066469545,4.990122419747422,4.988997038591037,4.996502798705706,24780.81064029249,21063.689044248615,0.85,0.9191605119088934,0.6949235721531939,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516236972062881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.489811457885,1534.320698929946,0.4275538711066257,0.07541384190249588,6.112851554438009,3.470872438614716
5363.0,-30.020837772875602,5.0168484526847035,35.003062665258184,24.09361459957438,4.9996014142420115,-26.51881872519753,-40.032139455992706,1.497582366563931,-0.016322658830802084,-5.006521872379549,40.00611664934072,47887.294810094005,15452.20211799128,15452.20211799128,63339.49692808528,87603.67063568326,87603.67063568326,15452.20211799128,103055.87275367454,103055.87275367454,103055.87275367454,127836.6837592264,103670.99602878504,63954.62020319566,44129.306472877084,24780.81100555186,0.0,68910.11747842895,21063.68935471908,1534.3208317738067,0.0,0.8868633886017769,2.816204737822455,0.0014959080323721466,354565.84380367125,1554796.9770488644,4.3850726295840845,1554796.9770488644,4.3850726295840845,0.8500000000000001,0.09554120034946405,4.564652377983593,1.2669288470083848,1.0,0.0,4.564652377983726,1.284741405316895,1.2850358424268014,3.552973663877263,19304.941390387743,1968.556172636705,2034.6934298245008,2034.6934298245008,7.594363795298679,5.0168484526847035,0.5870615422206118,4.429786910464092,3.4708950568748183,3.4708950568748183,0.9916843019642337,0.0,0.0,0.00022916812736596424,0.9838641297094042,0.00023292660078343515,198.94062338354388,0.0,0.0,0.0,0.05196983310537662,7.856935690409887e-05,0.00015059877046186537,0.000687431035710159,0.09554120034945617,0.08121596974209845,0.014325230607357714,0.09554121873862778,0.08121596974210515,0.014325230607358895,0.42755383641829536,0.42755383641829536,0.07541382961013607,0.0,4.9901665198017895,4.989023033202955,4.996649550281802,4.990199213548749,4.989052678556732,4.996699527266571,24780.81100555186,21063.68935471908,0.85,0.9191610643808952,0.6949240048108211,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451623561261554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.489571490483,1534.3208317738067,0.42755383641829536,0.07541382961013607,6.112851554438009,3.4708950568748183
5364.0,-30.020815041010668,5.016830151539507,35.00306233226019,24.093613831233256,4.999603694370916,-26.51879803845341,-40.03211752334607,1.497586691813683,-0.016352621338398876,-5.006519118443194,40.00611563120524,47887.29599529711,15452.196137423643,15452.196137423643,63339.49213272075,87603.65667247218,87603.65667247218,15452.196137423643,103055.85280989582,103055.85280989582,103055.85280989582,127836.65904918616,103670.97268252316,63954.61200534823,44129.28964130548,24780.806239290338,0.0,68910.09588059582,21063.685303396785,1534.3205063480643,0.0,0.8868634062969027,2.81620545287664,0.0014959080323721466,354565.88186524546,1554796.933144181,4.385072035033223,1554796.933144181,4.385072035033223,0.85,0.09554118854256598,4.564652377983593,1.2669287772243845,1.0,0.0,4.564652377983967,1.2847413850843217,1.285035822189591,3.5529737198307814,19304.93704299807,1968.5557293263316,2034.6934298245008,2034.6934298245008,7.594360856002,5.016830151539507,0.5870737676680253,4.4297563838714815,3.4709176323343147,3.4709176323343147,0.9916907520955185,0.0,0.0,0.00022916812736596424,0.9838618015446176,0.0002329271519701048,198.94060478317968,0.0,0.0,0.0,0.05196983310537662,7.856955196704286e-05,0.00015059857539892138,0.0006874301453156279,0.09554118854256588,0.08121596053054943,0.014325228012016451,0.09554122463943268,0.08121596053054951,0.014325228012016465,0.42755380191728315,0.42755380191728315,0.07541381841523316,0.0,4.99016546822304,4.98902339055752,4.996640511018995,4.990166497104781,4.989030054823104,4.996609589406205,24780.806239290338,21063.685303396785,0.85,0.9191612828760599,0.6949242398134805,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516234257707132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.489330759174,1534.3205063480643,0.42755380191728315,0.07541381841523316,6.112851554438009,3.4709176323343147
5365.0,-30.02079242911479,5.016811845657004,35.003061999187736,24.093619104847335,4.9996012301806925,-26.518777934172174,-40.032099502254255,1.4975867352380765,-0.016167746300311592,-5.0065206294792,40.00611496304117,47887.31480539441,15452.196705900385,15452.196705900385,63339.5115112948,87603.6920725178,87603.6920725178,15452.196705900385,103055.88877841819,103055.88877841819,103055.88877841819,127836.69418395491,103670.9965775885,63954.6193104651,44129.30807458156,24780.805405536732,0.0,68910.11348011829,21063.68459470622,1534.320509485303,0.0,0.8868634010285428,2.8162028480131736,0.0014959080323721466,354565.86098153447,1554796.904331185,4.385072212048518,1554796.904331185,4.385072212048518,0.85,0.09554117945742255,4.564652377983593,1.266928776674904,1.0,0.0,4.5646523779832675,1.2847413848811917,1.2850358219864144,3.5529737203925404,19304.941492582366,1968.5561830576564,2034.6934298245008,2034.6934298245008,7.594361135393839,5.016811845657004,0.5870840907007269,4.429727754956277,3.470940192243322,3.470940192243322,0.9916971977838063,0.0,0.0,0.00022916812736596424,0.983859485672784,0.00023292770024903932,198.94058628098372,0.0,0.0,0.0,0.05196983310537662,7.85697122420278e-05,0.00015059841512393642,0.0006874294137160366,0.0955411794574274,0.08121595370906326,0.014325225748364145,0.0955411358958914,0.08121595370905912,0.014325225748363417,0.427553767020175,0.427553767020175,0.07541380667729575,0.0,4.990203525607228,4.9890662770899326,4.996651189438694,4.9903528831789,4.989234951028607,4.99669103053094,24780.805405536732,21063.68459470622,0.85,0.919161329339115,0.6949243352967441,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451623290048185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.48909156177,1534.320509485303,0.427553767020175,0.07541380667729575,6.112851554438009,3.470940192243322
5366.0,-30.020769815850073,5.016793541668593,35.00306165012644,24.093613831233256,4.999598738473283,-26.51875783138675,-40.03207386760039,1.4975867540099612,-0.01618138639503286,-5.00652164696553,40.00611383118454,47887.29807386552,15452.196478609185,15452.196478609185,63339.4945524747,87603.67935986098,87603.67935986098,15452.196478609185,103055.87583847017,103055.87583847017,103055.87583847017,127836.6773832389,103670.97234680844,63954.59106081284,44129.31253999511,24780.80154476874,0.0,68910.11408476385,21063.68131305343,1534.3203223021785,0.0,0.8868633999493895,2.8162029084128886,0.0014959080323721466,354565.84691907046,1554796.8555225467,4.385072248307742,1554796.8555225467,4.385072248307742,0.85,0.0955411699402258,4.564652377983593,1.2669286882085724,1.0,0.0,4.564652377982529,1.2847413847933813,1.285035821898584,3.5529737206353817,19304.93698048345,1968.5557229516146,2034.6934298245008,2034.6934298245008,7.594361023686006,5.016793541668593,0.5870946026282216,4.429698939040372,3.4709627202213325,3.4709627202213325,0.9917036343489521,0.0,0.0,0.00022916812736596424,0.9838571696666412,0.00023292824856235272,198.9405677776712,0.0,0.0,0.0,0.05196983310537662,7.856994023060686e-05,0.0001505981871353574,0.0006874283730274272,0.09554116994022387,0.08121594646272753,0.014325223477496332,0.09554112617295539,0.08121594646272917,0.014325223477496617,0.4275537343865318,0.4275537343865318,0.07541379569511063,0.0,4.9902312593667375,4.98909535313885,4.9966713133648,4.99034026057052,4.989209723271927,4.996749874770671,24780.80154476874,21063.68131305343,0.85,0.9191610751734219,0.6949240863969703,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516231550419674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.488850718719,1534.3203223021785,0.4275537343865318,0.07541379569511063,6.112851554438009,3.4709627202213325
5367.0,-30.02074715240396,5.016775343426027,35.003061324500095,24.093622527457796,4.999607808056724,-26.518736527262963,-40.03205563696099,1.4975971829157468,-0.016184725881771556,-5.006514497924215,40.00611381565964,47887.31629473483,15452.183789107963,15452.183789107963,63339.500083842795,87603.67756359774,87603.67756359774,15452.183789107963,103055.8613527057,103055.8613527057,103055.8613527057,127836.6622492931,103670.9643139501,63954.603045087184,44129.290298736574,24780.800896587403,0.0,68910.09119532397,21063.68076209929,1534.320133464654,0.0,0.8868634363740583,2.8162037868021694,0.0014959080323721466,354565.9457244714,1554796.854853072,4.385071024449946,1554796.854853072,4.385071024449946,0.85,0.09554115811332532,4.564652377983593,1.2669286546902732,1.0,0.0,4.564652377983559,1.284741336009241,1.2850357731032633,3.55297385554874,19304.9354846566,1968.5555704197254,2034.6934298245008,2034.6934298245008,7.594354787119335,5.016775343426027,0.5871087542530331,4.429666589172994,3.4709852182609233,3.4709852182609233,0.9917100623602638,0.0,0.0,0.00022916812736596424,0.9838548485269123,0.00023292879809363017,198.9405492333011,0.0,0.0,0.0,0.05196983310537662,7.857010236999635e-05,0.00015059802499596788,0.0006874276329174773,0.09554115811332729,0.08121593709022823,0.014325221023099067,0.09554114813797134,0.08121593709022655,0.014325221023098772,0.4275537027544156,0.4275537027544156,0.07541378589767367,0.0,4.99024824394229,4.9891228135626875,4.996628904201202,4.9903297720424575,4.989246244634273,4.996472858470952,24780.800896587403,21063.68076209929,0.85,0.9191614607548338,0.6949245816407267,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516230200276024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.48861065682,1534.320133464654,0.4275537027544156,0.07541378589767367,6.112851554438009,3.4709852182609233
5368.0,-30.020724560863467,5.016757116896134,35.003061017565265,24.093617463391297,4.9996039049221634,-26.518716585232173,-40.032033844012744,1.497595929290897,-0.016164912900194395,-5.006517809474054,40.006113708838846,47887.317348625205,15452.18718358716,15452.18718358716,63339.50453221236,87603.67235679015,87603.67235679015,15452.18718358716,103055.8595403773,103055.8595403773,103055.8595403773,127836.66371778256,103670.94695114474,63954.59194298017,44129.28334240507,24780.804177405247,0.0,68910.08751981032,21063.68355079446,1534.3204090942268,0.0,0.886863419914263,2.816203139979372,0.0014959080323721466,354565.89995623275,1554796.8502466762,4.385071577494053,1554796.8502466762,4.385071577494053,0.85,0.09554115149531973,4.564652377983593,1.2669286283152181,1.0,0.0,4.56465237798372,1.2847413418734235,1.2850357789687896,3.5529738393312447,19304.932251467446,1968.5552407261855,2034.6934298245008,2034.6934298245008,7.594356455419413,5.016757116896134,0.5871182681959253,4.4296388487002085,3.4710077176938636,3.4710077176938636,0.9917164907696753,0.0,0.0,0.00022916812736596424,0.9838525347574736,0.0002329293458825674,198.94053074777125,0.0,0.0,0.0,0.05196983310537662,7.857029619220027e-05,0.00015059783117376397,0.0006874267481864933,0.09554115149531987,0.0812159326235569,0.014325218871762973,0.09554114158425275,0.08121593262355678,0.014325218871762952,0.42755367184489046,0.42755367184489046,0.07541377326777708,0.0,4.99027043337253,4.989148658587624,4.996630368405704,4.9903528965738815,4.9892457439115105,4.996629929724236,24780.804177405247,21063.68355079446,0.85,0.919161574334142,0.6949246340001894,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45162288471365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.488372353993,1534.3204090942268,0.42755367184489046,0.07541377326777708,6.112851554438009,3.4710077176938636
5369.0,-30.020701991607154,5.016738852699135,35.00306067340493,24.093612958118342,4.999596830938766,-26.518696980294546,-40.032015822920926,1.497591819626099,-0.01606667481189561,-5.006521918606104,40.00611201068967,47887.336306728634,15452.191703639797,15452.191703639797,63339.528010368434,87603.6840102863,87603.6840102863,15452.191703639797,103055.8757139261,103055.8757139261,103055.8757139261,127836.67377056846,103670.94500429473,63954.59730073693,44129.27522617533,24780.79805664237,0.0,68910.0732828177,21063.67834814601,1534.3201649477157,0.0,0.8868634051571564,2.8162013698809734,0.0014959080323721466,354565.8431647839,1554796.7770180136,4.385072073328351,1554796.7770180136,4.385072073328351,0.85,0.0955411429612506,4.564652377983593,1.266928606336005,1.0,0.0,4.564652377981796,1.2847413610975362,1.2850357981973082,3.5529737861666377,19304.93188893765,1968.5552037584343,2034.6934298245008,2034.6934298245008,7.594358676910163,5.016738852699135,0.5871273718523211,4.429611480846814,3.471030178263056,3.471030178263056,0.991722908075159,0.0,0.0,0.00022916812736596424,0.9838502232761871,0.00023292989313235333,198.94051228047888,0.0,0.0,0.0,0.05196983310537662,7.857045646858827e-05,0.00015059767089737597,0.0006874260165804977,0.09554114296124652,0.0812159264829776,0.01432521647826893,0.0955410647401461,0.08121592648298107,0.01432521647826954,0.42755364143374425,0.42755364143374425,0.07541376100529103,0.0,4.990308957580737,4.9891869389323915,4.996670275808526,4.990455243794202,4.989332249471886,4.996822093722983,24780.79805664237,21063.67834814601,0.85,0.9191621049423808,0.694925052687022,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516227498290413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.488133366109,1534.3201649477157,0.42755364143374425,0.07541376100529103,6.112851554438009,3.471030178263056
5370.0,-30.02067942800051,5.0167207043357855,35.00306033840685,24.09361631087961,4.999606301826294,-26.518675725872725,-40.03199004856867,1.4976025996984863,-0.01618001278728798,-5.0065139954810745,40.00611158924292,47887.31855478998,15452.17780360197,15452.17780360197,63339.496358391945,87603.6559590547,87603.6559590547,15452.17780360197,103055.83376265666,103055.83376265666,103055.83376265666,127836.62833252692,103670.9109465,63954.57354223512,44129.26378251652,24780.794569870246,0.0,68910.05835238677,21063.67538438971,1534.319792395255,0.0,0.8868634469890443,2.81620378354331,0.0014959080323721466,354565.9526686333,1554796.7588441195,4.385070667789656,1554796.7588441195,4.385070667789656,0.85,0.09554113055094528,4.564652377983593,1.2669285206170753,1.0,0.0,4.564652377982911,1.2847413106707177,1.285035747758933,3.5529739256228554,19304.925546915707,1968.5545570521747,2034.6934298245008,2034.6934298245008,7.594351845395586,5.0167207043357855,0.5871418180928805,4.429578886242905,3.4710525970917883,3.4710525970917883,0.9917293134547966,0.0,0.0,0.00022916812736596424,0.9838479123793863,0.0002329304402463311,198.94049381781278,0.0,0.0,0.0,0.05196983310537662,7.857068570162145e-05,0.00015059744166434278,0.0006874249702113876,0.09554113055094894,0.08121591665648784,0.014325213894461102,0.09554112793278072,0.08121591665648473,0.014325213894460554,0.4275536121929406,0.4275536121929406,0.07541375136993023,0.0,4.990310950351102,4.9891953009000645,4.9966361580151215,4.990333982693812,4.989243809562993,4.9965147493293784,24780.794569870246,21063.67538438971,0.85,0.9191618447700548,0.6949249456430239,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516226150775071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.487894684848,1534.319792395255,0.4275536121929406,0.07541375136993023,6.112851554438009,3.4710525970917883
5371.0,-30.020656882060123,5.016702457442838,35.00305999831944,24.093601991795026,4.9995946482144875,-26.51865659996162,-40.03197216717524,1.4975943661159918,-0.016168534425844427,-5.006522853605487,40.00611077100802,47887.33773558036,15452.189627153732,15452.189627153732,63339.527362734094,87603.64370398622,87603.64370398622,15452.189627153732,103055.83333113995,103055.83333113995,103055.83333113995,127836.629256876,103670.88300027646,63954.577031870605,44129.22885378428,24780.79592573605,0.0,68910.02477952033,21063.676536875642,1534.3200837422733,0.0,0.8868634048879241,2.816202598738938,0.0014959080323721466,354565.8302423553,1554796.7235596792,4.385072082374474,1554796.7235596792,4.385072082374474,0.85,0.09554112613272042,4.564652377983593,1.2669285184191543,1.0,0.0,4.564652377982473,1.2847413491856137,1.2850357862826558,3.5529738191092597,19304.920342950973,1968.5540263954535,2034.6934298245008,2034.6934298245008,7.594357656370146,5.016702457442838,0.5871487971565532,4.429553660286285,3.471075020423343,3.471075020423343,0.9917357201209551,0.0,0.0,0.00022916812736596424,0.9838456032977525,0.000232930986933128,198.9404753696055,0.0,0.0,0.0,0.05196983310537662,7.857084473628365e-05,0.0001505972826296806,0.0006874242442734388,0.09554112613271719,0.08121591398094075,0.014325212151776437,0.09554110134416433,0.0812159139809435,0.014325212151776921,0.42755358209888294,0.42755358209888294,0.07541373937201265,0.0,4.990322991723247,4.989199892283864,4.996690438568862,4.99035431917963,4.989201419723656,4.99689072094759,24780.79592573605,21063.676536875642,0.85,0.9191627425093923,0.6949255625549013,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516224803597297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.487656642714,1534.3200837422733,0.42755358209888294,0.07541373937201265,6.112851554438009,3.471075020423343
5372.0,-30.020634362319154,5.016684279853964,35.00305963152482,24.0936062875204,4.99959817332788,-26.518635979599672,-40.03195023452861,1.4975997906084006,-0.016135016840337357,-5.006518624231245,40.00610931292457,47887.33799320839,15452.181310664871,15452.181310664871,63339.51930387326,87603.64726821828,87603.64726821828,15452.181310664871,103055.82857888316,103055.82857888316,103055.82857888316,127836.61628540937,103670.87785012396,63954.56857511409,44129.232527788736,24780.787706526207,0.0,68910.02023431494,21063.669550547274,1534.3195275196263,0.0,0.8868634316813497,2.816202652163682,0.0014959080323721466,354565.8886956446,1554796.6606832866,4.38507118212352,1554796.6606832866,4.38507118212352,0.85,0.09554111398560851,4.564652377983593,1.2669284310517837,1.0,0.0,4.5646523779828785,1.284741323811026,1.2850357609022527,3.5529738892831104,19304.91938392293,1968.553928601809,2034.6934298245008,2034.6934298245008,7.5943535690276835,5.016684279853964,0.587161542013761,4.429522737840203,3.47109738378453,3.47109738378453,0.9917421096527228,0.0,0.0,0.00022916812736596424,0.9838432969052147,0.00023293153298582949,198.94045694283935,0.0,0.0,0.0,0.05196983310537662,7.857103980264355e-05,0.00015059708756332067,0.000687423353863315,0.09554111398560915,0.08121590415247859,0.014325209833130561,0.09554107140744104,0.08121590415247805,0.014325209833130464,0.4275535510990481,0.4275535510990481,0.07541373082413753,0.0,4.990333506903994,4.989211239799033,4.996696234985166,4.990383607390925,4.989264669337103,4.996727461010892,24780.787706526207,21063.669550547274,0.85,0.9191626861884484,0.6949256121298025,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451622345747455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.487418998786,1534.3195275196263,0.4275535510990481,0.07541373082413753,6.112851554438009,3.47109738378453
5373.0,-30.020611898606038,5.016666184723727,35.00305930454641,24.093615228217118,4.999605631818091,-26.51861501638291,-40.0319320737384,1.4976087495949568,-0.016100676229882538,-5.006513295945501,40.00610973907559,47887.355532294154,15452.171415628418,15452.171415628418,63339.52694792257,87603.6540537994,87603.6540537994,15452.171415628418,103055.82546942781,103055.82546942781,103055.82546942781,127836.61597893643,103670.87775140125,63954.57922989601,44129.220579450266,24780.790509508613,0.0,68910.01108895888,21063.67193308232,1534.3195792293461,0.0,0.8868634572447633,2.8162028230556513,0.0014959080323721466,354565.9623367691,1554796.6790600393,4.385070323200632,1554796.6790600393,4.385070323200632,0.85,0.09554110413019155,4.564652377983593,1.2669284211611376,1.0,0.0,4.564652377985055,1.28474128190285,1.2850357189844723,3.552974005180884,19304.91936553943,1968.5539267272138,2034.6934298245008,2034.6934298245008,7.594348705869276,5.016666184723727,0.587174809305731,4.429491375417996,3.4711197376409575,3.4711197376409575,0.991748496468845,0.0,0.0,0.00022916812736596424,0.9838409962566587,0.00023293207768115834,198.94043856192135,0.0,0.0,0.0,0.05196983310537662,7.857120132289858e-05,0.00015059692604306565,0.0006874226165794989,0.0955411041301936,0.08121589628665844,0.014325207843535146,0.09554108317889226,0.08121589628665671,0.01432520784353484,0.4275535197875243,0.4275535197875243,0.0754137221311124,0.0,4.990347303727901,4.989234233511468,4.996657889196797,4.9904126197156415,4.989336336738063,4.996514635569042,24780.790509508613,21063.67193308232,0.85,0.9191629191026375,0.6949259588780841,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451622211291631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.487181581528,1534.3195792293461,0.4275535197875243,0.0754137221311124,6.112851554438009,3.4711197376409575
5374.0,-30.02058952704701,5.016648022790754,35.003058975802524,24.093605658877664,4.999597192917779,-26.518595725920864,-40.03191035063935,1.4976033917916283,-0.016068951904458117,-5.006519657180226,40.00610903369268,47887.35602529425,15452.179431956678,15452.179431956678,63339.535457250924,87603.64885065825,87603.64885065825,15452.179431956678,103055.82828261494,103055.82828261494,103055.82828261494,127836.61972740867,103670.85841213269,63954.56558676856,44129.214250404584,24780.791444793733,0.0,68910.00569519831,21063.67272807467,1534.3197899315808,0.0,0.8868634274372877,2.8162016637730525,0.0014959080323721466,354565.87441947433,1554796.6486420718,4.3850713247227135,1554796.6486420718,4.3850713247227135,0.8499999999999999,0.09554109847190731,4.564652377983593,1.2669283728068699,1.0,0.0,4.564652377983177,1.2847413069654794,1.2850357440528455,3.552973935869755,19304.915764306097,1968.5535595036122,2034.6934298245008,2034.6934298245008,7.59435264569045,5.016648022790754,0.5871828680672371,4.429465154723517,3.4711420860764264,3.4711420860764264,0.9917548817361218,0.0,0.0,0.00022916812736596424,0.9838387050519471,0.00023293262014311995,198.94042025641167,0.0,0.0,0.0,0.05196983310537662,7.857139452637516e-05,0.00015059673283958908,0.0006874217346727901,0.09554109847190116,0.08121589245243747,0.014325206019463691,0.09554105375880427,0.08121589245244269,0.01432520601946461,0.42755348894075035,0.42755348894075035,0.07541371064787113,0.0,4.990370402383576,4.989256379283006,4.996686390848424,4.990450705275748,4.989332870533985,4.996788304304914,24780.791444793733,21063.67272807467,0.85,0.9191631145325019,0.6949260204259577,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516220771703505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.486943792503,1534.3197899315808,0.42755348894075035,0.07541371064787113,6.112851554438009,3.4711420860764264
5375.0,-30.020567117123207,5.016629886078532,35.003058616287305,24.09360014079141,4.999596353950287,-26.518575640834225,-40.03189225969834,1.4976048776613236,-0.016125260355295268,-5.006518868691898,40.00610747991933,47887.37392191921,15452.17640546665,15452.17640546665,63339.550327385856,87603.62736736573,87603.62736736573,15452.17640546665,103055.80377283238,103055.80377283238,103055.80377283238,127836.58792230516,103670.8262624458,63954.57281699955,44129.17049494028,24780.784149472784,0.0,68909.95464441305,21063.666527051864,1534.3193628628835,0.0,0.8868634370726689,2.816202495468503,0.0014959080323721466,354565.88531700545,1554796.5816392805,4.38507100097684,1554796.5816392805,4.38507100097684,0.85,0.0955410879428102,4.564652377983593,1.2669283486297358,1.0,0.0,4.564652377983927,1.2847413000149066,1.2850357371006798,3.5529739550916823,19304.909777599645,1968.552949029449,2034.6934298245008,2034.6934298245008,7.594351158247685,5.016629886078532,0.587194052985522,4.42943583309301,3.4711643842011854,3.4711643842011854,0.9917612526289101,0.0,0.0,0.00022916812736596424,0.9838364099238475,0.00023293316353650977,198.94040191951353,0.0,0.0,0.0,0.05196983310537662,7.857155542606918e-05,0.00015059657193989504,0.0006874210002216191,0.09554108794281241,0.0812158841970198,0.014325203745792596,0.0955410564192148,0.08121588419701793,0.014325203745792265,0.4275534584296637,0.4275534584296637,0.07541370096230444,0.0,4.9903747437636525,4.9892586147724955,4.99670267219426,4.990393608336603,4.9892690555409445,4.996769296565105,24780.784149472784,21063.666527051864,0.85,0.919164011269904,0.6949267949605554,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451621943599307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.486704906116,1534.3193628628835,0.4275534584296637,0.07541370096230444,6.112851554438009,3.4711643842011854
5376.0,-30.020544748274453,5.016611844379214,35.00305828340393,24.093603703100257,4.999604479362764,-26.51855469627874,-40.03186655519528,1.4976144273670189,-0.016205030552100652,-5.006512570146943,40.006107536604404,47887.355489651476,15452.165003918255,15452.165003918255,63339.52049356973,87603.60648536423,87603.60648536423,15452.165003918255,103055.77148928249,103055.77148928249,103055.77148928249,127836.55582839074,103670.79884576188,63954.54785004913,44129.16777301416,24780.78433910826,0.0,68909.95211212242,21063.66668824202,1534.3192396050615,0.0,0.8868634689093218,2.816204278553154,0.0014959080323721466,354565.9723678809,1554796.5840836915,4.385069931275041,1554796.5840836915,4.385069931275041,0.85,0.09554107689261027,4.564652377983593,1.266928240931593,1.0,0.0,4.56465237798147,1.284741255343478,1.2850356924190134,3.5529740786312836,19304.904672242348,1968.5524284278881,2034.6934298245008,2034.6934298245008,7.594345554677029,5.016611844379214,0.5872077043553618,4.429404140023852,3.471186659664317,3.471186659664317,0.9917676170469477,0.0,0.0,0.00022916812736596424,0.9838341190082286,0.00023293370593508307,198.9403836162283,0.0,0.0,0.0,0.05196983310537662,7.85717840408299e-05,0.00015059634332513435,0.000687419956674708,0.09554107689261329,0.08121587535671376,0.014325201535899536,0.09554111266578923,0.08121587535671118,0.014325201535899081,0.42755342699400023,0.42755342699400023,0.07541369199251331,0.0,4.990358908316466,4.989246826967758,4.996663888427577,4.9903075395948235,4.98921164844387,4.996520727421796,24780.78433910826,21063.66668824202,0.85,0.9191636121080288,0.6949265530142095,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451621809799229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.486467534021,1534.3192396050615,0.42755342699400023,0.07541369199251331,6.112851554438009,3.471186659664317
5377.0,-30.020522442527287,5.016593775109869,35.00305796569369,24.093603947572433,4.999600473096729,-26.51853502177013,-40.03184853410346,1.4976130523395412,-0.01608294830396062,-5.00651584229036,40.00610731278835,47887.37319086663,15452.168312321412,15452.168312321412,63339.54150318804,87603.62597947485,87603.62597947485,15452.168312321412,103055.79429179626,103055.79429179626,103055.79429179626,127836.58120706558,103670.80626770348,63954.553479095135,44129.16976512038,24780.786915269317,0.0,68909.9566803897,21063.66887797892,1534.3194767280856,0.0,0.8868634530734857,2.816202292946002,0.0014959080323721466,354565.9271442674,1554796.5744321542,4.3850704633542845,1554796.5744321542,4.3850704633542845,0.85,0.09554106983746893,4.564652377983593,1.2669282167544589,1.0,0.0,4.564652377984912,1.2847412617755547,1.2850356988525642,3.552974060843265,19304.906054308238,1968.5525693593877,2034.6934298245008,2034.6934298245008,7.594347180672924,5.016593775109869,0.5872171091309966,4.4293766659788725,3.47120893356182,3.47120893356182,0.9917739810176629,0.0,0.0,0.00022916812736596424,0.9838318345609226,0.00023293424680473,198.94036536457924,0.0,0.0,0.0,0.05196983310537662,7.857194432002359e-05,0.00015059618304594065,0.0006874192250559053,0.09554106983746981,0.0812158703124051,0.014325199525064714,0.09554105836260451,0.08121587031240435,0.014325199525064586,0.42755339396941916,0.42755339396941916,0.07541368026558003,0.0,4.990374949391025,4.989265224290875,4.99666657095554,4.9904328939863944,4.989332593689369,4.996671080481235,24780.786915269317,21063.66887797892,0.85,0.9191638560587445,0.6949267638198117,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516216762444167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.486230086053,1534.3194767280856,0.42755339396941916,0.07541368026558003,6.112851554438009,3.47120893356182
5378.0,-30.020500168292646,5.01657577882315,35.00305765147486,24.093602725211554,4.999605664648718,-26.518514455749397,-40.03182667130602,1.4976199521054654,-0.016185832052997284,-5.006511244025842,40.00610677906218,47887.37235948251,15452.15955440622,15452.15955440622,63339.531913888735,87603.59657414578,87603.59657414578,15452.15955440622,103055.75612855199,103055.75612855199,103055.75612855199,127836.54037826335,103670.76902505846,63954.5448103953,44129.138016292396,24780.784249711356,0.0,68909.92226600375,21063.666612254652,1534.319227693688,0.0,0.8868634783976157,2.8162041811670293,0.0014959080323721466,354565.99069592595,1554796.5514164797,4.3850696124712805,1554796.5514164797,4.3850696124712805,0.85,0.09554105812117697,4.564652377983593,1.266928151915781,1.0,0.0,4.564652377982964,1.2847412294999647,1.2850356665695772,3.5529741501019663,19304.89911922411,1968.551862177615,2034.6934298245008,2034.6934298245008,7.594342876380655,5.01657577882315,0.587229996352761,4.4293457824703895,3.471231169072866,3.471231169072866,0.9917803340208188,0.0,0.0,0.00022916812736596424,0.9838295533466798,0.00023293478691141783,198.9403471387186,0.0,0.0,0.0,0.05196983310537662,7.857213876766757e-05,0.00015059598859829665,0.0006874183374700048,0.09554105812117612,0.08121586127568951,0.014325196845486606,0.0955411096423698,0.08121586127569023,0.014325196845486733,0.42755336149707657,0.42755336149707657,0.07541366882269904,0.0,4.990363293683629,4.989257414633926,4.996633110068615,4.990325411972833,4.989234916694443,4.996508008203307,24780.784249711356,21063.666612254652,0.85,0.9191641759424372,0.694927098809215,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516215430663817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.48599211958,1534.319227693688,0.42755336149707657,0.07541366882269904,6.112851554438009,3.471231169072866
5379.0,-30.02047790269824,5.016557682562722,35.003057312710105,24.093593784514837,4.999593116188636,-26.51849567161865,-40.03180878991259,1.4976108851090082,-0.016049114589577584,-5.006520214759824,40.006105435668,47887.39048923057,15452.171551251447,15452.171551251447,63339.56204048202,87603.61322888652,87603.61322888652,15452.171551251447,103055.78478013797,103055.78478013797,103055.78478013797,127836.56729432745,103670.76970678264,63954.54696712657,44129.13637739563,24780.782514189486,0.0,68909.91889158511,21063.665137061063,1534.3193477256896,0.0,0.88686343762456,2.816201338107844,0.0014959080323721466,354565.8667132841,1554796.4934857949,4.385070982433469,1554796.4934857949,4.385070982433469,0.85,0.0955410519984024,4.564652377983593,1.266928163454868,1.0,0.0,4.564652377984512,1.2847412719133837,1.2850357089927165,3.5529740328069246,19304.89924617037,1968.5518751225313,2034.6934298245008,2034.6934298245008,7.59434877252454,5.016557682562722,0.5872368235779977,4.429320858984724,3.471253396484889,3.471253396484889,0.9917866847099682,0.0,0.0,0.00022916812736596424,0.9838272730230342,0.0002329353268097486,198.9403289199312,0.0,0.0,0.0,0.05196983310537662,7.857229780504963e-05,0.0001505958295609146,0.0006874176115196407,0.09554105199839842,0.0812158572785422,0.014325194719856212,0.09554101627205658,0.08121585727854559,0.014325194719856807,0.4275533278888995,0.4275533278888995,0.07541365541614774,0.0,4.990388265391175,4.989276810008505,4.996689698106422,4.990471100170225,4.9893373393518345,4.996898996356322,24780.782514189486,21063.665137061063,0.85,0.919164658140625,0.6949273959322322,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516214100765188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.48575426533,1534.3193477256896,0.4275533278888995,0.07541365541614774,6.112851554438009,3.471253396484889
5380.0,-30.02045563108366,5.016539674019331,35.003056949852706,24.093597835768037,4.999598516104919,-26.518475087078055,-40.031786857265956,1.4976179720993053,-0.016058982193044358,-5.006514534251365,40.006104056386555,47887.38963307283,15452.161025206924,15452.161025206924,63339.55065827975,87603.60684544776,87603.60684544776,15452.161025206924,103055.76787065469,103055.76787065469,103055.76787065469,127836.54212427614,103670.75558301843,63954.538370643364,44129.13023597229,24780.77425362145,0.0,68909.90448959374,21063.658115578233,1534.3187553686614,0.0,0.8868634715149215,2.8162021308233007,0.0014959080323721466,354565.9452224014,1554796.4340075573,4.385069843727693,1554796.4340075573,4.385069843727693,0.85,0.09554103863439142,4.564652377983593,1.2669281370798124,1.0,0.0,4.5646523779829495,1.2847412387619987,1.2850356758337338,3.5529741244876507,19304.89661613448,1968.5516069335074,2034.6934298245008,2034.6934298245008,7.594343599241745,5.016539674019331,0.5872501175281526,4.429289556491178,3.4712755637443653,3.4712755637443653,0.9917930182126758,0.0,0.0,0.00022916812736596424,0.9838249920885435,0.00023293586685520923,198.94031069622108,0.0,0.0,0.0,0.05196983310537662,7.857249287474475e-05,0.0001505956344912195,0.000687416721094293,0.09554103863439176,0.08121584652201859,0.014325192112373167,0.09554100993061959,0.08121584652201831,0.014325192112373118,0.42755329501728695,0.42755329501728695,0.07541364587932105,0.0,4.990399563072344,4.989290700402023,4.996686296396945,4.990455552058336,4.989357059875374,4.996683488630708,24780.77425362145,21063.658115578233,0.85,0.9191646850685277,0.6949275287459501,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516212771382675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.485516980461,1534.3187553686614,0.42755329501728695,0.07541364587932105,6.112851554438009,3.4712755637443653
