time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5381.0,-30.02043335819537,5.016521733295949,35.00305662820894,24.093596438784175,4.999604634664349,-26.518454429607466,-40.03176495954392,1.4976257060764653,-0.016186804415497136,-5.006510337735667,40.00610453111483,47887.38873256415,15452.152886805814,15452.152886805814,63339.541619369964,87603.5725115727,87603.5725115727,15452.152886805814,103055.7253983785,103055.7253983785,103055.7253983785,127836.50337796536,103670.71383757828,63954.53005856972,44129.09308778729,24780.77797958685,0.0,68909.87106737413,21063.66128264882,1534.3188821466695,0.0,0.8868634911449758,2.8162042997329366,0.0014959080323721466,354566.0032215749,1554796.4544790862,4.385069184163901,1554796.4544790862,4.385069184163901,0.85,0.09554102897667179,4.564652377983593,1.2669280123477802,1.0,0.0,4.564652377982123,1.2847412025841531,1.285035639647597,3.5529742245381115,19304.888842569006,1968.5508142504327,2034.6934298245008,2034.6934298245008,7.5943395994248695,5.016521733295949,0.5872627897761387,4.429258943519811,3.471297727304713,3.471297727304713,0.9917993506584895,0.0,0.0,0.00022916812736596424,0.9838227110293055,0.00023293640693270996,198.94029247147213,0.0,0.0,0.0,0.05196983310537662,7.857268763426582e-05,0.00015059543973169843,0.0006874158320847821,0.09554102897667506,0.08121583900539692,0.014325189971278143,0.0955410935210392,0.08121583900539413,0.014325189971277652,0.42755326241388747,0.42755326241388747,0.07541363583662139,0.0,4.990382761647766,4.989276956099218,4.996652162596604,4.990323533320179,4.989229955913061,4.996523605326843,24780.77797958685,21063.66128264882,0.85,0.9191649997058045,0.6949278527272819,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451621144164096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.485280558383,1534.3188821466695,0.42755326241388747,0.07541363583662139,6.112851554438009,3.471297727304713
5382.0,-30.02041123844953,5.016503731907907,35.003056300713205,24.093592073209606,4.999596627983249,-26.51843532254939,-40.03174704322589,1.4976207120831349,-0.016063458044413892,-5.006516210368445,40.00610371737269,47887.4059709079,15452.160166565036,15452.160166565036,63339.56613747294,87603.5891602993,87603.5891602993,15452.160166565036,103055.74932686434,103055.74932686434,103055.74932686434,127836.52744944795,103670.71666404,63954.53347464872,44129.09243265697,24780.7781225836,0.0,68909.87055524057,21063.66140419606,1534.319039030083,0.0,0.8868634642153413,2.816201993960405,0.0014959080323721466,354565.9220571372,1554796.4193883897,4.385070088991347,1554796.4193883897,4.385070088991347,0.85,0.09554102211062761,4.564652377983593,1.2669280046550555,1.0,0.0,4.56465237798344,1.2847412259449562,1.285035663013754,3.552974159933404,19304.8893688944,1968.5508679206866,2034.6934298245008,2034.6934298245008,7.594343177241124,5.016503731907907,0.5872709692896043,4.429232762618303,3.471319881309859,3.471319881309859,0.9918056803742454,0.0,0.0,0.00022916812736596424,0.9838204456596644,0.00023293694329792468,198.94027437203505,0.0,0.0,0.0,0.05196983310537662,7.857284698329685e-05,0.0001505952803826674,0.0006874151047118486,0.09554102211062389,0.08121583418725875,0.014325187923365134,0.09554102216451024,0.08121583418726191,0.014325187923365693,0.4275532283578138,0.4275532283578138,0.07541362352254204,0.0,4.9903989923734,4.989291028323237,4.996680631737945,4.990452752324018,4.98933615413506,4.996783344024209,24780.7781225836,21063.66140419606,0.85,0.919165362336557,0.6949281080497702,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516210111823449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.48504490421,1534.319039030083,0.4275532283578138,0.07541362352254204,6.112851554438009,3.471319881309859
5383.0,-30.02038907805222,5.016485754489548,35.003055942946176,24.093597067426913,4.999595691737034,-26.518415471768048,-40.031725250277646,1.4976220854528577,-0.015917071578712694,-5.0065155081688,40.006102180660626,47887.40510944692,15452.15729020312,15452.15729020312,63339.562399650036,87603.61647332009,87603.61647332009,15452.15729020312,103055.7737635232,103055.7737635232,103055.7737635232,127836.54475881324,103670.73338050203,63954.522016628864,44129.12373763685,24780.770995290033,0.0,68909.89473292688,21063.65534599653,1534.3186291246132,0.0,0.8868634733499979,2.8162001530362235,0.0014959080323721466,354565.93176209205,1554796.3531213324,4.385069782069687,1554796.3531213324,4.385069782069687,0.85,0.09554101095332776,4.564652377983593,1.2669279826758428,1.0,0.0,4.564652377983157,1.2847412195206345,1.28503565658796,3.5529741776999777,19304.892481725685,1968.5511853411394,2034.6934298245008,2034.6934298245008,7.594341763582497,5.016485754489548,0.5872820220851631,4.4292037324043845,3.4713419871132927,3.4713419871132927,0.9918119963180836,0.0,0.0,0.00022916812736596424,0.9838181761324014,0.00023293748065000478,198.94025623933823,0.0,0.0,0.0,0.05196983310537662,7.857304081176046e-05,0.00015059508655420378,0.0006874142199522912,0.09554101095332743,0.0812158254198236,0.014325185533503822,0.09554093516980652,0.08121582541982389,0.014325185533503874,0.4275531948179738,0.4275531948179738,0.07541361316651486,0.0,4.990438614196478,4.989334465664399,4.9966986213796645,4.990598436590062,4.989509549898514,4.99677191489576,24780.770995290033,21063.65534599653,0.85,0.919164985596543,0.6949278517264242,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451620879114965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.48480692451,1534.3186291246132,0.4275531948179738,0.07541361316651486,6.112851554438009,3.4713419871132927
5384.0,-30.020366956094197,5.016467867417115,35.00305560958257,24.093595495820068,4.999603297579321,-26.518394801372573,-40.03170331763101,1.4976311428576936,-0.016082214683819984,-5.0065095666158,40.006102175934124,47887.403507561285,15452.14644869191,15452.14644869191,63339.54995625319,87603.57424425166,87603.57424425166,15452.14644869191,103055.72069294358,103055.72069294358,103055.72069294358,127836.49170219309,103670.68449163878,63954.51375494841,44129.07859632263,24780.771009249514,0.0,68909.84960557215,21063.655357862088,1534.318501828484,0.0,0.8868635035928523,2.8162030158817,0.0014959080323721466,354566.01387906336,1554796.3529175145,4.385068765919088,1554796.3529175145,4.385068765919088,0.85,0.09554099993828649,4.564652377983593,1.266927924430929,1.0,0.0,4.564652377984667,1.2847411771520865,1.285035614209702,3.5529742948709373,19304.88337795823,1968.5502570152123,2034.6934298245008,2034.6934298245008,7.594336435255851,5.016467867417115,0.5872954189169226,4.429172448500192,3.4713640701452673,3.4713640701452673,0.9918183057557907,0.0,0.0,0.00022916812736596424,0.9838159105474663,0.00023293801707113937,198.94023813809756,0.0,0.0,0.0,0.05196983310537662,7.857323588316087e-05,0.00015059489148280336,0.0006874133295191595,0.0955409999382907,0.08121581668274107,0.01432518325554963,0.09554102762459481,0.08121581668273749,0.014325183255548997,0.42755316348198613,0.42755316348198613,0.07541360376015255,0.0,4.990434102846109,4.9893351295017965,4.996664768984658,4.990427351931999,4.9893490789611405,4.996540654782848,24780.771009249514,21063.655357862088,0.85,0.9191654069599285,0.6949282835713668,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516207468048967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.484570496523,1534.318501828484,0.42755316348198613,0.07541360376015255,6.112851554438009,3.4713640701452673
5385.0,-30.02034479276117,5.016449965044831,35.00305529407056,24.093590292055183,4.999600584356796,-26.51837512572413,-40.031681559607364,1.497630917319754,-0.016090965019031955,-5.006511865871583,40.00610202917435,47887.40278008827,15452.148284673945,15452.148284673945,63339.551064762214,87603.56274571555,87603.56274571555,15452.148284673945,103055.7110303895,103055.7110303895,103055.7110303895,127836.48469416478,103670.66157956177,63954.50161393449,44129.06662847476,24780.773663775282,0.0,68909.84029225004,21063.65761420899,1534.3187179060817,0.0,0.8868634924273531,2.81620286242707,0.0014959080323721466,354565.9821015246,1554796.3465888486,4.385069141076417,1554796.3465888486,4.385069141076417,0.85,0.09554099262818345,4.564652377983593,1.2669278398109598,1.0,0.0,4.56465237798307,1.284741178207103,1.2850356152649602,3.5529742919532707,19304.879111419654,1968.5498219493563,2034.6934298245008,2034.6934298245008,7.594337337594268,5.016449965044831,0.5873051627673886,4.429144802277443,3.471386150469233,3.471386150469233,0.9918246144197809,0.0,0.0,0.00022916812736596424,0.9838136407308349,0.00023293855449668763,198.94022000300518,0.0,0.0,0.0,0.05196983310537662,7.857342940188718e-05,0.00015059469796407704,0.0006874124461734452,0.09554099262818048,0.08121581145544472,0.014325181172735759,0.0955410346707364,0.08121581145544725,0.014325181172736205,0.4275531313431125,0.4275531313431125,0.07541359198043165,0.0,4.990432336517529,4.989333323474568,4.996663228236287,4.990420900852541,4.9893217287836364,4.996652694188867,24780.773663775282,21063.65761420899,0.85,0.9191655472735976,0.6949283669356282,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516206147243567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.484334037146,1534.3187179060817,0.4275531313431125,0.07541359198043165,6.112851554438009,3.471386150469233
5386.0,-30.020322711415787,5.016432068004536,35.003054961943306,24.09359546089547,4.99959846686148,-26.518355464244216,-40.03166357344014,1.4976312196899053,-0.015915418666452297,-5.006512580279787,40.00610091419187,47887.41946068319,15452.147644835377,15452.147644835377,63339.56710551857,87603.59634546348,87603.59634546348,15452.147644835377,103055.74399029886,103055.74399029886,103055.74399029886,127836.51365779225,103670.6840769242,63954.5071921438,44129.08542753378,24780.769667493394,0.0,68909.85509502717,21063.654217369385,1534.318520618149,0.0,0.886863492828935,2.8162004731021657,0.0014959080323721466,354565.97222783696,1554796.2985078783,4.385069127583392,1554796.2985078783,4.385069127583392,0.85,0.09554098277048409,4.564652377983593,1.266927835415117,1.0,0.0,4.56465237798397,1.2847411767926824,1.2850356138502155,3.5529742958648756,19304.883300732767,1968.5502491404065,2034.6934298245008,2034.6934298245008,7.594337023129903,5.016432068004536,0.5873155773282122,4.429116490676324,3.4714081963659558,3.4714081963659558,0.9918309132474159,0.0,0.0,0.00022916812736596424,0.9838113793164237,0.00023293908993530433,198.9402019350023,0.0,0.0,0.0,0.05196983310537662,7.857358937355877e-05,0.00015059453799240547,0.0006874117159583742,0.09554098277048226,0.0812158040336956,0.014325178736786657,0.09554094137002189,0.08121580403369716,0.014325178736786933,0.4275530984125343,0.4275530984125343,0.07541358023969552,0.0,4.990465573071901,4.9893708995213615,4.996671861991217,4.990597161613323,4.989519845773543,4.996705038870914,24780.769667493394,21063.654217369385,0.85,0.9191655826031394,0.6949284597195292,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516204823968084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.484099144047,1534.318520618149,0.4275530984125343,0.07541358023969552,6.112851554438009,3.4714081963659558
5387.0,-30.020300671669577,5.016414225651675,35.003054634998655,24.09359455285596,4.999601950681616,-26.518335280051847,-40.0316417106427,1.4976365590639067,-0.015977889229304765,-5.006509420013521,40.006100400893594,47887.417816203066,15452.141082343309,15452.141082343309,63339.55889854638,87603.57603860986,87603.57603860986,15452.141082343309,103055.71712095317,103055.71712095317,103055.71712095317,127836.48484328034,103670.65525675657,63954.4970343499,44129.06469156296,24780.767722327175,0.0,68909.83241389014,21063.6525639781,1534.3183466887501,0.0,0.8868635107637614,2.81620166260254,0.0014959080323721466,354566.0159052236,1554796.2763731128,4.385068524978755,1554796.2763731128,4.385068524978755,0.85,0.09554097219020424,4.564652377983593,1.2669277491467072,1.0,0.0,4.564652377983596,1.2847411518162664,1.2850355888680753,3.5529743649375947,19304.87793402782,1968.549701888802,2034.6934298245008,2034.6934298245008,7.594333797832191,5.016414225651675,0.5873277078258781,4.429086517825797,3.471430214033875,3.471430214033875,0.9918372040096786,0.0,0.0,0.00022916812736596424,0.9838091221678915,0.00023293962436633683,198.9401839010411,0.0,0.0,0.0,0.05196983310537662,7.857378382496702e-05,0.00015059434354099723,0.0006874108283552911,0.09554097219020943,0.08121579594314643,0.014325176247063011,0.0955409728260236,0.08121579594314202,0.014325176247062232,0.4275530672365676,0.4275530672365676,0.07541356914637325,0.0,4.9904775630877225,4.989387859860983,4.996655672603424,4.99053153078421,4.989461708485123,4.996596922961942,24780.767722327175,21063.6525639781,0.85,0.9191657660421045,0.6949286645856131,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516203505587968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.483863347241,1534.3183466887501,0.4275530672365676,0.07541356914637325,6.112851554438009,3.471430214033875
5388.0,-30.02027864078302,5.016396414639319,35.00305432663658,24.09359385436403,4.999603762788762,-26.518315271037334,-40.03161991769446,1.4976403930430657,-0.015999252054712088,-5.006508056044826,40.00610028826416,47887.41625162847,15452.13732148283,15452.13732148283,63339.553573111305,87603.56462044825,87603.56462044825,15452.13732148283,103055.70194193108,103055.70194193108,103055.70194193108,127836.47090496239,103670.63456221025,63954.48619339062,44129.05374313292,24780.768963031314,0.0,68909.82270616424,21063.653618576616,1534.3183975861514,0.0,0.8868635181101984,2.8162021024377752,0.0014959080323721466,354566.03475635423,1554796.2715162362,4.385068278140741,1554796.2715162362,4.385068278140741,0.85,0.09554096307958851,4.564652377983593,1.2669276870554311,1.0,0.0,4.564652377982001,1.2847411338817565,1.2850355709294552,3.5529744145357993,19304.874080423448,1968.5493089305164,2034.6934298245008,2034.6934298245008,7.59433194946505,5.016396414639319,0.5873390492417379,4.429057365397581,3.4714522183707692,3.4714522183707692,0.9918434909630769,0.0,0.0,0.00022916812736596424,0.9838068659322922,0.00023294015858366262,198.9401658743326,0.0,0.0,0.0,0.05196983310537662,7.857397765556777e-05,0.00015059414971039647,0.0006874099435859784,0.09554096307958652,0.08121578926557012,0.014325173814016408,0.09554099170841428,0.0812157892655718,0.014325173814016705,0.4275530362386545,0.4275530362386545,0.07541355707080055,0.0,4.9904832926495715,4.989397886688948,4.996637038821689,4.99050880399011,4.98944058673402,4.996565096713994,24780.768963031314,21063.653618576616,0.85,0.9191658182490919,0.6949287397795723,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516202189691794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.48362745311,1534.3183975861514,0.4275530362386545,0.07541355707080055,6.112851554438009,3.4714522183707692
5389.0,-30.020256622717653,5.016378608359322,35.00305401936111,24.093588441051565,4.999602368122637,-26.518295594242833,-40.03160189660264,1.4976413396477737,-0.016039228720273968,-5.006508774102312,40.00609970318872,47887.43263134497,15452.136753599674,15452.136753599674,63339.56938494465,87603.54612332668,87603.54612332668,15452.136753599674,103055.68287692635,103055.68287692635,103055.68287692635,127836.45110511559,103670.60532329667,63954.491831314845,44129.01499109091,24780.76822818924,0.0,68909.78321928016,21063.652993960855,1534.3183820177237,0.0,0.8868635165751102,2.8162025437406246,0.0014959080323721466,354566.0248322293,1554796.24628625,4.385068329719227,1554796.24628625,4.385068329719227,0.85,0.09554095413613567,4.564652377983593,1.2669276716699822,1.0,0.0,4.564652377982712,1.2847411294537483,1.2850355665004323,3.5529744267815344,19304.868635742343,1968.5487537275567,2034.6934298245008,2034.6934298245008,7.5943316703649435,5.016378608359322,0.5873494539431734,4.429029154416148,3.4714742024247944,3.4714742024247944,0.9918497721213698,0.0,0.0,0.00022916812736596424,0.983804611015309,0.00023294069249122287,198.94014785811822,0.0,0.0,0.0,0.05196983310537662,7.857413793889759e-05,0.00015059398942706664,0.0006874092119482958,0.09554095413613636,0.08121578287507403,0.014325171261062334,0.09554100554501321,0.08121578287507344,0.014325171261062232,0.4275530049738582,0.4275530049738582,0.07541354405034137,0.0,4.9904808161129495,4.9893953900557335,4.99663467684519,4.990469545382041,4.989384038587218,4.996623863859327,24780.76822818924,21063.652993960855,0.85,0.9191665744091758,0.69492937568764,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451620087432483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.48339211615,1534.3183820177237,0.4275530049738582,0.07541354405034137,6.112851554438009,3.4714742024247944
5390.0,-30.020234700582574,5.016360789750607,35.00305369384358,24.093583376985066,4.999598525775277,-26.518276248549675,-40.031580173503585,1.4976400737423614,-0.01601821143054849,-5.006510854188016,40.006098557296085,47887.43102430904,15452.138233045769,15452.138233045769,63339.56925735481,87603.540647569,87603.540647569,15452.138233045769,103055.67888061477,103055.67888061477,103055.67888061477,127836.4435640877,103670.58802677772,63954.47840351765,44129.0106925112,24780.764683472946,0.0,68909.77537598414,21063.649980952003,1534.3182378684392,0.0,0.8868635101411322,2.8162020248503032,0.0014959080323721466,354565.9960837935,1554796.1968723554,4.3850685458989,1554796.1968723554,4.3850685458989,0.85,0.0955409449120371,4.564652377983593,1.2669276452949272,1.0,0.0,4.564652377984686,1.2847411353753746,1.2850355724234155,3.552974410405172,19304.86541489662,1968.5484252926963,2034.6934298245008,2034.6934298245008,7.594332397475018,5.016360789750607,0.5873592230871791,4.429001566663428,3.4714961582213943,3.4714961582213943,0.9918560452061127,0.0,0.0,0.00022916812736596424,0.983802365928296,0.00023294122407372525,198.94012992040177,0.0,0.0,0.0,0.05196983310537662,7.857433114905029e-05,0.00015059379621691393,0.0006874083300111128,0.09554094491203587,0.08121577618314377,0.014325168728892104,0.09554097827220642,0.08121577618314481,0.014325168728892288,0.42755297274248316,0.42755297274248316,0.07541353124870667,0.0,4.9904839721793905,4.989395341009526,4.996656005274303,4.990492642757488,4.989391190853439,4.996737364614376,24780.764683472946,21063.649980952003,0.85,0.9191666771769711,0.6949294314634838,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45161995597236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.4831572567,1534.3182378684392,0.42755297274248316,0.07541353124870667,6.112851554438009,3.4714961582213943
5391.0,-30.020212751693055,5.016342992010425,35.00305335350285,24.093588336277776,4.999597963885401,-26.51825655070719,-40.03156218733636,1.497641762899548,-0.015881126931276413,-5.006510355065841,40.00609747450215,47887.44707215421,15452.135728821879,15452.135728821879,63339.58280097609,87603.56598735927,87603.56598735927,15452.135728821879,103055.70171618115,103055.70171618115,103055.70171618115,127836.46210601198,103670.60303872415,63954.484123519374,44129.02101689419,24780.760389830823,0.0,68909.78140672501,21063.646331356198,1534.3179949580503,0.0,0.8868635165996469,2.8162002824090937,0.0014959080323721466,354566.0029820586,1554796.1501794457,4.385068328894803,1554796.1501794457,4.385068328894803,0.85,0.09554093455601588,4.564652377983593,1.2669276183703913,1.0,0.0,4.564652377983364,1.2847411274738696,1.2850355645200997,3.5529744322569243,19304.868210324046,1968.5487103469632,2034.6934298245008,2034.6934298245008,7.594331166712757,5.016342992010425,0.5873701119642174,4.428972880046207,3.4715180806216974,3.4715180806216974,0.9918623087490565,0.0,0.0,0.00022916812736596424,0.9838001181068475,0.00023294175630610668,198.94011196079683,0.0,0.0,0.0,0.05196983310537662,7.857449112241927e-05,0.00015059363624354496,0.0006874075997882937,0.09554093455601337,0.08121576825108125,0.014325166304932115,0.09554090472897875,0.08121576825108338,0.014325166304932491,0.4275529398846677,0.4275529398846677,0.07541352005777484,0.0,4.990512833553623,4.989426432343407,4.996672224056567,4.990629228134537,4.98955174648745,4.996738048065765,24780.760389830823,21063.646331356198,0.85,0.9191667932760947,0.6949296035276756,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516198250850179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.482921209381,1534.3179949580503,0.4275529398846677,0.07541352005777484,6.112851554438009,3.4715180806216974
5392.0,-30.020190836299125,5.016325275883059,35.00305303501989,24.093586904369317,4.999604699661777,-26.518236153231786,-40.03154028961433,1.4976500165943938,-0.01602397060543126,-5.006505064237689,40.00609743047942,47887.444710343116,15452.12593528389,15452.12593528389,63339.570645627005,87603.52840089223,87603.52840089223,15452.12593528389,103055.65433617611,103055.65433617611,103055.65433617611,127836.41474382885,103670.55848802062,63954.474797471106,44128.981878388346,24780.76040765273,0.0,68909.74228604107,21063.646346504822,1534.3178831410967,0.0,0.88686354367438,2.8162027763739843,0.0014959080323721466,354566.076105508,1554796.1482810704,4.385067419192159,1554796.1482810704,4.385067419192159,0.85,0.09554092366089409,4.564652377983593,1.266927531552501,1.0,0.0,4.5646523779835695,1.2847410888649058,1.2850355259022874,3.5529745390307035,19304.859914380595,1968.5478643961594,2034.6934298245008,2034.6934298245008,7.594326353438264,5.016325275883059,0.5873831415239597,4.428942134359099,3.4715399796196604,3.4715399796196604,0.9918685656056173,0.0,0.0,0.00022916812736596424,0.9837978737212644,0.00023294228772738083,198.94009402860277,0.0,0.0,0.0,0.05196983310537662,7.857468588651941e-05,0.00015059344147944483,0.0006874067107578808,0.09554092366089799,0.08121575973997784,0.014325163920920153,0.09554098529186436,0.08121575973997452,0.014325163920919566,0.4275529084148503,0.4275529084148503,0.07541350985963902,0.0,4.9905044740555695,4.989421663814653,4.996643505487384,4.990481093632241,4.989412646879771,4.99653868949315,24780.76040765273,21063.646346504822,0.85,0.9191671387001775,0.6949299637715173,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516196940379607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.48268642878,1534.3178831410967,0.4275529084148503,0.07541350985963902,6.112851554438009,3.4715399796196604
5393.0,-30.020168996867145,5.016307502602486,35.00305271473851,24.093587707635038,4.999597213896741,-26.518217246364124,-40.031522408220894,1.4976454633937581,-0.015816193538626067,-5.0065106356915585,40.006096741129085,47887.46080034045,15452.132793668738,15452.132793668738,63339.59359400919,87603.56643221466,87603.56643221466,15452.132793668738,103055.6992258834,103055.6992258834,103055.6992258834,127836.46029545051,103670.58306468526,63954.477432811436,44129.00625763758,24780.761069567106,0.0,68909.76732720468,21063.64690913204,1534.3180647276322,0.0,0.8868635178266452,2.816199396704847,0.0014959080323721466,354565.9991035884,1554796.11855448,4.385068287668039,1554796.11855448,4.385068287668039,0.85,0.09554091715599433,4.564652377983593,1.2669275584770365,1.0,0.0,4.564652377982765,1.2847411101637736,1.2850355472060366,3.552974480128303,19304.8644908879,1968.548331070029,2034.6934298245008,2034.6934298245008,7.594329724159743,5.016307502602486,0.5873913343068544,4.428916168295632,3.471561873574589,3.471561873574589,0.9918748210213112,0.0,0.0,0.00022916812736596424,0.9837956371205338,0.0002329428173077848,198.94007615856748,0.0,0.0,0.0,0.05196983310537662,7.857484492866798e-05,0.00015059328243729626,0.0006874059847857592,0.09554091715599015,0.0812157552412951,0.014325161914695062,0.0955408791577349,0.08121575524129865,0.014325161914695687,0.4275528759006605,0.4275528759006605,0.0754134977403532,0.0,4.990544585756993,4.989463456571059,4.996674086756798,4.990694442152915,4.989620037050486,4.996785820128025,24780.761069567106,21063.64690913204,0.85,0.9191671377042009,0.694929944734193,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516195631909143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.482451708784,1534.3180647276322,0.4275528759006605,0.0754134977403532,6.112851554438009,3.471561873574589
5394.0,-30.02014711637912,5.016289741357827,35.00305236228036,24.093582399096363,4.999595104565382,-26.51819776481598,-40.03150068512184,1.4976457530021983,-0.01584075391707529,-5.006510845465696,40.00609516334411,47887.45890871658,15452.131349359091,15452.131349359091,63339.590258075674,87603.55174592682,87603.55174592682,15452.131349359091,103055.6830952859,103055.6830952859,103055.6830952859,127836.43712488931,103670.55737201947,63954.46453480898,44128.99204134498,24780.754029603406,0.0,68909.74607094839,21063.640925162894,1534.3176757890078,0.0,0.8868635224705972,2.816199694835455,0.0014959080323721466,354565.99620434316,1554796.0505162615,4.385068131632687,1554796.0505162615,4.385068131632687,0.85,0.0955409070602666,4.564652377983593,1.2669274656148626,1.0,0.0,4.56465237798303,1.2847411088090495,1.2850355458510019,3.552974483874817,19304.85970656609,1968.5478432049774,2034.6934298245008,2034.6934298245008,7.594329014318333,5.016289741357827,0.5874018588507344,4.428887882507093,3.4715837207614215,3.4715837207614215,0.9918810630746918,0.0,0.0,0.00022916812736596424,0.9837933963207183,0.0002329433478848592,198.94005825494148,0.0,0.0,0.0,0.05196983310537662,7.857503814042756e-05,0.00015059308922553668,0.0006874051028412414,0.09554090706026677,0.08121574741711828,0.01432515964314849,0.09554086555331281,0.08121574741711814,0.014325159643148467,0.42755284537251176,0.42755284537251176,0.07541348766252522,0.0,4.99056976661609,4.989488260346889,4.996701405919339,4.990670091548623,4.989587076722046,4.996810283803882,24780.754029603406,21063.640925162894,0.85,0.9191673728250607,0.6949301316451291,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516194327974261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.482216197528,1534.3176757890078,0.42755284537251176,0.07541348766252522,6.112851554438009,3.4715837207614215
5395.0,-30.020125248632127,5.016272080427313,35.003052033507345,24.093585891556017,4.999603683162302,-26.518177225923775,-40.03148255925623,1.497655660453954,-0.015932671593134273,-5.006504103684505,40.006095148313875,47887.47400545417,15452.119311661765,15452.119311661765,63339.593317115934,87603.5284950579,87603.5284950579,15452.119311661765,103055.64780671966,103055.64780671966,103055.64780671966,127836.4013235262,103670.52802434089,63954.47353473719,44128.949432893,24780.753516806544,0.0,68909.70294969954,21063.64048928556,1534.3175014389901,0.0,0.8868635568216405,2.8162016892214488,0.0014959080323721466,354566.0893811174,1554796.0498681178,4.385066977448293,1554796.0498681178,4.385066977448293,0.85,0.09554089600245744,4.564652377983593,1.266927440338768,1.0,0.0,4.5646523779855235,1.2847410624641769,1.285035499495508,3.5529746120423944,19304.854241631478,1968.5472859367346,2034.6934298245008,2034.6934298245008,7.594323098096681,5.016272080427313,0.587415486450972,4.428856593976341,3.4716055419569534,3.4716055419569534,0.9918872977019867,0.0,0.0,0.00022916812736596424,0.9837911568312178,0.00023294387815409184,198.940040361744,0.0,0.0,0.0,0.05196983310537662,7.85751993576504e-05,0.00015059292800831384,0.0006874043669406617,0.09554089600246078,0.08121573855675258,0.014325157445708196,0.09554092605771675,0.08121573855674974,0.014325157445707695,0.42755281543039286,0.42755281543039286,0.07541347904034985,0.0,4.990567536584251,4.98949165348688,4.996667294885071,4.990571432091372,4.989518041314625,4.996543667418393,24780.753516806544,21063.64048928556,0.85,0.9191679923994232,0.6949307855877641,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516193021588342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.481982236743,1534.3175014389901,0.42755281543039286,0.07541347904034985,6.112851554438009,3.4716055419569534
5396.0,-30.02010347768285,5.016254334169401,35.00305170079762,24.093576636537932,4.9995933895836675,-26.51815866149343,-40.03146094093097,1.4976485733942426,-0.015855613681424074,-5.006511896575148,40.00609437610047,47887.472242420285,15452.129550949452,15452.129550949452,63339.60179336974,87603.53320130672,87603.53320130672,15452.129550949452,103055.66275225618,103055.66275225618,103055.66275225618,127836.41738975744,103670.518019024,63954.4570601377,44128.95662098478,24780.754637501268,0.0,68909.71125848606,21063.641441876076,1534.3177565124586,0.0,0.886863519973003,2.8161997673310153,0.0014959080323721466,354565.98167717684,1554796.0165682551,4.385068215551081,1554796.0165682551,4.385068215551081,0.85,0.09554089110343174,4.564652377983593,1.2669274200079963,1.0,0.0,4.564652377984443,1.2847410956158776,1.2850355326548064,3.55297452036077,19304.85237850617,1968.5470959508264,2034.6934298245008,2034.6934298245008,7.594328130445799,5.016254334169401,0.5874226442253505,4.42883168994405,3.4716273638118444,3.4716273638118444,0.9918935325176699,0.0,0.0,0.00022916812736596424,0.9837889272602992,0.00023294440607718792,198.94002254775407,0.0,0.0,0.0,0.05196983310537662,7.857539163832177e-05,0.00015059273572764245,0.0006874034892462379,0.09554089110342917,0.0812157353193529,0.014325155784076275,0.09554087277028647,0.08121573531935508,0.014325155784076662,0.4275527846747218,0.4275527846747218,0.0754134678741441,0.0,4.990588248493339,4.989508215685305,4.996711534561314,4.990656282893724,4.989559651194611,4.9968736784771295,24780.754637501268,21063.641441876076,0.85,0.9191680045759824,0.6949306762118098,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516191715963367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.48174875006,1534.3177565124586,0.4275527846747218,0.0754134678741441,6.112851554438009,3.4716273638118444
5397.0,-30.02008171820864,5.016236644932013,35.0030513421166,24.093581141810887,4.999595820919246,-26.518138834761775,-40.03144291983915,1.497652937472344,-0.01579538110723888,-5.006508594832387,40.006092954207666,47887.48733250536,15452.122708486568,15452.122708486568,63339.61004099193,87603.54264237513,87603.54264237513,15452.122708486568,103055.6653508617,103055.6653508617,103055.6653508617,127836.41233538542,103670.51859263552,63954.46328276573,44128.95034429976,24780.746984523725,0.0,68909.69732882349,21063.634936845167,1534.317254411443,0.0,0.8868635419163833,2.8161993615522207,0.0014959080323721466,354566.02730988216,1554795.955252518,4.385067478260301,1554795.955252518,4.385067478260301,0.85,0.09554087961346049,4.564652377983593,1.2669273496745155,1.0,0.0,4.56465237798128,1.2847410752016832,1.2850355122359336,3.552974576816591,19304.85248532039,1968.5471068428453,2034.6934298245008,2034.6934298245008,7.59432476754956,5.016236644932013,0.5874346841965288,4.428801960735484,3.4716491304914197,3.4716491304914197,0.991899751568977,0.0,0.0,0.00022916812736596424,0.9837866988699949,0.00023294493372312636,198.94000474315678,0.0,0.0,0.0,0.05196983310537662,7.857555192431886e-05,0.00015059257544164538,0.0006874027575963802,0.09554087961346332,0.08121572604830725,0.014325153565156068,0.09554083010252257,0.08121572604830485,0.014325153565155643,0.42755275406939397,0.42755275406939397,0.07541345940324978,0.0,4.990611986245426,4.989535069847818,4.996717603684601,4.990713213725144,4.989648762724755,4.996748157041907,24780.746984523725,21063.634936845167,0.85,0.9191683100674177,0.6949310356711584,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516190416117984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.481514053125,1534.317254411443,0.42755275406939397,0.07541345940324978,6.112851554438009,3.4716491304914197
5398.0,-30.020059941967542,5.0162189997769016,35.00305100469107,24.093580233771377,4.999598882348158,-26.51811892998504,-40.03141735503448,1.4976578703656305,-0.015851134501303932,-5.006506265715229,40.00609285596231,47887.46689682241,15452.117418613368,15452.117418613368,63339.58431543577,87603.52460256714,87603.52460256714,15452.117418613368,103055.64202118051,103055.64202118051,103055.64202118051,127836.38989067609,103670.49196651594,63954.434260771064,44128.95300638319,24780.747869495583,0.0,68909.70087587877,21063.635689071245,1534.3172618472925,0.0,0.886863554120634,2.816200365794815,0.0014959080323721466,354566.05950013216,1554795.9510159227,4.385067068201273,1554795.9510159227,4.385067068201273,0.85,0.09554087087286933,4.564652377983593,1.266927269999869,1.0,0.0,4.564652377983776,1.2847410521266984,1.2850354891556606,3.552974640630878,19304.847527176866,1968.5466012529118,2034.6934298245008,2034.6934298245008,7.594322167711606,5.0162189997769016,0.5874463070975047,4.428772692679397,3.47167088479509,3.47167088479509,0.9919059670843114,0.0,0.0,0.00022916812736596424,0.9837844687680357,0.00023294546177674946,198.9399869248432,0.0,0.0,0.0,0.05196983310537662,7.857577930729818e-05,0.00015059234805866605,0.0006874017196721228,0.09554087087286965,0.08121571915690473,0.01432515171596492,0.09554086594968038,0.08121571915690445,0.014325151715964874,0.42755272421976137,0.42755272421976137,0.07541345080241751,0.0,4.990619729720606,4.989546470212247,4.996704614238126,4.990655131213941,4.989596499033951,4.996657084284038,24780.747869495583,21063.635689071245,0.85,0.9191678894314753,0.6949307033428872,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451618911695796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.481279852002,1534.3172618472925,0.42755272421976137,0.07541345080241751,6.112851554438009,3.47167088479509
5399.0,-30.020038156377687,5.016201398374664,35.0030506897788,24.09358463427054,4.999602042855824,-26.51809900688964,-40.03139933394266,1.4976628933677885,-0.015809383615419392,-5.006503931026298,40.00609283686026,47887.48204040216,15452.112168268532,15452.112168268532,63339.59420867069,87603.53016468315,87603.53016468315,15452.112168268532,103055.64233295168,103055.64233295168,103055.64233295168,127836.39150019627,103670.48898347441,63954.44085919341,44128.94236031222,24780.74916724459,0.0,68909.6915275568,21063.6367921579,1534.317295167193,0.0,0.8868635660667532,2.8162000898999238,0.0014959080323721466,354566.091767391,1554795.950192192,4.385066666815387,1554795.950192192,4.385066666815387,0.85,0.0955408619560474,4.564652377983593,1.2669272771431133,1.0,0.0,4.564652377982616,1.2847410286302048,1.285035465653782,3.552974705610858,19304.84697169419,1968.546544609443,2034.6934298245008,2034.6934298245008,7.594319587300839,5.016201398374664,0.5874579414099257,4.428743456964738,3.4716926229148517,3.4716926229148517,0.9919121779756719,0.0,0.0,0.00022916812736596424,0.9837822377141285,0.00023294599005817469,198.93996909888327,0.0,0.0,0.0,0.05196983310537662,7.857593959402613e-05,0.0001505921877719381,0.0006874009880189289,0.09554086195604652,0.08121571230955325,0.01432514964649327,0.09554085995157127,0.081215712309554,0.014325149646493401,0.4275526940550573,0.4275526940550573,0.07541344094546107,0.0,4.990633805608752,4.989567803086402,4.996677546103683,4.990694547410897,4.989657572556382,4.99657371201431,24780.74916724459,21063.6367921579,0.85,0.919168157694355,0.6949310173773174,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451618781679709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.481046712091,1534.317295167193,0.4275526940550573,0.07541344094546107,6.112851554438009,3.4716926229148517
5400.0,-30.020016418630465,5.016183720619309,35.00305035210126,24.093570105638378,4.999591874307774,-26.51808045981328,-40.03138148747382,1.4976559154906097,-0.015833658650080906,-5.006511033759477,40.00609154394348,47887.4979114566,15452.121330642507,15452.121330642507,63339.61924209911,87603.51007943379,87603.51007943379,15452.121330642507,103055.6314100763,103055.6314100763,103055.6314100763,127836.37823761746,103670.4542593705,63954.44209139329,44128.90240886356,24780.746827541167,0.0,68909.64923640473,21063.63480340999,1534.3173331525788,0.0,0.8868635346138626,2.816199579654208,0.0014959080323721466,354565.99360197387,1554795.8944382395,4.385067723622732,1554795.8944382395,4.385067723622732,0.85,0.09554085592724965,4.564652377983593,1.2669272546144201,1.0,0.0,4.564652377984173,1.2847410612711718,1.2850354983022296,3.5529746153416717,19304.840505596472,1968.5458852509748,2034.6934298245008,2034.6934298245008,7.594324090374296,5.016183720619309,0.5874653475088012,4.428718373110508,3.4717143448248047,3.4717143448248047,0.9919183842356585,0.0,0.0,0.00022916812736596424,0.9837800115652114,0.00023294651718055716,198.9399513120735,0.0,0.0,0.0,0.05196983310537662,7.857609832788662e-05,0.00015059202903807762,0.0006874002634540352,0.09554085592724657,0.08121570822898046,0.014325147698266115,0.09554084161819218,0.08121570822898307,0.014325147698266578,0.42755266424846855,0.42755266424846855,0.07541342922083859,0.0,4.9906452197697035,4.989573560546319,4.9967210321574385,4.990677375109385,4.989583088979828,4.996881473620533,24780.746827541167,21063.63480340999,0.85,0.9191690850841975,0.6949316741864622,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516186516078284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.480814485341,1534.3173331525788,0.42755266424846855,0.07541342922083859,6.112851554438009,3.4717143448248047
5401.0,-30.0199946770678,5.016166149763559,35.00305000754088,24.0935789764859,4.999599839747059,-26.518060095766476,-40.03135958975179,1.4976652584457633,-0.01581039743234669,-5.006503806077481,40.00609066811134,47887.494775076804,15452.108502689996,15452.108502689996,63339.6032777668,87603.51422824351,87603.51422824351,15452.108502689996,103055.62273093351,103055.62273093351,103055.62273093351,127836.36356037085,103670.45208811315,63954.43263494642,44128.910503518586,24780.740829437345,0.0,68909.65133295592,21063.629705021744,1534.3168357160584,0.0,0.8868635745526112,2.8162001178026417,0.0014959080323721466,354566.0934942833,1554795.8566700716,4.385066381693205,1554795.8566700716,4.385066381693205,0.85,0.09554084307927455,4.564652377983593,1.26692715076264,1.0,0.0,4.5646523779840145,1.284741017566893,1.2850354545879346,3.5529747362066484,19304.84010127899,1968.545844022066,2034.6934298245008,2034.6934298245008,7.594317785762344,5.016166149763559,0.5874790959774971,4.428687053786062,3.4717360143658973,3.4717360143658973,0.9919245755331135,0.0,0.0,0.00022916812736596424,0.9837777850309896,0.00023294704439656087,198.93993352214505,0.0,0.0,0.0,0.05196983310537662,7.857629309566926e-05,0.00015059183427029499,0.0006873993744068131,0.09554084307927628,0.08121569788636213,0.01432514519291415,0.09554083320265608,0.08121569788636065,0.014325145192913894,0.4275526337976855,0.4275526337976855,0.07541342026432526,0.0,4.990652109682003,4.989586402833993,4.996694174620757,4.990693408645143,4.989651510914996,4.9966004848649845,24780.740829437345,21063.629705021744,0.85,0.9191688254483265,0.6949316075290413,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516185218216173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.480582026332,1534.3168357160584,0.4275526337976855,0.07541342026432526,6.112851554438009,3.4717360143658973
5402.0,-30.019973028160063,5.01614860605114,35.0030496989313,24.093578243069373,4.99960193290119,-26.51804040244971,-40.03133783172814,1.4976693071908636,-0.015840291140705176,-5.00650275723145,40.00609102614055,47887.49167518885,15452.10524549025,15452.10524549025,63339.596920679105,87603.50134674806,87603.50134674806,15452.10524549025,103055.60659223831,103055.60659223831,103055.60659223831,127836.3516559701,103670.43023433172,63954.4205627724,44128.899635065914,24780.745063731778,0.0,68909.6446987977,21063.63330417201,1534.3170654091293,0.0,0.8868635785923176,2.8162006329115865,0.0014959080323721466,354566.1079901713,1554795.8721092255,4.3850662459603305,1554795.8721092255,4.3850662459603305,0.85,0.0955408351835225,4.564652377983593,1.266927085374482,1.0,0.0,4.564652377983615,1.2847409986277596,1.2850354356444607,3.5529747885831684,19304.836031809366,1968.5454290516502,2034.6934298245008,2034.6934298245008,7.594316184931628,5.01614860605114,0.5874901317208634,4.428658474330277,3.4717576866921114,3.4717576866921114,0.9919307676263175,0.0,0.0,0.00022916812736596424,0.9837755679908772,0.00023294756936684708,198.93991580803407,0.0,0.0,0.0,0.05196983310537662,7.857648662135743e-05,0.0001505916407446068,0.0006873984910293204,0.09554083518352365,0.08121569207793951,0.014325143105584135,0.09554086541597691,0.08121569207793854,0.014325143105583964,0.42755260326519823,0.42755260326519823,0.07541340928377882,0.0,4.990653782158915,4.989592705428549,4.996669596514948,4.9906624660907255,4.989619909533076,4.996573278050221,24780.745063731778,21063.63330417201,0.85,0.9191688216872235,0.6949316294475738,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45161839201265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.480350368349,1534.3170654091293,0.42755260326519823,0.07541340928377882,6.112851554438009,3.4717576866921114
5403.0,-30.019951387712936,5.01613106381846,35.00304939150147,24.093578138295584,4.999600241435866,-26.518021095194708,-40.03131991541011,1.4976699489176881,-0.015774957989663108,-5.006503720704602,40.006090443282254,47887.50657666265,15452.105067921599,15452.105067921599,63339.61164458425,87603.50858764675,87603.50858764675,15452.105067921599,103055.61365556835,103055.61365556835,103055.61365556835,127836.35803225523,103670.42677050337,63954.424759519396,44128.89112331553,24780.744376686882,0.0,68909.63550000242,21063.63272018385,1534.3170606759393,0.0,0.8868635758007323,2.8161996622462895,0.0014959080323721466,354566.0946742048,1554795.8469748518,4.385066339756725,1554795.8469748518,4.385066339756725,0.85,0.09554082653431518,4.564652377983593,1.266927074934356,1.0,0.0,4.56465237798421,1.2847409956259035,1.2850354326419167,3.552974796884856,19304.835386797684,1968.5453632787635,2034.6934298245008,2034.6934298245008,7.594316097661161,5.01613106381846,0.5875002590425344,4.428630804775926,3.4717793379218045,3.4717793379218045,0.9919369536919441,0.0,0.0,0.00022916812736596424,0.9837733518225907,0.0002329480941330594,198.93989810084915,0.0,0.0,0.0,0.05196983310537662,7.857664597751099e-05,0.00015059148138845324,0.000687397763623875,0.09554082653431392,0.08121568585813761,0.014325140676176313,0.09554083189025599,0.08121568585813868,0.0143251406761765,0.4275525722791677,0.4275525722791677,0.07541339680438633,0.0,4.990669144495314,4.989611786175715,4.9966638774184275,4.990728762714923,4.989686277736553,4.996639169400396,24780.744376686882,21063.63272018385,0.85,0.9191691580574682,0.6949319384610729,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516182627569052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.480117578898,1534.3170606759393,0.4275525722791677,0.07541339680438633,6.112851554438009,3.4717793379218045
5404.0,-30.019929795883627,5.016113565318566,35.003049085803994,24.09357736995446,4.999602620327727,-26.518001424627265,-40.03129812246186,1.4976742490713844,-0.01580934198761952,-5.006501373795881,40.00608987888127,47887.503230546514,15452.099819987307,15452.099819987307,63339.60305053382,87603.49419162858,87603.49419162858,15452.099819987307,103055.59401161587,103055.59401161587,103055.59401161587,127836.33641610874,103670.4035597018,63954.412598619856,44128.8788456466,24780.74240449286,0.0,68909.62125013946,21063.63104381893,1534.3169041820897,0.0,0.8868635897828325,2.8162003878634976,0.0014959080323721466,354566.1271103536,1554795.8226364073,4.385065869962529,1554795.8226364073,4.385065869962529,0.8499999999999999,0.09554081615891888,4.564652377983593,1.2669270056998356,1.0,0.0,4.564652377984406,1.2847409755107368,1.2850354125221402,3.5529748525137195,19304.831064632555,1968.5449225405778,2034.6934298245008,2034.6934298245008,7.594313518435113,5.016113565318566,0.5875118462001829,4.428601719118383,3.4718009603583644,3.4718009603583644,0.9919431315309613,0.0,0.0,0.00022916812736596424,0.9837711406385645,0.00023294861772140573,198.93988043344868,0.0,0.0,0.0,0.05196983310537662,7.857683981463879e-05,0.00015059128755132547,0.0006873968788247688,0.09554081615891818,0.08121567819435506,0.014325137964563129,0.09554084826865725,0.08121567819435564,0.014325137964563231,0.42755254170971224,0.42755254170971224,0.07541338425364481,0.0,4.9906728296389815,4.9896194606843665,4.996644944928562,4.990692031808237,4.989654619905707,4.996573676629623,24780.74240449286,21063.63104381893,0.85,0.9191692234182122,0.694932033608436,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451618133551698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.479885341585,1534.3169041820897,0.42755254170971224,0.07541338425364481,6.112851554438009,3.4718009603583644
5405.0,-30.019908214815505,5.016096064485555,35.00304878075912,24.093577300105267,4.999600550651748,-26.517982208637438,-40.03128017121924,1.4976745444736683,-0.015733990366243233,-5.006502627184525,40.006089286494735,47887.51792239147,15452.100099961322,15452.100099961322,63339.61802235279,87603.50344816614,87603.50344816614,15452.100099961322,103055.60354812746,103055.60354812746,103055.60354812746,127836.34534647339,103670.40196521835,63954.416439443696,44128.87280641628,24780.74179834593,0.0,68909.6146047622,21063.63052859404,1534.3169110311703,0.0,0.8868635855508853,2.8161992517565286,0.0014959080323721466,354566.1097875228,1554795.797091153,4.3850660121546285,1554795.797091153,4.3850660121546285,0.85,0.09554080749011974,4.564652377983593,1.2669270007545128,1.0,0.0,4.564652377984118,1.2847409741289104,1.2850354111399969,3.552974856335186,19304.830767718177,1968.5448922637372,2034.6934298245008,2034.6934298245008,7.594313656035207,5.016096064485555,0.5875218258973041,4.428574238588251,3.471822566750594,3.471822566750594,0.991949304785884,0.0,0.0,0.00022916812736596424,0.9837689305619186,0.00023294914104988635,198.9398627748566,0.0,0.0,0.0,0.05196983310537662,7.857699948209205e-05,0.0001505911278838722,0.0006873961499983484,0.09554080749012103,0.08121567211070532,0.014325135379415715,0.09554080969630845,0.08121567211070423,0.01432513537941552,0.4275525107942588,0.4275525107942588,0.07541337084039883,0.0,4.99069246751111,4.989642062590406,4.996647778468798,4.990768636818302,4.989730087699797,4.996656729847473,24780.74179834593,21063.63052859404,0.85,0.9191695293268339,0.694932313829572,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516180046367888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.479652851642,1534.3169110311703,0.4275525107942588,0.07541337084039883,6.112851554438009,3.471822566750594
