time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5406.0,-30.019886623217996,5.016078560187675,35.003048458388605,24.093572131264978,4.999597628628502,-26.517963068388738,-40.031262289825804,1.4976740737992231,-0.015736890670154935,-5.006503995058158,40.00608817175575,47887.53271466806,15452.10051574555,15452.10051574555,63339.63323041361,87603.49310608627,87603.49310608627,15452.10051574555,103055.59362183182,103055.59362183182,103055.59362183182,127836.33169679681,103670.38037630709,63954.41998488862,44128.844879353856,24780.738074964996,0.0,68909.58295431884,21063.627363720247,1534.3167394776092,0.0,0.8868635826272923,2.816199130179619,0.0014959080323721466,354566.0908824201,1554795.7490206992,4.3850661103864415,1554795.7490206992,4.3850661103864415,0.85,0.09554079829513419,4.564652377983593,1.2669269617414103,1.0,0.0,4.564652377983721,1.2847409763306212,1.2850354133422124,3.552974850246314,19304.826747570958,1968.5444823228074,2034.6934298245008,2034.6934298245008,7.5943138603825675,5.016078560187675,0.5875317247661069,4.428546835421568,3.471844143274833,3.471844143274833,0.9919554695070951,0.0,0.0,0.00022916812736596424,0.9837667194123462,0.0002329496646347805,198.93984510765205,0.0,0.0,0.0,0.05196983310537662,7.857715852856953e-05,0.0001505909688373947,0.0006873954240064668,0.09554079829513319,0.08121566549804923,0.014325132797083957,0.09554079457428619,0.08121566549805008,0.014325132797084106,0.4275524805127188,0.4275524805127188,0.0754133580450001,0.0,4.990707914853658,4.989656803364937,4.996667232380219,4.990767104387999,4.989713166310082,4.996742447613542,24780.738074964996,21063.627363720247,0.85,0.9191701722009022,0.6949328476768375,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516178757861524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.479420865842,1534.3167394776092,0.4275524805127188,0.0754133580450001,6.112851554438009,3.471844143274833
5407.0,-30.019865152773516,5.016061114422438,35.00304813924068,24.093571153376274,4.999601456311957,-26.517943362177206,-40.03124049687756,1.4976796657156815,-0.0158079763546084,-5.006500502040048,40.0060876208813,47887.52878709532,15452.09349182846,15452.09349182846,63339.62227892378,87603.47101711071,87603.47101711071,15452.09349182846,103055.56450893918,103055.56450893918,103055.56450893918,127836.30021510937,103670.35019299909,63954.40796298381,44128.82470001698,24780.7357061702,0.0,68909.56040618717,21063.625350244667,1534.3165331808193,0.0,0.8868636023908893,2.816200471686658,0.0014959080323721466,354566.13915871386,1554795.7252655546,4.385065446335765,1554795.7252655546,4.385065446335765,0.85,0.09554078761329954,4.564652377983593,1.2669269177829845,1.0,0.0,4.564652377983357,1.2847409501728753,1.2850353871784714,3.5529749225860443,19304.821127030842,1968.5439091872192,2034.6934298245008,2034.6934298245008,7.594310408306207,5.016061114422438,0.5875437754815964,4.428517338940842,3.471865689585782,3.471865689585782,0.9919616255959377,0.0,0.0,0.00022916812736596424,0.9837645206751149,0.00023295018528285213,198.93982753958338,0.0,0.0,0.0,0.05196983310537662,7.857735236686667e-05,0.00015059077499909756,0.0006873945392020228,0.09554078761329977,0.08121565737983916,0.014325130233460619,0.0955408293686549,0.08121565737983895,0.014325130233460583,0.4275524502764689,0.4275524502764689,0.07541334675407073,0.0,4.990703508983302,4.989653390318608,4.996657198039998,4.990692525685461,4.989646377931763,4.996623701165049,24780.7357061702,21063.625350244667,0.85,0.9191703140401505,0.6949330180721288,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516177468726728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.479189810352,1534.3165331808193,0.4275524502764689,0.07541334675407073,6.112851554438009,3.471865689585782
5408.0,-30.01984365767925,5.016043585780641,35.003047797474444,24.093561968207382,4.9995906522500935,-26.517925097045406,-40.031222720257915,1.4976720916162458,-0.015716707467561264,-5.0065081073988535,40.0060863237749,47887.54373886528,15452.103437015687,15452.103437015687,63339.647175880964,87603.47845979716,87603.47845979716,15452.103437015687,103055.58189681284,103055.58189681284,103055.58189681284,127836.31547112824,103670.34281656072,63954.408095628816,44128.816356591,24780.733574315393,0.0,68909.54993090639,21063.62353816808,1534.3165977228932,0.0,0.8868635683962266,2.8161983850181906,0.0014959080323721466,354566.0340466005,1554795.6693309422,4.385066588545805,1554795.6693309422,4.385066588545805,0.8499999999999999,0.09554078154593618,4.564652377983593,1.2669269051449374,1.0,0.0,4.564652377983808,1.284740985602834,1.2850354226165501,3.5529748246038393,19304.819753438263,1968.543769119757,2034.6934298245008,2034.6934298245008,7.594315296112437,5.016043585780641,0.587550865007521,4.42849272077312,3.4718872243802483,3.4718872243802483,0.9919677783943567,0.0,0.0,0.00022916812736596424,0.983762319418862,0.00023295070652974465,198.9398099513483,0.0,0.0,0.0,0.05196983310537662,7.85775104820864e-05,0.00015059061688387784,0.0006873938174610092,0.09554078154593282,0.08121565324658814,0.014325128299344684,0.09554075893429967,0.08121565324659098,0.014325128299345187,0.4275524189849464,0.4275524189849464,0.07541333489073218,0.0,4.990723978525693,4.989666539563643,4.99671917143155,4.990791399931311,4.989704679696274,4.996952606800903,24780.733574315393,21063.62353816808,0.85,0.9191708150668492,0.6949333406890733,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516176186825647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.478957047484,1534.3165977228932,0.4275524189849464,0.07541333489073218,6.112851554438009,3.4718872243802483
5409.0,-30.019822239465523,5.016026121884465,35.00304743093709,24.09356633378195,4.999593861574569,-26.517905499642172,-40.031200962234266,1.4976771217512228,-0.015675328263967003,-5.0065041992521255,40.006084918728085,47887.53964653178,15452.095667541098,15452.095667541098,63339.63531407288,87603.48379216583,87603.48379216583,15452.095667541098,103055.57945970693,103055.57945970693,103055.57945970693,127836.30526121825,103670.33979501858,63954.39564938452,44128.826828482284,24780.725801511315,0.0,68909.5526299936,21063.616931284618,1534.316074594252,0.0,0.8868635933635065,2.8161982976789632,0.0014959080323721466,354566.0880602971,1554795.6087416592,4.385065749653003,1554795.6087416592,4.385065749653003,0.85,0.09554076974593115,4.564652377983593,1.2669268243713305,1.0,0.0,4.564652377981969,1.284740962072977,1.2850353990813006,3.5529748896760927,19304.819190786257,1968.5437117452195,2034.6934298245008,2034.6934298245008,7.594311477613556,5.016026121884465,0.5875630268960412,4.428463094988424,3.4719087050973436,3.4719087050973436,0.9919739157420981,0.0,0.0,0.00022916812736596424,0.9837601260410339,0.00023295122591338423,198.93979242602336,0.0,0.0,0.0,0.05196983310537662,7.857770401054626e-05,0.00015059042335541798,0.0006873929340708646,0.09554076974593428,0.08121564361438034,0.014325126131553938,0.0955407260861404,0.08121564361437768,0.01432512613155347,0.42755238785170946,0.42755238785170946,0.07541332693124579,0.0,4.990743471185965,4.9896868786526625,4.996733865353804,4.990828870988139,4.989775663937053,4.996800070734821,24780.725801511315,21063.616931284618,0.85,0.9191706069283585,0.6949332540825149,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451617490345307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.478725494113,1534.316074594252,0.42755238785170946,0.07541332693124579,6.112851554438009,3.4719087050973436
5410.0,-30.019800780440036,5.016008741464018,35.00304710374515,24.093570035789185,4.999601440504537,-26.517885428595214,-40.03117909943683,1.4976860886597216,-0.015743423207368323,-5.006498757383023,40.006085331680616,47887.53541547638,15452.085650453608,15452.085650453608,63339.62106592998,87603.46588929759,87603.46588929759,15452.085650453608,103055.55153975119,103055.55153975119,103055.55153975119,127836.2800014604,103670.31552408016,63954.38505025921,44128.81163757883,24780.728461709212,0.0,68909.54009928805,21063.61919245283,1534.3161127142478,0.0,0.8868636195524842,2.816199827392636,0.0014959080323721466,354566.1632712663,1554795.6265492472,4.385064869711571,1554795.6265492472,4.385064869711571,0.85,0.09554076014517686,4.564652377983593,1.2669267677748577,1.0,0.0,4.564652377983569,1.2847409201277675,1.285035357126478,3.5529750056763487,19304.81467120931,1968.543250876631,2034.6934298245008,2034.6934298245008,7.594306554470173,5.016008741464018,0.5875759036895536,4.428432837774465,3.471930176131632,3.471930176131632,0.9919800503233234,0.0,0.0,0.00022916812736596424,0.9837579284890734,0.00023295174628776535,198.93977486730756,0.0,0.0,0.0,0.05196983310537662,7.857789847136768e-05,0.00015059022889459656,0.0006873920464248137,0.09554076014517843,0.08121563582013214,0.014325124325046292,0.09554078317734116,0.0812156358201308,0.014325124325046058,0.42755235729005103,0.42755235729005103,0.07541331926786891,0.0,4.9907437748642,4.989693082942267,4.9967007149505775,4.990755334175674,4.989728244431092,4.996578458781187,24780.728461709212,21063.61919245283,0.85,0.9191705673070425,0.6949333190510023,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516173624670898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.47849311707,1534.3161127142478,0.42755235729005103,0.07541331926786891,6.112851554438009,3.471930176131632
5411.0,-30.019779360607593,5.015991350118166,35.00304679627032,24.09356472725051,4.999599274860866,-26.517866367339682,-40.031161218043394,1.4976862815929082,-0.015767401110110768,-5.006500677288199,40.006085251600176,47887.549474040214,15452.08696150232,15452.08696150232,63339.63643554253,87603.45153964486,87603.45153964486,15452.08696150232,103055.53850114718,103055.53850114718,103055.53850114718,127836.26975715744,103670.29035323525,63954.38828763036,44128.78007289432,24780.73125601026,0.0,68909.51132890457,21063.62156760872,1534.3163273026696,0.0,0.8868636100754578,2.8161999182450814,0.0014959080323721466,354566.13673664466,1554795.62309597,4.385065188136678,1554795.62309597,4.385065188136678,0.85,0.09554075323552923,4.564652377983593,1.2669267644779758,1.0,0.0,4.564652377985766,1.2847409192252692,1.2850353562237729,3.5529750081722247,19304.80998405761,1968.5427729201726,2034.6934298245008,2034.6934298245008,7.5943071988172255,5.015991350118166,0.587585517652764,4.428405832465402,3.471951643241271,3.471951643241271,0.9919861837832203,0.0,0.0,0.00022916812736596424,0.9837557349560337,0.00023295226571279533,198.93975734066427,0.0,0.0,0.0,0.05196983310537662,7.857805751952795e-05,0.00015059006984643629,0.0006873913204252507,0.09554075323552713,0.08121563073133112,0.014325122504196014,0.0955407986008703,0.0812156307313329,0.01432512250419633,0.42755232634170365,0.42755232634170365,0.07541330894861985,0.0,4.990742404993512,4.98969248105243,4.996694991297375,4.990733276178105,4.989686423987678,4.9966684468035965,24780.73125601026,21063.62156760872,0.85,0.9191711741101012,0.6949338132071973,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516172343452274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.478262271567,1534.3163273026696,0.42755232634170365,0.07541330894861985,6.112851554438009,3.471951643241271
5412.0,-30.019757956966192,5.0159738942970655,35.00304644869234,24.093560641072713,4.999589555552691,-26.517848076006086,-40.031143406499154,1.497679674592598,-0.015604025238417307,-5.006506854409523,40.006083468552994,47887.56398817893,15452.094698532077,15452.094698532077,63339.65868671101,87603.47735190621,87603.47735190621,15452.094698532077,103055.57205043829,103055.57205043829,103055.57205043829,127836.29752950711,103670.30188617304,63954.38852244575,44128.792626363655,24780.725479068824,0.0,68909.51810543248,21063.6166572085,1534.316151626892,0.0,0.8868635851054526,2.8161970511241186,0.0014959080323721466,354566.05136390927,1554795.546206329,4.385066027121031,1554795.546206329,4.385066027121031,0.85,0.09554074574356959,4.564652377983593,1.2669267364544794,1.0,0.0,4.564652377986481,1.284740950131351,1.2850353871369378,3.552974922700881,19304.812131646577,1968.5429919133014,2034.6934298245008,2034.6934298245008,7.5943110013703015,5.0159738942970655,0.5875931840489059,4.42838071024816,3.4719730780877125,3.4719730780877125,0.9919923080250607,0.0,0.0,0.00022916812736596424,0.9837535430863412,0.0002329527847462612,198.93973982727235,0.0,0.0,0.0,0.05196983310537662,7.85782159467013e-05,0.00015058991141926294,0.0006873905972602771,0.0955407457435668,0.08121562520505476,0.014325120538512034,0.09554068770337032,0.08121562520505714,0.014325120538512452,0.42755229467523304,0.42755229467523304,0.07541329814646228,0.0,4.990776838198144,4.989724053827672,4.9967456424814145,4.990902829171091,4.9898386030109805,4.996936504148323,24780.725479068824,21063.6166572085,0.85,0.9191714066233998,0.6949339554937871,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516171064573906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.478031356195,1534.316151626892,0.42755229467523304,0.07541329814646228,6.112851554438009,3.4719730780877125
5413.0,-30.019736600835706,5.015956585120033,35.00304611144617,24.09356877850371,4.999602050555453,-26.5178276058796,-40.031121543701715,1.497693055599353,-0.015692799482508235,-5.006496489687428,40.006083074337354,47887.55901038146,15452.077101243869,15452.077101243869,63339.63611162533,87603.45744958932,87603.45744958932,15452.077101243869,103055.53455083318,103055.53455083318,103055.53455083318,127836.25563155697,103670.2779188539,63954.37947964618,44128.77604356413,24780.72108072379,0.0,68909.49712428793,21063.61291861522,1534.3156716446877,0.0,0.8868636392595508,2.8161994271270543,0.0014959080323721466,354566.19461263134,1554795.529206723,4.3850642075603385,1554795.529206723,4.3850642075603385,0.85,0.09554073218803089,4.564652377983593,1.2669266551313925,1.0,0.0,4.564652377983195,1.2847408875379713,1.285035324529213,3.552975095804041,19304.80766860765,1968.5425368099861,2034.6934298245008,2034.6934298245008,7.594302352751326,5.015956585120033,0.5876081954616224,4.428348389658411,3.4719944644985437,3.4719944644985437,0.9919984184281553,0.0,0.0,0.00022916812736596424,0.9837513560873079,0.00023295330262866298,198.93972235275896,0.0,0.0,0.0,0.05196983310537662,7.857841040869461e-05,0.0001505897169572696,0.0006873897096088769,0.0955407321880351,0.0812156140743285,0.014325118113706604,0.09554074425609177,0.08121561407432491,0.014325118113705971,0.42755226438579225,0.42755226438579225,0.07541329037423558,0.0,4.9907782680990636,4.989734297368216,4.996697102525502,4.9908036902049275,4.9897949736207465,4.996522646906385,24780.72108072379,21063.61291861522,0.85,0.919171358882266,0.6949340948463104,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516169786662458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.477800830458,1534.3156716446877,0.42755226438579225,0.07541329037423558,6.112851554438009,3.4719944644985437
5414.0,-30.01971529662519,5.015939260406399,35.0030458121594,24.093568708654516,4.999600184895747,-26.517808618707306,-40.03110366230828,1.4976935069778392,-0.015625579483184993,-5.006498752363434,40.006083505498985,47887.57258944567,15452.07896563609,15452.07896563609,63339.65155508176,87603.46564381024,87603.46564381024,15452.07896563609,103055.54460944633,103055.54460944633,103055.54460944633,127836.27173401424,103670.2754824628,63954.38242809798,44128.77006040536,24780.727124567922,0.0,68909.49718497328,21063.618055882733,1534.3160830115883,0.0,0.8868636261882483,2.8161982800198895,0.0014959080323721466,354566.1633406414,1554795.5477995346,4.38506464675198,1554795.5477995346,4.38506464675198,0.85,0.09554072617651677,4.564652377983593,1.2669266479881482,1.0,0.0,4.564652377982963,1.284740885426523,1.2850353224172806,3.552975101643291,19304.807214918685,1968.5424905465868,2034.6934298245008,2034.6934298245008,7.594303269052618,5.015939260406399,0.5876176328454097,4.428321627560989,3.4720158660539675,3.4720158660539675,0.9920045331582764,0.0,0.0,0.00022916812736596424,0.9837491744104263,0.00023295381925307097,198.9397049207318,0.0,0.0,0.0,0.05196983310537662,7.85785694578122e-05,0.00015058955790815204,0.0006873889836049442,0.09554072617651556,0.0812156099264337,0.014325116250081859,0.09554072954735923,0.08121560992643473,0.014325116250082037,0.4275522339250503,0.4275522339250503,0.07541327904212522,0.0,4.990798109224102,4.989759849368966,4.996684565589646,4.990873172880242,4.989857756323602,4.996630116339702,24780.727124567922,21063.618055882733,0.85,0.9191715821849573,0.6949342912908129,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516168511587888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.477570066374,1534.3160830115883,0.4275522339250503,0.07541327904212522,6.112851554438009,3.4720158660539675
5415.0,-30.019694013878357,5.015921870898962,35.00304547369227,24.09355934886264,4.999590503295848,-26.51779043240861,-40.03108585076404,1.497686921826138,-0.0155622911311184,-5.006504939406016,40.00608176570518,47887.58662119475,15452.086740892375,15452.086740892375,63339.673362087124,87603.4671359198,87603.4671359198,15452.086740892375,103055.55387681218,103055.55387681218,103055.55387681218,127836.27548060029,103670.26276801316,63954.38225328822,44128.75612747215,24780.72160378811,0.0,68909.47773126027,21063.613363219894,1534.3159195373992,0.0,0.8868636010112108,2.8161967264604213,0.0014959080323721466,354566.07783078105,1554795.4727750937,4.385065492692536,1554795.4727750937,4.385065492692536,0.85,0.09554071890631256,4.564652377983593,1.2669266194151718,1.0,0.0,4.564652377983655,1.2847409162304004,1.2850353532282177,3.5529750164545906,19304.804847316223,1968.5422491183253,2034.6934298245008,2034.6934298245008,7.594307090393058,5.015921870898962,0.5876252683839258,4.4282966025150365,3.4720372340738876,3.4720372340738876,0.992010638306825,0.0,0.0,0.00022916812736596424,0.9837469949367755,0.00023295433535803852,198.93968750627022,0.0,0.0,0.0,0.05196983310537662,7.857872788594022e-05,0.000150589399480024,0.0006873882604356128,0.09554071890630662,0.08121560484371544,0.014325114062591182,0.09554066395048971,0.08121560484372049,0.014325114062592072,0.42755220426280977,0.42755220426280977,0.07541326701393117,0.0,4.990829369164317,4.989788403107241,4.996731169215423,4.990942648274881,4.989890857264754,4.9969058217753854,24780.72160378811,21063.613363219894,0.85,0.9191721581333877,0.6949346911023083,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451616723961344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.47733897403,1534.3159195373992,0.42755220426280977,0.07541326701393117,6.112851554438009,3.4720372340738876
5416.0,-30.019672744532134,5.015904523116366,35.003045106526514,24.09355885991829,4.999591350706215,-26.517771205193313,-40.03106416258959,1.4976898113674035,-0.015562667459562363,-5.006502831021729,40.00608025286013,47887.58210059375,15452.081733911587,15452.081733911587,63339.663834505336,87603.46090846835,87603.46090846835,15452.081733911587,103055.54264237994,103055.54264237994,103055.54264237994,127836.25656234607,103670.24717122891,63954.368363354435,44128.75423097164,24780.71391996613,0.0,68909.46815093777,21063.60683197121,1534.3154412741355,0.0,0.886863617212976,2.8161969775190916,0.0014959080323721466,354566.1069703303,1554795.4075372748,4.385064948318307,1554795.4075372748,4.385064948318307,0.8500000000000001,0.09554070816555588,4.564652377983593,1.2669265727093446,1.0,0.0,4.564652377982068,1.2847409027137677,1.2850353397084873,3.552975053835091,19304.801942984082,1968.541952958868,2034.6934298245008,2034.6934298245008,7.594304629589523,5.015904523116366,0.5876365467255447,4.4282679763908215,3.472058553673155,3.472058553673155,0.9920167296209014,0.0,0.0,0.00022916812736596424,0.9837448168406201,0.00023295485113909633,198.93967010277663,0.0,0.0,0.0,0.05196983310537662,7.857892079588303e-05,0.0001505892065700812,0.0006873873798687836,0.09554070816556083,0.08121559634661313,0.014325111818947705,0.09554064443207028,0.08121559634660891,0.014325111818946962,0.4275521754385103,0.4275521754385103,0.07541325800837295,0.0,4.990850726433166,4.98981013217923,4.996750418806357,4.990940163562186,4.989901056275755,4.996831425383789,24780.71391996613,21063.60683197121,0.85,0.9191721476614438,0.6949347221154262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516165968920711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.477108161836,1534.3154412741355,0.4275521754385103,0.07541325800837295,6.112851554438009,3.472058553673155
5417.0,-30.019651461996745,5.015887188271716,35.00304474341969,24.093553306907438,4.999590714411516,-26.51775211453211,-40.03104624627156,1.497691366946868,-0.015627303324208697,-5.006502962969207,40.00607963675609,47887.59550898226,15452.080181358097,15452.080181358097,63339.67569034036,87603.43843886882,87603.43843886882,15452.080181358097,103055.51862022691,103055.51862022691,103055.51862022691,127836.23133185689,103670.21464527192,63954.37171538536,44128.71436654062,24780.71271162999,0.0,68909.42707817061,21063.60580488549,1534.315384359596,0.0,0.8868636187718477,2.8161978111521706,0.0014959080323721466,354566.10514671146,1554795.3809692669,4.385064895940709,1554795.3809692669,4.385064895940709,0.85,0.09554070027913093,4.564652377983593,1.2669265474332496,1.0,0.0,4.5646523779839425,1.2847408954371127,1.2850353324301647,3.5529750739588173,19304.795886211046,1968.5413353399017,2034.6934298245008,2034.6934298245008,7.594303866549023,5.015887188271716,0.587646826776937,4.428240361494779,3.4720798568769036,3.4720798568769036,0.9920228162505439,0.0,0.0,0.00022916812736596424,0.9837426373990241,0.0002329553672410454,198.9396526884941,0.0,0.0,0.0,0.05196983310537662,7.857908015660051e-05,0.00015058904720936371,0.0006873866524425055,0.09554070027912955,0.08121559015618421,0.01432511012294534,0.09554066933732594,0.08121559015618539,0.01432511012294555,0.4275521468895699,0.4275521468895699,0.07541324979251438,0.0,4.990855763209879,4.98981296456742,4.996767953888821,4.990875659644985,4.989824043305362,4.99683784339004,24780.71271162999,21063.60580488549,0.85,0.9191728675742442,0.6949353309041263,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516164699028289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.47687779061,1534.315384359596,0.4275521468895699,0.07541324979251438,6.112851554438009,3.4720798568769036
5418.0,-30.01963023282776,5.015869888872101,35.003044386526646,24.09355795187878,4.999592331374616,-26.517732846560232,-40.031024523172505,1.4976949451070718,-0.01554959283498647,-5.006501326904075,40.006079091532605,47887.59077599125,15452.075927953814,15452.075927953814,63339.66670394507,87603.45225261113,87603.45225261113,15452.075927953814,103055.52818056494,103055.52818056494,103055.52818056494,127836.23928814092,103670.21946100726,63954.357984387265,44128.73497402222,24780.71110757597,0.0,68909.44608159819,21063.604441439576,1534.315267955455,0.0,0.886863629068342,2.8161969813534546,0.0014959080323721466,354566.12775843544,1554795.3574578115,4.385064549981739,1554795.3574578115,4.385064549981739,0.8500000000000001,0.09554069146187712,4.564652377983593,1.2669264897378163,1.0,0.0,4.564652377984723,1.2847408786992742,1.2850353156884902,3.5529751202476243,19304.796782966092,1968.5414267834676,2034.6934298245008,2034.6934298245008,7.594301776109145,5.015869888872101,0.5876578840396158,4.428212004832485,3.472101135070628,3.472101135070628,0.9920288957344651,0.0,0.0,0.00022916812736596424,0.9837404634276148,0.00023295588204990696,198.93963531788134,0.0,0.0,0.0,0.05196983310537662,7.857927337798856e-05,0.00015058885398797566,0.0006873857704540372,0.09554069146188005,0.08121558306124786,0.014325108400632178,0.0955406350468942,0.08121558306124538,0.014325108400631741,0.42755211742900384,0.42755211742900384,0.07541324211723505,0.0,4.990874335352316,4.989834823645708,4.996767890528417,4.990951734069085,4.989925369944444,4.996770747372011,24780.71110757597,21063.604441439576,0.85,0.9191724836815879,0.6949350705748789,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516163428348625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.476648392585,1534.315267955455,0.42755211742900384,0.07541324211723505,6.112851554438009,3.472101135070628
5419.0,-30.01960899935429,5.015852589817358,35.00304403156011,24.09354733480143,4.999590423680082,-26.517713927203765,-40.031002869922645,1.497695351529573,-0.015681190850557414,-5.006502436505846,40.00607843386018,47887.5863026632,15452.075886569095,15452.075886569095,63339.662189232295,87603.41241717577,87603.41241717577,15452.075886569095,103055.48830374487,103055.48830374487,103055.48830374487,127836.19838505102,103670.1690083621,63954.3428938494,44128.69568279189,24780.71008130614,0.0,68909.40576409803,21063.60356911022,1534.3152420409513,0.0,0.8868636258041807,2.8161985804566285,0.0014959080323721466,354566.1124228543,1554795.3290972644,4.3850646596565355,1554795.3290972644,4.3850646596565355,0.85,0.09554068393960405,4.564652377983593,1.266926394677721,1.0,0.0,4.564652377982748,1.2847408767981199,1.2850353137869002,3.5529751255053026,19304.787388001296,1968.5404687636753,2034.6934298245008,2034.6934298245008,7.59430175576961,5.015852589817358,0.587667711028474,4.428184878788884,3.4721223950655307,3.4721223950655307,0.9920349700187231,0.0,0.0,0.00022916812736596424,0.983738289020599,0.00023295639696419864,198.9396179437495,0.0,0.0,0.0,0.05196983310537662,7.857946597852297e-05,0.00015058866138744126,0.0006873848912995498,0.09554068393959834,0.0812155771799497,0.014325106759648638,0.09554068733180264,0.08121557717995456,0.014325106759649492,0.4275520883953115,0.4275520883953115,0.07541323381847032,0.0,4.990864139232997,4.98982101873645,4.99677815515048,4.990821245655297,4.989763689887468,4.996817104204865,24780.71008130614,21063.60356911022,0.85,0.9191729559541844,0.6949354122512655,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516162160855441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.47641863487,1534.3152420409513,0.4275520883953115,0.07541323381847032,6.112851554438009,3.4721223950655307
5420.0,-30.019587809016972,5.015835342095527,35.0030436828914,24.093551735300593,4.999593582516292,-26.51769453998068,-40.03098491868002,1.4977003134800415,-0.01563957400333038,-5.006499548278647,40.00607790736579,47887.59908394158,15452.06972661974,15452.06972661974,63339.66881056132,87603.41803639106,87603.41803639106,15452.06972661974,103055.4877630108,103055.4877630108,103055.4877630108,127836.19586335929,103670.16635485711,63954.34740240777,44128.6877249437,24780.708100348485,0.0,68909.39582529219,21063.60188529621,1534.31507471621,0.0,0.8868636424028473,2.816198370938828,0.0014959080323721466,354566.1523404574,1554795.3063934576,4.385064101946567,1554795.3063934576,4.385064101946567,0.85,0.09554067410676914,4.564652377983593,1.2669264029199256,1.0,0.0,4.564652377982113,1.284740853587219,1.2850352905706797,3.552975189695488,19304.786893882785,1968.5404183776097,2034.6934298245008,2034.6934298245008,7.5942987283113865,5.015835342095527,0.587679305799166,4.428156036296361,3.4721436263321364,3.4721436263321364,0.9920410360948961,0.0,0.0,0.00022916812736596424,0.9837361190360853,0.00023295691083348127,198.93960060491654,0.0,0.0,0.0,0.05196983310537662,7.857962565090979e-05,0.00015058850171505443,0.0006873841624506095,0.09554067410677267,0.08121556926243735,0.014325104844335319,0.0955406715927901,0.08121556926243435,0.014325104844334791,0.42755205755407555,0.42755205755407555,0.07541322564743928,0.0,4.990862208163094,4.989821585667073,4.996762061563459,4.990859974275338,4.989829343566953,4.99670317796722,24780.708100348485,21063.60188529621,0.85,0.919173184614012,0.6949356979613096,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516160893105479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.476189671028,1534.31507471621,0.42755205755407555,0.07541322564743928,6.112851554438009,3.4721436263321364
5421.0,-30.019566595693643,5.015818134531363,35.003043355986385,24.093550897110276,4.99959632467159,-26.517675173762086,-40.030966967437394,1.4977049027400475,-0.015685082042921294,-5.006497500066425,40.00607784394535,47887.61198513291,15452.06490769966,15452.06490769966,63339.67689283258,87603.40173963882,87603.40173963882,15452.06490769966,103055.46664733849,103055.46664733849,103055.46664733849,127836.17601101374,103670.1415835557,63954.351829049905,44128.65528278422,24780.70936367526,0.0,68909.36464645948,21063.60295912397,1534.3151107546619,0.0,0.886863653052022,2.816199207809736,0.0014959080323721466,354566.18064838636,1554795.3036586035,4.385063744137661,1554795.3036586035,4.385063744137661,0.85,0.09554066507526951,4.564652377983593,1.2669263287400825,1.0,0.0,4.564652377982521,1.2847408321196818,1.2850352690982227,3.55297524906437,19304.782281131484,1968.5399480078809,2034.6934298245008,2034.6934298245008,7.594296359934898,5.015818134531363,0.5876905390526286,4.428127595478735,3.472164844252413,3.472164844252413,0.9920470983578323,0.0,0.0,0.00022916812736596424,0.9837339467028803,0.00023295742526122307,198.93958324727845,0.0,0.0,0.0,0.05196983310537662,7.857978532359625e-05,0.00015058834204236798,0.0006873834336003017,0.09554066507526851,0.08121556225008521,0.014325102825183301,0.09554070337528571,0.08121556225008605,0.014325102825183452,0.42755202612949306,0.42755202612949306,0.07541321598637361,0.0,4.990851471402038,4.989813746517086,4.996734896747455,4.990812418023495,4.989786283328954,4.996630131318,24780.70936367526,21063.60295912397,0.85,0.919173717792897,0.6949361996126509,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516159627931193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.475960550806,1534.3151107546619,0.42755202612949306,0.07541321598637361,6.112851554438009,3.472164844252413
5422.0,-30.019545563169203,5.015800915122975,35.0030430285058,24.093551036808663,4.999593234063323,-26.517656553562603,-40.030949155893154,1.4977042244567118,-0.01558491971360354,-5.006499524012411,40.00607717336919,47887.62457022553,15452.066329006515,15452.066329006515,63339.690899232046,87603.41646857663,87603.41646857663,15452.066329006515,103055.48279758314,103055.48279758314,103055.48279758314,127836.19146241274,103670.145244704,63954.35334635291,44128.65766483455,24780.708664829603,0.0,68909.36632966416,21063.602365105162,1534.3151307352455,0.0,0.886863645183141,2.816197655850348,0.0014959080323721466,354566.1526758368,1554795.2747416145,4.385064008529576,1554795.2747416145,4.385064008529576,0.85,0.09554065678109248,4.564652377983593,1.266926339729689,1.0,0.0,4.5646523779834265,1.2847408352925402,1.2850352722718081,3.55297524028977,19304.782962886806,1968.5400175275763,2034.6934298245008,2034.6934298245008,7.594297058471019,5.015800915122975,0.5876999506406522,4.428100964482323,3.4721860455407163,3.4721860455407163,0.9920531558687761,0.0,0.0,0.00022916812736596424,0.9837317928893391,0.00023295793530558748,198.93956603758065,0.0,0.0,0.0,0.05196983310537662,7.857994375399087e-05,0.00015058818361197337,0.0006873827104206241,0.09554065678109548,0.08121555613937319,0.014325100641722294,0.09554065112090411,0.08121555613937063,0.014325100641721844,0.42755199372864244,0.42755199372864244,0.07541320445089662,0.0,4.9908648673935545,4.989829447443981,4.9967352250677095,4.99091460429878,4.989888403879604,4.9967326906763105,24780.708664829603,21063.602365105162,0.85,0.9191738985991157,0.6949363652704325,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516158361384741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.475732597415,1534.3151307352455,0.42755199372864244,0.07541320445089662,6.112851554438009,3.4721860455407163
5423.0,-30.019524461415777,5.015783764212477,35.003042707074904,24.093549919221573,4.999598103333488,-26.517637075007933,-40.03092736294491,1.4977107169256345,-0.015680100373629102,-5.006495250954147,40.00607669461903,47887.619107708124,15452.05810925979,15452.05810925979,63339.67721696792,87603.38887165017,87603.38887165017,15452.05810925979,103055.44698090995,103055.44698090995,103055.44698090995,127836.15345724387,103670.11020051302,63954.34043657088,44128.633071046825,24780.70647633391,0.0,68909.33954738073,21063.600504883823,1534.3149167184845,0.0,0.886863668653861,2.8161994049150865,0.0014959080323721466,354566.21173291566,1554795.2540966626,4.385063219920809,1554795.2540966626,4.385063219920809,0.85,0.09554064547720144,4.564652377983593,1.266926234778948,1.0,0.0,4.5646523779840384,1.2847408049222162,1.285035241894524,3.552975324279481,19304.776437184548,1968.539352091137,2034.6934298245008,2034.6934298245008,7.594293018674849,5.015783764212477,0.5877121520916315,4.428071612120846,3.472207214576738,3.472207214576738,0.9920592041647823,0.0,0.0,0.00022916812736596424,0.983729631991596,0.00023295844702980547,198.93954877123977,0.0,0.0,0.0,0.05196983310537662,7.858013759863917e-05,0.00015058798976732505,0.0006873818255871893,0.09554064547720137,0.08121554746422428,0.014325098012977079,0.09554069966043656,0.08121554746422435,0.014325098012977091,0.4275519619696492,0.4275519619696492,0.07541319306569762,0.0,4.9908532994357415,4.989821494002285,4.996703164600035,4.990815150580545,4.989797802814621,4.99658304617418,24780.70647633391,21063.600504883823,0.85,0.9191740572904022,0.6949365560931189,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516157105633147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.475501729132,1534.3149167184845,0.4275519619696492,0.07541319306569762,6.112851554438009,3.472207214576738
5424.0,-30.019503482086044,5.015766572743304,35.00304238235684,24.093550478015118,4.999592146657386,-26.517618789312515,-40.03090581446884,1.4977074538838753,-0.01550821169576011,-5.006499512931495,40.00607595601068,47887.61390443355,15452.062976300862,15452.062976300862,63339.67688073441,87603.41884290785,87603.41884290785,15452.062976300862,103055.48181920871,103055.48181920871,103055.48181920871,127836.18816258544,103670.12781332855,63954.32287485436,44128.67215386021,24780.706343376736,0.0,68909.37849723695,21063.600391870226,1534.3150221789206,0.0,0.8868636496459829,2.816196649532919,0.0014959080323721466,354566.1528289835,1554795.2222459514,4.3850638585795005,1554795.2222459514,4.3850638585795005,0.85,0.09554063793346305,4.564652377983593,1.2669261996122074,1.0,0.0,4.564652377983697,1.2847408201859987,1.2850352571618044,3.5529752820671985,19304.779716928973,1968.5396865319935,2034.6934298245008,2034.6934298245008,7.594295410701581,5.015766572743304,0.587720552141568,4.428046020601736,3.472228375577276,3.472228375577276,0.992065250164936,0.0,0.0,0.00022916812736596424,0.9837274836355632,0.0002329589557862379,198.93953160507405,0.0,0.0,0.0,0.05196983310537662,7.858032926918376e-05,0.0001505877980967805,0.0006873809506777822,0.09554063793346226,0.08121554225732894,0.014325095676133319,0.09554061070223341,0.08121554225732962,0.014325095676133437,0.4275519292995774,0.4275519292995774,0.07541317983602008,0.0,4.990882520047023,4.989852698687628,4.996721136831468,4.990991301235738,4.989969415951975,4.99678492343088,24780.706343376736,21063.600391870226,0.85,0.9191735328635149,0.694936087783083,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516155845748442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.475272948821,1534.3150221789206,0.4275519292995774,0.07541317983602008,6.112851554438009,3.472228375577276
5425.0,-30.01948240095079,5.015749478605981,35.00304206290908,24.093554145097755,4.99959977538388,-26.517599053344547,-40.030887828301616,1.4977164277776291,-0.01557247830731967,-5.006492976468132,40.00607546008442,47887.62594466952,15452.051296478718,15452.051296478718,63339.67724114824,87603.40070591663,87603.40070591663,15452.051296478718,103055.45200239535,103055.45200239535,103055.45200239535,127836.1550429149,103670.10350468631,63954.32874343893,44128.6386236082,24780.703040519555,0.0,68909.34166412776,21063.59758444162,1534.3146932778004,0.0,0.8868636846932076,2.816198256730558,0.0014959080323721466,354566.2431681336,1554795.20086032,4.385062681003853,1554795.20086032,4.385062681003853,0.85,0.09554062543790347,4.564652377983593,1.2669261430157346,1.0,0.0,4.564652377984006,1.2847407782081235,1.285035215174309,3.5529753981578183,19304.775190331067,1968.5392249474662,2034.6934298245008,2034.6934298245008,7.594289670366465,5.015749478605981,0.5877337389056798,4.428015739700301,3.472249495757763,3.472249495757763,0.992071284502218,0.0,0.0,0.00022916812736596424,0.9837253248593983,0.00023295946701252073,198.93951435560982,0.0,0.0,0.0,0.05196983310537662,7.858048925384226e-05,0.000150587638112122,0.0006873802204034303,0.09554062543790592,0.08121553263942344,0.014325092798482484,0.09554064852222434,0.08121553263942136,0.014325092798482117,0.4275518982709336,0.4275518982709336,0.07541316814470317,0.0,4.9908876305645435,4.989865284186635,4.996683867467993,4.99092049816079,4.989928051239701,4.996547216371823,24780.703040519555,21063.59758444162,0.85,0.9191740294062491,0.6949366339629167,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516154593173283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.475042419346,1534.3146932778004,0.4275518982709336,0.07541316814470317,6.112851554438009,3.472249495757763
5426.0,-30.019461432216897,5.015732373675761,35.003041762444816,24.09355411017316,4.999597626672767,-26.51758039638437,-40.03086994690818,1.497716590840289,-0.015495245297188376,-5.006494866080651,40.00607537412648,47887.63821177937,15452.052591626425,15452.052591626425,63339.69080340579,87603.41043221761,87603.41043221761,15452.052591626425,103055.46302384404,103055.46302384404,103055.46302384404,127836.16884867882,103670.10262452811,63954.33040409011,44128.63580048666,24780.70582483478,0.0,68909.34162532144,21063.59995110956,1534.3149094880566,0.0,0.8868636753915643,2.8161970216456047,0.0014959080323721466,354566.2170521759,1554795.1971535902,4.385062993536114,1554795.1971535902,4.385062993536114,0.85,0.09554061786468024,4.564652377983593,1.2669261402683332,1.0,0.0,4.564652377985907,1.2847407774453528,1.2850352144113633,3.5529754002672753,19304.77502643371,1968.5392082345866,2034.6934298245008,2034.6934298245008,7.594290306898575,5.015732373675761,0.5877431972645937,4.427989176411168,3.4722706166475756,3.4722706166475756,0.9920773190421645,0.0,0.0,0.00022916812736596424,0.9837231775985611,0.00023295997551405,198.93949719812,0.0,0.0,0.0,0.05196983310537662,7.858064830685012e-05,0.00015058747905911411,0.0006873794943817397,0.09554061786467555,0.08121552755211686,0.014325090312558691,0.09554061908266938,0.08121552755212084,0.014325090312559394,0.42755186744667123,0.42755186744667123,0.07541315434473281,0.0,4.990910746924101,4.989893323952515,4.996679070590744,4.990999620783441,4.990001891117288,4.9966562907903835,24780.70582483478,21063.59995110956,0.85,0.9191742267369303,0.6949368123723674,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516153334520026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.474814628686,1534.3149094880566,0.42755186744667123,0.07541315434473281,6.112851554438009,3.4722706166475756
5427.0,-30.019440474500833,5.0157152079961165,35.00304142289297,24.09353944184261,4.9995883415743805,-26.517562462962463,-40.03085224013773,1.4977103300360004,-0.015538744438742924,-5.006500729002614,40.00607363468119,47887.65092627766,15452.059881557323,15452.059881557323,63339.710807834985,87603.38571310736,87603.38571310736,15452.059881557323,103055.44559466468,103055.44559466468,103055.44559466468,127836.14586215962,103670.06402990311,63954.32924307326,44128.594207588714,24780.700267494947,0.0,68909.29447508366,21063.595227370704,1534.314734123317,0.0,0.886863651862132,2.816196908646633,0.0014959080323721466,354566.1360219107,1554795.1221441906,4.385063784117587,1554795.1221441906,4.385063784117587,0.85,0.09554061011924178,4.564652377983593,1.2669261062005535,1.0,0.0,4.564652377985553,1.2847408067319999,1.2850352437047223,3.5529753192744895,19304.76783959262,1968.5384753807489,2034.6934298245008,2034.6934298245008,7.59429388971395,5.0157152079961165,0.5877508361938002,4.427964371802316,3.472291705791303,3.472291705791303,0.9920833445118008,0.0,0.0,0.00022916812736596424,0.9837210314710308,0.00023296048374941438,198.93948004964838,0.0,0.0,0.0,0.05196983310537662,7.858080580689881e-05,0.00015058732155906544,0.000687378775448768,0.09554061011923932,0.08121552230832613,0.014325087810913193,0.09554060179451221,0.08121552230832822,0.01432508781091356,0.4275518377318633,0.4275518377318633,0.07541314080299094,0.0,4.990923223354969,4.9898988319153545,4.996731056277156,4.990961984563853,4.9899097190349835,4.996927853279715,24780.700267494947,21063.595227370704,0.85,0.9191751459701487,0.6949374723839751,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516152082577927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.474585288955,1534.314734123317,0.4275518377318633,0.07541314080299094,6.112851554438009,3.472291705791303
5428.0,-30.019419575076107,5.015698137182105,35.003041075513465,24.09354852223771,4.999595147873592,-26.517542972765686,-40.030830482114084,1.4977185455631903,-0.015486131573254625,-5.006494421030758,40.0060727275815,47887.64452744263,15452.04849768134,15452.04849768134,63339.69302512397,87603.39609289455,87603.39609289455,15452.04849768134,103055.44459057589,103055.44459057589,103055.44459057589,127836.13908181706,103670.0679441273,63954.316378675525,44128.612850501966,24780.694491241167,0.0,68909.30734174313,21063.59031755499,1534.3142712397316,0.0,0.8868636872353043,2.816196953882264,0.0014959080323721466,354566.22320312116,1554795.0830276976,4.385062595590214,1554795.0830276976,4.385062595590214,0.8499999999999999,0.09554059760199562,4.564652377983593,1.2669260204816237,1.0,0.0,4.564652377983583,1.2847407683015948,1.2850352052655099,3.5529754255545143,19304.768568474097,1968.538549705975,2034.6934298245008,2034.6934298245008,7.594288294828834,5.015698137182105,0.5877638611239906,4.427934276058115,3.4723127481007365,3.4723127481007365,0.9920893566002105,0.0,0.0,0.00022916812736596424,0.9837188913177208,0.00023296099057220168,198.9394629488761,0.0,0.0,0.0,0.05196983310537662,7.858099934286177e-05,0.00015058712802310247,0.0006873778920243744,0.09554059760199804,0.081215512405994,0.014325085196004034,0.09554057831644479,0.08121551240599195,0.01432508519600367,0.4275518075563826,0.4275518075563826,0.07541313090944282,0.0,4.990937838349851,4.989917902996353,4.996720407275802,4.991008289457511,4.99000617806081,4.9966898032020595,24780.694491241167,21063.59031755499,0.85,0.9191747162832783,0.6949372497673296,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516150831293866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.474356427463,1534.3142712397316,0.4275518075563826,0.07541313090944282,6.112851554438009,3.4723127481007365
5429.0,-30.019398663924886,5.0156811079090176,35.00304076514305,24.093547579273604,4.999598683674521,-26.517523799152087,-40.030812565796055,1.4977238189017086,-0.015551789798735172,-5.00649222210398,40.00607311079752,47887.65617479161,15452.043512770486,15452.043512770486,63339.6996875621,87603.37560101769,87603.37560101769,15452.043512770486,103055.41911378817,103055.41911378817,103055.41911378817,127836.11748749024,103670.03948039739,63954.320054171025,44128.57714025152,24780.698373702064,0.0,68909.27551395359,21063.593617646755,1534.3144535245608,0.0,0.8868636970344973,2.8161980730313276,0.0014959080323721466,354566.25359405,1554795.0995529662,4.385062266340446,1554795.0995529662,4.385062266340446,0.85,0.09554058931394876,4.564652377983593,1.2669260232290251,1.0,0.0,4.564652377986891,1.2847407436340939,1.2850351805923554,3.5529754937729665,19304.763268142677,1968.5380092225864,2034.6934298245008,2034.6934298245008,7.594285844872108,5.0156811079090176,0.5877750935666004,4.427906014342417,3.4723337904185034,3.4723337904185034,0.992095368691001,0.0,0.0,0.00022916812736596424,0.9837167499686154,0.0002329614976803797,198.93944583851166,0.0,0.0,0.0,0.05196983310537662,7.858115870747658e-05,0.00015058696865848765,0.0006873771645803064,0.09554058931395137,0.08121550624849402,0.014325083065457345,0.0955406286904081,0.08121550624849182,0.014325083065456955,0.42755177783886494,0.42755177783886494,0.0754131201692691,0.0,4.990937521097351,4.989921349871565,4.996698749233019,4.990940432305251,4.9899393172808,4.996616297404614,24780.698373702064,21063.593617646755,0.85,0.9191752375155403,0.6949377397690786,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516149583490314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.474127096788,1534.3144535245608,0.42755177783886494,0.0754131201692691,6.112851554438009,3.4723337904185034
5430.0,-30.01937776466549,5.015664061407762,35.00304045511726,24.093547753896587,4.999595188316295,-26.5175053393701,-40.03079094747079,1.4977227630209486,-0.01544288228797086,-5.006494626824415,40.00607250009237,47887.65048432495,15452.045580150698,15452.045580150698,63339.69606447565,87603.39249267742,87603.39249267742,15452.045580150698,103055.43807282811,103055.43807282811,103055.43807282811,127836.1361633791,103670.04517969115,63954.3031713388,44128.60223150261,24780.69809055098,0.0,68909.30032205359,21063.593376968332,1534.3145057751922,0.0,0.8868636870118385,2.8161963617519095,0.0014959080323721466,354566.2203588883,1554795.0732177761,4.385062603098593,1554795.0732177761,4.385062603098593,0.85,0.095540581619884,4.564652377983593,1.2669259523460639,1.0,0.0,4.5646523779834896,1.2847407485732685,1.285035185532662,3.552975480113583,19304.764329428246,1968.5381174435968,2034.6934298245008,2034.6934298245008,7.59428686093683,5.015664061407762,0.5877842672599627,4.427879794147799,3.4723548168164253,3.4723548168164253,0.9921013762332643,0.0,0.0,0.00022916812736596424,0.9837146098422862,0.00023296200450118919,198.93942873788058,0.0,0.0,0.0,0.05196983310537662,7.858135100162998e-05,0.00015058677636433426,0.0006873762868243418,0.09554058161988603,0.08121550079807348,0.014325080821812549,0.09554057280845928,0.08121550079807176,0.014325080821812245,0.42755174755256325,0.42755174755256325,0.0754131080768137,0.0,4.990961279951648,4.989947735018234,4.996707618504161,4.991051744536435,4.990048704535866,4.996738524037653,24780.69809055098,21063.593376968332,0.85,0.9191748540248136,0.694937407004829,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516148334986847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.47389869768,1534.3145057751922,0.42755174755256325,0.0754131080768137,6.112851554438009,3.4723548168164253
