time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5431.0,-30.019356824348417,5.015647029301013,35.00304012935908,24.093542305659525,4.9995940548877975,-26.517486606401004,-40.03077313592655,1.4977238369404016,-0.015491186688336711,-5.006494581636041,40.00607142179885,47887.66256873408,15452.0438528099,15452.0438528099,63339.706421543975,87603.37269391256,87603.37269391256,15452.0438528099,103055.41654672247,103055.41654672247,103055.41654672247,127836.11048515938,103670.01525357475,63954.3051283964,44128.56680575372,24780.693938436918,0.0,68909.26074419063,21063.58984767138,1534.3142760027113,0.0,0.8868636911448167,2.8161970015368043,0.0014959080323721466,354566.22098342766,1554795.0267189608,4.385062464231841,1554795.0267189608,4.385062464231841,0.85,0.09554057215981912,4.564652377983593,1.2669259347626936,1.0,0.0,4.564652377984097,1.284740743549713,1.2850351805079552,3.5529754940063234,19304.758756780684,1968.5375491916898,2034.6934298245008,2034.6934298245008,7.59428601199282,5.015647029301013,0.5877944996054838,4.427852529695529,3.4723758096350616,3.4723758096350616,0.9921073741814462,0.0,0.0,0.00022916812736596424,0.9837124655166039,0.00023296251231869357,198.93941160365733,0.0,0.0,0.0,0.05196983310537662,7.85815094349421e-05,0.00015058661793102213,0.0006873755636313468,0.09554057215981553,0.08121549375114763,0.014325078408667898,0.09554058065089702,0.08121549375115068,0.014325078408668437,0.4275517182051207,0.4275517182051207,0.07541309674008466,0.0,4.990969685713708,4.989955768818618,4.996718133622721,4.991003394947711,4.989987989921019,4.996760280009198,24780.693938436918,21063.58984767138,0.85,0.9191755322507041,0.6949379815073873,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516147087193596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.47367075738,1534.3142760027113,0.4275517182051207,0.07541309674008466,6.112851554438009,3.4723758096350616
5432.0,-30.019335961582826,5.015629979264534,35.00303978602349,24.093537381291412,4.999589699895995,-26.517468265408635,-40.03075532438231,1.497722003721795,-0.015461055765001674,-5.006497088725946,40.00607025830113,47887.67456709251,15452.04600437745,15452.04600437745,63339.72057146996,87603.37002950205,87603.37002950205,15452.04600437745,103055.4160338795,103055.4160338795,103055.4160338795,127836.10641102848,103670.00101922423,63954.30555681469,44128.55051378838,24780.690377148974,0.0,68909.24089093736,21063.586820576627,1534.3141404555463,0.0,0.8868636826023286,2.816196313090457,0.0014959080323721466,354566.18633344024,1554794.976545919,4.385062751256722,1554794.976545919,4.385062751256722,0.85,0.09554056403829067,4.564652377983593,1.2669259177288041,1.0,0.0,4.564652377982399,1.2847407521251004,1.285035189085308,3.5529754702909226,19304.75610615213,1968.5372789027988,2034.6934298245008,2034.6934298245008,7.594287069433472,5.015629979264534,0.5878035714887977,4.427826407775736,3.472396778385205,3.472396778385205,0.9921133652529157,0.0,0.0,0.00022916812736596424,0.983710329137347,0.0002329630182565334,198.93939453289283,0.0,0.0,0.0,0.05196983310537662,7.858166786855024e-05,0.000150586459497414,0.0006873748404370007,0.09554056403828834,0.0812154877175506,0.01432507632073774,0.09554054793439988,0.08121548771755259,0.014325076320738088,0.4275516885130406,0.4275516885130406,0.07541308611369762,0.0,4.990983908264752,4.989966649891983,4.996751301522636,4.991036032960949,4.990005408500053,4.996879207001257,24780.690377148974,21063.586820576627,0.85,0.9191760024133442,0.694938355842351,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516145836949206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.473444336243,1534.3141404555463,0.4275516885130406,0.07541308611369762,6.112851554438009,3.472396778385205
5433.0,-30.0193150996347,5.015613014921238,35.0030394516627,24.09354649661111,4.999596329234636,-26.517448826661678,-40.03073356635866,1.497730056261609,-0.015405899226720976,-5.0064914709042405,40.006069833042645,47887.66803170433,15452.035721195543,15452.035721195543,63339.70375289987,87603.38135315014,87603.38135315014,15452.035721195543,103055.41707434568,103055.41707434568,103055.41707434568,127836.10484490561,103670.0058132001,63954.292491754284,44128.57035716202,24780.687770559933,0.0,68909.25812772196,21063.584604975942,1534.3138750780734,0.0,0.8868637127204619,2.816196244351254,0.0014959080323721466,354566.26397623273,1554794.9582076706,4.385061739297035,1554794.9582076706,4.385061739297035,0.85,0.09554055296789413,4.564652377983593,1.2669258347572758,1.0,0.0,4.564652377983704,1.2847407144571172,1.2850351514086922,3.552975574462464,19304.756998855264,1968.5373699331847,2034.6934298245008,2034.6934298245008,7.594282015511463,5.015613014921238,0.587816248846087,4.427796766075151,3.4724177133397025,3.4724177133397025,0.9921193466684864,0.0,0.0,0.00022916812736596424,0.9837081928468038,0.00023296352417556145,198.93937746280017,0.0,0.0,0.0,0.05196983310537662,7.858186140647524e-05,0.000150586265959489,0.0006873739570036512,0.09554055296789658,0.08121547885965182,0.014325074108244766,0.09554053232213,0.08121547885964973,0.014325074108244398,0.42755165872334083,0.42755165872334083,0.075413077436863,0.0,4.991002105113239,4.98999163347122,4.996731020386733,4.991085571677502,4.990102246655056,4.996660575762064,24780.687770559933,21063.584604975942,0.85,0.9191755284246562,0.6949380871717625,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516144591335254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.473217059502,1534.3138750780734,0.42755165872334083,0.075413077436863,6.112851554438009,3.4724177133397025
5434.0,-30.019294251593283,5.015596041988743,35.00303913476007,24.093541188072436,4.999594303620841,-26.51743026600849,-40.0307119480334,1.4977303180360404,-0.015434524293709728,-5.006493201962011,40.006069672829604,47887.662036814094,15452.036751899419,15452.036751899419,63339.69878871351,87603.36630530069,87603.36630530069,15452.036751899419,103055.4030572001,103055.4030572001,103055.4030572001,127836.09302038017,103669.98027077303,63954.276002286446,44128.56029831842,24780.68996318006,0.0,68909.25026149848,21063.586468703048,1534.3140505470044,0.0,0.8868637044941966,2.8161964182908035,0.0014959080323721466,354566.240051627,1554794.951298868,4.385062015696928,1554794.951298868,4.385062015696928,0.8499999999999999,0.09554054619316216,4.564652377983593,1.2669257836556063,1.0,0.0,4.564652377984224,1.2847407132325952,1.2850351501838895,3.552975577848904,19304.752242509934,1968.5368849209399,2034.6934298245008,2034.6934298245008,7.594282522076168,5.015596041988743,0.5878256719987833,4.427770369989959,3.4724386457282486,3.4724386457282486,0.9921253273509282,0.0,0.0,0.00022916812736596424,0.9837060579853282,0.00023296402975835108,198.93936040408937,0.0,0.0,0.0,0.05196983310537662,7.858205370221832e-05,0.00015058607366374592,0.0006873730792404302,0.09554054619316255,0.08121547394386038,0.014325072249302167,0.09554054826320652,0.08121547394386004,0.014325072249302108,0.42755162971835137,0.42755162971835137,0.0754130670992074,0.0,4.99101407769399,4.990005150879028,4.99673423476861,4.99105867766832,4.990055929973778,4.996743801425225,24780.68996318006,21063.586468703048,0.85,0.9191755613121677,0.6949380795044038,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451614334577032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.472990461809,1534.3140505470044,0.42755162971835137,0.0754130670992074,6.112851554438009,3.4724386457282486
5435.0,-30.019273436498604,5.015579116315384,35.003038820719794,24.09354034988212,4.999597077604844,-26.517411254989877,-40.03069406663997,1.497734896096109,-0.015481357761530035,-5.006490562688379,40.00606912239567,47887.673355334766,15452.031080803024,15452.031080803024,63339.70443613779,87603.34987158567,87603.34987158567,15452.031080803024,103055.38095238869,103055.38095238869,103055.38095238869,127836.06881619609,103669.95555992502,63954.2790436741,44128.52946250102,24780.687863807398,0.0,68909.21732630843,21063.584684236288,1534.313879367702,0.0,0.8868637199130389,2.816197341566062,0.0014959080323721466,354566.27652850375,1554794.9275627297,4.385061497628748,1554794.9275627297,4.385061497628748,0.85,0.09554053640270967,4.564652377983593,1.2669257561815903,1.0,0.0,4.564652377982432,1.2847406918174533,1.2850351287638397,3.5529756370728984,19304.747641015878,1968.5364156991307,2034.6934298245008,2034.6934298245008,7.594279734876728,5.015579116315384,0.5878370231209873,4.4277420931943965,3.4724595472518147,3.4724595472518147,0.9921312992148043,0.0,0.0,0.00022916812736596424,0.9837039265026176,0.0002329645345431631,198.93934337233992,0.0,0.0,0.0,0.05196983310537662,7.858221275815357e-05,0.00015058591460781067,0.0006873723532053772,0.09554053640271129,0.08121546644962425,0.014325069953087043,0.09554057058751914,0.08121546644962287,0.014325069953086798,0.42755160066217157,0.42755160066217157,0.07541305684476902,0.0,4.991012099686827,4.9900058151779945,4.996717276257186,4.991009204926854,4.990013489333421,4.996654459679405,24780.687863807398,21063.584684236288,0.85,0.9191760825870782,0.694938575902995,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516142101035898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.472764280918,1534.313879367702,0.42755160066217157,0.07541305684476902,6.112851554438009,3.4724595472518147
5436.0,-30.01925274342628,5.015562121026263,35.0030384849394,24.093536228779726,4.999587639898386,-26.51739357503265,-40.03067635986952,1.4977284715047499,-0.0153260359886076,-5.006497100399339,40.00606786108428,47887.685030051936,15452.039434694509,15452.039434694509,63339.72446474645,87603.37424416587,87603.37424416587,15452.039434694509,103055.41367886038,103055.41367886038,103055.41367886038,127836.099061991,103669.9661082799,63954.27689416585,44128.54357123783,24780.68538313062,0.0,68909.22895436845,21063.58257566103,1534.3139007887519,0.0,0.8868636912201463,2.816194538156431,0.0014959080323721466,354566.1861721051,1554794.8731717113,4.385062461700789,1554794.8731717113,4.385062461700789,0.85,0.09554053016135138,4.564652377983593,1.266925725410692,1.0,0.0,4.564652377983015,1.284740721870256,1.2850351588235298,3.552975553961284,19304.749605262197,1968.5366159965124,2034.6934298245008,2034.6934298245008,7.59428384060163,5.015562121026263,0.5878442675932245,4.427717853433038,3.4724804347436664,3.4724804347436664,0.992137267069619,0.0,0.0,0.00022916812736596424,0.9837018075200341,0.00023296503636982186,198.93932644043696,0.0,0.0,0.0,0.05196983310537662,7.858237026110125e-05,0.00015058575710486297,0.0006873716342591724,0.095540530161346,0.08121546213573527,0.01432506802561073,0.09554047372360626,0.08121546213573984,0.014325068025611539,0.4275515707942958,0.4275515707942958,0.07541304543522513,0.0,4.99104637809387,4.990037866392981,4.996764182479183,4.9911710644107075,4.990153643843939,4.99693937877322,24780.68538313062,21063.58257566103,0.85,0.9191762181331311,0.6949386280575431,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516140858268782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.472538134929,1534.3139007887519,0.4275515707942958,0.07541304543522513,6.112851554438009,3.4724804347436664
5437.0,-30.019232021025392,5.0155452208452775,35.003038141275255,24.093540070485346,4.999594498350918,-26.517374238940693,-40.03065844355149,1.4977367162662365,-0.01537561557842082,-5.006490759993995,40.00606695989235,47887.695699570126,15452.028021718284,15452.028021718284,63339.72372128841,87603.36023154733,87603.36023154733,15452.028021718284,103055.38825326561,103055.38825326561,103055.38825326561,127836.06781677186,103669.94573525134,63954.28120327414,44128.516146641334,24780.67956350625,0.0,68909.19571014759,21063.577628980314,1534.3134316449155,0.0,0.8868637267369196,2.816195929541737,0.0014959080323721466,354566.27380158205,1554794.8343099803,4.3850612683485375,1554794.8343099803,4.3850612683485375,0.85,0.09554051820280428,4.564652377983593,1.2669256803533062,1.0,0.0,4.564652377983736,1.2847406833031045,1.2850351202475396,3.5529756606194978,19304.745811528777,1968.5362291433648,2034.6934298245008,2034.6934298245008,7.594278231414488,5.0155452208452775,0.5878572082153823,4.427688012629895,3.472501273025307,3.472501273025307,0.9921432208643735,0.0,0.0,0.00022916812736596424,0.9836996855391255,0.00023296553890872354,198.93930948453908,0.0,0.0,0.0,0.05196983310537662,7.85825296282867e-05,0.00015058559773767753,0.0006873709068033704,0.09554051820280629,0.08121545252305669,0.014325065679749602,0.09554049553983393,0.08121545252305498,0.0143250656797493,0.42755154218164565,0.42755154218164565,0.07541303696475166,0.0,4.991057720810261,4.990054159211695,4.996747460209178,4.9911151444155735,4.990131382898994,4.99669262473094,24780.67956350625,21063.577628980314,0.85,0.9191766507871312,0.6949391181548528,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516139622787232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.47231023826,1534.3134316449155,0.42755154218164565,0.07541303696475166,6.112851554438009,3.472501273025307
5438.0,-30.019211344363924,5.015528255756176,35.00303779564444,24.093530466221296,4.999586246854192,-26.517356455144704,-40.030636930000014,1.4977313576349907,-0.015350805674302137,-5.0064969386269516,40.00606621528088,47887.689453007195,15452.035810692149,15452.035810692149,63339.72526369934,87603.3541692657,87603.3541692657,15452.035810692149,103055.38997995785,103055.38997995785,103055.38997995785,127836.07009827111,103669.92640045134,63954.26168419325,44128.51635139788,24780.680118313267,0.0,68909.19646971114,21063.578100566276,1534.313615871539,0.0,0.8868636980004219,2.8161948824058585,0.0014959080323721466,354566.1884079288,1554794.8022004056,4.385062233885687,1554794.8022004056,4.385062233885687,0.85,0.0955405131111746,4.564652377983593,1.266925631999038,1.0,0.0,4.564652377984517,1.2847407083695834,1.2850351453197633,3.552975591297658,19304.742211127555,1968.535862004615,2034.6934298245008,2034.6934298245008,7.594282059496766,5.015528255756176,0.5878645818641068,4.427663673892069,3.4725221116724203,3.4725221116724203,0.9921491747635487,0.0,0.0,0.00022916812736596424,0.9836975682468562,0.0002329660403393974,198.93929256606987,0.0,0.0,0.0,0.05196983310537662,7.858272099356646e-05,0.00015058540637239776,0.000687370033287391,0.09554051311117308,0.08121544898825475,0.01432506412291833,0.09554046839126373,0.08121544898825604,0.014325064122918557,0.4275515136385341,0.4275515136385341,0.07541302701667682,0.0,4.991077752204035,4.990070091112784,4.9967907345792355,4.991146132952622,4.990122073836801,4.996952086081649,24780.680118313267,21063.578100566276,0.85,0.9191766630385853,0.6949390198455747,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516138385554829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.47208361891,1534.313615871539,0.4275515136385341,0.07541302701667682,6.112851554438009,3.4725221116724203
5439.0,-30.019190621685198,5.015511421405203,35.00303746065546,24.093533609434985,4.999597262243765,-26.517336703100153,-40.030618908908195,1.4977433436586542,-0.015503399054239253,-5.006487795737097,40.006065833987265,47887.69983753469,15452.020122116723,15452.020122116723,63339.71995965141,87603.31805543276,87603.31805543276,15452.020122116723,103055.33817754948,103055.33817754948,103055.33817754948,127836.01445582218,103669.88583333214,63954.26761543393,44128.46468655357,24780.676278272702,0.0,68909.14096482628,21063.574836531796,1534.3131938665267,0.0,0.8868637458920362,2.8161979540841324,0.0014959080323721466,354566.31476999127,1554794.7857580353,4.385060624742758,1554794.7857580353,4.385060624742758,0.85,0.09554050063983259,4.564652377983593,1.2669255732046438,1.0,0.0,4.564652377984563,1.2847406523016456,1.2850350892389757,3.5529757463546447,19304.734656981378,1968.5350916960817,2034.6934298245008,2034.6934298245008,7.59427434896151,5.015511421405203,0.5878787523520748,4.4276326690531285,3.47254290257195,3.47254290257195,0.9921551150205571,0.0,0.0,0.00022916812736596424,0.9836954462473575,0.00023296654288703316,198.93927560995044,0.0,0.0,0.0,0.05196983310537662,7.858288129338602e-05,0.00015058524607257823,0.0006873693015744387,0.09554050063983595,0.08121543878645447,0.014325061853381478,0.09554055148045697,0.08121543878645161,0.014325061853380972,0.42755148514001967,0.42755148514001967,0.07541301951516888,0.0,4.9910556051008825,4.990051863465453,4.996746365800902,4.9909843966828475,4.98999633249349,4.9965862720904965,24780.676278272702,21063.574836531796,0.85,0.9191773264447208,0.6949397303033904,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516137151053508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.471856773996,1534.3131938665267,0.42755148514001967,0.07541301951516888,6.112851554438009,3.47254290257195
5440.0,-30.019170052467476,5.015494525682034,35.003037140720714,24.093529139086627,4.99959007416071,-26.517318909677655,-40.030601202137746,1.4977389313708527,-0.015404074555533498,-5.006493658007784,40.00606560249761,47887.710865906636,15452.027486780276,15452.027486780276,63339.73835268691,87603.33047743882,87603.33047743882,15452.027486780276,103055.3579642191,103055.3579642191,103055.3579642191,127836.03779412355,103669.88551994058,63954.26590840813,44128.46623503605,24780.679829904446,0.0,68909.14606494049,21063.57785541878,1534.3135449848303,0.0,0.8868637169075857,2.81619596507876,0.0014959080323721466,354566.2337487093,1554794.775775602,4.385061598611015,1554794.775775602,4.385061598611015,0.85,0.09554049564213499,4.564652377983593,1.2669255561707544,1.0,0.0,4.564652377983753,1.2847406729413404,1.2850351098834008,3.5529756892751605,19304.734598623632,1968.5350857452477,2034.6934298245008,2034.6934298245008,7.59427796850608,5.015494525682034,0.5878862696795135,4.427608256002521,3.472563704635667,3.472563704635667,0.9921610584673335,0.0,0.0,0.00022916812736596424,0.9836933399671314,0.00023296704171405853,198.93925877940174,0.0,0.0,0.0,0.05196983310537662,7.85830387975722e-05,0.00015058508856839205,0.0006873685826225807,0.09554049564212953,0.08121543541786076,0.014325060224268774,0.09554050274412904,0.0812154354178654,0.01432506022426959,0.4275514546154583,0.4275514546154583,0.07541300868274635,0.0,4.991064629458265,4.9900588844677145,4.99676674884978,4.991089583452265,4.990075824960968,4.996837136439467,24780.679829904446,21063.57785541878,0.85,0.9191775253316167,0.6949398389116141,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516135913804937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.47163154018,1534.3135449848303,0.4275514546154583,0.07541300868274635,6.112851554438009,3.472563704635667
5441.0,-30.01914942042096,5.015477637802745,35.0030367883118,24.093523900397145,4.999587593228737,-26.51730058888985,-40.03057961873708,1.497738761697648,-0.015419240374967558,-5.006494160907184,40.006064016742705,47887.70404507983,15452.026545514802,15452.026545514802,63339.730590594634,87603.31786791886,87603.31786791886,15452.026545514802,103055.34441343366,103055.34441343366,103055.34441343366,127836.0172637795,103669.86230632452,63954.24848348548,44128.45980315449,24780.67285034585,0.0,68909.13265350033,21063.571922793973,1534.313166366877,0.0,0.8868637200892036,2.816196105587318,0.0014959080323721466,354566.2267982369,1554794.7073937454,4.385061491709669,1554794.7073937454,4.385061491709669,0.85,0.09554048576755496,4.564652377983593,1.2669255122123286,1.0,0.0,4.564652377983346,1.284740673735034,1.2850351106772762,3.552975687080185,19304.730275934406,1968.534644953619,2034.6934298245008,2034.6934298245008,7.594277505898069,5.015477637802745,0.5878961151377897,4.427581522664955,3.4725844601281866,3.4725844601281866,0.9921669886080533,0.0,0.0,0.00022916812736596424,0.9836912272581395,0.00023296754206574428,198.9392418974469,0.0,0.0,0.0,0.05196983310537662,7.858323078531884e-05,0.00015058489658064539,0.0006873677062652563,0.09554048576755787,0.08121542770148829,0.014325058066069577,0.09554048427744076,0.08121542770148582,0.01432505806606914,0.42755142398965895,0.42755142398965895,0.0754129990842905,0.0,4.991066878828633,4.990057780629911,4.996788009992827,4.991074920532242,4.990052409322459,4.99687209853505,24780.67285034585,21063.571922793973,0.85,0.9191775915841136,0.6949398751813677,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451613468571897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.471403922786,1534.313166366877,0.42755142398965895,0.0754129990842905,6.112851554438009,3.4725844601281866
5442.0,-30.01912880821453,5.015460809392102,35.00303644273533,24.093528161197924,4.99959158559415,-26.51728163862619,-40.030561737343646,1.4977444160058286,-0.015397053562821839,-5.006490606178773,40.00606351093726,47887.71447453766,15452.019409277098,15452.019409277098,63339.733883814755,87603.31910231979,87603.31910231979,15452.019409277098,103055.33851159688,103055.33851159688,103055.33851159688,127836.009242466,103669.85591570246,63954.25128792045,44128.44958642445,24780.670730869108,0.0,68909.12031729356,21063.57012123874,1534.312975483649,0.0,0.8868637400035777,2.816196229098588,0.0014959080323721466,354566.27592743177,1554794.6855821067,4.385060822593074,1554794.6855821067,4.385060822593074,0.8499999999999999,0.09554047546272725,4.564652377983593,1.2669254677044228,1.0,0.0,4.564652377983771,1.2847406472854457,1.2850350842216263,3.5529757602270453,19304.729085914158,1968.534523605325,2034.6934298245008,2034.6934298245008,7.594273998618989,5.015460809392102,0.587907761938653,4.427553047453449,3.4726051898274037,3.4726051898274037,0.9921729113792582,0.0,0.0,0.00022916812736596424,0.9836891165856579,0.00023296804193727061,198.93922503172882,0.0,0.0,0.0,0.05196983310537662,7.858338984345652e-05,0.0001505847375225077,0.00068736698022015,0.09554047546273192,0.08121541943296215,0.014325056029769771,0.09554047872680071,0.08121541943295818,0.014325056029769068,0.427551392794643,0.427551392794643,0.07541299053986773,0.0,4.991070862110007,4.990064580091371,4.996776026802195,4.991093552615951,4.990098535080676,4.996734851855479,24780.670730869108,21063.57012123874,0.85,0.9191778039273402,0.6949401509413793,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516133453882019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.471178249702,1534.312975483649,0.427551392794643,0.07541299053986773,6.112851554438009,3.4726051898274037
5443.0,-30.019108207556844,5.015443950081116,35.00303609590922,24.0935233416036,4.999586610435744,-26.517263595573606,-40.030543960724,1.4977419984524807,-0.015351722658920153,-5.006494123753141,40.00606278338564,47887.7254753521,15452.023117318247,15452.023117318247,63339.748592670345,87603.31975635132,87603.31975635132,15452.023117318247,103055.34287366958,103055.34287366958,103055.34287366958,127836.0131919586,103669.84483539696,63954.25055439746,44128.438089999436,24780.670318289023,0.0,68909.10840828846,21063.56977054567,1534.3130444195087,0.0,0.8868637247425925,2.8161952230358187,0.0014959080323721466,354566.2273117356,1554794.6542081968,4.3850613353572925,1554794.6542081968,4.3850613353572925,0.85,0.09554046848139593,4.564652377983593,1.2669254600116981,1.0,0.0,4.564652377984008,1.2847406585942194,1.2850350955329917,3.5529757289524073,19304.727022611438,1968.5343132070013,2034.6934298245008,2034.6934298245008,7.594275821026776,5.015443950081116,0.5879162572328287,4.427527692848288,3.4726259093198646,3.4726259093198646,0.992178831234247,0.0,0.0,0.00022916812736596424,0.9836870071006294,0.0002329685415297152,198.9392081754633,0.0,0.0,0.0,0.05196983310537662,7.858354796990817e-05,0.00015058457939605608,0.0006873662584278665,0.0955404684813902,0.08121541417748808,0.014325054303902117,0.09554044724429513,0.08121541417749295,0.014325054303902976,0.4275513616229846,0.4275513616229846,0.07541298083602262,0.0,4.991086507190005,4.990078838886802,4.996799531921681,4.991142401094237,4.990129187560228,4.996886865243027,24780.670318289023,21063.56977054567,0.85,0.9191781762344173,0.6949404306846627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516132223229825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.47095286689,1534.3130444195087,0.4275513616229846,0.07541298083602262,6.112851554438009,3.4726259093198646
5444.0,-30.0190876024111,5.015427185682328,35.00303575895832,24.093532317224913,4.999594139128826,-26.517244298006016,-40.03052227254955,1.4977508347237678,-0.015317898967680321,-5.006487783022395,40.0060623773714,47887.717858871045,15452.01172785456,15452.01172785456,63339.7295867256,87603.32631919718,87603.32631919718,15452.01172785456,103055.33804705174,103055.33804705174,103055.33804705174,127836.00560816188,103669.84539905061,63954.23693872473,44128.45384480653,24780.667561110142,0.0,68909.12140591667,21063.56742694362,1534.312753548825,0.0,0.8868637584686201,2.816195518903985,0.0014959080323721466,354566.31494571833,1554794.6366998123,4.3850602021735785,1554794.6366998123,4.3850602021735785,0.85,0.0955404569078393,4.564652377983593,1.2669253644021228,1.0,0.0,4.564652377982581,1.2847406172601212,1.2850350541894204,3.552975843262678,19304.727127571365,1968.5343239099352,2034.6934298245008,2034.6934298245008,7.594270223395449,5.015427185682328,0.587929125412983,4.427498060269345,3.4726465914433713,3.4726465914433713,0.9921847404123918,0.0,0.0,0.00022916812736596424,0.9836848971609226,0.00023296904123198535,198.9391913155283,0.0,0.0,0.0,0.05196983310537662,7.858374089079056e-05,0.0001505843864751737,0.000687365377811102,0.0955404569078385,0.08121540483531355,0.014325052072524953,0.09554044280269543,0.08121540483531423,0.014325052072525072,0.42755133092707825,0.42755133092707825,0.07541297234960831,0.0,4.991100771892491,4.9901017309237545,4.996764883053288,4.991169884054727,4.990205352122246,4.996638341838093,24780.667561110142,21063.56742694362,0.85,0.919177727047426,0.6949401890757428,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516130993267364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.470727939792,1534.312753548825,0.42755133092707825,0.07541297234960831,6.112851554438009,3.4726465914433713
5445.0,-30.019067015162474,5.015410400959661,35.003035438500554,24.09352718330922,4.9995909416520306,-26.517226089262596,-40.030504495929904,1.4977500157521257,-0.01531654567293117,-5.006490431243297,40.00606218386933,47887.72868412986,15452.014166720017,15452.014166720017,63339.74285084988,87603.31752290193,87603.31752290193,15452.014166720017,103055.33168962195,103055.33168962195,103055.33168962195,127836.00167999604,103669.82569013191,63954.23685135944,44128.432043080524,24780.669990374092,0.0,68909.10203345462,21063.569491817976,1534.3129645052436,0.0,0.8868637456970885,2.816195191996464,0.0014959080323721466,354566.27834518,1554794.6283555035,4.385060631292941,1554794.6283555035,4.385060631292941,0.8499999999999999,0.09554045030678515,4.564652377983593,1.2669253308838235,1.0,0.0,4.56465237798334,1.2847406210910872,1.2850350580212646,3.552975832668065,19304.723457504184,1968.5339496672345,2034.6934298245008,2034.6934298245008,7.594271422035708,5.015410400959661,0.5879380113586246,4.427472389601037,3.4726672740998716,3.4726672740998716,0.9921906497428205,0.0,0.0,0.00022916812736596424,0.9836827890587199,0.00023296954050121567,198.9391744702403,0.0,0.0,0.0,0.05196983310537662,7.85838990178948e-05,0.00015058422834806945,0.0006873646560158395,0.09554045030678796,0.08121540015598926,0.0143250501507987,0.09554044347247141,0.08121540015598687,0.01432505015079828,0.4275513011450293,0.4275513011450293,0.07541296132480012,0.0,4.9911164013836355,4.990120036031726,4.996765343222762,4.99117388557039,4.990188222501047,4.996762149432982,24780.669990374092,21063.569491817976,0.85,0.919178177943737,0.6949405415395036,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516129763037147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.470503789293,1534.3129645052436,0.4275513011450293,0.07541296132480012,6.112851554438009,3.4726672740998716
5446.0,-30.01904651940284,5.015393678296329,35.0030351216279,24.093531409185402,4.999595159522499,-26.517207221246398,-40.030482842680044,1.497755861366117,-0.015299172947607076,-5.006486631631152,40.006061647377535,47887.720861394395,15452.006719599929,15452.006719599929,63339.727580994324,87603.31756779086,87603.31756779086,15452.006719599929,103055.32428739079,103055.32428739079,103055.32428739079,127835.9917783459,103669.81826690471,63954.22156050837,44128.44078488482,24780.66749095511,0.0,68909.10827583993,21063.567367311844,1534.3127457043165,0.0,0.8868637669682994,2.816195407329623,0.0014959080323721466,354566.33085887023,1554794.6052205884,4.385059916587091,1554794.6052205884,4.385059916587091,0.85,0.0955404397192861,4.564652377983593,1.2669252830790358,1.0,0.0,4.564652377982484,1.2847405937466156,1.285035030670526,3.5529759082897487,19304.722075198897,1968.5338087113232,2034.6934298245008,2034.6934298245008,7.594267761965849,5.015393678296329,0.5879497482375902,4.427443930058739,3.472687922684671,3.472687922684671,0.9921965493384775,0.0,0.0,0.00022916812736596424,0.9836806903296889,0.0002329700375526906,198.93915769981496,0.0,0.0,0.0,0.05196983310537662,7.858409162891132e-05,0.0001505840357370529,0.0006873637768135049,0.09554043971928616,0.08121539208896801,0.014325047630318149,0.09554043944468095,0.08121539208896796,0.014325047630318137,0.427551271831054,0.427551271831054,0.07541295037612589,0.0,4.991129168240093,4.990140066736103,4.996736927181189,4.991187458683555,4.990227412216996,4.996630486395077,24780.66749095511,21063.567367311844,0.85,0.9191778730824431,0.694940365063238,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516128533875687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.470279967094,1534.3127457043165,0.427551271831054,0.07541295037612589,6.112851554438009,3.472687922684671
5447.0,-30.01902603528389,5.015376930609942,35.0030348053697,24.093526449892693,4.999590913818958,-26.517189210132,-40.030465100985,1.4977540886670966,-0.01527110395636555,-5.006489641879401,40.00606103152932,47887.73134949536,15452.0097223664,15452.0097223664,63339.74107186176,87603.31435296428,87603.31435296428,15452.0097223664,103055.32407533069,103055.32407533069,103055.32407533069,127835.99153993763,103669.80370588951,63954.22070242074,44128.42555940975,24780.66746460694,0.0,68909.09302401669,21063.5673449159,1534.3128244545849,0.0,0.886863753883839,2.8161946872346486,0.0014959080323721466,354566.28925482254,1554794.5786636216,4.38506035622075,1554794.5786636216,4.38506035622075,0.8500000000000001,0.09554043252432759,4.564652377983593,1.266925264946185,1.0,0.0,4.56465237798275,1.284740602038904,1.285035038964715,3.5529758853572586,19304.719363740962,1968.5335322195615,2034.6934298245008,2034.6934298245008,7.594269237749094,5.015376930609942,0.5879584537828899,4.427418476827052,3.472708562016165,3.472708562016165,0.9922024462903328,0.0,0.0,0.00022916812736596424,0.9836785927974748,0.00023297053432283713,198.9391409389173,0.0,0.0,0.0,0.05196983310537662,7.858424944600443e-05,0.0001505838779199598,0.0006873630564333355,0.09554043252432665,0.08121538719280424,0.014325045331522401,0.09554041850934815,0.08121538719280505,0.014325045331522547,0.4275512430084272,0.4275512430084272,0.07541293773684213,0.0,4.991148186553687,4.990160714873753,4.996746705556802,4.991218537923032,4.990237585288867,4.99678009635511,24780.66746460694,21063.5673449159,0.85,0.919178272304152,0.6949406710781287,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516127310176785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.470054998306,1534.3128244545849,0.4275512430084272,0.07541293773684213,6.112851554438009,3.472708562016165
5448.0,-30.019005551582758,5.015360257067062,35.00303449287288,24.093530501145892,4.999596324935513,-26.517170233633728,-40.03044718466697,1.4977610069864802,-0.015282976843366214,-5.006484887012774,40.0060605085717,47887.74117129714,15452.000825145591,15452.000825145591,63339.741996442724,87603.30805470297,87603.30805470297,15452.000825145591,103055.30887984856,103055.30887984856,103055.30887984856,127835.97350802227,103669.79049255482,63954.223609149005,44128.407648228684,24780.664628173716,0.0,68909.0722764024,21063.56493394766,1534.3125637184028,0.0,0.8868637799656003,2.816195398235701,0.0014959080323721466,354566.35497089877,1554794.556112336,4.3850594798819715,1554794.556112336,4.3850594798819715,0.85,0.09554042146893685,4.564652377983593,1.2669252001075075,1.0,0.0,4.564652377984349,1.2847405696765584,1.2850350065949525,3.5529759748559764,19304.71690323936,1968.533281318224,2034.6934298245008,2034.6934298245008,7.5942648649916675,5.015360257067062,0.5879705976602292,4.427389659406833,3.472729165927932,3.472729165927932,0.9922083331222663,0.0,0.0,0.00022916812736596424,0.9836764953128625,0.00023297103108382836,198.93912417836435,0.0,0.0,0.0,0.05196983310537662,7.858440881671295e-05,0.00015058371854925127,0.0006873623289614519,0.0955404214689376,0.08121537887496975,0.01432504259396784,0.09554042920422633,0.08121537887496912,0.014325042593967727,0.42755121462969053,0.42755121462969053,0.0754129260432547,0.0,4.9911571234937355,4.990176197389815,4.996718532000443,4.991201910169423,4.990247165948631,4.996614877162585,24780.664628173716,21063.56493394766,0.85,0.919178562474032,0.6949410228483961,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516126087173091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.46983047951,1534.3125637184028,0.42755121462969053,0.0754129260432547,6.112851554438009,3.472729165927932
5449.0,-30.01898508766427,5.015343543998352,35.00303418022037,24.09352051271128,4.9995906716577485,-26.51715238146892,-40.03042947789652,1.4977579654623923,-0.01531895962807539,-5.0064890229184424,40.006059879043065,47887.75167610234,15452.005568245277,15452.005568245277,63339.757244347624,87603.28819570038,87603.28819570038,15452.005568245277,103055.29376394566,103055.29376394566,103055.29376394566,127835.95878347459,103669.75865078028,63954.22213118211,44128.373910664624,24780.665019528922,0.0,68909.03893019355,21063.565266599584,1534.3126904574951,0.0,0.8868637612042497,2.816195388101343,0.0014959080323721466,354566.29780935944,1554794.5289654338,4.385060110257304,1554794.5289654338,4.385060110257304,0.85,0.0955404148536202,4.564652377983593,1.266925202305429,1.0,0.0,4.564652377983336,1.2847405839041255,1.2850350208257804,3.552975935509353,19304.710973870348,1968.5326766908524,2034.6934298245008,2034.6934298245008,7.594267196104361,5.015343543998352,0.5879787863248627,4.427364757673489,3.4727497642935132,3.4727497642935132,0.9922142183695752,0.0,0.0,0.00022916812736596424,0.9836743998587707,0.00023297152736603355,198.9391074340012,0.0,0.0,0.0,0.05196983310537662,7.858456632372994e-05,0.0001505835610422343,0.0006873616099966723,0.09554041485361792,0.08121537458161743,0.014325040272000484,0.0955404347312269,0.08121537458161938,0.014325040272000825,0.42755118630645045,0.42755118630645045,0.07541291281032604,0.0,4.991161283783811,4.990177478555495,4.996739016469178,4.991170063290383,4.990174741312671,4.996813091693809,24780.665019528922,21063.565266599584,0.85,0.9191792285553751,0.6949415115862194,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516124864194553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.469606635146,1534.3126904574951,0.42755118630645045,0.07541291281032604,6.112851554438009,3.4727497642935132
5450.0,-30.01896467128202,5.015326815847798,35.00303383239894,24.09351565819236,4.9995859184906175,-26.517134482018815,-40.03041173620147,1.497755729227437,-0.015278015596834393,-5.006491301818055,40.00605822936256,47887.76193026609,15452.007378066439,15452.007378066439,63339.76930833253,87603.28768442772,87603.28768442772,15452.007378066439,103055.29506249416,103055.29506249416,103055.29506249416,127835.95344560166,103669.74659177799,63954.22083761663,44128.36194906818,24780.6583831075,0.0,68909.02033217569,21063.559625641374,1534.312373364531,0.0,0.8868637555824435,2.8161945842560847,0.0014959080323721466,354566.2663131389,1554794.4578269485,4.385060299148187,1554794.4578269485,4.385060299148187,0.85,0.0955404057717643,4.564652377983593,1.2669251501047984,1.0,0.0,4.564652377983598,1.2847405943647305,1.2850350312887826,3.5529759065803392,19304.70872832105,1968.5324477085499,2034.6934298245008,2034.6934298245008,7.594268085585366,5.015326815847798,0.5879877494320471,4.427339066415751,3.4727703229462312,3.4727703229462312,0.9922200922703518,0.0,0.0,0.00022916812736596424,0.9836723092770662,0.00023297202249638154,198.9390907285367,0.0,0.0,0.0,0.05196983310537662,7.858472414170445e-05,0.00015058340322425979,0.0006873608896124796,0.09554040577176605,0.081215367893804,0.014325037877962047,0.09554038710973942,0.08121536789380251,0.014325037877961785,0.4275511571763807,0.4275511571763807,0.07541290127906221,0.0,4.991172550614465,4.990183819578306,4.996778211284379,4.991213286221239,4.99020485173105,4.9969306582494255,24780.6583831075,21063.559625641374,0.85,0.9191796517060233,0.6949418479528994,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516123642397345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.46938307726,1534.312373364531,0.4275511571763807,0.07541290127906221,6.112851554438009,3.4727703229462312
5451.0,-30.01894427617773,5.015310121489128,35.00303347290632,24.093520442862086,4.99958672156765,-26.51711604607791,-40.030390152800805,1.4977584914677982,-0.01517823621242087,-5.006489767946841,40.00605719377152,47887.75394306044,15452.003323040452,15452.003323040452,63339.75726610089,87603.30589290334,87603.30589290334,15452.003323040452,103055.3092159438,103055.3092159438,103055.3092159438,127835.96305716364,103669.75581157778,63954.2038617346,44128.39105538131,24780.653841219842,0.0,68909.04489660115,21063.555765036865,1534.3120912197323,0.0,0.8868637671340328,2.816193452643448,0.0014959080323721466,354566.28751246934,1554794.4131695887,4.3850599110185,1554794.4131695887,4.3850599110185,0.85,0.09554039597741286,4.564652377983593,1.2669251055968926,1.0,0.0,4.564652377983274,1.2847405814435902,1.285035018364681,3.552975942314013,19304.710445172448,1968.5326227786704,2034.6934298245008,2034.6934298245008,7.5942660926433705,5.015310121489128,0.5879983851128534,4.427311736376274,3.4727908491941446,3.4727908491941446,0.9922259569126127,0.0,0.0,0.00022916812736596424,0.983670220878959,0.00023297251711167078,198.93907404048554,0.0,0.0,0.0,0.05196983310537662,7.858491613325748e-05,0.00015058321123270676,0.0006873600132377806,0.09554039597741303,0.08121536018539127,0.014325035792021748,0.09554033239489704,0.08121536018539113,0.014325035792021722,0.427551127708666,0.427551127708666,0.07541289225788092,0.0,4.991199763644261,4.990212388531631,4.996797737016266,4.991311531734425,4.990329580103094,4.996878755966691,24780.653841219842,21063.555765036865,0.85,0.9191791492850171,0.6949414843133669,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516122423438484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.469159249196,1534.3120912197323,0.427551127708666,0.07541289225788092,6.112851554438009,3.4727908491941446
5452.0,-30.01892393810298,5.015293438873015,35.0030331166218,24.093520163465314,4.999585991684486,-26.51709781479218,-40.030372341256566,1.4977598683737108,-0.015141648131304919,-5.006489952057219,40.00605656823047,47887.76360957198,15452.001913933489,15452.001913933489,63339.76552350547,87603.30812680798,87603.30812680798,15452.001913933489,103055.31004074147,103055.31004074147,103055.31004074147,127835.96256284398,103669.74837949694,63954.2038622608,44128.38279692905,24780.652522102508,0.0,68909.03531903157,21063.55464378713,1534.3120315031622,0.0,0.8868637684617011,2.816192950545343,0.0014959080323721466,354566.2849679162,1554794.3861946424,4.3850598664092715,1554794.3861946424,4.3850598664092715,0.85,0.09554038814262876,4.564652377983593,1.26692508361768,1.0,0.0,4.564652377983008,1.2847405750027332,1.285035011922348,3.5529759601263327,19304.70906121849,1968.5324816546417,2034.6934298245008,2034.6934298245008,7.594265400103189,5.015293438873015,0.5880082515609475,4.4272851873120675,3.4728113577556923,3.4728113577556923,0.9922318165016264,0.0,0.0,0.00022916812736596424,0.983668138325258,0.0002329730103448648,198.93905739910088,0.0,0.0,0.0,0.05196983310537662,7.858507457321534e-05,0.00015058305279274888,0.0006873592900144501,0.09554038814262505,0.08121535403777709,0.014325034104847967,0.09554031178557312,0.08121535403778024,0.014325034104848524,0.4275510993235571,0.4275510993235571,0.07541288407763781,0.0,4.9912295416608,4.990244193096601,4.9968160254802,4.991348303925918,4.99037106142805,4.996888829344471,24780.652522102508,21063.55464378713,0.85,0.9191793968709361,0.6949417211816075,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516121205750232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.468935675408,1534.3120315031622,0.4275510993235571,0.07541288407763781,6.112851554438009,3.4728113577556923
5453.0,-30.018903601544988,5.015276848246054,35.00303278734457,24.093523795623355,4.999593951547434,-26.51707871585525,-40.03035445986313,1.49776906585774,-0.01522087065058031,-5.0064838173280775,40.006056642310476,47887.77267200206,15451.990875235362,15451.990875235362,63339.763547237424,87603.2882895272,87603.2882895272,15451.990875235362,103055.27916476257,103055.27916476257,103055.27916476257,127835.93186207127,103669.7228639883,63954.20724646366,44128.35068613849,24780.652697308702,0.0,68909.00338344718,21063.554792712395,1534.3119103059876,0.0,0.8868637994019586,2.8161947072980054,0.0014959080323721466,354566.36975480174,1554794.3893891627,4.385058826826615,1554794.3893891627,4.385058826826615,0.85,0.09554037826096895,4.564652377983593,1.2669250231748448,1.0,0.0,4.564652377982592,1.2847405319789686,1.2850349688887233,3.552976079109425,19304.70430988574,1968.5319971535378,2034.6934298245008,2034.6934298245008,7.594259974864198,5.015276848246054,0.5880209377700298,4.427255910476024,3.4728318420356468,3.4728318420356468,0.9922376691530419,0.0,0.0,0.00022916812736596424,0.9836660559316339,0.0002329735035422344,198.9390407589601,0.0,0.0,0.0,0.05196983310537662,7.858523363480315e-05,0.0001505828937311611,0.0006873585639535951,0.09554037826097078,0.0812153460823848,0.014325032178585979,0.0955403671703022,0.08121534608238325,0.014325032178585707,0.42755107201987264,0.42755107201987264,0.07541287650810148,0.0,4.991233890312742,4.990255861920332,4.996778871662343,4.991262946677523,4.990314198686917,4.996641919034801,24780.652697308702,21063.554792712395,0.85,0.9191797941813281,0.6949421747623955,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516119991467125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.468711638967,1534.3119103059876,0.42755107201987264,0.07541287650810148,6.112851554438009,3.4728318420356468
5454.0,-30.018883319538233,5.015260172515235,35.00303245253344,24.093514575529866,4.99958366922321,-26.51706149034463,-40.03033678801728,1.497761840029541,-0.015146481648741883,-5.006491550895057,40.00605582256676,47887.78277344446,15452.001087698265,15452.001087698265,63339.78386114272,87603.29305649418,87603.29305649418,15452.001087698265,103055.29414419245,103055.29414419245,103055.29414419245,127835.94752765134,103669.71360769756,63954.20332464758,44128.344758944426,24780.65338345889,0.0,68908.99814240332,21063.555375940057,1534.312138467516,0.0,0.8868637630272181,2.8161928274017627,0.0014959080323721466,354566.26287069503,1554794.3540396974,4.38506004900615,1554794.3540396974,4.38506004900615,0.85,0.09554037398551793,4.564652377983593,1.2669250050419945,1.0,0.0,4.5646523779854595,1.2847405657797697,1.2850350026972708,3.5529759856326244,19304.702586239233,1968.5318213905089,2034.6934298245008,2034.6934298245008,7.594264994029616,5.015260172515235,0.5880274496806388,4.427232722834596,3.472852326261302,3.472852326261302,0.9922435217889435,0.0,0.0,0.00022916812736596424,0.9836639791286066,0.00023297399541759802,198.93902416345793,0.0,0.0,0.0,0.05196983310537662,7.858539083268e-05,0.00015058273653328425,0.0006873578463999328,0.0955403739855165,0.08121534334532514,0.014325030640191364,0.09554031368301688,0.08121534334532635,0.01432503064019158,0.4275510443809624,0.4275510443809624,0.07541286607582445,0.0,4.991259066226007,4.990278307163237,4.996819529877712,4.991345069246336,4.990353387465007,4.996967460698215,24780.65338345889,21063.555375940057,0.85,0.9191801588850329,0.6949423742089873,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516118777274782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.468488250073,1534.312138467516,0.4275510443809624,0.07541286607582445,6.112851554438009,3.472852326261302
5455.0,-30.01886304044596,5.015243646329311,35.003032126919535,24.093522678036265,4.999596480864331,-26.51704195788447,-40.03031506491823,1.4977753983028281,-0.015244691008092559,-5.006480913219182,40.00605542083523,47887.77349933251,15451.983142310903,15451.983142310903,63339.75664164341,87603.27155791105,87603.27155791105,15451.983142310903,103055.25470022195,103055.25470022195,103055.25470022195,127835.90339312694,103669.68868355283,63954.19062497429,44128.33117619837,24780.64869290498,0.0,68908.97986910335,21063.55138896923,1534.3116346565967,0.0,0.8868638185970177,2.816195359194533,0.0014959080323721466,354566.40989192564,1554794.3367159988,4.3850581818788505,1554794.3367159988,4.3850581818788505,0.85,0.09554036079782972,4.564652377983593,1.2669249209715057,1.0,0.0,4.56465237798367,1.2847405023572145,1.2850349392601803,3.5529761610289903,19304.697945026437,1968.5313481185153,2034.6934298245008,2034.6934298245008,7.5942561743287715,5.015243646329311,0.5880421104890505,4.42720153584026,3.4728727571629148,3.4728727571629148,0.9922493591894043,0.0,0.0,0.00022916812736596424,0.983661902628725,0.0002329744872232404,198.93900757034328,0.0,0.0,0.0,0.05196983310537662,7.858558406841429e-05,0.00015058254329754995,0.0006873569643459787,0.0955403607978339,0.08121533265506664,0.01432502814276726,0.09554037418949694,0.08121533265506309,0.014325028142766635,0.42755101713542026,0.42755101713542026,0.07541285804918234,0.0,4.991250453117573,4.990278533494063,4.996760800650179,4.991236222211114,4.990299659907919,4.996546106909818,24780.64869290498,21063.55138896923,0.85,0.9191800076268869,0.6949424239090194,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516117566339617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.468264446225,1534.3116346565967,0.42755101713542026,0.07541285804918234,6.112851554438009,3.4728727571629148
