time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5456.0,-30.01884280774406,5.015227100458661,35.00303183881742,24.093522678036265,4.999594278298052,-26.517023968764004,-40.03029732322318,1.4977754393179943,-0.015169827345630438,-5.006483453192476,40.00605586222366,47887.782849039235,15451.985504477927,15451.985504477927,63339.76835351716,87603.28163011627,87603.28163011627,15451.985504477927,103055.26713459419,103055.26713459419,103055.26713459419,127835.92196376486,103669.68846216671,63954.189681089665,44128.33197897449,24780.654829170675,0.0,68908.98680814517,21063.556604795074,1534.3120574513223,0.0,0.886863804078055,2.816194079318854,0.0014959080323721466,354566.37478744943,1554794.3557498064,4.385058669711286,1554794.3557498064,4.385058669711286,0.85,0.09554035522562915,4.564652377983593,1.2669249204220252,1.0,0.0,4.564652377983066,1.2847405021653548,1.2850349390682767,3.5529761615595823,19304.69790380135,1968.5313439147262,2034.6934298245008,2034.6934298245008,7.594257335273703,5.015227100458661,0.5880509549708224,4.427176145487839,3.472893205384353,3.472893205384353,0.9922552015383866,0.0,0.0,0.00022916812736596424,0.98365983088376,0.00023297497790478064,198.93899101518974,0.0,0.0,0.0,0.05196983310537662,7.858574188827853e-05,0.0001505823854776857,0.00068735624395316,0.09554035522562583,0.08121532906791105,0.014325026157714782,0.09554035553226255,0.08121532906791387,0.014325026157715278,0.4275509888715887,0.4275509888715887,0.07541284594464875,0.0,4.99126405325751,4.990297534919364,4.99674377801756,4.9913136258468285,4.990368712416,4.996670858817254,24780.654829170675,21063.556604795074,0.85,0.9191800850281879,0.6949424896112216,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516116355578659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.468041260057,1534.3120574513223,0.4275509888715887,0.07541284594464875,6.112851554438009,3.472893205384353
5457.0,-30.018822535684716,5.015210551933382,35.00303153294955,24.093517509195976,4.999591513751656,-26.517006000350936,-40.030279581528134,1.497774978417872,-0.01517773924302901,-5.006484696029094,40.00605476854864,47887.792393566866,15451.985823033427,15451.985823033427,63339.778216600294,87603.27055761602,87603.27055761602,15451.985823033427,103055.25638064944,103055.25638064944,103055.25638064944,127835.90743166927,103669.6668204968,63954.18865644738,44128.30907116602,24780.651051019828,0.0,68908.96012218585,21063.553393366852,1534.3118791882932,0.0,0.8868638017143071,2.8161940381682258,0.0014959080323721466,354566.35761044733,1554794.3085877183,4.385058749132453,1554794.3085877183,4.385058749132453,0.85,0.09554034642486425,4.564652377983593,1.2669248396484178,1.0,0.0,4.564652377982272,1.2847405043213422,1.2850349412247581,3.552976155597155,19304.693873829754,1968.530932971989,2034.6934298245008,2034.6934298245008,7.594257491835618,5.015210551933382,0.5880603393328085,4.427150212600574,3.4729136201239226,3.4729136201239226,0.9922610343211208,0.0,0.0,0.00022916812736596424,0.9836577551134821,0.0002329754695417673,198.93897442783523,0.0,0.0,0.0,0.05196983310537662,7.858589970843546e-05,0.00015058222765752878,0.0006873555235590055,0.09554034642486509,0.08121532287006437,0.014325023554800715,0.09554034278127803,0.08121532287006367,0.014325023554800588,0.42755096093229894,0.42755096093229894,0.07541283306884929,0.0,4.991273106400115,4.9903077228632355,4.996746397835409,4.9913069567860475,4.990346112141424,4.996754514380655,24780.651051019828,21063.553393366852,0.85,0.9191805841256265,0.6949428972466669,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516115147587638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.467817820503,1534.3118791882932,0.42755096093229894,0.07541283306884929,6.112851554438009,3.4729136201239226
5458.0,-30.018802307968084,5.015194007870064,35.00303121046378,24.09350696196782,4.999589428771431,-26.516988003885128,-40.030258033052064,1.4977751246885265,-0.015301109527399603,-5.006485402290167,40.006053672779665,47887.78394080721,15451.985287598196,15451.985287598196,63339.76922840541,87603.23174620258,87603.23174620258,15451.985287598196,103055.21703380079,103055.21703380079,103055.21703380079,127835.86416337373,103669.6177720647,63954.16996666947,44128.27533932803,24780.647129572943,0.0,68908.92246890097,21063.550060137,1534.3116778317153,0.0,0.8868638020877886,2.8161955762707973,0.0014959080323721466,354566.3478493506,1554794.2613353324,4.385058736583594,1554794.2613353324,4.385058736583594,0.85,0.09554033738278554,4.564652377983593,1.2669247901951892,1.0,0.0,4.564652377982679,1.284740503637121,1.28503494054038,3.552976157489383,19304.68474034842,1968.5300016160893,2034.6934298245008,2034.6934298245008,7.59425722868284,5.015194007870064,0.5880699363534898,4.427124071516574,3.472934006486228,3.472934006486228,0.9922668589960651,0.0,0.0,0.00022916812736596424,0.9836556838884071,0.00023297596010431095,198.93895787676638,0.0,0.0,0.0,0.05196983310537662,7.85860913919733e-05,0.00015058203597399095,0.0006873546485902886,0.09554033738278701,0.08121531636865478,0.014325021014132236,0.09554038246385078,0.08121531636865353,0.014325021014132014,0.42755093273062567,0.42755093273062567,0.07541282075633067,0.0,4.991255612115538,4.990284752793002,4.996759949766442,4.991184292762796,4.9901915300093265,4.996812814843963,24780.647129572943,21063.550060137,0.85,0.9191809559493699,0.694943154312408,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516113937246986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.467595843833,1534.3116778317153,0.42755093273062567,0.07541282075633067,6.112851554438009,3.472934006486228
5459.0,-30.01878213153004,5.01517745947159,35.00303087124993,24.093512340355687,4.999586449317794,-26.516970143024707,-40.03024409813804,1.4977744608124814,-0.015106011871239389,-5.006486817681152,40.00605254056552,47887.81089516909,15451.985807816853,15451.985807816853,63339.79670298594,87603.27008295183,87603.27008295183,15451.985807816853,103055.25589076868,103055.25589076868,103055.25589076868,127835.89913777796,103669.64548490291,63954.18629712017,44128.28798642527,24780.643247009284,0.0,68908.93123343456,21063.54675995789,1534.3115031944556,0.0,0.8868637989857275,2.816192848322071,0.0014959080323721466,354566.32828750997,1554794.2125113385,4.38505884081184,1554794.2125113385,4.38505884081184,0.85,0.09554032846430803,4.564652377983593,1.2669248011847958,1.0,0.0,4.564652377982794,1.2847405067425837,1.2850349436465545,3.552976148901162,19304.689900853653,1968.5305278411745,2034.6934298245008,2034.6934298245008,7.594257484357058,5.01517745947159,0.5880791928376574,4.427098266633933,3.4729543666136826,3.4729543666136826,0.9922726761753379,0.0,0.0,0.00022916812736596424,0.9836536179187043,0.0002329764494241958,198.93894136765823,0.0,0.0,0.0,0.05196983310537662,7.858621534962879e-05,0.00015058191201633545,0.0006873540827666817,0.09554032846430563,0.08121530972909517,0.014325018735210462,0.0955402787085784,0.08121530972909721,0.01432501873521082,0.42755090231425136,0.42755090231425136,0.07541280955939815,0.0,4.991281188907408,4.990310071868805,4.996786988140684,4.991380805809911,4.990408657688761,4.996892450902976,24780.643247009284,21063.54675995789,0.85,0.9191812377472127,0.6949434570817137,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516112729554014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.467373654568,1534.3115031944556,0.42755090231425136,0.07541280955939815,6.112851554438009,3.4729543666136826
5460.0,-30.018761994227116,5.0151609192239945,35.003030517572675,24.093501758202933,4.999584704389707,-26.516952193924503,-40.03022258458657,1.497774904087113,-0.015239268487050595,-5.006487275296913,40.006051440858734,47887.80206018045,15451.98482971144,15451.98482971144,63339.7868898919,87603.22947090393,87603.22947090393,15451.98482971144,103055.21430061536,103055.21430061536,103055.21430061536,127835.85355541819,103669.59483334202,63954.16742261868,44128.25267858149,24780.639254802823,0.0,68908.89193338432,21063.5433665824,1534.3112921161585,0.0,0.8868638006383635,2.81619454531084,0.0014959080323721466,354566.32196289214,1554794.1650891483,4.38505878528381,1554794.1650891483,4.38505878528381,0.85,0.09554031961411397,4.564652377983593,1.26692470557522,1.0,0.0,4.56465237798492,1.2847405046690445,1.2850349415725402,3.552976154635577,19304.680468848062,1968.5295660442723,2034.6934298245008,2034.6934298245008,7.5942570036431585,5.0151609192239945,0.5880888496321184,4.427072069591876,3.4729746978599265,3.4729746978599265,0.9922784851028361,0.0,0.0,0.00022916812736596424,0.9836515559609187,0.0002329769377959173,198.9389248905747,0.0,0.0,0.0,0.05196983310537662,7.858640672320666e-05,0.00015058172064275757,0.0006873532092128244,0.09554031961411409,0.08121530290244217,0.01432501671167193,0.09554032331384744,0.08121530290244205,0.01432501671167191,0.4275508730403444,0.4275508730403444,0.07541280008214668,0.0,4.991274726427889,4.990297628039059,4.996814438037916,4.991248006809883,4.990246982848134,4.996923367695217,24780.639254802823,21063.5433665824,0.85,0.9191816195669466,0.6949437252085638,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451611152492282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.467151112276,1534.3112921161585,0.4275508730403444,0.07541280008214668,6.112851554438009,3.4729746978599265
5461.0,-30.018741876129106,5.015144427952108,35.00303017006075,24.093511432316177,4.999587681442716,-26.516933789896637,-40.03020477304233,1.4977795952102406,-0.01509429735079948,-5.006484525910085,40.00605091308449,47887.81059852847,15451.978952626388,15451.978952626388,63339.789551154856,87603.26027287473,87603.26027287473,15451.978952626388,103055.23922550112,103055.23922550112,103055.23922550112,127835.87649194323,103669.6177711289,63954.16809678262,44128.27741594032,24780.63726644211,0.0,68908.91468238243,21063.541676475794,1534.3111300311216,0.0,0.8868638165353395,2.8161929619666926,0.0014959080323721466,354566.3599616286,1554794.142330162,4.385058251150568,1554794.142330162,4.385058251150568,0.85,0.09554030991638002,4.564652377983593,1.2669247182132675,1.0,0.0,4.564652377982909,1.2847404827250262,1.2850349196234927,3.55297621532221,19304.68474017416,1968.5300015983198,2034.6934298245008,2034.6934298245008,7.5942541152055405,5.015144427952108,0.5880999266469722,4.427044501305136,3.4729950039843542,3.4729950039843542,0.9922842868526727,0.0,0.0,0.00022916812736596424,0.9836494959742801,0.00023297742570282007,198.93890842920803,0.0,0.0,0.0,0.05196983310537662,7.858656516594258e-05,0.00015058156220002167,0.0006873524859768132,0.09554030991638031,0.08121529508749924,0.01432501482888107,0.09554026121803254,0.08121529508749899,0.014325014828881027,0.42755084240634106,0.42755084240634106,0.07541279202363137,0.0,4.991296781552137,4.990323693525511,4.996813756075085,4.991390228559283,4.990433181797016,4.9968162550204624,24780.63726644211,21063.541676475794,0.85,0.9191813547362196,0.6949436196935443,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516110322628382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.466928458527,1534.3111300311216,0.42755084240634106,0.07541279202363137,6.112851554438009,3.4729950039843542
5462.0,-30.018721745619793,5.015127920415369,35.00302982332334,24.093506403174274,4.999584213610381,-26.516916019235094,-40.03018703134728,1.497778487225682,-0.015087971210107298,-5.006486880244156,40.00605024062004,47887.81962970154,15451.980904408592,15451.980904408592,63339.80053411013,87603.25295097515,87603.25295097515,15451.980904408592,103055.23385538373,103055.23385538373,103055.23385538373,127835.87047222503,103669.59962220595,63954.16630093234,44128.25924585957,24780.63661684129,0.0,68908.89586270085,21063.541124315096,1534.311157486896,0.0,0.8868638069925631,2.8161926040441383,0.0014959080323721466,354566.32742283895,1554794.1133317617,4.38505857178476,1554794.1133317617,4.38505857178476,0.85,0.09554030292744692,4.564652377983593,1.2669246478797866,1.0,0.0,4.564652377984753,1.2847404879079287,1.2850349248075832,3.5529762009887866,19304.681360599283,1968.52965697759,2034.6934298245008,2034.6934298245008,7.594255074456783,5.015127920415369,0.5881087277838475,4.427019192631522,3.4730152973160417,3.4730152973160417,0.9922900849474405,0.0,0.0,0.00022916812736596424,0.9836474347214469,0.00023297791391166587,198.9388919576887,0.0,0.0,0.0,0.05196983310537662,7.8586722987628e-05,0.00015058140437833624,0.0006873517655756814,0.09554030292744517,0.08121528969987463,0.014325013227570548,0.09554024975701511,0.08121528969987611,0.014325013227570809,0.4275508130121966,0.4275508130121966,0.07541278341173872,0.0,4.9913181020966135,4.990344998952651,4.996835162576474,4.9913989090340465,4.990425745337291,4.996916312828887,24780.63661684129,21063.541124315096,0.85,0.9191817651571867,0.694943940548935,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451610912148077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.466706091283,1534.311157486896,0.4275508130121966,0.07541278341173872,6.112851554438009,3.4730152973160417
5463.0,-30.018701665939762,5.01511152974802,35.0030295011912,24.093514924775832,4.999594488786648,-26.51689691993464,-40.030165343172825,1.4977897427815319,-0.015123705104429064,-5.0064787809806885,40.00605026383015,47887.809738756565,15451.966880081973,15451.966880081973,63339.776618838536,87603.24495413304,87603.24495413304,15451.966880081973,103055.21183421502,103055.21183421502,103055.21183421502,127835.84747120377,103669.58712736497,63954.15191198848,44128.26135041832,24780.635636988758,0.0,68908.89698740708,21063.540291440444,1534.310926376627,0.0,0.8868638481108599,2.816194018869591,0.0014959080323721466,354566.4393611817,1554794.1143326424,4.385057190223353,1554794.1143326424,4.385057190223353,0.85,0.09554029159673902,4.564652377983593,1.2669246011739594,1.0,0.0,4.564652377985063,1.284740435256974,1.285034872144562,3.552976346596089,19304.679033890927,1968.5294197193668,2034.6934298245008,2034.6934298245008,7.594248181857432,5.01511152974802,0.5881221813610775,4.426989348386942,3.473035558255712,3.473035558255712,0.9922958737873463,0.0,0.0,0.00022916812736596424,0.9836453786778869,0.00023297840088873088,198.93887552776246,0.0,0.0,0.0,0.05196983310537662,7.858691591571706e-05,0.00015058121145024718,0.000687350884926021,0.09554029159674222,0.08121528049717171,0.014325011099570522,0.09554028779398371,0.08121528049716897,0.01432501109957004,0.42755078433853927,0.42755078433853927,0.07541277569672308,0.0,4.991322417613446,4.990359162808659,4.996783641823811,4.991355075876243,4.9904312141002265,4.996592956240249,24780.635636988758,21063.540291440444,0.85,0.9191814030982635,0.6949437856697654,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451610791959234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.466484643282,1534.310926376627,0.42755078433853927,0.07541277569672308,6.112851554438009,3.473035558255712
5464.0,-30.018681630606263,5.015095095126864,35.00302919740245,24.093504866492026,4.999589184490346,-26.516879418619144,-40.030151478107996,1.4977869725032371,-0.015169885922432513,-5.006483236487625,40.00605015385757,47887.83629315779,15451.972154538646,15451.972154538646,63339.80844769643,87603.22327438334,87603.22327438334,15451.972154538646,103055.19542892199,103055.19542892199,103055.19542892199,127835.83471976884,103669.55382149559,63954.166840270285,44128.207756917,24780.639290846855,0.0,68908.84704776385,21063.543397219826,1534.3112472700748,0.0,0.8868638258430185,2.8161941053845894,0.0014959080323721466,354566.37778248487,1554794.1095903418,4.385057938415577,1554794.1095903418,4.385057938415577,0.85,0.0955402862898176,4.564652377983593,1.266924598976038,1.0,0.0,4.564652377983145,1.2847404482157114,1.2850348851062692,3.552976310758432,19304.672831887656,1968.5287872910378,2034.6934298245008,2034.6934298245008,7.594250774118551,5.015095095126864,0.5881300714358302,4.426965023691034,3.473055826938421,3.473055826938421,0.9923016648395488,0.0,0.0,0.00022916812736596424,0.9836433271797814,0.00023297888679122707,198.9388591341249,0.0,0.0,0.0,0.05196983310537662,7.858703925322647e-05,0.00015058108811273776,0.0006873503219331653,0.09554028628981279,0.08121527701577556,0.014325009274037227,0.09554030831193015,0.08121527701577966,0.01432500927403795,0.42755075582221996,0.42755075582221996,0.07541276428922662,0.0,4.991322298063665,4.990358421129827,4.996787049977968,4.9913133505651786,4.990346984958762,4.996792212337539,24780.639290846855,21063.543397219826,0.85,0.9191825311457139,0.6949446746651349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516106720738866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.466262848018,1534.3112472700748,0.42755075582221996,0.07541276428922662,6.112851554438009,3.473055826938421
5465.0,-30.01866159774268,5.015078698625608,35.00302887925832,24.09350430769848,4.999590439738273,-26.516861263473512,-40.03012989470733,1.4977901054690617,-0.015177793103759996,-5.006481297300664,40.00604912814566,47887.826837181616,15451.967580150784,15451.967580150784,63339.7944173324,87603.21497867731,87603.21497867731,15451.967580150784,103055.18255882809,103055.18255882809,103055.18255882809,127835.81715088506,103669.53691078674,63954.14876929078,44128.209046106625,24780.63459205698,0.0,68908.84363816361,21063.539403248433,1534.310943805887,0.0,0.8868638394207522,2.816194435614585,0.0014959080323721466,354566.40458361065,1554794.0653590017,4.385057482208143,1554794.0653590017,4.385057482208143,0.85,0.0955402759348583,4.564652377983593,1.266924548423849,1.0,0.0,4.564652377984057,1.2847404335604038,1.285034870447603,3.552976351287989,19304.66968288499,1968.5284661821306,2034.6934298245008,2034.6934298245008,7.594248525923419,5.015078698625608,0.5881407692866416,4.426937929338966,3.4730760550439523,3.4730760550439523,0.9923074442982721,0.0,0.0,0.00022916812736596424,0.9836412759391894,0.000232979372634757,198.938842742511,0.0,0.0,0.0,0.05196983310537662,7.85872312500088e-05,0.00015058089611595543,0.0006873494455345963,0.09554027593486128,0.08121526916579065,0.01432500676907063,0.09554030208132738,0.08121526916578811,0.014325006769070182,0.4275507265369446,0.4275507265369446,0.07541275322575203,0.0,4.99131780198951,4.990354981821383,4.996776562860703,4.991303504196878,4.990344910780664,4.996738300936329,24780.63459205698,21063.539403248433,0.85,0.9191823730191444,0.6949445718264821,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516105524533287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.466040833668,1534.310943805887,0.4275507265369446,0.07541275322575203,6.112851554438009,3.4730760550439523
5466.0,-30.018641568091592,5.015062249255028,35.00302853958309,24.09349470343443,4.999582618984038,-26.51684401888617,-40.03011225778607,1.4977850697786261,-0.01515986262933211,-5.006486504707196,40.00604786471541,47887.83576764994,15451.973924469612,15451.973924469612,63339.809692119554,87603.2066786722,87603.2066786722,15451.973924469612,103055.18060314181,103055.18060314181,103055.18060314181,127835.81221595929,103669.51583285975,63954.144921837484,44128.18990113585,24780.63161281748,0.0,68908.82151395333,21063.53687089486,1534.3109030024127,0.0,0.8868638175030354,2.8161935922182066,0.0014959080323721466,354566.3326130615,1554794.0108766367,4.385058218636298,1554794.0108766367,4.385058218636298,0.85,0.09554026887932662,4.564652377983593,1.2669244945747775,1.0,0.0,4.564652377983801,1.2847404571162284,1.2850348940088259,3.552976286143868,19304.665757889947,1968.5280659440225,2034.6934298245008,2034.6934298245008,7.594251643994545,5.015062249255028,0.5881482655413297,4.426913983713698,3.4730962672579517,3.4730962672579517,0.9923132192165577,0.0,0.0,0.00022916812736596424,0.9836392250321625,0.00023297985840130665,198.9388263535284,0.0,0.0,0.0,0.05196983310537662,7.858738814090476e-05,0.00015058073922505946,0.0006873487293821949,0.09554026887932458,0.08121526418963254,0.01432500468969204,0.09554026856687853,0.08121526418963428,0.014325004689692345,0.42755069647235366,0.42755069647235366,0.07541274159678722,0.0,4.991321549728241,4.990352136736533,4.99681768994941,4.9913266420778655,4.990330857661206,4.996972298694004,24780.63161281748,21063.53687089486,0.85,0.9191828898030696,0.694944924547188,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516104328475372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.46581943768,1534.3109030024127,0.42755069647235366,0.07541274159678722,6.112851554438009,3.4730962672579517
5467.0,-30.01862160041515,5.015045877413551,35.003028191632154,24.093498789612227,4.999587781695576,-26.516825531635448,-40.030090674385406,1.4977917129158818,-0.015165528978286602,-5.006481519098686,40.006046944317504,47887.825784031054,15451.9646209772,15451.9646209772,63339.79040500826,87603.20174289866,87603.20174289866,15451.9646209772,103055.16636387586,103055.16636387586,103055.16636387586,127835.79269999353,103669.50410486672,63954.128145999115,44128.19550985289,24780.62633611766,0.0,68908.82184597055,21063.53238570001,1534.3104974209066,0.0,0.8868638461972211,2.816194248626934,0.0014959080323721466,354566.4015181826,1554793.9711867108,4.385057254520996,1554793.9711867108,4.385057254520996,0.85,0.0955402571553841,4.564652377983593,1.2669244341319428,1.0,0.0,4.564652377983444,1.2847404260411297,1.2850348629266055,3.5529763720826977,19304.66357397905,1968.5278432470877,2034.6934298245008,2034.6934298245008,7.59424707156497,5.015045877413551,0.5881602668799699,4.426885610533581,3.473116436195536,3.473116436195536,0.9923189817701531,0.0,0.0,0.00022916812736596424,0.9836371804755205,0.00023298034266575537,198.93881001525833,0.0,0.0,0.0,0.05196983310537662,7.858758013847507e-05,0.00015058054722748916,0.0006873478529800291,0.09554025715538621,0.0812152547968053,0.014325002358580904,0.09554026867169813,0.08121525479680351,0.014325002358580585,0.42755066581806694,0.42755066581806694,0.07541273263970066,0.0,4.991318542324166,4.990350150307847,4.996808894246328,4.991315990120427,4.990351681716049,4.996783189461098,24780.62633611766,21063.53238570001,0.85,0.9191826054810435,0.6949447763172183,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516103132609457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.4655986451,1534.3104974209066,0.42755066581806694,0.07541273263970066,6.112851554438009,3.473116436195536
5468.0,-30.018601616260657,5.015029518010209,35.00302786329158,24.093503679055743,4.999587841792339,-26.516807539896135,-40.03007289776576,1.4977937654278175,-0.015046324484728757,-5.006481590163196,40.00604681961285,47887.83399156237,15451.963128401017,15451.963128401017,63339.79711996339,87603.22393481288,87603.22393481288,15451.963128401017,103055.1870632139,103055.1870632139,103055.1870632139,127835.8151244715,103669.51715554469,63954.12721229432,44128.211048055964,24780.628061257597,0.0,68908.83910931356,21063.53385206896,1534.3106123253006,0.0,0.8868638462870971,2.8161926745086308,0.0014959080323721466,354566.4005360139,1554793.9658091238,4.385057251501192,1554793.9658091238,4.385057251501192,0.85,0.09554024922854379,4.564652377983593,1.2669244011631235,1.0,0.0,4.564652377982004,1.2847404164399419,1.2850348533232172,3.552976398634983,19304.66600419177,1968.5280910598187,2034.6934298245008,2034.6934298245008,7.594246338001789,5.015029518010209,0.588170037430725,4.426859480579484,3.4731366011054488,3.4731366011054488,0.9923247431729854,0.0,0.0,0.00022916812736596424,0.9836351342362272,0.00023298082733076494,198.93879366350805,0.0,0.0,0.0,0.05196983310537662,7.858773827272206e-05,0.00015058038909324218,0.0006873471311521625,0.09554024922854501,0.08121524875921325,0.014325000469331757,0.09554022243392496,0.08121524875921221,0.014325000469331575,0.4275506347422187,0.4275506347422187,0.07541272281888539,0.0,4.991341913970018,4.9903780294588955,4.996806710302906,4.99143526567849,4.990489411009946,4.996797839428893,24780.628061257597,21063.53385206896,0.85,0.9191824726503415,0.6949447213237113,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516101940443917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.465377278615,1534.3106123253006,0.4275506347422187,0.07541272281888539,6.112851554438009,3.4731366011054488
5469.0,-30.018581671241204,5.015013181267617,35.00302753741672,24.093503259960585,4.999588233907276,-26.516789550152108,-40.030055156070716,1.4977961128181565,-0.015034199095680378,-5.0064808610465015,40.00604623475013,47887.84202091211,15451.960409111063,15451.960409111063,63339.80243002318,87603.22023521761,87603.22023521761,15451.960409111063,103055.18064432868,103055.18064432868,103055.18064432868,127835.80724656832,103669.50448511142,63954.12627080581,44128.19801589512,24780.62660223964,0.0,68908.82461813476,21063.532611903694,1534.3105231384582,0.0,0.8868638521132604,2.816192600345343,0.0014959080323721466,354566.41061299446,1554793.9405883383,4.385057055744007,1554793.9405883383,4.385057055744007,0.85,0.09554024035673883,4.564652377983593,1.2669243632489815,1.0,0.0,4.564652377983139,1.2847404054593796,1.2850348423401383,3.5529764290019568,19304.663644785756,1968.5278504673622,2034.6934298245008,2034.6934298245008,7.594245001540034,5.015013181267617,0.5881801517837344,4.426833029483882,3.47315674248113,3.47315674248113,0.9923304978517514,0.0,0.0,0.00022916812736596424,0.9836330920086721,0.0002329813110475789,198.9387773437821,0.0,0.0,0.0,0.05196983310537662,7.858789609658548e-05,0.00015058023126937874,0.000687346410741089,0.09554024035673647,0.08121524200805288,0.014324998348683591,0.09554021499196495,0.08121524200805488,0.014324998348683945,0.4275506051396422,0.4275506051396422,0.07541271270233678,0.0,4.991362586320747,4.9904031768563755,4.996802011130626,4.9914466619508175,4.990505152450169,4.9967846005513366,24780.62660223964,21063.532611903694,0.85,0.9191827430089994,0.6949449839884433,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516100747294758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.46515690783,1534.3105231384582,0.4275506051396422,0.07541271270233678,6.112851554438009,3.47315674248113
5470.0,-30.01856180173559,5.014996807087829,35.00302719310377,24.09349864991384,4.9995820200437455,-26.516772288996414,-40.03004132593048,1.4977925073045761,-0.01495912168167024,-5.0064848623188185,40.006045045948404,47887.86797975845,15451.964901574596,15451.964901574596,63339.832881333044,87603.22753428237,87603.22753428237,15451.964901574596,103055.19243585697,103055.19243585697,103055.19243585697,127835.8159077397,103669.4998170206,63954.14026249654,44128.1772828045,24780.623471882733,0.0,68908.80075468722,21063.52995110032,1534.3104473194794,0.0,0.8868638360612199,2.8161911470855014,0.0014959080323721466,354566.3553121893,1554793.8893241507,4.385057595087336,1554793.8893241507,4.385057595087336,0.85,0.09554023325265926,4.564652377983593,1.266924374788068,1.0,0.0,4.56465237798273,1.2847404223251586,1.2850348592097827,3.5529763823592933,19304.662775524117,1968.5277618273435,2034.6934298245008,2034.6934298245008,7.594247209471445,5.014996807087829,0.5881881362700039,4.426808670817825,3.4731768634271316,3.4731768634271316,0.9923362466934662,0.0,0.0,0.00022916812736596424,0.9836310575177412,0.000232981792933913,198.93876108584695,0.0,0.0,0.0,0.05196983310537662,7.858801912484014e-05,0.0001505801082411241,0.0006873458491598739,0.09554023325265724,0.08121523685202874,0.014324996400628509,0.09554015923923324,0.08121523685203044,0.014324996400628811,0.42755057656854273,0.42755057656854273,0.07541270219515497,0.0,4.991396738350545,4.990437375107945,4.996835901495615,4.991525740637144,4.9905665621520825,4.9969638562718615,24780.623471882733,21063.52995110032,0.85,0.9191835032337959,0.6949456013642943,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451609955648234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.464936419177,1534.3104473194794,0.42755057656854273,0.07541270219515497,6.112851554438009,3.4731768634271316
5471.0,-30.018541925794036,5.014980484458009,35.003026838283105,24.093492642883234,4.9995846006355675,-26.516754142536865,-40.03001974252982,1.4977968173784262,-0.015102020690903828,-5.006481915908298,40.00604405126243,47887.85780977862,15451.95871557827,15451.95871557827,63339.816525356895,87603.18807537368,87603.18807537368,15451.95871557827,103055.14679095194,103055.14679095194,103055.14679095194,127835.76536198004,103669.4524232176,63954.122157622696,44128.1447395499,24780.61857102809,0.0,68908.76331057798,21063.525785373877,1534.3101058805034,0.0,0.8868638546505625,2.816193368086829,0.0014959080323721466,354566.3960339544,1554793.846430736,4.385056970491484,1554793.846430736,4.385056970491484,0.85,0.09554022328307764,4.564652377983593,1.2669243050040677,1.0,0.0,4.56465237798551,1.284740402163606,1.2850348390436095,3.5529764381164877,19304.653950157102,1968.5268618903606,2034.6934298245008,2034.6934298245008,7.5942441692118,5.014980484458009,0.5881991821634234,4.426781302294586,3.473196945851675,3.473196945851675,0.99234198452905,0.0,0.0,0.00022916812736596424,0.9836290223723616,0.00023298227497725314,198.93874482264837,0.0,0.0,0.0,0.05196983310537662,7.858821112383493e-05,0.0001505799162421293,0.0006873449727512058,0.09554022328308007,0.08121522897271047,0.014324994310369592,0.09554021532886793,0.08121522897270841,0.014324994310369227,0.427550549388475,0.427550549388475,0.07541269371343243,0.0,4.991392249511421,4.990431673831438,4.996838286994887,4.991379895217392,4.990414469552263,4.996853430349574,24780.61857102809,21063.525785373877,0.85,0.9191837653489536,0.6949458314023682,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451609837017865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.464715082564,1534.3101058805034,0.427550549388475,0.07541269371343243,6.112851554438009,3.473196945851675
5472.0,-30.018522082787236,5.014964208857392,35.00302650654786,24.093491734843724,4.999588108121881,-26.51673593306637,-40.029998194053746,1.497801958401014,-0.015168714877290768,-5.006479283425716,40.00604401403768,47887.847445325286,15451.953072074115,15451.953072074115,63339.8005173994,87603.16782053442,87603.16782053442,15451.953072074115,103055.12089260854,103055.12089260854,103055.12089260854,127835.74053863944,103669.42467368503,63954.104298475766,44128.13375023252,24780.619646030897,0.0,68908.75339626342,21063.52669912626,1534.3101167932066,0.0,0.8868638681771817,2.81619455144927,0.0014959080323721466,354566.43241698557,1554793.8448255083,4.385056516001501,1554793.8448255083,4.385056516001501,0.85,0.09554021470689435,4.564652377983593,1.2669242220325394,1.0,0.0,4.5646523779816315,1.284740378115063,1.285034814989555,3.552976504623237,19304.64878281888,1968.5263349685042,2034.6934298245008,2034.6934298245008,7.594241395573237,5.014964208857392,0.588210104391309,4.426754104466083,3.4732170165368257,3.4732170165368257,0.9923477190105217,0.0,0.0,0.00022916812736596424,0.9836269906037743,0.000232982756222758,198.9387285864008,0.0,0.0,0.0,0.05196983310537662,7.8588402812585e-05,0.00015057972455337923,0.0006873440977586969,0.09554021470689666,0.081215222284597,0.014324992422299664,0.09554025761152188,0.08121522228459503,0.014324992422299317,0.4275505209234601,0.4275505209234601,0.07541268496337566,0.0,4.991374912453182,4.990414434472996,4.996820396291923,4.9913105685484425,4.990350481128928,4.996753838044015,24780.619646030897,21063.52669912626,0.85,0.919183665290831,0.6949457809800113,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516097183490904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.464494537204,1534.3101167932066,0.4275505209234601,0.07541268496337566,6.112851554438009,3.4732170165368257
5473.0,-30.0185022297893,5.014947909072764,35.00302617369556,24.093492049165093,4.999583855687088,-26.516718490630748,-40.02998432898892,1.4978001165285642,-0.015042432965685748,-5.006482227492432,40.00604331802878,47887.873203670366,15451.95597415537,15451.95597415537,63339.82917782573,87603.1888220529,87603.1888220529,15451.95597415537,103055.14479620827,103055.14479620827,103055.14479620827,127835.76387597466,103669.43461550088,63954.11899711831,44128.12846486952,24780.61907976639,0.0,68908.74754463592,21063.52621780143,1534.3101655611306,0.0,0.8868638557195645,2.8161925489948487,0.0014959080323721466,354566.3917276108,1554793.814811816,4.385056934573365,1554793.814811816,4.385056934573365,0.85,0.09554020755225184,4.564652377983593,1.2669242517044768,1.0,0.0,4.56465237798369,1.2847403867309264,1.285034823607393,3.552976480795886,19304.650634119433,1968.526523748623,2034.6934298245008,2034.6934298245008,7.594242821872266,5.014947909072764,0.5882185373614215,4.4267293717113425,3.4732370742047363,3.4732370742047363,0.9923534497727818,0.0,0.0,0.00022916812736596424,0.983624957816711,0.0002329832377114891,198.93871234198082,0.0,0.0,0.0,0.05196983310537662,7.858852615225238e-05,0.00015057960121371187,0.000687343534755991,0.09554020755224538,0.08121521698858694,0.014324990563658442,0.0955401913723473,0.08121521698859244,0.01432499056365941,0.42755049072670964,0.42755049072670964,0.07541267477015227,0.0,4.9913890081144245,4.990428448836326,4.996834953229779,4.991439794526741,4.990478909927617,4.99688758409161,24780.61907976639,21063.52621780143,0.85,0.9191841592650789,0.6949462137974689,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516095998769707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.46427399458,1534.3101655611306,0.42755049072670964,0.07541267477015227,6.112851554438009,3.4732370742047363
5474.0,-30.01848236556497,5.014931693663523,35.00302584921077,24.093501164484792,4.999590403328822,-26.516699958005656,-40.02996271066365,1.4978079957695367,-0.014984183972160281,-5.0064766647326975,40.00604289604729,47887.86271416103,15451.945849108966,15451.945849108966,63339.808563269995,87603.20066083947,87603.20066083947,15451.945849108966,103055.14650994843,103055.14650994843,103055.14650994843,127835.76300996912,103669.44034488617,63954.10239820812,44128.153274086726,24780.61650002068,0.0,68908.76977410741,21063.524025017578,1534.3099029872249,0.0,0.8868638855456914,2.8161924332091446,0.0014959080323721466,354566.4686094372,1554793.7966148895,4.385055932425266,1554793.7966148895,4.385055932425266,0.8500000000000001,0.09554019639914423,4.564652377983593,1.2669241714803499,1.0,0.0,4.5646523779853245,1.2847403498736172,1.2850347867416367,3.5529765827255506,19304.651701008454,1968.5266325410262,2034.6934298245008,2034.6934298245008,7.594237845669826,5.014931693663523,0.5882307425853837,4.426700951078139,3.4732570974511354,3.4732570974511354,0.9923591707003244,0.0,0.0,0.00022916812736596424,0.9836229238846839,0.00023298371947340972,198.9386960883776,0.0,0.0,0.0,0.05196983310537662,7.858871846307298e-05,0.00015057940890289125,0.0006873426569239463,0.09554019639915187,0.0812152081783588,0.014324988220793077,0.09554017430714086,0.08121520817835229,0.014324988220791932,0.42755046102913696,0.42755046102913696,0.07541266537895866,0.0,4.991407587726428,4.990456246120061,4.996801272308062,4.991492480760542,4.990578009533749,4.996677123900497,24780.61650002068,21063.524025017578,0.85,0.919183563585691,0.6949458373896986,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451609481345219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.464054313547,1534.3099029872249,0.42755046102913696,0.07541266537895866,6.112851554438009,3.4732570974511354
5475.0,-30.018462575864962,5.014915470826563,35.003025541762085,24.093495855946117,4.999588538633094,-26.516682333768944,-40.029945003893204,1.497808296537022,-0.01501549785092493,-5.0064782556036524,40.00604274329288,47887.870282429256,15451.946740435164,15451.946740435164,63339.817022864416,87603.18484312424,87603.18484312424,15451.946740435164,103055.1315835594,103055.1315835594,103055.1315835594,127835.75025382065,103669.41459198756,63954.10003129231,44128.12728966138,24780.618670261243,0.0,68908.74595992263,21063.525869722056,1534.3100738714118,0.0,0.8868638780055916,2.81619265883063,0.0014959080323721466,354566.4466223159,1554793.7900277267,4.385056185770146,1554793.7900277267,4.385056185770146,0.85,0.095540189411638,4.564652377983593,1.2669241198292003,1.0,0.0,4.564652377983137,1.284740348466695,1.2850347853343922,3.5529765866164236,19304.64690547048,1968.526143532244,2034.6934298245008,2034.6934298245008,7.594238283733952,5.014915470826563,0.5882397818988103,4.4266756889277525,3.4732771189844693,3.4732771189844693,0.9923648911384199,0.0,0.0,0.00022916812736596424,0.9836208975878474,0.0002329841994288223,198.9386798957555,0.0,0.0,0.0,0.05196983310537662,7.858887597807603e-05,0.0001505792513878882,0.0006873419379227131,0.09554018941163411,0.0812152033119568,0.014324986099677318,0.09554019178995066,0.0812152033119601,0.014324986099677901,0.4275504325764133,0.4275504325764133,0.07541265371266333,0.0,4.9914192264989765,4.990471138679993,4.996794463772687,4.991462757752743,4.990527684843528,4.9967642052665155,24780.618670261243,21063.525869722056,0.85,0.9191840040116663,0.694946187386444,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516093627464592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.46383551918,1534.3100738714118,0.4275504325764133,0.07541265371266333,6.112851554438009,3.4732771189844693
5476.0,-30.01844279962927,5.014899293417014,35.003025236636276,24.093500326294475,4.99959119171394,-26.516664269816268,-40.02992726219816,1.4978126619009386,-0.014959529248301351,-5.006475709956544,40.00604219605357,47887.877486306636,15451.941289145883,15451.941289145883,63339.81877545252,87603.19326578038,87603.19326578038,15451.941289145883,103055.13455492626,103055.13455492626,103055.13455492626,127835.75113449854,103669.41515865877,63954.099379185005,44128.12864385974,24780.61657957227,0.0,68908.74522343201,21063.524092636428,1534.3099078477233,0.0,0.8868638929365591,2.816192220807377,0.0014959080323721466,354566.4818052153,1554793.7664293612,4.385055684094536,1554793.7664293612,4.385055684094536,0.85,0.0955401795278471,4.564652377983593,1.2669240962015462,1.0,0.0,4.564652377983873,1.2847403280465102,1.2850347649095275,3.5529766430888774,19304.64701099232,1968.5261542924773,2034.6934298245008,2034.6934298245008,7.594235604564108,5.014899293417014,0.5882506460718071,4.426648647345207,3.4732971112514255,3.4732971112514255,0.992370603214693,0.0,0.0,0.00022916812736596424,0.9836188726741365,0.0002329846790585986,198.93866371415297,0.0,0.0,0.0,0.05196983310537662,7.858903380405171e-05,0.00015057909356191253,0.0006873412175019979,0.09554017952784821,0.0812151960244149,0.014324983503433303,0.09554016820021036,0.08121519602441396,0.014324983503433137,0.42755040435521374,0.42755040435521374,0.0754126418340908,0.0,4.991437649461432,4.990496676773034,4.996772547043292,4.991516180708231,4.990603668192989,4.996689719612732,24780.61657957227,21063.524092636428,0.85,0.9191840392692885,0.6949462993562484,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516092445926645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.463615893985,1534.3099078477233,0.42755040435521374,0.0754126418340908,6.112851554438009,3.4732971112514255
5477.0,-30.018423086579535,5.014883109305324,35.003024932465706,24.09348984891551,4.999588798006628,-26.516646767449767,-40.029909590352304,1.4978124788768628,-0.015075704963749104,-5.006477238376106,40.00604161362529,47887.88478676826,15451.942093402773,15451.942093402773,63339.82688017104,87603.15613742571,87603.15613742571,15451.942093402773,103055.09823082849,103055.09823082849,103055.09823082849,127835.71433502887,103669.36788765018,63954.096536992736,44128.07927850827,24780.616104200377,0.0,68908.69538270864,21063.52368857032,1534.3099231246713,0.0,0.8868638872694485,2.81619356842935,0.0014959080323721466,354566.46068122244,1554793.7413135595,4.385055874507592,1554793.7413135595,4.385055874507592,0.85,0.09554017178194005,4.564652377983593,1.2669240522431209,1.0,0.0,4.564652377982544,1.284740328902655,1.2850347657658687,3.55297664072119,19304.638208491284,1968.525256687175,2034.6934298245008,2034.6934298245008,7.594235999835883,5.014883109305324,0.5882596941684364,4.426623415136888,3.473317090184256,3.473317090184256,0.992376311481216,0.0,0.0,0.00022916812736596424,0.983616854234593,0.00023298515715684101,198.93864758425397,0.0,0.0,0.0,0.05196983310537662,7.858919100895708e-05,0.00015057893635700716,0.0006873404999162528,0.0955401717819388,0.08121519075431065,0.014324981027628152,0.09554021425946674,0.0812151907543117,0.01432498102762834,0.4275503769749909,0.4275503769749909,0.0754126288645937,0.0,4.991431007264509,4.990488356828791,4.99677541763117,4.991401533412329,4.990452171687025,4.996783994342138,24780.616104200377,21063.52368857032,0.85,0.9191848217179424,0.6949469079454498,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516091265192772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.463396658712,1534.3099231246713,0.4275503769749909,0.0754126288645937,6.112851554438009,3.473317090184256
5478.0,-30.018403321793986,5.0148669249700095,35.00302461128858,24.093489918764703,4.999586284002725,-26.5166292305276,-40.02988811172543,1.4978121927363408,-0.014990649933679379,-5.0064782850275344,40.00604050992913,47887.87452626362,15451.942120237753,15451.942120237753,63339.81664650138,87603.16790339406,87603.16790339406,15451.942120237753,103055.11002363182,103055.11002363182,103055.11002363182,127835.72222793495,103669.36943214192,63954.07605501149,44128.10375236715,24780.61220430313,0.0,68908.71595667028,21063.52037365766,1534.3097359981582,0.0,0.8868638859400026,2.8161923290039628,0.0014959080323721466,354566.4462156544,1554793.6937193451,4.385055919176539,1554793.6937193451,4.385055919176539,0.85,0.09554016280374357,4.564652377983593,1.2669239687221125,1.0,0.0,4.564652377983359,1.284740330241156,1.2850347671046762,3.5529766370195377,19304.63849609653,1968.5252860147482,2034.6934298245008,2034.6934298245008,7.594236013024595,5.0148669249700095,0.5882689275243544,4.426597997445655,3.4733370401329244,3.4733370401329244,0.9923820114665498,0.0,0.0,0.00022916812736596424,0.9836148305022501,0.00023298563651073378,198.93863141202561,0.0,0.0,0.0,0.05196983310537662,7.858938207855096e-05,0.00015057874528741328,0.0006873396277499767,0.09554016280374446,0.08121518429829645,0.014324978505448002,0.09554016041616023,0.0812151842982957,0.01432497850544787,0.42755034823052046,0.42755034823052046,0.07541261651150971,0.0,4.991442730688732,4.990499192381151,4.9967921754840745,4.991487635093847,4.990540545013346,4.9968572171432015,24780.61220430313,21063.52037365766,0.85,0.9191843987679205,0.694946551556344,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516090088231584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.46317681682,1534.3097359981582,0.42755034823052046,0.07541261651150971,6.112851554438009,3.4733370401329244
5479.0,-30.018383564111364,5.014850799951083,35.00302429562942,24.093494179565482,4.999590351816232,-26.51661104179015,-40.02987410696221,1.4978178294950195,-0.01496969446679941,-5.006474659343205,40.006040028299324,47887.89933368133,15451.93500227118,15451.93500227118,63339.83433595251,87603.16880584671,87603.16880584671,15451.93500227118,103055.10380811788,103055.10380811788,103055.10380811788,127835.7139019965,103669.36313624617,63954.09366408093,44128.07719129472,24780.610093878615,0.0,68908.68728517334,21063.518579796822,1534.3095435011137,0.0,0.8868639061278103,2.8161924769730535,0.0014959080323721466,354566.4963255407,1554793.6729502317,4.385055240872837,1554793.6729502317,4.385055240872837,0.85,0.09554015250663224,4.564652377983593,1.2669239659747107,1.0,0.0,4.56465237798378,1.2847403038736744,1.2850347407311518,3.5529767099393688,19304.637323715604,1968.5251664651644,2034.6934298245008,2034.6934298245008,7.594232514725309,5.014850799951083,0.5882802322392839,4.426570567711799,3.4733569630406134,3.4733569630406134,0.9923877037258896,0.0,0.0,0.00022916812736596424,0.9836128075016716,0.00023298611569326762,198.93861524561171,0.0,0.0,0.0,0.05196983310537662,7.858950666237167e-05,0.00015057862070359256,0.0006873390590681432,0.0955401525066367,0.08121517650700108,0.014324975999635614,0.0955401556242219,0.08121517650699729,0.014324975999634944,0.42755031955120554,0.42755031955120554,0.07541260549596403,0.0,4.991453799042517,4.99051449852044,4.996779217563926,4.9915049648764125,4.990582615152277,4.996734278592157,24780.610093878615,21063.518579796822,0.85,0.9191850379303476,0.6949472007136186,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516088908181721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.462958668471,1534.3095435011137,0.42755031955120554,0.07541260549596403,6.112851554438009,3.4733569630406134
5480.0,-30.01836391935001,5.014834585603399,35.00302395646052,24.09348509917038,4.99957899474746,-26.516594497261373,-40.029856574814744,1.4978095726587906,-0.014866391345833563,-5.006482698494871,40.00603871220549,47887.90698001332,15451.945721722042,15451.945721722042,63339.85270173536,87603.17933851652,87603.17933851652,15451.945721722042,103055.12506023857,103055.12506023857,103055.12506023857,127835.73297789003,103669.35944499439,63954.08708649103,44128.080398337064,24780.60791765147,0.0,68908.68831598853,21063.516730003746,1534.3096151807242,0.0,0.8868638699951729,2.816190181606048,0.0014959080323721466,354566.3852179774,1554793.6161968894,4.385056454917592,1554793.6161968894,4.385056454917592,0.85,0.09554014723081065,4.564652377983593,1.2669239643262697,1.0,0.0,4.564652377984883,1.2847403424972859,1.285034779363615,3.552976603124951,19304.636636354604,1968.5250963738488,2034.6934298245008,2034.6934298245008,7.594237783062398,5.014834585603399,0.588286325820027,4.426548259783372,3.4733768768681874,3.4733768768681874,0.9923933933909107,0.0,0.0,0.00022916812736596424,0.983610796067617,0.00023298659213802527,198.93859917159645,0.0,0.0,0.0,0.05196983310537662,7.858966262541668e-05,0.00015057846474054754,0.0006873383471510589,0.0955401472308025,0.08121517311003278,0.014324974120769718,0.09554007832415105,0.08121517311003972,0.01432497412077094,0.42755029120245425,0.42755029120245425,0.07541259375886397,0.0,4.99148935696536,4.990545078988191,4.996842996320652,4.991616307149059,4.99065211926353,4.997082828464386,24780.60791765147,21063.516730003746,0.85,0.9191852907035953,0.694947301281051,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516087728556126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.462741036654,1534.3096151807242,0.42755029120245425,0.07541259375886397,6.112851554438009,3.4733768768681874
