time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5481.0,-30.018344234805575,5.014818435267207,35.00302359084244,24.093484260980063,4.9995821409264485,-26.516576466475986,-40.02983506126327,1.4978143725968585,-0.014924605865587637,-5.006478780895933,40.0060372634762,47887.89601147332,15451.938040343022,15451.938040343022,63339.834051816346,87603.16101752094,87603.16101752094,15451.938040343022,103055.09905786396,103055.09905786396,103055.09905786396,127835.69883053614,103669.33353652294,63954.0685304752,44128.07222894194,24780.599772672183,0.0,68908.67200161412,21063.509806771355,1534.3090673412505,0.0,0.8868638951686063,2.816191403593471,0.0014959080323721466,354566.43936235306,1554793.5537239646,4.385055609098487,1554793.5537239646,4.385055609098487,0.85,0.09554013616903376,4.564652377983593,1.2669238868495447,1.0,0.0,4.564652377983661,1.2847403200442615,1.285034756905445,3.5529766652192656,19304.631811846866,1968.5246044109729,2034.6934298245008,2034.6934298245008,7.594234007860247,5.014818435267207,0.5882976858551414,4.426520749412066,3.4733967368732213,3.4733967368732213,0.9923990676780632,0.0,0.0,0.00022916812736596424,0.9836087805646078,0.0002329870695485434,198.938583065032,0.0,0.0,0.0,0.05196983310537662,7.858985400675487e-05,0.00015057827335920935,0.0006873374735617784,0.09554013616903462,0.08121516417175641,0.014324971997278203,0.09554008837883145,0.08121516417175569,0.014324971997278077,0.42755026405500063,0.42755026405500063,0.07541258609124021,0.0,4.991500831137785,4.99055572473128,4.996859167588923,4.9915541750303305,4.990605754680132,4.996931300335632,24780.599772672183,21063.509806771355,0.85,0.9191852376770905,0.6949473066372777,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516086555672645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.462521801235,1534.3090673412505,0.42755026405500063,0.07541258609124021,6.112851554438009,3.4733967368732213
5482.0,-30.01832455825454,5.014802370909852,35.00302326597673,24.093493166752182,4.999590116251565,-26.516557960017256,-40.02981724971903,1.4978235180143014,-0.014905821549859866,-5.006473073760537,40.006037719247914,47887.902453445626,15451.92772288269,15451.92772288269,63339.830176328316,87603.1652809108,87603.1652809108,15451.92772288269,103055.0930037935,103055.0930037935,103055.0930037935,127835.69542447002,103669.33243150849,63954.06960404331,44128.06980829464,24780.60242067651,0.0,68908.67222897115,21063.512057575033,1534.3091003308382,0.0,0.8868639225519898,2.8161918230526655,0.0014959080323721466,354566.51823957573,1554793.5733780104,4.38505468902582,1554793.5733780104,4.38505468902582,0.85,0.09554012717246366,4.564652377983593,1.2669238742114977,1.0,0.0,4.564652377983491,1.28474027726407,1.285034714115449,3.552976783528799,19304.63160607823,1968.5245834284115,2034.6934298245008,2034.6934298245008,7.594228937091258,5.014802370909852,0.5883098768787125,4.426492494031139,3.4734165891644753,3.4734165891644753,0.9924047397612786,0.0,0.0,0.00022916812736596424,0.9836067658844982,0.00023298754676609728,198.93856696501055,0.0,0.0,0.0,0.05196983310537662,7.85900124559167e-05,0.00015057811491004752,0.0006873367502964351,0.09554012717246674,0.08121515691634851,0.014324970256118228,0.09554010761329428,0.08121515691634588,0.014324970256117765,0.4275502366795988,0.4275502366795988,0.07541257883352903,0.0,4.991511945559807,4.990574813278556,4.996825071796877,4.9915672522107,4.990662016188708,4.99669953838071,24780.60242067651,21063.512057575033,0.85,0.9191851784034009,0.6949473978300252,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516085380414123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.46230401763,1534.3091003308382,0.4275502366795988,0.07541257883352903,6.112851554438009,3.4734165891644753
5483.0,-30.01830491144452,5.014786231424863,35.003022939438516,24.093478498421632,4.999581007918099,-26.51654118878025,-40.0298034195788,1.4978172852538496,-0.014959242301017639,-5.006479980866263,40.006037020798466,47887.927727697715,15451.936738198647,15451.936738198647,63339.86446589636,87603.13972809432,87603.13972809432,15451.936738198647,103055.07646629297,103055.07646629297,103055.07646629297,127835.67995659226,103669.29368551195,63954.08168511548,44128.01333377385,24780.603490299283,0.0,68908.61682407313,21063.51296675439,1534.3093282585655,0.0,0.8868638899425776,2.8161917184887515,0.0014959080323721466,354566.4227777946,1554793.5432590805,4.385055784691332,1554793.5432590805,4.385055784691332,0.85,0.09554012283656117,4.564652377983593,1.2669238395942375,1.0,0.0,4.564652377982535,1.2847403064195113,1.2850347432775722,3.5529767028988024,19304.624391049718,1968.5238477002563,2034.6934298245008,2034.6934298245008,7.594233367889446,5.014786231424863,0.5883164530002274,4.426469778424636,3.4734364404754516,3.4734364404754516,0.9924104115644148,0.0,0.0,0.00022916812736596424,0.9836047542540053,0.00023298802326323856,198.93855088932685,0.0,0.0,0.0,0.05196983310537662,7.859013548723385e-05,0.0001505779918787304,0.0006873361887012408,0.0955401228365586,0.081215154070119,0.014324968766439605,0.09554011474584846,0.08121515407012118,0.01432496876643999,0.4275502096411324,0.4275502096411324,0.07541256886499376,0.0,4.991516330099103,4.990573659214704,4.99686085856689,4.991520738565271,4.990555913230253,4.99699087475301,24780.603490299283,21063.51296675439,0.85,0.9191864150691915,0.6949483233709043,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516084205633033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.462086730044,1534.3093282585655,0.4275502096411324,0.07541256886499376,6.112851554438009,3.4734364404754516
5484.0,-30.018285312084593,5.014770183039086,35.003022604754726,24.09348761374133,4.999587552398968,-26.51652289482611,-40.02978187110273,1.4978251351404814,-0.014902900370827865,-5.006473897955367,40.00603613046355,47887.91618720638,15451.925806293337,15451.925806293337,63339.841993499715,87603.15160514964,87603.15160514964,15451.925806293337,103055.07741144298,103055.07741144298,103055.07741144298,127835.67514337765,103669.29957334255,63954.0641553994,44128.039353270164,24780.59773193468,0.0,68908.63708520484,21063.508072144476,1534.3088708158755,0.0,0.8868639241100886,2.8161916884718834,0.0014959080323721466,354566.5068485369,1554793.504865555,4.385054636674211,1554793.504865555,4.385054636674211,0.85,0.095540111260726,4.564652377983593,1.266923759919591,1.0,0.0,4.564652377982892,1.28474026969952,1.2850347065491654,3.552976804448724,19304.625487443394,1968.5239595012972,2034.6934298245008,2034.6934298245008,7.594227995136405,5.014770183039086,0.5883287711478538,4.426441411891232,3.473456242348997,3.473456242348997,0.9924160692425705,0.0,0.0,0.00022916812736596424,0.9836027474863404,0.00023298849861045837,198.93853485247098,0.0,0.0,0.0,0.05196983310537662,7.859032718032342e-05,0.00015057780018564083,0.0006873353136889237,0.09554011126072888,0.08121514471183855,0.01432496654889033,0.09554008892375533,0.0812151447118361,0.014324966548889899,0.42755018165688824,0.42755018165688824,0.07541256094461078,0.0,4.991524950934263,4.9905879922231975,4.996837093668887,4.9915709975845175,4.990656887286093,4.996753598185592,24780.59773193468,21063.508072144476,0.85,0.9191858186830866,0.6949479515607521,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516083032627807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.461869502527,1534.3088708158755,0.42755018165688824,0.07541256094461078,6.112851554438009,3.473456242348997
5485.0,-30.01826570047022,5.014754126811833,35.003022287846264,24.093482305202656,4.9995856670217504,-26.516505432935162,-40.029764199256874,1.4978253994866628,-0.014935656401121378,-5.0064755227173965,40.00603597884369,47887.92305011476,15451.926747270334,15451.926747270334,63339.8497973851,87603.13591181007,87603.13591181007,15451.926747270334,103055.0626590804,103055.0626590804,103055.0626590804,127835.66253869643,103669.27401703394,63954.061155338524,44128.014290772684,24780.599879616035,0.0,68908.61417038873,21063.50989767363,1534.3090409400877,0.0,0.8868639163934747,2.8161919290803983,0.0014959080323721466,354566.4843930117,1554793.4983273176,4.385054895949894,1554793.4983273176,4.385054895949894,0.85,0.095540104758308,4.564652377983593,1.2669237088179215,1.0,0.0,4.564652377984559,1.2847402684629685,1.2850347053123305,3.5529768078684336,19304.62072851314,1968.5234742254634,2034.6934298245008,2034.6934298245008,7.594228457602636,5.014754126811833,0.5883376807227689,4.426416446089064,3.4734760448049955,3.4734760448049955,0.9924217270871416,0.0,0.0,0.00022916812736596424,0.9836007394683632,0.00023298897425578363,198.93851880559075,0.0,0.0,0.0,0.05196983310537662,7.859048438762028e-05,0.00015057764297834395,0.0006873345960922621,0.0955401047583034,0.08121513998640238,0.01432496477190103,0.09554010684865943,0.08121513998640628,0.014324964771901715,0.42755015385480155,0.42755015385480155,0.0754125510738063,0.0,4.991528551680176,4.990592301052061,4.996836680190938,4.991539866316259,4.990606447854077,4.996831937478248,24780.599879616035,21063.50989767363,0.85,0.9191862375981924,0.6949482822525411,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516081862455759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.461651979324,1534.3090409400877,0.42755015385480155,0.0754125510738063,6.112851554438009,3.4734760448049955
5486.0,-30.018246185913206,5.014738118212219,35.00302197473634,24.093481536861532,4.999588579851086,-26.5164875785179,-40.029746492486424,1.4978299724557702,-0.014986021419360895,-5.006472805266135,40.00603545566696,47887.92919758191,15451.921031953643,15451.921031953643,63339.85022953555,87603.11884519212,87603.11884519212,15451.921031953643,103055.03987714575,103055.03987714575,103055.03987714575,127835.6377569001,103669.24933366553,63954.05968605504,44127.98849734499,24780.597879754343,0.0,68908.58637709933,21063.50819779119,1534.3088734510038,0.0,0.886863932111335,2.8161929078662644,0.0014959080323721466,354566.52195038606,1554793.475766597,4.385054367834979,1554793.475766597,4.385054367834979,0.85,0.09554009516277909,4.564652377983593,1.2669236813439055,1.0,0.0,4.564652377981936,1.2847402470716562,1.2850346839161157,3.5529768670265685,19304.61613213615,1968.5230055254497,2034.6934298245008,2034.6934298245008,7.594225648670039,5.014738118212219,0.5883485073170318,4.426389610895187,3.4734958181481725,3.4734958181481725,0.9924273766137636,0.0,0.0,0.00022916812736596424,0.9835987413924084,0.00023298944754803952,198.9385028381286,0.0,0.0,0.0,0.05196983310537662,7.859064190589514e-05,0.0001505774854600691,0.0006873338770760943,0.09554009516278318,0.08121513264450148,0.0143249625182817,0.095540131318096,0.081215132644498,0.014324962518281088,0.42755012559986266,0.42755012559986266,0.07541254104347417,0.0,4.991519164934289,4.990584846014372,4.996816341716624,4.991486783846767,4.990560191474344,4.996740153921053,24780.597879754343,21063.50819779119,0.85,0.9191866146101284,0.6949486517618753,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516080691552258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.461435354928,1534.3088734510038,0.42755012559986266,0.07541254104347417,6.112851554438009,3.4734958181481725
5487.0,-30.01822664520632,5.014722097143316,35.003021661736256,24.09348164163532,4.999585569199353,-26.516470292957997,-40.02972882064057,1.4978292169510843,-0.014889623153351295,-5.006474786927512,40.00603483264603,47887.93585651173,15451.922528268322,15451.922528268322,63339.85838478005,87603.13326981025,87603.13326981025,15451.922528268322,103055.05579807857,103055.05579807857,103055.05579807857,127835.65309836401,103669.25341162892,63954.05599833066,44127.997125886955,24780.597300285444,0.0,68908.5944261724,21063.507705242628,1534.3088985374775,0.0,0.8868639242854434,2.8161914102970784,0.0014959080323721466,354566.49456222233,1554793.4489003385,4.385054630782352,1554793.4489003385,4.385054630782352,0.85,0.095540087536339,4.564652377983593,1.2669236472761258,1.0,0.0,4.564652377982777,1.2847402506057357,1.2850346874510052,3.5529768572529954,19304.616891508078,1968.5230829598363,2034.6934298245008,2034.6934298245008,7.594226384070597,5.014722097143316,0.5883572394969852,4.426364857646331,3.4735155790986423,3.4735155790986423,0.9924330225996121,0.0,0.0,0.00022916812736596424,0.9835967406433775,0.0002329899214754044,198.93848684927238,0.0,0.0,0.0,0.05196983310537662,7.859079911377445e-05,0.0001505773282521898,0.0006873331594767742,0.09554008753633772,0.08121512716171468,0.01432496037462304,0.09554008123168814,0.08121512716171576,0.014324960374623231,0.42755009627183993,0.42755009627183993,0.07541252967646114,0.0,4.991533118047698,4.990600163673719,4.996822558786448,4.991585163774175,4.990657667376183,4.996843659777198,24780.597300285444,21063.507705242628,0.85,0.9191866255905333,0.694948667220576,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451607952644371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.461217439872,1534.3088985374775,0.42755009627183993,0.07541252967646114,6.112851554438009,3.4735155790986423
5488.0,-30.018207183502703,5.014706135524365,35.003021352011054,24.093485937360697,4.999589607884606,-26.516452373513633,-40.0297073070891,1.4978347978955364,-0.014867717590448137,-5.006471135347021,40.00603430203433,47887.92394217567,15451.915394274112,15451.915394274112,63339.83933644978,87603.13435109366,87603.13435109366,15451.915394274112,103055.04974536777,103055.04974536777,103055.04974536777,127835.64459844085,103669.24741699976,63954.0370080819,44128.01156546429,24780.594853073075,0.0,68908.60641853735,21063.505625112113,1534.3086860156745,0.0,0.8868639447822836,2.816191548809139,0.0014959080323721466,354566.5450300207,1554793.4260190018,4.385053942095297,1554793.4260190018,4.385053942095297,0.85,0.09554007715618949,4.564652377983593,1.2669236038671805,1.0,0.0,4.56465237798497,1.2847402244993438,1.28503466133863,3.5529769294507867,19304.615775227063,1968.5229691308514,2034.6934298245008,2034.6934298245008,7.594222877894139,5.014706135524365,0.588368464280383,4.426337671243982,3.4735353096065436,3.4735353096065436,0.9924386598875838,0.0,0.0,0.00022916812736596424,0.9835947479877587,0.0002329903934875589,198.9384709250618,0.0,0.0,0.0,0.05196983310537662,7.859099049767114e-05,0.0001505771368682931,0.000687332285875815,0.09554007715619366,0.08121511926758644,0.014324957888607215,0.09554007490528346,0.0812151192675829,0.01432495788860659,0.42755006746192376,0.42755006746192376,0.07541251883758078,0.0,4.991545789660506,4.9906189473171025,4.996800577813303,4.991603417756551,4.990701023206498,4.996719595873799,24780.594853073075,21063.505625112113,0.85,0.9191861891929148,0.6949483733760892,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516078359774085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.46100069917,1534.3086860156745,0.42755006746192376,0.07541251883758078,6.112851554438009,3.4735353096065436
5489.0,-30.018187710595296,5.014690150493546,35.00302104281659,24.093480978067987,4.999585594719366,-26.5164352492343,-40.029693476948864,1.4978331333583397,-0.01484564903176988,-5.006473962725173,40.00603369804282,47887.94817558258,15451.918203698262,15451.918203698262,63339.86637928084,87603.12998180407,87603.12998180407,15451.918203698262,103055.04818550234,103055.04818550234,103055.04818550234,127835.64294596153,103669.23227216325,63954.05046594164,44127.97978469068,24780.5947604592,0.0,68908.57454514988,21063.50554639032,1534.3087563648369,0.0,0.8868639325852122,2.816190928882372,0.0014959080323721466,354566.5059533653,1554793.3999733408,4.385054351912858,1554793.3999733408,4.385054351912858,0.85,0.09554007010053275,4.564652377983593,1.2669235840858892,1.0,0.0,4.564652377983441,1.2847402322856711,1.285034669126742,3.5529769079175297,19304.612955053704,1968.5226815532017,2034.6934298245008,2034.6934298245008,7.594224258654553,5.014690150493546,0.588376805806611,4.426313344686935,3.4735550313467325,3.4735550313467325,0.992444294670495,0.0,0.0,0.00022916812736596424,0.9835927541893548,0.00023299086577232582,198.93845499168643,0.0,0.0,0.0,0.05196983310537662,7.859111353040426e-05,0.00015057701383555997,0.0006873317242741572,0.09554007010052948,0.08121511442489819,0.014324955675631293,0.09554005694071166,0.08121511442490097,0.014324955675631783,0.4275500392869743,0.4275500392869743,0.07541250671466998,0.0,4.991563369333733,4.990637294255009,4.996813807875185,4.991628313693411,4.990705307447911,4.996861353065526,24780.5947604592,21063.50554639032,0.85,0.919187006803916,0.6949490464964663,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516077197821502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.460783027125,1534.3087563648369,0.4275500392869743,0.07541250671466998,6.112851554438009,3.4735550313467325
5490.0,-30.018168285366414,5.014674127970961,35.00302069702951,24.093471199180954,4.999578699921191,-26.516418456002892,-40.029675874952204,1.4978288705576674,-0.014851939921470603,-5.006477949104316,40.00603201380976,47887.95464351129,15451.922702710206,15451.922702710206,63339.8773462215,87603.11680772588,87603.11680772588,15451.922702710206,103055.03951043608,103055.03951043608,103055.03951043608,127835.62810606023,103669.20702243384,63954.044858219255,44127.957960238426,24780.588595624162,0.0,68908.54655586259,21063.500306280537,1534.3085037481649,0.0,0.8868639184022552,2.8161905461812737,0.0014959080323721466,354566.4508583846,1554793.3273448998,4.38505482845553,1554793.3273448998,4.38505482845553,0.85,0.09554006227397643,4.564652377983593,1.266923564304598,1.0,0.0,4.564652377983183,1.2847402522260853,1.2850346890717261,3.5529768527718835,19304.60825321264,1968.5222020988451,2034.6934298245008,2034.6934298245008,7.594226469804342,5.014674127970961,0.5883845826741592,4.426289545296802,3.4735747194216424,3.4735747194216424,0.992449919834755,0.0,0.0,0.00022916812736596424,0.9835907652770267,0.00023299133690160196,198.93843909732578,0.0,0.0,0.0,0.05196983310537662,7.859127011777643e-05,0.0001505768572481878,0.0006873310095072364,0.09554006227397309,0.08121510876427884,0.014324953509694247,0.09554002669935427,0.08121510876428169,0.014324953509694746,0.42755001160602724,0.42755001160602724,0.07541249568601696,0.0,4.9915774128159,4.990645348660337,4.996861807678897,4.9916260091828235,4.990669988560171,4.99704622857405,24780.588595624162,21063.500306280537,0.85,0.9191875393115905,0.6949494226335136,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516076035200187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.460566228252,1534.3085037481649,0.42755001160602724,0.07541249568601696,6.112851554438009,3.4735747194216424
5491.0,-30.018148834450088,5.014658169557266,35.003020342727325,24.09347022129225,4.999582590578208,-26.51640056105093,-40.02965436140073,1.497834317179051,-0.01492781545704247,-5.006473993365101,40.00603107421591,47887.942696529055,15451.915009643455,15451.915009643455,63339.85770617251,87603.09454746459,87603.09454746459,15451.915009643455,103055.00955710805,103055.00955710805,103055.00955710805,127835.59313528218,103669.1776233804,63954.02577244486,44127.946501039485,24780.58357817413,0.0,68908.53007921361,21063.49604144801,1534.3081343339982,0.0,0.8868639419267917,2.8161920046085456,0.0014959080323721466,354566.505529897,1554793.286827208,4.385054038038875,1554793.286827208,4.385054038038875,0.8499999999999999,0.09554005178488839,4.564652377983593,1.2669234763877468,1.0,0.0,4.564652377983359,1.2847402267480263,1.285034663587828,3.552976923232006,19304.60277871133,1968.521643855071,2034.6934298245008,2034.6934298245008,7.594222688857966,5.014658169557266,0.5883958674896652,4.426262302067601,3.473594369544818,3.473594369544818,0.9924555341556623,0.0,0.0,0.00022916812736596424,0.9835887737389494,0.00023299180865476906,198.93842318194933,0.0,0.0,0.0,0.05196983310537662,7.859146150273397e-05,0.00015057666586323025,0.0006873301359014348,0.09554005178489092,0.08121510035077843,0.014324951434112486,0.09554005570804125,0.08121510035077628,0.014324951434112106,0.42754998370809966,0.42754998370809966,0.07541248765095455,0.0,4.991569661891276,4.990635362560852,4.996866729601834,4.991546177908049,4.990602937647282,4.99689393746462,24780.58357817413,21063.49604144801,0.85,0.9191874740813706,0.6949494154276633,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516074875425684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.46034912332,1534.3081343339982,0.42754998370809966,0.07541248765095455,6.112851554438009,3.473594369544818
5492.0,-30.01812942599405,5.014642236924048,35.003020008887454,24.093469662498705,4.999583985453596,-26.516382953952686,-40.02963668955488,1.4978375134122348,-0.014942382182823621,-5.006473000516898,40.00603096162401,47887.948527392335,15451.911915986164,15451.911915986164,63339.8604433785,87603.08555992096,87603.08555992096,15451.911915986164,103054.99747590712,103054.99747590712,103054.99747590712,127835.58236024578,103669.16037117543,63954.0233386468,44127.93003614292,24780.584884338667,0.0,68908.51492048158,21063.497151687865,1534.3081972026293,0.0,0.8868639473851212,2.816192311847506,0.0014959080323721466,354566.5192518623,1554793.2819719564,4.385053854640817,1554793.2819719564,4.385053854640817,0.85,0.09554004395958184,4.564652377983593,1.2669234247365968,1.0,0.0,4.564652377982997,1.2847402117967734,1.2850346486331485,3.5529769645800204,19304.599566117464,1968.5213162616658,2034.6934298245008,2034.6934298245008,7.594221168404196,5.014642236924048,0.588405850881383,4.426236386042665,3.473614012303305,3.473614012303305,0.9924611463723728,0.0,0.0,0.00022916812736596424,0.9835867865526343,0.00023299227937900003,198.93840730131785,0.0,0.0,0.0,0.05196983310537662,7.859161871212897e-05,0.00015057650865383528,0.0006873294182951962,0.09554004395957877,0.0812150941958069,0.014324949763771869,0.09554007063399515,0.08121509419580951,0.014324949763772328,0.4275499545475,0.4275499545475,0.07541247942937307,0.0,4.9915614756866376,4.990626105270735,4.996864616281584,4.991530618334082,4.990590963420175,4.9968580504838656,24780.584884338667,21063.497151687865,0.85,0.9191877160097102,0.6949496529224818,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516073714117708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.460133180497,1534.3081972026293,0.4275499545475,0.07541247942937307,6.112851554438009,3.473614012303305
5493.0,-30.018110060194033,5.014626309748672,35.00301967689607,24.0934747614898,4.999582719434636,-26.516365651332546,-40.029619017709024,1.4978383105731514,-0.014791482440671189,-5.006473598285014,40.00603034778453,47887.9543720892,15451.91126104514,15451.91126104514,63339.865633134345,87603.1148524726,87603.1148524726,15451.91126104514,103055.02611351774,103055.02611351774,103055.02611351774,127835.60986769016,103669.18019782107,63954.01971743792,44127.95608931461,24780.58375417242,0.0,68908.53984348703,21063.496191046557,1534.308160549968,0.0,0.8868639465660877,2.816190259915558,0.0014959080323721466,354566.5109902231,1554793.2555016284,4.385053882160069,1554793.2555016284,4.385053882160069,0.85,0.09554003592216966,4.564652377983593,1.2669234120985493,1.0,0.0,4.564652377983092,1.2847402080678354,1.285034644903356,3.5529769748924798,19304.603258106996,1968.5216927398242,2034.6934298245008,2034.6934298245008,7.594220846517369,5.014626309748672,0.5884151168844642,4.426211192864208,3.4736336362415465,3.4736336362415465,0.9924667532118704,0.0,0.0,0.00022916812736596424,0.9835848037380823,0.00023299274906954455,198.93839145559141,0.0,0.0,0.0,0.05196983310537662,7.859177592181418e-05,0.00015057635144415007,0.0006873287006876328,0.09554003592217065,0.08121508792532224,0.014324947996848412,0.09553999865109869,0.0812150879253214,0.014324947996848261,0.4275499244143197,0.4275499244143197,0.07541247063505287,0.0,4.9915858309468035,4.990653777262423,4.996870167115787,4.991682115844355,4.990763328963396,4.996891234048746,24780.58375417242,21063.496191046557,0.85,0.9191874588693811,0.6949494863896087,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451607255534499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.459917035418,1534.308160549968,0.4275499244143197,0.07541247063505287,6.112851554438009,3.4736336362415465
5494.0,-30.018090706186825,5.014610422029737,35.003019348925285,24.093474132847064,4.99958481420545,-26.51634802322149,-40.02960134586317,1.497842131240065,-0.014822501753542383,-5.006471529788753,40.006029800910646,47887.95993867413,15451.906526272207,15451.906526272207,63339.86646494634,87603.1021482233,87603.1021482233,15451.906526272207,103055.0086744955,103055.0086744955,103055.0086744955,127835.59058099422,103669.15957513,63954.01736558067,44127.935788388146,24780.581906498715,0.0,68908.51769488686,21063.494620523907,1534.308017180195,0.0,0.8868639590683816,2.816190908829869,0.0014959080323721466,354566.5395785159,1554793.231919028,4.38505346208714,1554793.231919028,4.38505346208714,0.85,0.09554002680173457,4.564652377983593,1.2669233505567536,1.0,0.0,4.564652377983222,1.284740190195624,1.2850346270270485,3.5529770243184697,19304.59941788304,1968.5213011459614,2034.6934298245008,2034.6934298245008,7.594218519497054,5.014610422029737,0.5884255589854464,4.42618486304429,3.4736532352718483,3.4736532352718483,0.9924723529348138,0.0,0.0,0.00022916812736596424,0.9835828221352684,0.00023299321847494367,198.9383756195168,0.0,0.0,0.0,0.05196983310537662,7.859193313179044e-05,0.0001505761942341738,0.0006873279830787408,0.09554002680173661,0.0812150807748041,0.014324946026932501,0.09554001308502454,0.08121508077480237,0.014324946026932194,0.4275498957372798,0.4275498957372798,0.07541246184609149,0.0,4.991597683917917,4.990669696641646,4.996858965288766,4.991649028035226,4.990737306182666,4.996818090358772,24780.581906498715,21063.494620523907,0.85,0.9191877663861905,0.6949497905427663,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516071399119213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.459700682744,1534.308017180195,0.4275498957372798,0.07541246184609149,6.112851554438009,3.4736532352718483
5495.0,-30.01807136620253,5.014594583848627,35.003019041894426,24.09347842857244,4.9995885859429805,-26.516330240042436,-40.02958363909272,1.4978474597828677,-0.014795963816879976,-5.006468638492992,40.00602975489226,47887.96533420092,15451.900581733154,15451.900581733154,63339.865915934075,87603.10465862474,87603.10465862474,15451.900581733154,103055.00524035789,103055.00524035789,103055.00524035789,127835.5879516848,103669.15494288152,63954.01561845743,44127.93258269343,24780.58271132691,0.0,68908.51529402034,21063.495304627875,1534.308008707518,0.0,0.886863973943446,2.816190897744126,0.0014959080323721466,354566.579538567,1554793.2299345974,4.385052962289919,1554793.2299345974,4.385052962289919,0.85,0.09554001791940997,4.564652377983593,1.266923352754675,1.0,0.0,4.5646523779851105,1.284740165269912,1.285034602095624,3.552977093251071,19304.59855529573,1968.5212131865349,2034.6934298245008,2034.6934298245008,7.594215597907513,5.014594583848627,0.5884363782039932,4.426158205644634,3.4736728196595505,3.4736728196595505,0.9924779484741573,0.0,0.0,0.00022916812736596424,0.9835808419725306,0.00023299368754110445,198.93835979491868,0.0,0.0,0.0,0.05196983310537662,7.859209065274961e-05,0.00015057603671321464,0.00068732726405032,0.09554001791941175,0.08121507400291073,0.01432494391650102,0.09554001378381144,0.08121507400290921,0.014324943916500753,0.42754986753060836,0.42754986753060836,0.07541245204878963,0.0,4.991611582797418,4.990691259751031,4.996829411095177,4.991672674676124,4.990783008286542,4.996716690935671,24780.58271132691,21063.495304627875,0.85,0.9191877904446811,0.6949498930556189,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516070243597705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.45948473935,1534.308008707518,0.42754986753060836,0.07541245204878963,6.112851554438009,3.4736728196595505
5496.0,-30.018052038074345,5.014578666301747,35.0030187137137,24.09346393486487,4.99957833685076,-26.516313869682076,-40.02956991372628,1.4978401684585423,-0.0148188541056129,-5.006475867285599,40.006028524790864,47887.989422193496,15451.910105625544,15451.910105625544,63339.89952781904,87603.08519669628,87603.08519669628,15451.910105625544,103054.99530232183,103054.99530232183,103054.99530232183,127835.57600531013,103669.12191066134,63954.02613615896,44127.884193891536,24780.580702988304,0.0,68908.46489687984,21063.49359754006,1534.308068151673,0.0,0.8868639416219893,2.8161903545940996,0.0014959080323721466,354566.4796308006,1554793.176889479,4.385054048280137,1554793.176889479,4.385054048280137,0.85,0.09554001250181292,4.564652377983593,1.2669233351713047,1.0,0.0,4.564652377985179,1.2847401993770697,1.2850346362105987,3.5529769989269813,19304.592404249644,1968.5205859543928,2034.6934298245008,2034.6934298245008,7.59422027865806,5.014578666301747,0.5884426721891929,4.426135994112554,3.4736923925116323,3.4736923925116323,0.9924835407176092,0.0,0.0,0.00022916812736596424,0.9835788630279999,0.00023299415632058008,198.93834398002417,0.0,0.0,0.0,0.05196983310537662,7.859221275499558e-05,0.00015057591461096865,0.0006873267066960124,0.09554001250180781,0.08121507050826389,0.014324941993543916,0.09553999557691636,0.08121507050826823,0.014324941993544683,0.427549840053231,0.427549840053231,0.07541244032397058,0.0,4.991623417103142,4.99069748867322,4.996873026372896,4.9916570131799745,4.9907086631141055,4.997033745060492,24780.580702988304,21063.49359754006,0.85,0.9191889504809888,0.694950750881723,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516069088913612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.459269160161,1534.308068151673,0.427549840053231,0.07541244032397058,6.112851554438009,3.4736923925116323
5497.0,-30.01803273775523,5.014562855749388,35.003018378665445,24.093472805712395,4.999586470735511,-26.516295685912848,-40.02954833032561,1.4978494188930909,-0.01480054969857747,-5.006468524230462,40.00602766839812,47887.97658548435,15451.897266283104,15451.897266283104,63339.87385176745,87603.08864758446,87603.08864758446,15451.897266283104,103054.98591386757,103054.98591386757,103054.98591386757,127835.56056769974,103669.12023879924,63954.00817669912,44127.90229122235,24780.57465383217,0.0,68908.47694505451,21063.488455757342,1534.3075644850621,0.0,0.8868639820771862,2.8161909713202644,0.0014959080323721466,354566.58111776813,1554793.1399596361,4.385052688998957,1554793.1399596361,4.385052688998957,0.85,0.09554000014353566,4.564652377983593,1.2669232329679656,1.0,0.0,4.56465237798509,1.28474015610564,1.285034592929252,3.5529771185950665,19304.592092926312,1968.5205542082479,2034.6934298245008,2034.6934298245008,7.594213968448248,5.014562855749388,0.5884554145984762,4.426107441150912,3.4737119150247375,3.4737119150247375,0.9924891185784964,0.0,0.0,0.00022916812736596424,0.9835768869350272,0.00023299462442645072,198.93832818788636,0.0,0.0,0.0,0.05196983310537662,7.859240476346307e-05,0.00015057572260250118,0.0006873258302441048,0.09554000014354024,0.08121506063954721,0.01432493950399302,0.09553998949478854,0.08121506063954333,0.014324939503992332,0.42754981224339017,0.42754981224339017,0.07541243147638294,0.0,4.991629536827077,4.9907094509517265,4.996846021197484,4.991667974531879,4.990771258528298,4.996751960242648,24780.57465383217,21063.488455757342,0.85,0.9191884171561752,0.6949504430879925,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516067934937569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.459053988123,1534.3075644850621,0.42754981224339017,0.07541243147638294,6.112851554438009,3.4737119150247375
5498.0,-30.01801349053662,5.014547071466587,35.00301808027614,24.09346686853098,4.999588659707959,-26.516278144534848,-40.02952688662333,1.49785331370615,-0.014932445449858278,-5.006467433050923,40.006028066078265,47887.96394724028,15451.89411393615,15451.89411393615,63339.85806117643,87603.05132164812,87603.05132164812,15451.89411393615,103054.94543558428,103054.94543558428,103054.94543558428,127835.52446047188,103669.07508643607,63953.98771202811,44127.874860453296,24780.5790248876,0.0,68908.45388534089,21063.49217115446,1534.3077979450602,0.0,0.8868639861887132,2.8161928312211084,0.0014959080323721466,354566.59619875444,1554793.15710862,4.385052550853017,1554793.15710862,4.385052550853017,0.85,0.09553999285489549,4.564652377983593,1.2669231697777286,1.0,0.0,4.564652377985785,1.2847401378865908,1.2850345747060272,3.552977168980248,19304.5836849457,1968.519696832833,2034.6934298245008,2034.6934298245008,7.594212419150008,5.014547071466587,0.5884654155107576,4.426081655955829,3.473731443285279,3.473731443285279,0.9924946980815083,0.0,0.0,0.00022916812736596424,0.9835749162831063,0.00023299509124529347,198.93831243919965,0.0,0.0,0.0,0.05196983310537662,7.859259552958663e-05,0.0001505755318363776,0.0006873249594630652,0.09553999285489542,0.08121505539821061,0.014324937456684813,0.09554006757267999,0.08121505539821067,0.014324937456684821,0.4275497845195549,0.4275497845195549,0.07541242067534976,0.0,4.991610212077944,4.990691007530302,4.996821700053488,4.991534987601085,4.990619308085684,4.996726489918842,24780.5790248876,21063.49217115446,0.85,0.9191884956027276,0.6949504922418182,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516066782622028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.458838903247,1534.3077979450602,0.4275497845195549,0.07541242067534976,6.112851554438009,3.473731443285279
5499.0,-30.0179942410512,5.0145312262714095,35.00301776042438,24.09346788134428,4.9995801827757775,-26.516261667721388,-40.02951312633229,1.4978476094459574,-0.014700779385464102,-5.0064732017638995,40.00602684415393,47887.98760115087,15451.901423421288,15451.901423421288,63339.889024572156,87603.09483241837,87603.09483241837,15451.901423421288,103054.99625583965,103054.99625583965,103054.99625583965,127835.57263523826,103669.10587613826,63953.99864487078,44127.896923630535,24780.576379398608,0.0,68908.47330302914,21063.489922488818,1534.307794095004,0.0,0.886863961265324,2.816189114767837,0.0014959080323721466,354566.5164704656,1554793.1044161206,4.385053388270606,1554793.1044161206,4.385053388270606,0.8500000000000001,0.09553998617059252,4.564652377983593,1.2669232153845953,1.0,0.0,4.5646523779825925,1.2847401645698222,1.285034601395374,3.5529770951871846,19304.589418404616,1968.5202814829343,2034.6934298245008,2034.6934298245008,7.5942160115757895,5.0145312262714095,0.5884723350448615,4.426058891226548,3.47375095311955,3.47375095311955,0.9925002723198714,0.0,0.0,0.00022916812736596424,0.9835729454033523,0.0002329955581199775,198.9382966886606,0.0,0.0,0.0,0.05196983310537662,7.859271794325276e-05,0.00015057540942271146,0.000687324400687233,0.09553998617059124,0.08121505084920985,0.014324935321381385,0.09553993856636264,0.08121505084921093,0.01432493532138158,0.4275497550278864,0.4275497550278864,0.07541240845638794,0.0,4.991644847256225,4.990725471146845,4.996857308404287,4.99177242237846,4.990852359883604,4.996988775087232,24780.576379398608,21063.489922488818,0.85,0.9191886859259122,0.6949506396776572,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516065633477013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.458623397935,1534.307794095004,0.4275497550278864,0.07541240845638794,6.112851554438009,3.47375095311955
5500.0,-30.017974980310594,5.014515405832306,35.00301740986849,24.093467636872106,4.999579469898287,-26.516244404291232,-40.02949929619206,1.4978488938789125,-0.014662099659233263,-5.006472312814213,40.00602531012363,47888.01076534748,15451.898452692425,15451.898452692425,63339.9092180399,87603.09706317168,87603.09706317168,15451.898452692425,103054.99551586411,103054.99551586411,103054.99551586411,127835.56451579972,103669.09894319561,63954.01264537155,44127.87366424896,24780.568999935604,0.0,68908.44266418456,21063.48364994526,1534.3073617250004,0.0,0.8868639713402752,2.816188710457157,0.0014959080323721466,354566.52875647036,1554793.0382648143,4.385053049755593,1554793.0382648143,4.385053049755593,0.85,0.09553997614072873,4.564652377983593,1.266923194504343,1.0,0.0,4.564652377983355,1.2847401585615368,1.2850345953857114,3.55297711180323,19304.58812739694,1968.5201498367883,2034.6934298245008,2034.6934298245008,7.594214551538217,5.014515405832306,0.5884821668069735,4.426033239025332,3.4737704182714486,3.4737704182714486,0.9925058337918424,0.0,0.0,0.00022916812736596424,0.9835709733754834,0.00023299602526850708,198.93828092891468,0.0,0.0,0.0,0.05196983310537662,7.859284097848554e-05,0.0001505752863874787,0.0006873238390741651,0.09553997614072957,0.08121504310577018,0.014324933034959375,0.09553989901209177,0.08121504310576948,0.01432493303495925,0.4275497273193493,0.4275497273193493,0.0754123987225918,0.0,4.991677582419754,4.990760006232449,4.996879838993834,4.991810213154963,4.990899836438302,4.996971651336992,24780.568999935604,21063.48364994526,0.85,0.9191893876736975,0.6949512848334543,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451606448419684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.458408579609,1534.3073617250004,0.4275497273193493,0.0754123987225918,6.112851554438009,3.4737704182714486
5501.0,-30.017955821892677,5.014499618859548,35.003017064606446,24.09346183938908,4.999580995900572,-26.51622700909327,-40.02947785248978,1.4978521831011202,-0.014780012184417046,-5.006470727105137,40.00602476320911,47887.99782027674,15451.894436730903,15451.894436730903,63339.89225700764,87603.06326927106,87603.06326927106,15451.894436730903,103054.95770600197,103054.95770600197,103054.95770600197,127835.52507896817,103669.05705961076,63953.99161061658,44127.85049888242,24780.56737296621,0.0,68908.41787184862,21063.482267021278,1534.307239758767,0.0,0.8868639813866975,2.8161904444040595,0.0014959080323721466,354566.5506722541,1554793.0146804638,4.385052712199146,1554793.0146804638,4.385052712199146,0.85,0.09553996779791452,4.564652377983593,1.2669231412047521,1.0,0.0,4.564652377984925,1.2847401431753036,1.2850345799959522,3.552977154354196,19304.58032810705,1968.5193545305535,2034.6934298245008,2034.6934298245008,7.594212577795405,5.014499618859548,0.5884923070096688,4.4260073118498795,3.4737898644827716,3.4737898644827716,0.9925113898522204,0.0,0.0,0.00022916812736596424,0.9835690118282442,0.000232996489936166,198.93826525289498,0.0,0.0,0.0,0.05196983310537662,7.85930317455882e-05,0.00015057509562037605,0.0006873229682886564,0.09553996779791389,0.08121503664107964,0.014324931156834258,0.09553995132421997,0.08121503664108017,0.014324931156834352,0.427549701064629,0.427549701064629,0.07541239020728292,0.0,4.9916796060223305,4.990761230827502,4.996886392952206,4.991690714920708,4.990769143491832,4.99691562334408,24780.56737296621,21063.482267021278,0.85,0.9191894722471068,0.6949513470086588,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451606333424486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.45819462841,1534.307239758767,0.427549701064629,0.07541239020728292,6.112851554438009,3.4737898644827716
5502.0,-30.017936586143964,5.014483892845244,35.00301674340473,24.09346596049147,4.999585957482695,-26.516209200734323,-40.02946011079473,1.4978585720729805,-0.014784587282520079,-5.006466953459156,40.00602477349688,47888.00272022176,15451.887121716461,15451.887121716461,63339.889841938224,87603.05946206795,87603.05946206795,15451.887121716461,103054.9465837844,103054.9465837844,103054.9465837844,127835.51471589523,103669.04670351846,63953.98996167202,44127.840824273815,24780.56813211083,0.0,68908.40895638465,21063.482912294206,1534.3072076868364,0.0,0.8868640005466067,2.8161909450032963,0.0014959080323721466,354566.6028271023,1554793.0151241005,4.385052068432587,1554793.0151241005,4.385052068432587,0.85,0.09553995897900565,4.564652377983593,1.266923038451932,1.0,0.0,4.5646523779859,1.2847401132891483,1.2850345501029474,3.5529772370050186,19304.578399662623,1968.5191578839485,2034.6934298245008,2034.6934298245008,7.5942089826521135,5.014483892845244,0.5885034321170561,4.425980460728188,3.473809294422377,3.473809294422377,0.9925169412635363,0.0,0.0,0.00022916812736596424,0.9835670423676972,0.00023299695648025984,198.93824951360324,0.0,0.0,0.0,0.05196983310537662,7.85931895792799e-05,0.00015057493778668435,0.0006873222478327203,0.09553995897900287,0.08121502974458279,0.014324929234420077,0.09553996837413695,0.08121502974458515,0.014324929234420494,0.427549673975149,0.427549673975149,0.0754123817125353,0.0,4.991678723333223,4.990764514396062,4.996861889342085,4.991682366176633,4.990784822019691,4.996771048923449,24780.56813211083,21063.482912294206,0.85,0.9191895561255666,0.6949515080304977,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516062190402188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.457979269371,1534.3072076868364,0.427549673975149,0.0754123817125353,6.112851554438009,3.473809294422377
5503.0,-30.017917475914498,5.014468179416585,35.00301644067792,24.09346557632091,4.999586130589058,-26.51619198422732,-40.02944247387347,1.497860638901865,-0.014768467873409463,-5.006466937953547,40.006024669215975,47888.00745159372,15451.885611439146,15451.885611439146,63339.89306303287,87603.05699444434,87603.05699444434,15451.885611439146,103054.9426058835,103054.9426058835,103054.9426058835,127835.51240942902,103669.03554746264,63953.98600461177,44127.83282538986,24780.569803545528,0.0,68908.40262893538,21063.484333013697,1534.307314140673,0.0,0.8868640010029512,2.8161907350758963,0.0014959080323721466,354566.60304140276,1554793.0106272418,4.385052053099566,1554793.0106272418,4.385052053099566,0.85,0.0955399515890776,4.564652377983593,1.2669230049336329,1.0,0.0,4.5646523779842205,1.2847401036209938,1.2850345404325771,3.5529772637425143,19304.57632225417,1968.5189460472404,2034.6934298245008,2034.6934298245008,7.594208240389278,5.014468179416585,0.5885128967380089,4.425955282678576,3.473828716439494,3.473828716439494,0.992522490411284,0.0,0.0,0.00022916812736596424,0.9835650857626902,0.0002329974199808642,198.93823387701772,0.0,0.0,0.0,0.05196983310537662,7.859334648117273e-05,0.0001505747808847915,0.0006873215316301219,0.09553995158908044,0.081215024348258,0.014324927240822433,0.09553996793024629,0.0812150243482556,0.01432492724082201,0.42754964634358866,0.42754964634358866,0.07541237135444681,0.0,4.991682666742179,4.990771751000523,4.996847161896824,4.9916984700801095,4.99080072689685,4.996788281602278,24780.569803545528,21063.484333013697,0.85,0.9191896872738676,0.6949516405055228,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45160610419427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.457766098141,1534.307314140673,0.42754964634358866,0.07541237135444681,6.112851554438009,3.473828716439494
5504.0,-30.01789839435368,5.014452486511566,35.00301613928751,24.093459953460865,4.999586413192751,-26.51617478254886,-40.02942483695222,1.4978628013879693,-0.014852085470636212,-5.006466301368127,40.006024102687086,47888.01206163589,15451.883148602297,15451.883148602297,63339.89521023819,87603.02981754072,87603.02981754072,15451.883148602297,103054.91296614302,103054.91296614302,103054.91296614302,127835.4813959131,103668.99974562501,63953.981989720305,44127.79750656078,24780.56842977008,0.0,68908.36593633087,21063.483165304566,1534.3072290939474,0.0,0.8868640062920243,2.816191907749486,0.0014959080323721466,354566.61183953006,1554792.986197069,4.385051875388476,1554792.986197069,4.385051875388476,0.85,0.09553994291571681,4.564652377983593,1.2669229697668922,1.0,0.0,4.5646523779827035,1.2847400935053765,1.2850345303146418,3.5529772917174784,19304.569655467858,1968.5182662242314,2034.6934298245008,2034.6934298245008,7.594207029967692,5.014452486511566,0.588522625889377,4.425929860622189,3.4738481160432575,3.4738481160432575,0.9925280331552164,0.0,0.0,0.00022916812736596424,0.9835631320971246,0.00023299788278698352,198.93821826389222,0.0,0.0,0.0,0.05196983310537662,7.859350338335542e-05,0.0001505746239826088,0.0006873208154262006,0.09553994291571857,0.0812150180030436,0.014324924912674985,0.09554000298748186,0.0812150180030421,0.014324924912674722,0.4275496185203707,0.4275496185203707,0.07541236008243724,0.0,4.991668734497978,4.990757483847119,4.996835128904195,4.991614215897471,4.990701625332122,4.996788207137456,24780.56842977008,21063.483165304566,0.85,0.9191902078879977,0.6949520774572261,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451605990097745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.457551053534,1534.3072290939474,0.4275496185203707,0.07541236008243724,6.112851554438009,3.4738481160432575
5505.0,-30.017879373687066,5.0144367589957435,35.00301581880283,24.093460547179006,4.99958055128109,-26.516158250151154,-40.02940730480475,1.4978594277451884,-0.01468474999916225,-5.006470005477587,40.0060229437416,47888.016852892455,15451.887301898694,15451.887301898694,63339.90415479115,87603.05944356555,87603.05944356555,15451.887301898694,103054.94674546424,103054.94674546424,103054.94674546424,127835.51204095659,103669.0179554282,63953.97536475509,44127.82510074789,24780.56529549234,0.0,68908.39039624023,21063.480501168488,1534.3071484899158,0.0,0.8868639916436474,2.8161892773198085,0.0014959080323721466,354566.5606457317,1554792.936220381,4.38505236756905,1554792.936220381,4.38505236756905,0.85,0.09553993530651568,4.564652377983593,1.266922936248593,1.0,0.0,4.564652377983144,1.2847401092865087,1.2850345460993906,3.552977248074407,19304.573046379457,1968.5186120009848,2034.6934298245008,2034.6934298245008,7.594209071207095,5.0144367589957435,0.5885303995991524,4.425906359396591,3.473867495649271,3.473867495649271,0.992533570185506,0.0,0.0,0.00022916812736596424,0.9835611846703807,0.00023299834411701087,198.93820270059473,0.0,0.0,0.0,0.05196983310537662,7.859365935373375e-05,0.00015057446801223048,0.0006873201034756423,0.09553993530651203,0.08121501261429347,0.014324922692218559,0.09553990715233117,0.08121501261429658,0.014324922692219107,0.4275495892440897,0.4275495892440897,0.07541234823293597,0.0,4.9916934468868135,4.990781684967317,4.99686274046195,4.991785255478419,4.990871448301334,4.996966144922737,24780.56529549234,21063.480501168488,0.85,0.9191900114132849,0.694951900305965,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516058761724022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.457336071604,1534.3071484899158,0.4275495892440897,0.07541234823293597,6.112851554438009,3.473867495649271
