time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5506.0,-30.0178602943149,5.014421126331675,35.00301550397202,24.09345901049676,4.999588076787823,-26.51614032609588,-40.029385791253276,1.4978681085688126,-0.014847780955619783,-5.006463567573673,40.00602246745552,47888.00318118035,15451.875919688164,15451.875919688164,63339.879100868515,87603.01788797713,87603.01788797713,15451.875919688164,103054.89380766528,103054.89380766528,103054.89380766528,127835.45583812176,103668.97109922532,63953.95639242882,44127.79411866278,24780.562030456487,0.0,68908.35614911927,21063.477725888013,1534.3068208026227,0.0,0.8868640261183114,2.8161921703269077,0.0014959080323721466,354566.6496227908,1554792.9156817107,4.385051209231867,1554792.9156817107,4.385051209231867,0.85,0.09553992378737532,4.564652377983593,1.2669228840479625,1.0,0.0,4.564652377982735,1.284740068679595,1.2850345054831704,3.5529773603737307,19304.564321120855,1968.517722272219,2034.6934298245008,2034.6934298245008,7.594203477140506,5.014421126331675,0.5885426711067447,4.425878455224931,3.473886838659517,3.473886838659517,0.9925390967598621,0.0,0.0,0.00022916812736596424,0.9835592312372589,0.00023299880687173703,198.938187089265,0.0,0.0,0.0,0.05196983310537662,7.859385074406989e-05,0.00015057427662189433,0.0006873192298452892,0.09553992378738092,0.08121500362248264,0.014324920164898277,0.09553998860737446,0.08121500362247788,0.014324920164897436,0.42754956112958875,0.42754956112958875,0.07541233831852205,0.0,4.991675467185871,4.990765777714557,4.99683301106478,4.99161578661807,4.990714386569152,4.996726332464846,24780.562030456487,21063.477725888013,0.85,0.9191901046630624,0.6949520472894406,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451605762610643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.457120505815,1534.3068208026227,0.42754956112958875,0.07541233831852205,6.112851554438009,3.473886838659517
5507.0,-30.017841240221337,5.014405425166253,35.00301518694421,24.093460023310058,4.999579638940635,-26.516124021249578,-40.02937206588683,1.4978624199688253,-0.014617770099789595,-5.006469909101448,40.00602177380074,47888.02605696244,15451.884139850597,15451.884139850597,63339.910196813034,87603.06120674529,87603.06120674529,15451.884139850597,103054.9453465959,103054.9453465959,103054.9453465959,127835.50821870106,103669.00180439872,63953.96665461573,44127.81683309221,24780.56287210517,0.0,68908.37970519738,21063.478441289393,1534.3070302844008,0.0,0.8868639963687547,2.816188408753312,0.0014959080323721466,354566.56197772804,1554792.8857695474,4.38505220880702,1554792.8857695474,4.38505220880702,0.85,0.09553991830801051,4.564652377983593,1.2669228878943248,1.0,0.0,4.564652377983489,1.2847400952895685,1.2850345320992425,3.552977286783256,19304.570038839363,1968.5183053172454,2034.6934298245008,2034.6934298245008,7.594207517140987,5.014405425166253,0.5885492621878656,4.425856162978388,3.4739061840708496,3.4739061840708496,0.9925446240202428,0.0,0.0,0.00022916812736596424,0.9835572803964532,0.00023299926901419605,198.9381714986214,0.0,0.0,0.0,0.05196983310537662,7.859397284884433e-05,0.0001505741545171199,0.0006873186724794403,0.09553991830800383,0.08121500003124617,0.014324918276757664,0.09553987083447905,0.08121500003125184,0.014324918276758665,0.4275495315274046,0.4275495315274046,0.07541232649190113,0.0,4.991713212447451,4.990803601550738,4.996870311286841,4.991852139001651,4.990942842295851,4.997007456491815,24780.56287210517,21063.478441289393,0.85,0.9191902417063458,0.6949521416964983,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516056486984033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.456906750114,1534.3070302844008,0.4275495315274046,0.07541232649190113,6.112851554438009,3.4739061840708496
5508.0,-30.017822220761175,5.014389802041109,35.00301485915486,24.093453597184293,4.99958489179817,-26.516106378377316,-40.029350587259955,1.4978690494142892,-0.01482428502208677,-5.006464804000043,40.006020826290786,47888.0123038776,15451.874775017357,15451.874775017357,63339.88707889496,87603.00760955439,87603.00760955439,15451.874775017357,103054.88238457174,103054.88238457174,103054.88238457174,127835.43968573469,103668.94189139802,63953.946585721096,44127.77256186325,24780.55730116294,0.0,68908.32986302619,21063.473705988497,1534.3065993569442,0.0,0.886864025768923,2.8161917173647,0.0014959080323721466,354566.6325343736,1554792.8449105031,4.385051220971204,1554792.8449105031,4.385051220971204,0.85,0.09553990699939278,4.564652377983593,1.2669227807456624,1.0,0.0,4.564652377983643,1.2847400642785343,1.2850345010811013,3.5529773725449623,19304.558882228437,1968.517167659541,2034.6934298245008,2034.6934298245008,7.594202914563959,5.014389802041109,0.5885609083518375,4.425828893689271,3.4739254827631667,3.4739254827631667,0.9925501379323334,0.0,0.0,0.00022916812736596424,0.9835553331057236,0.0002329997303174916,198.93815593631837,0.0,0.0,0.0,0.05196983310537662,7.859416392918669e-05,0.00015057396343677755,0.0006873178002641012,0.09553990699939233,0.08121499113702178,0.014324915862370547,0.09553995941365209,0.08121499113702217,0.014324915862370615,0.4275495039841552,0.4275495039841552,0.07541231718215859,0.0,4.991696732823698,4.9907863672654,4.996858110628921,4.991640518977931,4.990727134460087,4.996819013199342,24780.55730116294,21063.473705988497,0.85,0.9191905710789973,0.6949524447779809,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516055349371055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.456693123977,1534.3065993569442,0.4275495039841552,0.07541231718215859,6.112851554438009,3.4739254827631667
5509.0,-30.017803196270066,5.014374135153356,35.003014530140696,24.09345422582703,4.999578822831969,-26.516089863265734,-40.029336826968915,1.4978654898276473,-0.014653811577488796,-5.006469223832583,40.00602013503715,47888.03489913406,15451.880026530318,15451.880026530318,63339.91492566437,87603.0383360989,87603.0383360989,15451.880026530318,103054.91836262922,103054.91836262922,103054.91836262922,127835.47569965286,103668.9611048647,63953.95766789984,44127.781596627625,24780.557337023638,0.0,68908.33893365126,21063.473736470092,1534.3067172249785,0.0,0.8868640057866485,2.8161889621694915,0.0014959080323721466,354566.5714486991,1554792.8151018831,4.385051892368935,1554792.8151018831,4.385051892368935,0.85,0.09553990083587606,4.564652377983593,1.266922791735269,1.0,0.0,4.56465237798374,1.284740080929469,1.285034517735852,3.5529773264964306,19304.562460035755,1968.5175324943539,2034.6934298245008,2034.6934298245008,7.594205495548828,5.014374135153356,0.5885683206161394,4.425805814537217,3.473944778829025,3.473944778829025,0.9925556510940072,0.0,0.0,0.00022916812736596424,0.9835533853040629,0.00023300019174365155,198.93814036990128,0.0,0.0,0.0,0.05196983310537662,7.859428634511144e-05,0.0001505738410208528,0.0006873172414779592,0.095539900835878,0.08121498672472609,0.014324914111151912,0.09553987112990227,0.08121498672472444,0.014324914111151624,0.4275494747730767,0.4275494747730767,0.07541230690773215,0.0,4.991722149024611,4.990810459468207,4.99689103377284,4.991815412255107,4.990898426607771,4.997014323942722,24780.557337023638,21063.473736470092,0.85,0.9191908541962029,0.694952681202246,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516054213826024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.456479439155,1534.3067172249785,0.4275494747730767,0.07541230690773215,6.112851554438009,3.473944778829025
5510.0,-30.017784205528287,5.014358565275591,35.003014207434504,24.093452654220187,4.999586566708369,-26.516071997139452,-40.02931531341744,1.4978743583195502,-0.014823530211913294,-5.006462621383485,40.006019660743014,47888.020860638026,15451.868385331796,15451.868385331796,63339.889245969825,87602.9956266806,87602.9956266806,15451.868385331796,103054.86401201239,103054.86401201239,103054.86401201239,127835.41800320848,103668.9132356906,63953.938469648165,44127.749740047155,24780.55399119609,0.0,68908.30373124324,21063.470892516678,1534.3063808714044,0.0,0.8868640410911671,2.8161919622297207,0.0014959080323721466,354566.6626999091,1554792.7946491104,4.3850507061489425,1554792.7946491104,4.3850507061489425,0.85,0.09553988954516886,4.564652377983593,1.2669226950267327,1.0,0.0,4.564652377983132,1.2847400394446875,1.285034476241563,3.552977441223522,19304.553546148207,1968.5166235307886,2034.6934298245008,2034.6934298245008,7.59419977419624,5.014358565275591,0.5885806181117301,4.425777947163861,3.4739640356546215,3.4739640356546215,0.9925611530441776,0.0,0.0,0.00022916812736596424,0.9835514409619517,0.0002330006523520812,198.93812483110136,0.0,0.0,0.0,0.05196983310537662,7.859447773685984e-05,0.0001505736496291044,0.0006873163678411596,0.0955398895451718,0.08121497767096382,0.01432491187420798,0.09553995576647847,0.08121497767096132,0.014324911874207539,0.42754944672338574,0.42754944672338574,0.07541229859093548,0.0,4.991703027260712,4.990793070823543,4.996862086074145,4.991639091171578,4.9907360669024,4.996758847083015,24780.55399119609,21063.470892516678,0.85,0.9191909511081364,0.6949528324976812,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45160530779808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.456266489102,1534.3063808714044,0.42754944672338574,0.07541229859093548,6.112851554438009,3.4739640356546215
5511.0,-30.017765241169975,5.014342923833105,35.00301388285482,24.093448428344004,4.999577832094257,-26.516055802735668,-40.029301622975595,1.4978683936599333,-0.014685907447244517,-5.006469207138897,40.00601896076074,47888.043400712246,15451.876973098377,15451.876973098377,63339.92037381062,87603.01640107691,87603.01640107691,15451.876973098377,103054.89337417528,103054.89337417528,103054.89337417528,127835.44829761225,103668.9213014866,63953.94830112182,44127.74777818309,24780.55492343696,0.0,68908.30270162005,21063.471684921416,1534.3065987523955,0.0,0.8868640101220916,2.8161893857146096,0.0014959080323721466,354566.5716794198,1554792.7644640922,4.385051746699498,1554792.7644640922,4.385051746699498,0.85,0.09553988444192119,4.564652377983593,1.2669227444799618,1.0,0.0,4.564652377983953,1.2847400673460039,1.285034504149274,3.5529773640618063,19304.555048108494,1968.516776688114,2034.6934298245008,2034.6934298245008,7.594203994864798,5.014342923833105,0.5885870537322351,4.42575587010087,3.4739832956334182,3.4739832956334182,0.9925666558952624,0.0,0.0,0.00022916812736596424,0.9835494993252027,0.00023300111232143654,198.93810931389163,0.0,0.0,0.0,0.05196983310537662,7.859459953183246e-05,0.00015057352783413177,0.0006873158118894482,0.09553988444191551,0.0812149741818358,0.0143249102600797,0.09553987858863723,0.08121497418184064,0.014324910260080556,0.4275494171023615,0.4275494171023615,0.07541228810869362,0.0,4.991721585517951,4.990808112858531,4.996900580414035,4.991783299691633,4.990855762090234,4.9970420377946425,24780.55492343696,21063.471684921416,0.85,0.9191914165710758,0.6949531699840633,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516051944150736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.456053497086,1534.3065987523955,0.4275494171023615,0.07541228810869362,6.112851554438009,3.4739832956334182
5512.0,-30.017746227416,5.014327368572344,35.00301354960494,24.09345240974801,4.999583936303776,-26.516038079857488,-40.029283916205145,1.4978757887452692,-0.014715948238915644,-5.006463466827569,40.006018059061816,47888.04734094349,15451.866631291332,15451.866631291332,63339.913972234826,87603.00653687901,87603.00653687901,15451.866631291332,103054.87316817034,103054.87316817034,103054.87316817034,127835.42248026238,103668.90551472772,63953.946318792194,44127.73243992837,24780.549312092036,0.0,68908.28175202041,21063.46691527823,1534.3061555527408,0.0,0.88686404258785,2.8161904503907422,0.0014959080323721466,354566.6510151845,1554792.725580538,4.3850506558609,1554792.725580538,4.3850506558609,0.85,0.09553987281621079,4.564652377983593,1.2669226719485596,1.0,0.0,4.564652377982786,1.2847400327534826,1.2850344695488247,3.5529774597282,19304.552108400512,1968.5164769213252,2034.6934298245008,2034.6934298245008,7.594198912130024,5.014327368572344,0.5885989365419775,4.4257284320303665,3.4740025080737276,3.4740025080737276,0.9925721451639221,0.0,0.0,0.00022916812736596424,0.9835475526353182,0.0002330015734896914,198.9380937562673,0.0,0.0,0.0,0.05196983310537662,7.859475705773246e-05,0.00015057337030823176,0.0006873150928384742,0.09553987281621538,0.08121496479029831,0.014324908025917068,0.09553989060783565,0.08121496479029441,0.01432490802591638,0.42754938818013943,0.42754938818013943,0.07541227996628079,0.0,4.991724589716455,4.990814822708273,4.996882575103768,4.991747518588625,4.99085257391647,4.996821466659185,24780.549312092036,21063.46691527823,0.85,0.9191916031250871,0.6949534384455813,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516050811896057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.455840609548,1534.3061555527408,0.42754938818013943,0.07541227996628079,6.112851554438009,3.4740025080737276
5513.0,-30.017727302655036,5.014311750591324,35.0030132119235,24.093442840408557,4.999575910078974,-26.516021850243163,-40.029266418982274,1.4978704576671125,-0.01469544224545416,-5.0064693773147235,40.00601726348358,47888.05190053889,15451.874157722366,15451.874157722366,63339.92605826126,87602.9994187374,87602.9994187374,15451.874157722366,103054.87357645977,103054.87357645977,103054.87357645977,127835.4229877915,103668.88603120565,63953.938513007015,44127.71946466515,24780.549411331736,0.0,68908.26887599689,21063.466999631975,1534.3063072625225,0.0,0.8868640154000009,2.8161894910944802,0.0014959080323721466,354566.5693274517,1554792.6912731768,4.385051569363507,1554792.6912731768,4.385051569363507,0.85,0.0955398674888021,4.564652377983593,1.266922623044811,1.0,0.0,4.5646523779828705,1.2847400576910493,1.2850344944921066,3.5529773907627993,19304.548480305224,1968.5161069585663,2034.6934298245008,2034.6934298245008,7.59420261117919,5.014311750591324,0.5886056384396463,4.425706112151678,3.47402172044312,3.47402172044312,0.9925776344123199,0.0,0.0,0.00022916812736596424,0.9835456150609442,0.00023300203250030668,198.93807827146216,0.0,0.0,0.0,0.05196983310537662,7.859491271970782e-05,0.00015057321464625643,0.0006873143822956683,0.09553986748880067,0.08121496100158837,0.014324906487212304,0.09553986458144077,0.08121496100158958,0.014324906487212515,0.42754935932150123,0.42754935932150123,0.07541227029374865,0.0,4.991736705837525,4.99082196149601,4.996922911241654,4.991773935069261,4.990839281353033,4.997073019552715,24780.549411331736,21063.466999631975,0.85,0.919191950275865,0.6949536344718702,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516049676692422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.455629343713,1534.3063072625225,0.42754935932150123,0.07541227029374865,6.112851554438009,3.47402172044312
5514.0,-30.01770841085674,5.014296212037145,35.00301286658953,24.093446891661756,4.999581356286989,-26.516004302932508,-40.02924874713642,1.4978772483627938,-0.014710229027173227,-5.006464180450295,40.0060163652232,47888.05540205616,15451.864626501563,15451.864626501563,63339.920028557724,87602.99306280652,87602.99306280652,15451.864626501563,103054.85768930809,103054.85768930809,103054.85768930809,127835.40175198509,103668.87350674132,63953.93584599124,44127.70851194453,24780.544062676996,0.0,68908.25257462153,21063.462453275446,1534.305891971326,0.0,0.8868640450887106,2.816190291963643,0.0014959080323721466,354566.64115233795,1554792.6525379042,4.385050571832827,1554792.6525379042,4.385050571832827,0.85,0.0955398563418784,4.564652377983593,1.2669226016150787,1.0,0.0,4.56465237798445,1.2847400259257253,1.2850344627195025,3.552977478610516,19304.546148080604,1968.5158691378408,2034.6934298245008,2034.6934298245008,7.594197926826911,5.014296212037145,0.5886172479905314,4.425678964046614,3.474040887966466,3.474040887966466,0.9925831108475618,0.0,0.0,0.00022916812736596424,0.9835436808654935,0.00023300249071226008,198.93806281363044,0.0,0.0,0.0,0.05196983310537662,7.859506993548452e-05,0.00015057305743047973,0.0006873136646602994,0.09553985634187691,0.08121495189632409,0.014324904445552811,0.09553986908959175,0.08121495189632537,0.014324904445553035,0.4275493305442256,0.4275493305442256,0.07541226292449871,0.0,4.991738179156471,4.990825940016464,4.996910181118494,4.991753951423107,4.9908517328638595,4.99686914028149,24780.544062676996,21063.462453275446,0.85,0.9191920802224118,0.6949538496887241,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451604854680223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.455416928844,1534.305891971326,0.4275493305442256,0.07541226292449871,6.112851554438009,3.474040887966466
5515.0,-30.017689572240712,5.0142806808469365,35.00301254079887,24.093446612264984,4.999581012299603,-26.515987382589994,-40.02923114513976,1.4978788226488655,-0.014681695673743889,-5.006464586035397,40.00601624379961,47888.05909105081,15451.863742825006,15451.863742825006,63339.92283387582,87602.99336640569,87602.99336640569,15451.863742825006,103054.8571092307,103054.8571092307,103054.8571092307,127835.40298517571,103668.86500926779,63953.93073391305,44127.70475039415,24780.54587594501,0.0,68908.25062633916,21063.463994553258,1534.3060167877102,0.0,0.8868640434649503,2.816189869818059,0.0014959080323721466,354566.63554682175,1554792.6473018082,4.385050626390628,1554792.6473018082,4.385050626390628,0.8500000000000001,0.09553984922699932,4.564652377983593,1.2669225763389838,1.0,0.0,4.564652377984551,1.2847400185615747,1.2850344553536643,3.5529774989762406,19304.54456573612,1968.5157077836081,2034.6934298245008,2034.6934298245008,7.594197492522388,5.0142806808469365,0.5886263851781264,4.42565429566881,3.474060053420274,3.474060053420274,0.9925885866915068,0.0,0.0,0.00022916812736596424,0.9835417521190891,0.00023300294763512603,198.93804739931642,0.0,0.0,0.0,0.05196983310537662,7.859522653014434e-05,0.00015057290083581991,0.000687312949860113,0.09553984922700016,0.08121494643304782,0.014324902793952344,0.09553986236549138,0.0812149464330471,0.014324902793952217,0.4275493016450764,0.4275493016450764,0.0754122542054121,0.0,4.991747275564535,4.990837199957809,4.996907011318228,4.991782890361662,4.990881468747432,4.996893561069783,24780.54587594501,21063.463994553258,0.85,0.9191921469221724,0.6949539228724276,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516047418880227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.455204484448,1534.3060167877102,0.4275493016450764,0.0754122542054121,6.112851554438009,3.474060053420274
5516.0,-30.017670688971474,5.014265120601806,35.0030121971082,24.093447101209335,4.999575688361178,-26.515970920047753,-40.029213612992294,1.4978759194374025,-0.014530221709264879,-5.006467873001546,40.00601507083815,47888.06329997207,15451.867229415673,15451.867229415673,63339.93052938774,87603.0201433151,87603.0201433151,15451.867229415673,103054.88737273077,103054.88737273077,103054.88737273077,127835.42983132506,103668.88067983933,63953.92383649591,44127.72982593714,24780.542458594293,0.0,68908.27228453143,21063.461089805147,1534.305909919837,0.0,0.8868640309893856,2.8161874964361364,0.0014959080323721466,354566.5901182799,1554792.5967207255,4.38505104556541,1554792.5967207255,4.38505104556541,0.8499999999999999,0.09553984200175045,4.564652377983593,1.2669225351279603,1.0,0.0,4.564652377983295,1.284740032142135,1.285034468937337,3.5529774614188954,19304.547483808452,1968.516005344175,2034.6934298245008,2034.6934298245008,7.594199206092906,5.014265120601806,0.5886342111719438,4.425630909429862,3.4740791951979566,3.4740791951979566,0.9925940557708447,0.0,0.0,0.00022916812736596424,0.9835398188050593,0.00023300340564186766,198.9380319484682,0.0,0.0,0.0,0.05196983310537662,7.8595382503683e-05,0.00015057274486228125,0.0006873122378951289,0.09553984200174598,0.08121494096791075,0.01432490103383522,0.09553977384946186,0.08121494096791455,0.01432490103383589,0.4275492730928201,0.4275492730928201,0.07541224497796235,0.0,4.9917866003253835,4.990878563892238,4.9969347749743065,4.9919376512922895,4.991037771476385,4.997039580845865,24780.542458594293,21063.461089805147,0.85,0.9191919696934026,0.6949537655252171,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451604629413361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.454991604362,1534.305909919837,0.4275492730928201,0.07541224497796235,6.112851554438009,3.4740791951979566
5517.0,-30.017651850138996,5.014249652122589,35.003011861756775,24.09344563437628,4.99958297465601,-26.515953236403583,-40.02919594114644,1.4978843609206187,-0.014690588432017648,-5.006461692228728,40.006014626357675,47888.06646464832,15451.856217506038,15451.856217506038,63339.922682154356,87602.979879017,87602.979879017,15451.856217506038,103054.83609652304,103054.83609652304,103054.83609652304,127835.37554652432,103668.83511551621,63953.92170114779,44127.681571520465,24780.53945000128,0.0,68908.22102152175,21063.45853250109,1534.3056026708246,0.0,0.8868640640408476,2.8161903244270956,0.0014959080323721466,354566.67554158386,1554792.5775535973,4.385049935047407,1554792.5775535973,4.385049935047407,0.85,0.09553983140162235,4.564652377983593,1.2669224867736917,1.0,0.0,4.564652377983859,1.2847399926548055,1.2850344294409577,3.5529775706219966,19304.538999115328,1968.5151401462608,2034.6934298245008,2034.6934298245008,7.594193794019777,5.014249652122589,0.5886462370839611,4.425603415038628,3.4740983023254204,3.4740983023254204,0.9925995149501201,0.0,0.0,0.00022916812736596424,0.9835378900446548,0.0002330038625716387,198.93801653398188,0.0,0.0,0.0,0.05196983310537662,7.859553972032971e-05,0.00015057258764563454,0.0006873115202557887,0.09553983140162785,0.08121493245704278,0.014324898944585069,0.09553985421810599,0.0812149324570381,0.014324898944584243,0.4275492466518937,0.4275492466518937,0.07541223721833856,0.0,4.9917811511442665,4.990877422359404,4.996904903180166,4.9917711037967365,4.990884605319081,4.996797166177373,24780.53945000128,21063.45853250109,0.85,0.9191925396299482,0.6949543284493107,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516045166721177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.45478024678,1534.3056026708246,0.4275492466518937,0.07541223721833856,6.112851554438009,3.4740983023254204
5518.0,-30.017633078834898,5.014234170373762,35.00301154532053,24.09344563437628,4.99958066061133,-26.515936573662724,-40.02917837407438,1.4978841554391182,-0.014614068292189586,-5.006463697591941,40.00601450660239,47888.07002208903,15451.857809859228,15451.857809859228,63339.927831948255,87602.99066226298,87602.99066226298,15451.857809859228,103054.8484721222,103054.8484721222,103054.8484721222,127835.39037129398,103668.83622463718,63953.9155844631,44127.68960019342,24780.541899171778,0.0,68908.2314993652,21063.46061429601,1534.3058014503192,0.0,0.8868640542727224,2.816189085205346,0.0014959080323721466,354566.64782583306,1554792.5723894455,4.385050263253119,1554792.5723894455,4.385050263253119,0.85,0.09553982521724258,4.564652377983593,1.2669224021537229,1.0,0.0,4.564652377984201,1.2847399936160009,1.2850344304023733,3.552977567963789,19304.53920564865,1968.5151612067984,2034.6934298245008,2034.6934298245008,7.594194576620812,5.014234170373762,0.5886546416544407,4.425579528719322,3.47411741120186,3.47411741120186,0.9926049746291028,0.0,0.0,0.00022916812736596424,0.9835359682020128,0.00023300431786435122,198.93800117475166,0.0,0.0,0.0,0.05196983310537662,7.859569600514862e-05,0.00015057243136081563,0.0006873108068699183,0.09553982521723933,0.0812149280472738,0.014324897169965526,0.09553982350276562,0.08121492804727656,0.014324897169966011,0.4275492193489422,0.4275492193489422,0.07541222715493401,0.0,4.991795609143821,4.990894700900185,4.996903370077291,4.991849629299736,4.990960003060536,4.996893425312862,24780.541899171778,21063.46061429601,0.85,0.9191924745961847,0.6949542744037799,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516044041961988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.454568628424,1534.3058014503192,0.4275492193489422,0.07541222715493401,6.112851554438009,3.47411741120186
5519.0,-30.017614292217555,5.014218744295045,35.003011234264456,24.09344472633677,4.999584465202766,-26.515919285209943,-40.02916073715312,1.4978894581951465,-0.014686755928551065,-5.006460305096984,40.00601403043841,47888.07321916795,15451.851129446106,15451.851129446106,63339.924348614055,87602.96891335286,87602.96891335286,15451.851129446106,103054.82004279897,103054.82004279897,103054.82004279897,127835.35990495396,103668.80760212142,63953.91190793642,44127.66188242778,24780.539862154998,0.0,68908.20174458278,21063.458882831746,1534.3056157020012,0.0,0.8868640732544515,2.816190436006793,0.0014959080323721466,354566.69471287454,1554792.551856042,4.385049625473428,1554792.551856042,4.385049625473428,0.85,0.09553981555320182,4.564652377983593,1.2669224043516443,1.0,0.0,4.564652377983942,1.2847399688109216,1.2850344055916092,3.552977636562799,19304.533875749155,1968.5146177083057,2034.6934298245008,2034.6934298245008,7.594191293367908,5.014218744295045,0.5886654330888552,4.4255533112061896,3.4741364902945016,3.4741364902945016,0.9926104257984291,0.0,0.0,0.00022916812736596424,0.9835340447956267,0.0002330047735293029,198.93798580299404,0.0,0.0,0.0,0.05196983310537662,7.859585291166832e-05,0.0001505722744542959,0.0006873100906462,0.09553981555320659,0.08121492071495809,0.0143248948382485,0.09553985980747147,0.08121492071495404,0.014324894838247785,0.42754919247309403,0.42754919247309403,0.07541221694780424,0.0,4.991789907321447,4.990892664212026,4.996876888624399,4.9917735491684425,4.990890966287509,4.99677741223968,24780.539862154998,21063.458882831746,0.85,0.9191928209560849,0.6949546208834665,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516042921234706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.45435628521,1534.3056157020012,0.42754919247309403,0.07541221694780424,6.112851554438009,3.4741364902945016
5520.0,-30.017595477564413,5.014203290336593,35.00301092142504,24.093445110507332,4.999579959042862,-26.51590280265957,-40.02914320500565,1.4978872841380395,-0.014554227894336691,-5.006463449445217,40.00601335638184,47888.077099497226,15451.854475014148,15451.854475014148,63339.93157451137,87602.9913479199,87602.9913479199,15451.854475014148,103054.84582293405,103054.84582293405,103054.84582293405,127835.38523727002,103668.81933695963,63953.905088536834,44127.682498247545,24780.53941433597,0.0,68908.22191258351,21063.458502185575,1534.3056755445925,0.0,0.886864059698528,2.816188328136796,0.0014959080323721466,354566.65125542233,1554792.5227890098,4.385050080947884,1554792.5227890098,4.385050080947884,0.85,0.09553980870663649,4.564652377983593,1.2669223516015333,1.0,0.0,4.564652377983073,1.2847399789806633,1.2850344157636817,3.5529776084381473,19304.53606093472,1968.5148405352204,2034.6934298245008,2034.6934298245008,7.59419293762939,5.014203290336593,0.5886733133612791,4.425529976975314,3.4741555603780445,3.4741555603780445,0.992615874393727,0.0,0.0,0.00022916812736596424,0.9835321185229542,0.00023300522987507885,198.93797040829907,0.0,0.0,0.0,0.05196983310537662,7.859600888635639e-05,0.00015057211847960785,0.0006873093786759692,0.09553980870663546,0.08121491601747638,0.014324892689159086,0.09553979056352803,0.08121491601747725,0.01432489268915924,0.427549164778657,0.427549164778657,0.07541220511113901,0.0,4.991814965546951,4.990919990271834,4.996889089506567,4.991909221550884,4.991023317418069,4.996931915388473,24780.53941433597,21063.458502185575,0.85,0.9191926567901283,0.6949544737962867,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451604179959333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.454144874486,1534.3056755445925,0.427549164778657,0.07541220511113901,6.112851554438009,3.4741555603780445
5521.0,-30.017576708828575,5.014187913888475,35.00301061310748,24.093443853221856,4.999585823154417,-26.51588532432914,-40.0291255331598,1.4978944386550275,-0.014676945848066225,-5.006458340797376,40.00601286241265,47888.080083855944,15451.84517377421,15451.84517377421,63339.92525763015,87602.95865061639,87602.95865061639,15451.84517377421,103054.8038243906,103054.8038243906,103054.8038243906,127835.34037460032,103668.780719253,63953.90215249284,44127.64285195574,24780.536550209716,0.0,68908.17940216545,21063.456067678257,1534.3054019557615,0.0,0.8868640874750474,2.81619053644133,0.0014959080323721466,354566.7218610961,1554792.5014878022,4.385049147666212,1554792.5014878022,4.385049147666212,0.85,0.09553979801386644,4.564652377983593,1.2669223241275178,1.0,0.0,4.564652377984009,1.2847399455134707,1.285034382288819,3.5529777009924315,19304.528869795522,1968.5141072430977,2034.6934298245008,2034.6934298245008,7.5941883663068515,5.014187913888475,0.5886848495473789,4.425503064341096,3.4741745963410695,3.4741745963410695,0.9926213132403056,0.0,0.0,0.00022916812736596424,0.9835301969554161,0.00023300568510796067,198.9379550511774,0.0,0.0,0.0,0.05196983310537662,7.859616610416043e-05,0.0001505719612618038,0.0006873086610313462,0.09553979801386558,0.08121490791694312,0.014324890096922456,0.09553985143689633,0.08121490791694386,0.014324890096922586,0.42754913820933116,0.42754913820933116,0.07541219429991942,0.0,4.991806309135086,4.990915010193987,4.996859590010217,4.991781394949328,4.990904800965495,4.996751303996746,24780.536550209716,21063.456067678257,0.85,0.9191931321819204,0.6949549458326141,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516040676278268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.453934651629,1534.3054019557615,0.42754913820933116,0.07541219429991942,6.112851554438009,3.4741745963410695
5522.0,-30.017557938447677,5.014172489559177,35.00301030363205,24.09343927809971,4.999579446335261,-26.515869068707236,-40.02910803593693,1.497890576594801,-0.014596746841959884,-5.006463040096514,40.006012212051864,47888.083917231,15451.850919515828,15451.850919515828,63339.93483674683,87602.96690503758,87602.96690503758,15451.850919515828,103054.8178245534,103054.8178245534,103054.8178245534,127835.35477191473,103668.77743591569,63953.89444810897,44127.64776422969,24780.53694736132,0.0,68908.184711591,21063.456405257122,1534.3055444809247,0.0,0.8868640659230715,2.8161889344292077,0.0014959080323721466,354566.65691295476,1554792.4734425917,4.385049871805316,1554792.4734425917,4.385049871805316,0.85,0.09553979194763064,4.564652377983593,1.2669222983019428,1.0,0.0,4.5646523779849995,1.284739963579304,1.2850344003587926,3.552977651030957,19304.528258393715,1968.5140448974641,2034.6934298245008,2034.6934298245008,7.594191190192519,5.014172489559177,0.5886920250089087,4.425480464550268,3.4741936299297818,3.4741936299297818,0.9926267514085091,0.0,0.0,0.00022916812736596424,0.9835282752235112,0.00023300614038156123,198.937939692712,0.0,0.0,0.0,0.05196983310537662,7.859632176871573e-05,0.0001505718055972485,0.0006873079504767635,0.09553979194762934,0.08121490399431201,0.01432488795331732,0.0955398036414685,0.08121490399431312,0.014324887953317518,0.42754911059840595,0.42754911059840595,0.0754121817873673,0.0,4.991820092509329,4.99092695049319,4.99688382347415,4.991866293254532,4.99096577874667,4.9969718236180825,24780.53694736132,21063.456405257122,0.85,0.9191932003701797,0.6949549479160169,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516039555704843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.45372413605,1534.3055444809247,0.42754911059840595,0.0754121817873673,6.112851554438009,3.4741936299297818
5523.0,-30.017539261066897,5.014157060065617,35.003009960321535,24.093434248957806,4.999575811107024,-26.515852622559997,-40.029094310570486,1.497889172600131,-0.014584218939717175,-5.0064644508812055,40.0060106075763,47888.10496737372,15451.851539227102,15451.851539227102,63339.95650660082,87602.96059081769,87602.96059081769,15451.851539227102,103054.8121300448,103054.8121300448,103054.8121300448,127835.34225786511,103668.7608847567,63953.905261312735,44127.61735938219,24780.53012782031,0.0,68908.1474872025,21063.450608647265,1534.3051959517884,0.0,0.8868640645538916,2.81618860518598,0.0014959080323721466,354566.6374147628,1554792.4042535275,4.385049917809305,1554792.4042535275,4.385049917809305,0.85,0.09553978295500284,4.564652377983593,1.2669222741248083,1.0,0.0,4.564652377983795,1.2847399701468696,1.2850344069278634,3.552977632868205,19304.525176344094,1968.5137306158672,2034.6934298245008,2034.6934298245008,7.5941914947648295,5.014157060065617,0.5887006121257237,4.425456447939894,3.4742126234469244,3.4742126234469244,0.9926321781276927,0.0,0.0,0.00022916812736596424,0.9835263630170716,0.00023300659340026907,198.93792441034435,0.0,0.0,0.0,0.05196983310537662,7.8596443877039e-05,0.00015057168348892524,0.0006873073930947155,0.0955397829550039,0.081214897286053,0.014324885668950911,0.09553977062173585,0.08121489728605209,0.014324885668950751,0.42754908317738405,0.42754908317738405,0.07541217115388243,0.0,4.991832656710642,4.990935653643135,4.996918278849478,4.9918802319414795,4.990967784466818,4.99705341838802,24780.53012782031,21063.450608647265,0.85,0.9191940113955931,0.6949556288139572,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516038435033372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.453514279054,1534.3051959517884,0.42754908317738405,0.07541217115388243,6.112851554438009,3.4742126234469244
5524.0,-30.017520632521407,5.014141705231041,35.00300962544077,24.093443538900488,4.999581473953423,-26.515835290531513,-40.029072866868205,1.4978961319635355,-0.014506198366632361,-5.006459595980909,40.00601016649328,47888.08963463769,15451.842580149141,15451.842580149141,63339.93221478683,87602.97723383995,87602.97723383995,15451.842580149141,103054.81981398909,103054.81981398909,103054.81981398909,127835.3474765734,103668.77157933582,63953.88398013367,44127.65288800239,24780.52766258431,0.0,68908.1805505867,21063.448513196665,1534.3049562784606,0.0,0.8868640908481248,2.8161881470636714,0.0014959080323721466,354566.70451343653,1554792.385232909,4.385049034331956,1554792.385232909,4.385049034331956,0.85,0.09553977275700018,4.564652377983593,1.2669222087366503,1.0,0.0,4.56465237798453,1.284739937592561,1.2850343743660941,3.5529777228978885,19304.527167819346,1968.5139336898276,2034.6934298245008,2034.6934298245008,7.59418709160619,5.014141705231041,0.5887119822878626,4.4254297229431785,3.4742315896989657,3.4742315896989657,0.9926375970568474,0.0,0.0,0.00022916812736596424,0.9835244558144299,0.00023300704523528733,198.9379091679375,0.0,0.0,0.0,0.05196983310537662,7.85966346522264e-05,0.00015057149271373782,0.0006873065222723025,0.09553977275700151,0.08121488920662837,0.01432488355037314,0.09553974298822335,0.08121488920662724,0.01432488355037294,0.42754905571985796,0.42754905571985796,0.07541216265993629,0.0,4.991854959084776,4.990963973678561,4.996906463473977,4.991953397614282,4.991086482597723,4.996868431527048,24780.52766258431,21063.448513196665,0.85,0.9191932178253913,0.6949550728520862,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516037319914572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.453303184633,1534.3049562784606,0.42754905571985796,0.07541216265993629,6.112851554438009,3.4742315896989657
5525.0,-30.01750196806662,5.014126353518069,35.00300930937278,24.093438090663426,4.999580739062327,-26.515818566027637,-40.029059106577165,1.4978973370233157,-0.014567979838716383,-5.006460307646021,40.00601004469638,47888.11043390605,15451.842205556608,15451.842205556608,63339.95263946266,87602.95550040076,87602.95550040076,15451.842205556608,103054.79770595736,103054.79770595736,103054.79770595736,127835.32725803726,103668.74094536784,63953.89587887302,44127.60562943869,24780.52955207989,0.0,68908.13518151858,21063.450119267905,1534.3050897865285,0.0,0.8868640876686388,2.8161888755218363,0.0014959080323721466,354566.6946776448,1554792.3799807164,4.385049141161608,1554792.3799807164,4.385049141161608,0.85,0.09553976614440501,4.564652377983593,1.266922188955359,1.0,0.0,4.564652377984039,1.2847399319555677,1.2850343687278087,3.5529777384871224,19304.521463360248,1968.5133519968847,2034.6934298245008,2034.6934298245008,7.594186907503499,5.014126353518069,0.5887208926163439,4.425405460901725,3.4742505527573115,3.4742505527573115,0.9926430150735176,0.0,0.0,0.00022916812736596424,0.9835225449393695,0.00023300749794209506,198.93789389615094,0.0,0.0,0.0,0.05196983310537662,7.85967570717087e-05,0.00015057137029425555,0.0006873059634699217,0.0955397661444035,0.08121488438143315,0.014324881762970356,0.09553977567221833,0.08121488438143443,0.014324881762970582,0.4275490294290217,0.4275490294290217,0.07541215309349916,0.0,4.991862703355196,4.9909728811761624,4.996907612992516,4.991892327807307,4.991007158356979,4.9969108581342425,24780.52955207989,21063.450119267905,0.85,0.9191941194259843,0.6949558322505558,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451603620771162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.45309173446,1534.3050897865285,0.4275490294290217,0.07541215309349916,6.112851554438009,3.4742505527573115
5526.0,-30.017483341100597,5.014110976641945,35.00300897525758,24.093433271069102,4.999575832176882,-26.515802292449962,-40.0290415744297,1.4978947835262468,-0.014526410751955154,-5.00646326449012,40.006008886893014,47888.1135969242,15451.845225134979,15451.845225134979,63339.95882205918,87602.9559512614,87602.9559512614,15451.845225134979,103054.80117639639,103054.80117639639,103054.80117639639,127835.32722301577,103668.73059884102,63953.88824450367,44127.60261593039,24780.52604661939,0.0,68908.12866254977,21063.44713962648,1534.3049672217874,0.0,0.8868640768175942,2.8161879843342783,0.0014959080323721466,354566.6538116527,1554792.330053296,4.385049505753037,1554792.330053296,4.385049505753037,0.85,0.09553975906883626,4.564652377983593,1.2669221834605562,1.0,0.0,4.564652377982027,1.284739943900242,1.2850343806752207,3.552977705453852,19304.51953669704,1968.5131555319138,2034.6934298245008,2034.6934298245008,7.594188391549362,5.014110976641945,0.5887287740342648,4.42538220260768,3.47426949116595,3.47426949116595,0.9926484260474143,0.0,0.0,0.00022916812736596424,0.9835206379064239,0.0002330079497404184,198.93787865504112,0.0,0.0,0.0,0.05196983310537662,7.859691304805557e-05,0.00015057121431790867,0.0006873052514921189,0.09553975906883504,0.08121487916907229,0.014324879899762749,0.09553973663755169,0.08121487916907333,0.014324879899762931,0.4275490029127233,0.4275490029127233,0.07541214344772923,0.0,4.991878657545726,4.990986532155489,4.996936625901753,4.991936853738139,4.9910355153757,4.997047056377141,24780.52604661939,21063.44713962648,0.85,0.9191942961075247,0.6949559438979579,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45160350933649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.45288162462,1534.3049672217874,0.4275490029127233,0.07541214344772923,6.112851554438009,3.47426949116595
5527.0,-30.017464671107362,5.01409569213171,35.003008650988306,24.093437008000933,4.999583286007708,-26.51578474400682,-40.029023902583845,1.4979033589071906,-0.014591998075843549,-5.006457008174684,40.00600850544886,47888.11607998346,15451.83414122815,15451.83414122815,63339.95022121161,87602.93893935083,87602.93893935083,15451.83414122815,103054.77308057898,103054.77308057898,103054.77308057898,127835.29640087901,103668.70844123846,63953.885581871196,44127.580954852514,24780.52332030003,0.0,68908.10427515255,21063.444822255027,1534.3046766868533,0.0,0.8868641100251712,2.816189576165472,0.0014959080323721466,354566.7402790294,1554792.3136044545,4.385048389989701,1554792.3136044545,4.385048389989701,0.85,0.09553974848506776,4.564652377983593,1.2669220916973427,1.0,0.0,4.564652377985835,1.2847399037865752,1.2850343405523605,3.552977816389119,19304.51541065181,1968.512734792392,2034.6934298245008,2034.6934298245008,7.5941829440914494,5.01409569213171,0.5887407444975725,4.425354947634138,3.4742883963975157,3.4742883963975157,0.9926538275421474,0.0,0.0,0.00022916812736596424,0.9835187264723412,0.00023300840258318049,198.9378633787275,0.0,0.0,0.0,0.05196983310537662,7.85970702675322e-05,0.00015057105709843205,0.0006873045338398612,0.09553974848507016,0.0812148707149221,0.014324877770148054,0.09553977612676583,0.08121487071492006,0.014324877770147692,0.4275489765097648,0.4275489765097648,0.07541213542963844,0.0,4.991873549455647,4.9909856228723015,4.996907712297286,4.99186501009882,4.990993878450354,4.996803951663821,24780.52332030003,21063.444822255027,0.85,0.9191944966051149,0.6949562258854849,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451603398125659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.452671385903,1534.3046766868533,0.4275489765097648,0.07541213542963844,6.112851554438009,3.4742883963975157
5528.0,-30.01744609954103,5.014080324784631,35.00300832013001,24.093427752982848,4.9995733059265195,-26.515769027667982,-40.029006510134764,1.4978962340534663,-0.014524368919751396,-5.0064644674973495,40.0060076649893,47888.11937231477,15451.844081649557,15451.844081649557,63339.96345396433,87602.94223786758,87602.94223786758,15451.844081649557,103054.78631951714,103054.78631951714,103054.78631951714,127835.3100468877,103668.69863992097,63953.87577436828,44127.58096172521,24780.52372737055,0.0,68908.10468909575,21063.445168264967,1534.304882236977,0.0,0.8868640751206194,2.8161878170852908,0.0014959080323721466,354566.63718511444,1554792.277361705,4.385049562770817,1554792.277361705,4.385049562770817,0.85,0.09553974415396774,4.564652377983593,1.266922071916051,1.0,0.0,4.564652377984404,1.284739937115008,1.2850343738884316,3.5529777242185725,19304.51358551395,1968.5125486801253,2034.6934298245008,2034.6934298245008,7.594187829555403,5.014080324784631,0.5887466134086212,4.42533371137601,3.474307303864665,3.474307303864665,0.9926592296756186,0.0,0.0,0.00022916812736596424,0.9835168251191776,0.0002330088530393924,198.93784818295194,0.0,0.0,0.0,0.05196983310537662,7.859722500160882e-05,0.00015057090236435543,0.0006873038275325903,0.09553974415396295,0.0812148679076794,0.01432487624628355,0.09553972548886118,0.08121486790768347,0.014324876246284266,0.42754894932325627,0.42754894932325627,0.07541212521882441,0.0,4.991889695176951,4.990996575115105,4.996953303557007,4.991940098577572,4.991026204566083,4.997121487910363,24780.52372737055,21063.445168264967,0.85,0.9191946831181305,0.6949562694893384,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516032866579542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.452462630066,1534.304882236977,0.42754894932325627,0.07541212521882441,6.112851554438009,3.474307303864665
5529.0,-30.01742752706011,5.0140650642739955,35.00300798402685,24.09343662383037,4.999581522744967,-26.515751490661337,-40.028988803364314,1.4979054863461656,-0.014509437820095172,-5.006457098054845,40.006006850504576,47888.12141585121,15451.831261276224,15451.831261276224,63339.95267712743,87602.94530675012,87602.94530675012,15451.831261276224,103054.77656802634,103054.77656802634,103054.77656802634,127835.29443085741,103668.6969580295,63953.87306713047,44127.582100998916,24780.517862831075,0.0,68908.09996383,21063.440183406412,1534.304388212824,0.0,0.8868641155583223,2.8161884812014817,0.0014959080323721466,354566.73903681186,1554792.2422390592,4.385048204077703,1554792.2422390592,4.385048204077703,0.85,0.09553973224620273,4.564652377983593,1.2669220109237358,1.0,0.0,4.56465237798257,1.2847398938349037,1.2850343305984084,3.552977843910696,19304.513272323013,1968.5125167435376,2034.6934298245008,2034.6934298245008,7.5941815286684236,5.0140650642739955,0.5887590431955463,4.425306021078449,3.474326160868516,3.474326160868516,0.9926646173910045,0.0,0.0,0.00022916812736596424,0.9835149236763493,0.00023300930351858887,198.93783298643038,0.0,0.0,0.0,0.05196983310537662,7.859738253237427e-05,0.00015057074483358998,0.0006873031084594073,0.09553973224620298,0.0812148582189358,0.014324874027267178,0.09553972161296152,0.08121485821893559,0.01432487402726714,0.42754892222890073,0.42754892222890073,0.07541211775451781,0.0,4.991898486394746,4.991011678342431,4.996926308103809,4.991947660234757,4.9910860999360125,4.996832336216357,24780.517862831075,21063.440183406412,0.85,0.9191945897561347,0.6949563468008518,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516031757779166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.45225252474,1534.304388212824,0.42754892222890073,0.07541211775451781,6.112851554438009,3.474326160868516
5530.0,-30.017409003954114,5.014049826383446,35.003007684107764,24.09343075649815,4.999583388286645,-26.51573463332919,-40.02897123629225,1.4979090176617162,-0.014634708990058698,-5.006456254874336,40.00600723224266,47888.12370060576,15451.828546865896,15451.828546865896,63339.95224747166,87602.90975902588,87602.90975902588,15451.828546865896,103054.73830589178,103054.73830589178,103054.73830589178,127835.26048217487,103668.6537677052,63953.86770928511,44127.54006491121,24780.522176283095,0.0,68908.0622411943,21063.44384984063,1534.3046238906165,0.0,0.8868641184659409,2.8161902251298727,0.0014959080323721466,354566.7506902552,1554792.2587005727,4.3850481063827065,1554792.2587005727,4.3850481063827065,0.85,0.09553972547202744,4.564652377983593,1.2669219537777825,1.0,0.0,4.564652377983203,1.28473987731622,1.2850343140759388,3.552977889593498,19304.50522970057,1968.5116966242879,2034.6934298245008,2034.6934298245008,7.5941801946048795,5.014049826383446,0.5887686094620417,4.425281216921404,3.4743450244891148,3.4743450244891148,0.9926700069968899,0.0,0.0,0.00022916812736596424,0.983513027292454,0.00023300975280098613,198.93781783031102,0.0,0.0,0.0,0.05196983310537662,7.859753882058097e-05,0.00015057058854538326,0.0006873023950580728,0.09553972547202913,0.08121485325491257,0.014324872217116563,0.09553979576473796,0.08121485325491112,0.014324872217116308,0.4275488954673955,0.4275488954673955,0.0754121081142174,0.0,4.991882777684566,4.990997290854523,4.99690310885876,4.99182154588425,4.990941343726092,4.996811914853254,24780.522176283095,21063.44384984063,0.85,0.9191950867195632,0.6949567604003455,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516030648924358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.45204305679,1534.3046238906165,0.4275488954673955,0.0754121081142174,6.112851554438009,3.4743450244891148
