time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5531.0,-30.017390554385774,5.014034529887587,35.00300736287761,24.093426495697372,4.9995751807422675,-26.515718849501447,-40.02895380891857,1.4979034758579368,-0.01450958825591897,-5.006461805548583,40.00600601166837,47888.1263867544,15451.835579503131,15451.835579503131,63339.96196625753,87602.92777285128,87602.92777285128,15451.835579503131,103054.7633523544,103054.7633523544,103054.7633523544,127835.28277539054,103668.6595510657,63953.85816496867,44127.557095663375,24780.51942303614,0.0,68908.07651869951,21063.44150958072,1534.3046059319029,0.0,0.8868640946468859,2.8161879336661295,0.0014959080323721466,354566.6739754112,1554792.2060663132,4.38504890669487,1554792.2060663132,4.38504890669487,0.85,0.09553971910066505,4.564652377983593,1.2669219548767434,1.0,0.0,4.564652377982274,1.2847399032395064,1.2850343400051665,3.5529778179020504,19304.506306640505,1968.511806441599,2034.6934298245008,2034.6934298245008,7.59418365096697,5.014034529887587,0.5887753016879431,4.425259228199644,3.474363869499256,3.474363869499256,0.9926753912855018,0.0,0.0,0.00022916812736596424,0.9835111384412155,0.00023301020030050388,198.93780273436448,0.0,0.0,0.0,0.05196983310537662,7.85976938662232e-05,0.00015057043349974103,0.0006873016873286133,0.09553971910066456,0.08121484883702838,0.014324870263636175,0.09553971434214785,0.0812148488370288,0.014324870263636248,0.42754886719313595,0.42754886719313595,0.07541209694542828,0.0,4.991898775852405,4.991010161331985,4.9969368403371845,4.991952217292692,4.991051091895088,4.997061214023404,24780.51942303614,21063.44150958072,0.85,0.9191950373055185,0.694956655389431,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516029543017603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.451833218778,1534.3046059319029,0.42754886719313595,0.07541209694542828,6.112851554438009,3.474363869499256
5532.0,-30.017372038305666,5.014019315446465,35.003007033508936,24.09343047710138,4.999580934290105,-26.51570160959932,-40.028936171997316,1.497910505583783,-0.01453103629000907,-5.006456360895058,40.006005132156275,47888.12837598321,15451.825732934663,15451.825732934663,63339.95410891787,87602.91981330888,87602.91981330888,15451.825732934663,103054.74554624355,103054.74554624355,103054.74554624355,127835.25959547481,103668.64573639598,63953.854299070306,44127.54604147297,24780.514049231268,0.0,68908.06009070424,21063.436941846576,1534.3041832258482,0.0,0.886864125528259,2.8161888509581394,0.0014959080323721466,354566.74922496174,1554792.16813952,4.385047869091222,1554792.16813952,4.385047869091222,0.85,0.09553970772419985,4.564652377983593,1.2669219296006484,1.0,0.0,4.5646523779838,1.284739870356062,1.2850343071141856,3.552977908841976,19304.50373416219,1968.5115441218145,2034.6934298245008,2034.6934298245008,7.594178811629347,5.014019315446465,0.5887868548838426,4.425232460562622,3.474382671433644,3.474382671433644,0.9926807632667555,0.0,0.0,0.00022916812736596424,0.9835092427844944,0.00023301064941407912,198.93778758399853,0.0,0.0,0.0,0.05196983310537662,7.859785077642973e-05,0.00015057027658953452,0.000687300971088066,0.095539707724201,0.08121483981909684,0.014324867905104156,0.09553972246671055,0.08121483981909587,0.014324867905103988,0.4275488393527312,0.4275488393527312,0.07541208799217924,0.0,4.991902015580422,4.991017119727985,4.9969189968023215,4.991925324605063,4.991055303132498,4.996857973393446,24780.514049231268,21063.436941846576,0.85,0.9191951424193769,0.6949568499381302,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451602844150152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.451622524999,1534.3041832258482,0.4275488393527312,0.07541208799217924,6.112851554438009,3.474382671433644
5533.0,-30.017353479354902,5.014004104061765,35.00300672263717,24.093425028864317,4.999580217738293,-26.515684978215006,-40.02891860492525,1.4979117165984246,-0.014591223241609441,-5.0064570615520845,40.00600501218441,47888.13098068434,15451.825366163914,15451.825366163914,63339.95634684825,87602.89799090734,87602.89799090734,15451.825366163914,103054.72335707126,103054.72335707126,103054.72335707126,127835.23935628223,103668.61507028533,63953.84806006247,44127.518900247625,24780.515999210962,0.0,68908.03489945858,21063.438599329318,1534.3043202420483,0.0,0.8868641223981675,2.8161895597567965,0.0014959080323721466,354566.73954130954,1554792.16296603,4.385047974261234,1554792.16296603,4.385047974261234,0.85,0.09553970067660648,4.564652377983593,1.266921821902506,1.0,0.0,4.564652377983586,1.2847398646912136,1.2850343014480392,3.552977924508246,19304.498023717693,1968.5109618185306,2034.6934298245008,2034.6934298245008,7.59417863137086,5.014004104061765,0.5887956950078825,4.425208409053883,3.4744014726270516,3.4744014726270516,0.9926861350363004,0.0,0.0,0.00022916812736596424,0.9835073427426801,0.00023301109956829535,198.93777239855694,0.0,0.0,0.0,0.05196983310537662,7.859800706549753e-05,0.0001505701203004667,0.0006873002576828009,0.09553970067660528,0.08121483469629313,0.014324865980312141,0.09553975470751351,0.08121483469629416,0.014324865980312323,0.4275488115093243,0.4275488115093243,0.07541207770496579,0.0,4.991895046464094,4.991009380612979,4.996916393663582,4.991865838310503,4.990977092268338,4.996904649103897,24780.515999210962,21063.438599329318,0.85,0.9191955109337463,0.6949571417985771,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516027336014579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.451413778657,1534.3043202420483,0.4275488115093243,0.07541207770496579,6.112851554438009,3.4744014726270516
5534.0,-30.01733504284575,5.0139888687267105,35.00300639345899,24.093430721573554,4.9995754216058295,-26.5156688649736,-40.028904914483405,1.497909243733674,-0.014352619276394307,-5.006459906531057,40.00600385722345,47888.15115478952,15451.828240206596,15451.828240206596,63339.97939499612,87602.94612725929,87602.94612725929,15451.828240206596,103054.77436746589,103054.77436746589,103054.77436746589,127835.28682487457,103668.65254744384,63953.85757497407,44127.54996941085,24780.512457408677,0.0,68908.06242681952,21063.435588797376,1534.3041982950288,0.0,0.8868641121059126,2.8161860934745726,0.0014959080323721466,354566.70022138045,1554792.113161186,4.385048320077497,1554792.113161186,4.385048320077497,0.8500000000000001,0.09553969297177632,4.564652377983593,1.2669218620145695,1.0,0.0,4.564652377982203,1.2847398762587072,1.2850343130181838,3.552977892518074,19304.505002471404,1968.5116734533613,2034.6934298245008,2034.6934298245008,7.594180043889643,5.0139888687267105,0.5888035516760377,4.425185317050673,3.474420249385078,3.474420249385078,0.992691499824308,0.0,0.0,0.00022916812736596424,0.9835054552401963,0.00023301154675343995,198.93775731330274,0.0,0.0,0.0,0.05196983310537662,7.859812886552738e-05,0.00015056999850043688,0.0006872997017080051,0.09553969297177474,0.08121482901441147,0.014324863957363262,0.09553962841096338,0.08121482901441282,0.014324863957363501,0.4275487827765056,0.4275487827765056,0.07541206726326914,0.0,4.9919385761898525,4.991055983065223,4.996942502477964,4.992107287254669,4.991236984902741,4.997041529230842,24780.512457408677,21063.435588797376,0.85,0.9191954782107432,0.6949571569458481,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451602622796825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.45120650836,1534.3041982950288,0.4275487827765056,0.07541206726326914,6.112851554438009,3.474420249385078
5535.0,-30.017316588737433,5.0139736648070095,35.003006051710955,24.093425028864317,4.9995761289021265,-26.51565218550844,-40.02888734741134,1.4979117256731298,-0.014449269429746892,-5.0064584364590745,40.006002832742304,47888.153245377835,15451.82447036417,15451.82447036417,63339.977715742,87602.91674321282,87602.91674321282,15451.82447036417,103054.74121357698,103054.74121357698,103054.74121357698,127835.24913207671,103668.61502130305,63953.85152346818,44127.51499759429,24780.507918499727,0.0,68908.02291609402,21063.431730724766,1534.303912098976,0.0,0.8868641232927049,2.8161875346254415,0.0014959080323721466,354566.7205389737,1554792.0689829632,4.385047944205079,1554792.0689829632,4.385047944205079,0.8499999999999999,0.09553968389704656,4.564652377983593,1.266921821902506,1.0,0.0,4.5646523779839345,1.2847398646487642,1.28503430140558,3.5529779246256403,19304.49801459653,1968.510960888431,2034.6934298245008,2034.6934298245008,7.594178191108104,5.0139736648070095,0.5888133007229426,4.425160364084067,3.474438993565773,3.474438993565773,0.9926968553045066,0.0,0.0,0.00022916812736596424,0.9835035659398558,0.00023301199436624978,198.93774221365064,0.0,0.0,0.0,0.05196983310537662,7.859828515510662e-05,0.00015056984221085761,0.0006872989883004055,0.09553968389704694,0.08121482198048416,0.014324861916562775,0.09553966068623686,0.08121482198048384,0.014324861916562721,0.42754875662371983,0.42754875662371983,0.07541205843810901,0.0,4.991952135418785,4.991070141039131,4.996952667315668,4.992009167029323,4.991129567425446,4.996996121395341,24780.507918499727,21063.431730724766,0.85,0.9191959808927915,0.6949575857616599,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516025127232361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.450997403783,1534.303912098976,0.42754875662371983,0.07541205843810901,6.112851554438009,3.474438993565773
5536.0,-30.017298150230186,5.013958475481542,35.00300571374969,24.093424749467545,4.9995758722063535,-26.51563561651253,-40.028869815263874,1.4979133384886674,-0.014424689139218572,-5.006458273054694,40.006002259545276,47888.15534041079,15451.822719056108,15451.822719056108,63339.9780594669,87602.91661512096,87602.91661512096,15451.822719056108,103054.73933417708,103054.73933417708,103054.73933417708,127835.24597903156,103668.60631586041,63953.84504114997,44127.51252745604,24780.506644854482,0.0,68908.01917231052,21063.43064812631,1534.3038461972508,0.0,0.8868641261987644,2.816187230825348,0.0014959080323721466,354566.72279735527,1554792.0442652549,4.38504784656247,1554792.0442652549,4.38504784656247,0.85,0.09553967634482563,4.564652377983593,1.2669217493711042,1.0,0.0,4.564652377982826,1.2847398571043835,1.2850342938594703,3.5529779454898005,19304.496393525387,1968.5107955851784,2034.6934298245008,2034.6934298245008,7.594177330384794,5.013958475481542,0.5888224657513774,4.425136009730164,3.4744577218312074,3.4744577218312074,0.9927022062374878,0.0,0.0,0.00022916812736596424,0.9835016782406324,0.00023301244160144066,198.9377271267661,0.0,0.0,0.0,0.05196983310537662,7.85984411342571e-05,0.00015056968623170712,0.0006872982763098053,0.09553967634482562,0.081214816188951,0.014324860155874614,0.0955396465891894,0.08121481618895102,0.014324860155874614,0.42754873059773035,0.42754873059773035,0.07541204995631605,0.0,4.991968362960961,4.991087608484008,4.996961865302183,4.992033583915486,4.991157788895805,4.996998967896559,24780.506644854482,21063.43064812631,0.85,0.9191960358210233,0.6949576539221404,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516024025445893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.450789266324,1534.3038461972508,0.42754873059773035,0.07541204995631605,6.112851554438009,3.4744577218312074
5537.0,-30.01727977305908,5.0139433653257495,35.00300539959561,24.093428591173165,4.99958263865926,-26.51561840037319,-40.02884840648619,1.4979212659733898,-0.014474132852512867,-5.006453021334417,40.00600227706151,47888.13893407843,15451.81321869512,15451.81321869512,63339.95215277355,87602.90328148167,87602.90328148167,15451.81321869512,103054.7165001768,103054.7165001768,103054.7165001768,127835.22325437184,103668.5876553865,63953.82330798326,44127.515941559155,24780.50675419505,0.0,68908.0226957542,21063.43074106579,1534.303741678799,0.0,0.886864152851685,2.8161884933330676,0.0014959080323721466,354566.7953804184,1554792.0450205996,4.385046951033435,1554792.0450205996,4.385046951033435,0.85,0.09553966703030936,4.564652377983593,1.2669216680480169,1.0,0.0,4.564652377984654,1.284739820021432,1.28503425676802,3.552978048043568,19304.492918692802,1968.5104412508658,2034.6934298245008,2034.6934298245008,7.59417266119933,5.0139433653257495,0.5888339022045166,4.425109463121233,3.47447642915937,3.47447642915937,0.9927075511883914,0.0,0.0,0.00022916812736596424,0.9834997968247724,0.00023301288734968039,198.93771209007073,0.0,0.0,0.0,0.05196983310537662,7.859863160321002e-05,0.00015056949576275423,0.0006872974068852465,0.09553966703031083,0.08121480887225349,0.014324858158057334,0.09553968578297108,0.08121480887225224,0.014324858158057114,0.42754870488339114,0.42754870488339114,0.07541204169733773,0.0,4.991968471394216,4.99109392585882,4.99692677148397,4.991978888481924,4.991129178439451,4.996796380200806,24780.50675419505,21063.43074106579,0.85,0.9191956128596949,0.6949573802968675,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516022924591043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.450581431462,1534.303741678799,0.42754870488339114,0.07541204169733773,6.112851554438009,3.47447642915937
5538.0,-30.017261359422797,5.013928248338614,35.00300510398508,24.09342328263449,4.999581031396282,-26.515601988851067,-40.02883468111975,1.4979216608245716,-0.01451348389883833,-5.006454470235409,40.00600218887552,47888.15879795701,15451.814038456287,15451.814038456287,63339.9728364133,87602.88620648549,87602.88620648549,15451.814038456287,103054.70024494178,103054.70024494178,103054.70024494178,127835.20936272567,103668.56139465532,63953.8339861267,44127.47489836513,24780.5091177839,0.0,68907.98401614903,21063.432750116313,1534.3039195899507,0.0,0.8868641458001052,2.816188841097388,0.0014959080323721466,354566.77535542287,1554792.0412177972,4.385047187964104,1554792.0412177972,4.385047187964104,0.85,0.09553966068001765,4.564652377983593,1.2669216614542531,1.0,0.0,4.564652377983951,1.284739818174409,1.2850342549205738,3.552978053151554,19304.488028589534,1968.5099425991073,2034.6934298245008,2034.6934298245008,7.594173064091065,5.013928248338614,0.5888423742422981,4.4250858740963155,3.4744951350548416,3.4744951350548416,0.9927128957299548,0.0,0.0,0.00022916812736596424,0.9834979116795782,0.00023301333398319078,198.93769702354086,0.0,0.0,0.0,0.05196983310537662,7.859875371485085e-05,0.0001505693736511134,0.0006872968494880548,0.09553966068001693,0.08121480446761158,0.01432485621240536,0.09553970789965234,0.08121480446761219,0.014324856212405467,0.4275486787535795,0.4275486787535795,0.07541203093570698,0.0,4.991963525188794,4.991089786580062,4.996917250696185,4.9919409863365445,4.991070475226763,4.996876413072982,24780.5091177839,21063.432750116313,0.85,0.9191964289881005,0.6949580586588358,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451602182739838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.450372982448,1534.3039195899507,0.4275486787535795,0.07541203093570698,6.112851554438009,3.4744951350548416
5539.0,-30.01724305634177,5.013913119217196,35.00300479046365,24.093418253492587,4.999577444311378,-26.51558587478103,-40.02881721882147,1.4979202627506885,-0.014502139661942692,-5.006456364784308,40.00600107595703,47888.160584725425,15451.815494570179,15451.815494570179,63339.97607929561,87602.87966658952,87602.87966658952,15451.815494570179,103054.6951611597,103054.6951611597,103054.6951611597,127835.2006015651,103668.54481153778,63953.82572967395,44127.46564651537,24780.505440405388,0.0,68907.97108692076,21063.42962434458,1534.3037621952972,0.0,0.8868641401906581,2.8161884709319702,0.0014959080323721466,354566.74917120946,1554791.9932259342,4.385047376439613,1554791.9932259342,4.385047376439613,0.85,0.09553965267972128,4.564652377983593,1.266921637277119,1.0,0.0,4.5646523779841015,1.284739824714277,1.2850342614619406,3.552978035065396,19304.484940588798,1968.5096277106657,2034.6934298245008,2034.6934298245008,7.594173779733957,5.013913119217196,0.5888506169564511,4.425062502260745,3.474513813705932,3.474513813705932,0.9927182324874091,0.0,0.0,0.00022916812736596424,0.9834960378566419,0.00023301377793589917,198.93768204747255,0.0,0.0,0.0,0.05196983310537662,7.859890907342641e-05,0.00015056921829253783,0.0006872961403301634,0.0955396526797224,0.08121479870950234,0.014324853970220064,0.09553968493661227,0.08121479870950138,0.014324853970219896,0.4275486516612311,0.4275486516612311,0.0754120196999889,0.0,4.991962385409238,4.99108607938166,4.996930667697427,4.991954225122356,4.991067649212141,4.996980734022657,24780.505440405388,21063.42962434458,0.85,0.9191966485183308,0.6949582149838532,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516020728028762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.450165876526,1534.3037621952972,0.4275486516612311,0.0754120196999889,6.112851554438009,3.474513813705932
5540.0,-30.01722474541206,5.013898005471851,35.00300446205619,24.093418043945007,4.999576573320871,-26.515569482017842,-40.028799686674006,1.4979213099266426,-0.014458893567564246,-5.0064561251981,40.006000015325554,47888.162215703844,15451.8136494414,15451.8136494414,63339.97586514524,87602.88281486317,87602.88281486317,15451.8136494414,103054.69646430458,103054.69646430458,103054.69646430458,127835.1976633224,103668.53915922983,63953.81856007035,44127.467332399414,24780.501199017814,0.0,68907.96853141722,21063.42601916514,1534.3035248106369,0.0,0.8868641452486279,2.816187930839572,0.0014959080323721466,354566.7524824863,1554791.9474888183,4.385047206493555,1554791.9474888183,4.385047206493555,0.85,0.09553964363752737,4.564652377983593,1.2669216202432292,1.0,0.0,4.56465237798349,1.2847398198158286,1.2850342565623696,3.552978048612169,19304.483888052622,1968.5095203818453,2034.6934298245008,2034.6934298245008,7.594172872900155,5.013898005471851,0.5888597834448124,4.425038222027038,3.4745324635015353,3.4745324635015353,0.9927235610004387,0.0,0.0,0.00022916812736596424,0.9834941632340287,0.00023301422207976257,198.9376670649844,0.0,0.0,0.0,0.05196983310537662,7.859906505372194e-05,0.0001505690623122423,0.0006872954283343366,0.09553964363752751,0.08121479188201508,0.014324851755512435,0.09553965237704416,0.08121479188201496,0.014324851755512411,0.4275486238223068,0.4275486238223068,0.07541200947021298,0.0,4.991969263523458,4.9910919741643625,4.9969431213056055,4.991997231630535,4.99111600872817,4.996993391215369,24780.501199017814,21063.42601916514,0.85,0.9191966794996523,0.6949582644258361,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516019635259911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.449957169601,1534.3035248106369,0.4275486238223068,0.07541200947021298,6.112851554438009,3.4745324635015353
5541.0,-30.017206428880076,5.013882927688916,35.003004137981286,24.093417450226866,4.999578431850759,-26.515552811261127,-40.02878215452654,1.4979248142318373,-0.01448353128165536,-5.006454263433058,40.00599948470715,47888.16368106687,15451.80933395217,15451.80933395217,63339.973015019044,87602.87145063395,87602.87145063395,15451.80933395217,103054.68078458612,103054.68078458612,103054.68078458612,127835.18030389801,103668.52024415418,63953.81247458739,44127.453077296435,24780.499519311892,0.0,68907.95259660833,21063.424591415107,1534.3033958761991,0.0,0.8868641566403914,2.8161884717945895,0.0014959080323721466,354566.77821360005,1554791.924607212,4.38504682373419,1554791.924607212,4.38504682373419,0.85,0.09553963468226244,4.564652377983593,1.2669215636467563,1.0,0.0,4.564652377984563,1.284739803423495,1.285034240166279,3.552978093945552,19304.48036580975,1968.5091612130293,2034.6934298245008,2034.6934298245008,7.594170751947111,5.013882927688916,0.5888696668791038,4.425013260809812,3.4745510927203846,3.4745510927203846,0.9927288836343956,0.0,0.0,0.00022916812736596424,0.9834922880417283,0.00023301466636029274,198.93765207791463,0.0,0.0,0.0,0.05196983310537662,7.85992210343036e-05,0.00015056890633166064,0.0006872947163372035,0.09553963468226444,0.08121478500598192,0.014324849676282515,0.09553966392761203,0.08121478500598023,0.014324849676282215,0.4275485959661704,0.4275485959661704,0.07541199999568961,0.0,4.991968849392208,4.9910918979323355,4.996940791705015,4.991970732151401,4.991095132062355,4.996935012667905,24780.499519311892,21063.424591415107,0.85,0.9191968507004612,0.694958446398884,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516018542022624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.449749230016,1534.3033958761991,0.4275485959661704,0.07541199999568961,6.112851554438009,3.4745510927203846
5542.0,-30.017188139655563,5.013867848428807,35.00300381499381,24.09341741530227,4.9995765666911725,-26.515536537478756,-40.0287683942355,1.4979249645143342,-0.0144165795171034,-5.006455327699807,40.00599886823103,47888.18306892776,15451.809511213069,15451.809511213069,63339.99258014083,87602.87988634281,87602.87988634281,15451.809511213069,103054.68939755588,103054.68939755588,103054.68939755588,127835.18794438579,103668.51943297939,63953.82261556394,44127.44090823938,24780.49854682991,0.0,68907.9394550693,21063.423764805422,1534.3033765355838,0.0,0.8868641534577526,2.8161874681160683,0.0014959080323721466,354566.7635045638,1554791.898023201,4.385046930669768,1554791.898023201,4.385046930669768,0.85,0.0955396270759358,4.564652377983593,1.266921561448835,1.0,0.0,4.564652377983728,1.284739802720508,1.285034239463131,3.5529780958896793,19304.480214758034,1968.5091458100405,2034.6934298245008,2034.6934298245008,7.594170839066326,5.013867848428807,0.5888782437000701,4.4249896047287365,3.4745697075983193,3.4745697075983193,0.9927342021709483,0.0,0.0,0.00022916812736596424,0.9834904156489335,0.00023301510997923955,198.9376371131908,0.0,0.0,0.0,0.05196983310537662,7.859934345751018e-05,0.00015056878390845406,0.0006872941575178225,0.0955396270759345,0.08121477931194464,0.014324847763989856,0.09553962833047111,0.08121477931194575,0.014324847763990053,0.42754856773795263,0.42754856773795263,0.07541199023682267,0.0,4.991983233732242,4.991106823152222,4.99695210976347,4.992038748182722,4.991164500958803,4.996995358747313,24780.49854682991,21063.423764805422,0.85,0.9191973099332191,0.6949588602943606,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516017448451024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.449542013028,1534.3033765355838,0.42754856773795263,0.07541199023682267,6.112851554438009,3.4745697075983193
5543.0,-30.017169866331066,5.013852759925591,35.00300347552285,24.09341762484985,4.999573238719229,-26.51552042427481,-40.028750931937225,1.497923796663029,-0.014314354119960626,-5.006457025119125,40.00599774213676,47888.18471975895,15451.810620385886,15451.810620385886,63339.99534014484,87602.89610068811,87602.89610068811,15451.810620385886,103054.706721074,103054.706721074,103054.706721074,127835.20142911574,103668.52573665274,63953.81435572383,44127.45708992101,24780.49470804173,0.0,68907.95179796274,21063.42050183547,1534.3032078329095,0.0,0.8868641488988273,2.8161859271935357,0.0014959080323721466,354566.74004484323,1554791.8494631676,4.385047083848101,1554791.8494631676,4.385047083848101,0.85,0.09553961924120749,4.564652377983593,1.2669214922143146,1.0,0.0,4.564652377983492,1.2847398081834476,1.2850342449273227,3.5529780807817914,19304.481388587257,1968.5092655073097,2034.6934298245008,2034.6934298245008,7.594171384196519,5.013852759925591,0.5888865115803013,4.42496624834529,3.4745882969010013,3.4745882969010013,0.9927395134002861,0.0,0.0,0.00022916812736596424,0.9834885448877648,0.00023301555321329827,198.937622161479,0.0,0.0,0.0,0.05196983310537662,7.859949881716357e-05,0.00015056862854880067,0.0006872934483550112,0.09553961924120695,0.08121477334448451,0.014324845896722437,0.09553956505834557,0.08121477334448497,0.014324845896722518,0.4275485401221071,0.4275485401221071,0.0754119810768858,0.0,4.992015766481813,4.991140500878146,4.996978151183157,4.992142670999158,4.991271985176468,4.997079089957651,24780.49470804173,21063.42050183547,0.85,0.9191971853387387,0.694958759769359,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516016356509955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.449334859528,1534.3032078329095,0.4275485401221071,0.0754119810768858,6.112851554438009,3.4745882969010013
5544.0,-30.01715160719727,5.013837786197447,35.00300316089619,24.0934262163006,4.999583477164021,-26.515502967140524,-40.02873326009137,1.4979348371072811,-0.014350126410533903,-5.006448978218388,40.005997786842926,47888.185380584015,15451.79684737721,15451.79684737721,63339.98222796123,87602.88844653589,87602.88844653589,15451.79684737721,103054.68529391309,103054.68529391309,103054.68529391309,127835.17906494209,103668.51440291297,63953.81133696096,44127.4478510578,24780.493771029,0.0,68907.9416220868,21063.41970537465,1534.3029798781915,0.0,0.8868641896728412,2.816187336403685,0.0014959080323721466,354566.85125959234,1554791.8513910125,4.385045713855209,1554791.8513910125,4.385045713855209,0.85,0.09553960847299639,4.564652377983593,1.2669214488053693,1.0,0.0,4.564652377983826,1.2847397565387915,1.2850341932708307,3.5529782236063054,19304.479278091647,1968.5090502966505,2034.6934298245008,2034.6934298245008,7.594164615113534,5.013837786197447,0.5888991202463991,4.424938665951048,3.474606858283246,3.474606858283246,0.9927448166523559,0.0,0.0,0.00022916812736596424,0.9834866755832321,0.00023301599610392468,198.9376072213807,0.0,0.0,0.0,0.05196983310537662,7.859965604142141e-05,0.00015056847132454283,0.0006872927306809288,0.09553960847299853,0.08121476470719782,0.0143248437658007,0.09553960306398354,0.081214764707196,0.014324843765800378,0.42754851414376144,0.42754851414376144,0.07541197329685562,0.0,4.992029324181431,4.991164588678089,4.996932007143926,4.992098851807839,4.991276236402143,4.996762728873193,24780.493771029,21063.41970537465,0.85,0.9191971307942698,0.694958871986311,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516015265518347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.449127997139,1534.3029798781915,0.42754851414376144,0.07541197329685562,6.112851554438009,3.474606858283246
5545.0,-30.01713335576494,5.0138227675108755,35.00300286475182,24.09341619294139,4.999578219260355,-26.515487066697865,-40.028715832717694,1.497931930193321,-0.014399289695461448,-5.00645339946186,40.00599769592724,47888.187077391194,15451.802242388661,15451.802242388661,63339.98931977985,87602.86666456299,87602.86666456299,15451.802242388661,103054.66890695164,103054.66890695164,103054.66890695164,127835.16628986165,103668.4818345575,63953.80224738598,44127.42176352391,24780.49738291,0.0,68907.91914643391,21063.4227754735,1534.303296855353,0.0,0.8868641675103757,2.816187466091049,0.0014959080323721466,354566.7901543882,1554791.8474704975,4.385046458506444,1554791.8474704975,4.385046458506444,0.85,0.09553960387227407,4.564652377983593,1.2669214488053693,1.0,0.0,4.5646523779826875,1.2847397701366652,1.2850342068718208,3.552978186001064,19304.47321342344,1968.5084318726008,2034.6934298245008,2034.6934298245008,7.594167266624257,5.0138227675108755,0.5889062066013739,4.424916560909502,3.474625429141798,3.474625429141798,0.9927501226119423,0.0,0.0,0.00022916812736596424,0.9834848070709798,0.00023301643880852015,198.93759228758617,0.0,0.0,0.0,0.05196983310537662,7.859981109092513e-05,0.0001505683162750391,0.0006872920229338429,0.09553960387227055,0.08121476186011764,0.01432484201215291,0.09553962481401237,0.08121476186012064,0.014324842012153439,0.4275484889160787,0.4275484889160787,0.07541196225886054,0.0,4.992035962152215,4.991171001385624,4.996939922707327,4.9920541097664,4.9911882477963445,4.996963179826707,24780.49738291,21063.4227754735,0.85,0.9191975335255468,0.6949591232848813,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516014175374146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.448921459578,1534.303296855353,0.4275484889160787,0.07541196225886054,6.112851554438009,3.474625429141798
5546.0,-30.0171150807314,5.013807784690271,35.00300255437197,24.093415669072442,4.999579407695497,-26.515470500282323,-40.02869826564563,1.4979348272463981,-0.014407918004280873,-5.006451524619727,40.00599668899619,47888.18842415433,15451.797938472604,15451.797938472604,63339.986362626936,87602.85886640198,87602.85886640198,15451.797938472604,103054.65680487458,103054.65680487458,103054.65680487458,127835.14946656654,103668.46619722704,63953.79575497937,44127.41160249741,24780.492661691947,0.0,68907.90426418936,21063.418762438156,1534.302992810153,0.0,0.8868641806927666,2.816187798280708,0.0014959080323721466,354566.8160662405,1554791.804049086,4.385046015582627,1554791.804049086,4.385046015582627,0.85,0.09553959439354234,4.564652377983593,1.266921402099542,1.0,0.0,4.56465237798369,1.2847397565849181,1.2850341933169678,3.552978223478741,19304.47030154105,1968.5081349432323,2034.6934298245008,2034.6934298245008,7.594165151359131,5.013807784690271,0.5889160569901986,4.424891727700072,3.474643961481678,3.474643961481678,0.9927554175661938,0.0,0.0,0.00022916812736596424,0.9834829361463553,0.00023301688208636189,198.93757733448277,0.0,0.0,0.0,0.05196983310537662,7.859996738359681e-05,0.00015056815998236743,0.0006872913095121274,0.09553959439354555,0.08121475474970612,0.014324839643839436,0.09553961857109561,0.08121475474970338,0.014324839643838955,0.4275484632326959,0.4275484632326959,0.07541195186334676,0.0,4.992036778205829,4.991173047902237,4.996933762849437,4.992043606615425,4.991184797891265,4.996912687643544,24780.492661691947,21063.418762438156,0.85,0.919197689132798,0.6949592929216578,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516013085689918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.448715376364,1534.302992810153,0.4275484632326959,0.07541195186334676,6.112851554438009,3.474643961481678
5547.0,-30.017096822210213,5.013792809090186,35.00300224529945,24.093410255759977,4.999578453766428,-26.51545416300289,-40.028680803347356,1.4979357945590825,-0.014462459621199741,-5.006451882647626,40.00599610631658,47888.18985284793,15451.797072010153,15451.797072010153,63339.98692485808,87602.83833040461,87602.83833040461,15451.797072010153,103054.63540241477,103054.63540241477,103054.63540241477,127835.12696753007,103668.43684653885,63953.78836898191,44127.3871972855,24780.491565115302,0.0,68907.8787624008,21063.417830348008,1534.302946882602,0.0,0.8868641809805423,2.816188472919476,0.0014959080323721466,354566.81111800147,1554791.7789224663,4.385046005913465,1554791.7789224663,4.385046005913465,0.85,0.09553958663238166,4.564652377983593,1.2669212982477616,1.0,0.0,4.5646523779839105,1.2847397520600525,1.2850341887910652,3.552978235992364,19304.464836046,1968.5075776178412,2034.6934298245008,2034.6934298245008,7.594164725514899,5.013792809090186,0.5889249118671502,4.424867897223036,3.4746624796099805,3.4746624796099805,0.9927607084599944,0.0,0.0,0.00022916812736596424,0.9834810669160419,0.000233017324964455,198.93756239489244,0.0,0.0,0.0,0.05196983310537662,7.860012274439036e-05,0.00015056800462157386,0.0006872906003441117,0.09553958663238005,0.08121474913556094,0.014324837496819105,0.09553963862945786,0.08121474913556231,0.014324837496819348,0.4275484369241459,0.4275484369241459,0.07541194113318617,0.0,4.9920274432399765,4.991161426521728,4.996937391441065,4.991989423026439,4.991114260424865,4.996951225169255,24780.491565115302,21063.417830348008,0.85,0.9191980374734622,0.694959570849217,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516011994596765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.448510374345,1534.302946882602,0.4275484369241459,0.07541194113318617,6.112851554438009,3.4746624796099805
5548.0,-30.017078677491945,5.013777812404762,35.003001918234624,24.09341063993054,4.999573977291212,-26.515438280405935,-40.02866711290551,1.4979335802052414,-0.014330958804919192,-5.006454481929222,40.00599496410416,47888.20884691514,15451.799602250883,15451.799602250883,63340.008449166024,87602.86066140416,87602.86066140416,15451.799602250883,103054.66026365505,103054.66026365505,103054.66026365505,127835.14826198803,103668.44879888525,63953.79698439648,44127.390904987515,24780.48799833297,0.0,68907.87890332048,21063.414798583024,1534.3028150484986,0.0,0.8868641718920469,2.8161864421734535,0.0014959080323721466,354566.7751938046,1554791.7296673818,4.385046311283791,1554791.7296673818,4.385046311283791,0.85,0.0955395790272041,4.564652377983593,1.2669213339639827,1.0,0.0,4.5646523779839745,1.2847397624182895,1.285034199151676,3.5529782073464147,19304.46706173453,1968.507804574909,2034.6934298245008,2034.6934298245008,7.594165969063778,5.013777812404762,0.5889327436838956,4.424845068720867,3.4746809749451053,3.4746809749451053,0.9927659928414586,0.0,0.0,0.00022916812736596424,0.9834792093401795,0.00023301776508291835,198.93754754842075,0.0,0.0,0.0,0.05196983310537662,7.860024454745064e-05,0.0001505678828185136,0.0006872900443554831,0.09553957902720354,0.08121474356419899,0.014324835463004563,0.0955395605478156,0.08121474356419946,0.014324835463004648,0.42754840928764076,0.42754840928764076,0.07541193072503415,0.0,4.992047647387267,4.991180025869994,4.996966694594619,4.992123523124292,4.99124948225591,4.997078965801279,24780.48799833297,21063.414798583024,0.85,0.9191983479571861,0.6949598450723397,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516010904489631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.448305650694,1534.3028150484986,0.42754840928764076,0.07541193072503415,6.112851554438009,3.4746809749451053
5549.0,-30.017060512465306,5.01376284406808,35.00300157861097,24.093410255759977,4.999574413336018,-26.51542188824136,-40.02864961568264,1.4979357891120542,-0.014321810844876381,-5.006453229935598,40.00599394417091,47888.20980887744,15451.796200401906,15451.796200401906,63340.00600927934,87602.85687238119,87602.85687238119,15451.796200401906,103054.6530727831,103054.6530727831,103054.6530727831,127835.13661634708,103668.43687594007,63953.78981243629,44127.385626115305,24780.48354356398,0.0,68907.86916967928,21063.41101202938,1534.302541317777,0.0,0.8868641819529748,2.8161864681571407,0.0014959080323721466,354566.7924973801,1554791.6856852826,4.385045973240065,1554791.6856852826,4.385045973240065,0.8499999999999999,0.09553956998735572,4.564652377983593,1.2669212982477616,1.0,0.0,4.5646523779833,1.2847397520855326,1.285034188816551,3.5529782359218984,19304.4648415209,1968.5075781761257,2034.6934298245008,2034.6934298245008,7.594164297141645,5.01376284406808,0.5889422624522949,4.424820581615785,3.474699438960153,3.474699438960153,0.9927712682743294,0.0,0.0,0.00022916812736596424,0.9834773496890341,0.00023301820569474727,198.9375326853345,0.0,0.0,0.0,0.05196983310537662,7.860040021947347e-05,0.00015056772714649075,0.0006872893337668138,0.09553956998735678,0.0812147365015179,0.014324833485838873,0.0955395454682046,0.081214736501517,0.014324833485838712,0.4275483824144148,0.4275483824144148,0.07541192213449814,0.0,4.992063925701416,4.991196609013741,4.996981244886854,4.992131419090697,4.991265321538833,4.997041826205816,24780.48354356398,21063.41101202938,0.85,0.9191984423913967,0.6949599571996216,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516009821177147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.44809925581,1534.302541317777,0.4275483824144148,0.07541192213449814,6.112851554438009,3.474699438960153
5550.0,-30.01704244324686,5.01374789266806,35.00300124254786,24.09340994143861,4.999574403372495,-26.51540562693152,-40.02863211845977,1.497937587057138,-0.01430310277675062,-5.006452861714489,40.00599336863337,47888.21042132218,15451.794168002469,15451.794168002469,63340.00458932465,87602.85546238738,87602.85546238738,15451.794168002469,103054.64963038985,103054.64963038985,103054.64963038985,127835.13178937964,103668.42717122944,63953.78213016425,44127.38337896133,24780.482158989784,0.0,68907.86553795112,21063.409835141316,1534.3024641847549,0.0,0.8868641859094396,2.8161862654004453,0.0014959080323721466,354566.7975864968,1554791.660866652,4.385045840304208,1554791.660866652,4.385045840304208,0.85,0.09553956234219757,4.564652377983593,1.266921222968958,1.0,0.0,4.564652377982558,1.2847397436751595,1.2850341804042507,3.5529782591809846,19304.46303437255,1968.5073938982785,2034.6934298245008,2034.6934298245008,7.594163298269086,5.01374789266806,0.5889513848012671,4.424796507866793,3.4747178865325954,3.4747178865325954,0.992776539009313,0.0,0.0,0.00022916812736596424,0.98347549985005,0.00023301864398340923,198.93751790064317,0.0,0.0,0.0,0.05196983310537662,7.860055589178096e-05,0.0001505675714741833,0.0006872886231768453,0.09553956234219493,0.08121473054523673,0.014324831796958197,0.09553953421287414,0.08121473054523898,0.014324831796958594,0.42754835604189534,0.42754835604189534,0.07541191412258345,0.0,4.992080952326717,4.991214774227387,4.996991816333718,4.992149758937728,4.9912881350541625,4.99703480214481,24780.482158989784,21063.409835141316,0.85,0.9191984702303693,0.6949600027147507,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516008736652337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.447893872593,1534.3024641847549,0.42754835604189534,0.07541191412258345,6.112851554438009,3.4747178865325954
5551.0,-30.017024342339973,5.013733017023336,35.00300093005479,24.09341385299342,4.999580861163934,-26.515388690297954,-40.02861074460668,1.4979452091219019,-0.014345061282710958,-5.006447855830582,40.00599338303836,47888.1929397975,15451.785077366925,15451.785077366925,63339.97801716442,87602.84379217571,87602.84379217571,15451.785077366925,103054.62886954263,103054.62886954263,103054.62886954263,127835.11120460814,103668.41015931113,63953.7593069329,44127.3898359758,24780.482335065506,0.0,68907.87217104131,21063.40998480568,1534.3023692091858,0.0,0.8868642113230034,2.8161874008883325,0.0014959080323721466,354566.86677191174,1554791.661487831,4.385044986417212,1554791.661487831,4.385044986417212,0.85,0.0955395532202331,4.564652377983593,1.2669211465911938,1.0,0.0,4.5646523779836405,1.2847397080208987,1.2850341447418185,3.552978357783692,19304.45986652331,1968.5070708675553,2034.6934298245008,2034.6934298245008,7.5941588304532415,5.013733017023336,0.5889625785832013,4.4247704384401345,3.474736314267036,3.474736314267036,0.992781804076296,0.0,0.0,0.00022916812736596424,0.9834736467707116,0.0002330190830414725,198.9375030900257,0.0,0.0,0.0,0.05196983310537662,7.860074605474722e-05,0.00015056738131121703,0.0006872877551490092,0.09553955322023379,0.08121472331070385,0.014324829909529938,0.09553956955816564,0.08121472331070326,0.014324829909529832,0.4275483301769754,0.4275483301769754,0.07541190634188275,0.0,4.992083417565311,4.991223356828243,4.9969595984889,4.992102794547861,4.991267203017003,4.9968402437394275,24780.482335065506,21063.40998480568,0.85,0.9191979961294349,0.694959682123556,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451600765784782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.447687175521,1534.3023692091858,0.4275483301769754,0.07541190634188275,6.112851554438009,3.474736314267036
5552.0,-30.017006195902155,5.013718137600297,35.00300063612201,24.093408474605553,4.999579569930067,-26.515372487648783,-40.028597054164834,1.4979458616766774,-0.014392504552176888,-5.006449044580148,40.005993298661956,47888.211721485415,15451.78553076458,15451.78553076458,63339.997252249996,87602.82505858257,87602.82505858257,15451.78553076458,103054.61058934715,103054.61058934715,103054.61058934715,127835.09517499607,103668.38250758138,63953.76917048411,44127.3481523303,24780.484585648905,0.0,68907.8327379792,21063.41189780157,1534.3025343788797,0.0,0.8868642055810672,2.816187885315184,0.0014959080323721466,354566.8503424179,1554791.6578493083,4.385045179344291,1554791.6578493083,4.385045179344291,0.85,0.09553954686181004,4.564652377983593,1.2669211356015873,1.0,0.0,4.5646523779846575,1.284739704968398,1.2850341416886182,3.5529783662254557,19304.4547173973,1968.5065458028278,2034.6934298245008,2034.6934298245008,7.594159053286642,5.013718137600297,0.5889710326661142,4.424747104934183,3.474754739935324,3.474754739935324,0.9927870685529497,0.0,0.0,0.00022916812736596424,0.9834717890339333,0.00023301952320470387,198.93748824215598,0.0,0.0,0.0,0.05196983310537662,7.860086785870065e-05,0.0001505672595072636,0.0006872871991563035,0.09553954686181737,0.08121471880887401,0.014324828052943349,0.09553959565881716,0.0812147188088678,0.014324828052942253,0.42754830414890005,0.42754830414890005,0.07541189615731715,0.0,4.992078493963049,4.991219320794471,4.996949643049788,4.992056540027988,4.99120091694283,4.996907561389605,24780.484585648905,21063.41189780157,0.85,0.9191988012901117,0.6949603523822826,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516006577151535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.44748171558,1534.3025343788797,0.42754830414890005,0.07541189615731715,6.112851554438009,3.474754739935324
5553.0,-30.016988158787676,5.013703242155919,35.00300032421275,24.093403515312843,4.999575643690366,-26.515356646867414,-40.02857959186656,1.4979441317701128,-0.014373170368571664,-5.006451221913124,40.00599218718899,47888.21247603745,15451.787453325443,15451.787453325443,63339.99992936289,87602.82034340315,87602.82034340315,15451.787453325443,103054.60779672858,103054.60779672858,103054.60779672858,127835.08880589096,103668.36771558668,63953.759848221,44127.34207485075,24780.481009162384,0.0,68907.82308401313,21063.408857788025,1534.3023893006207,0.0,0.8868641985278244,2.816187377188447,0.0014959080323721466,354566.8202498936,1554791.609919789,4.385045416330819,1554791.609919789,4.385045416330819,0.85,0.09553953913924773,4.564652377983593,1.2669211169192565,1.0,0.0,4.564652377983115,1.2847397130605016,1.2850341497825764,3.55297834384655,19304.45196292786,1968.506264925113,2034.6934298245008,2034.6934298245008,7.594159998176341,5.013703242155919,0.5889790167532727,4.424724225402646,3.4747731396710795,3.4747731396710795,0.9927923256203084,0.0,0.0,0.00022916812736596424,0.9834699424928528,0.00023301996071692824,198.93747348373947,0.0,0.0,0.0,0.05196983310537662,7.860102322113967e-05,0.00015056710414482457,0.0006872864899807767,0.09553953913923922,0.08121471321797469,0.014324825921264535,0.09553956862682707,0.08121471321798192,0.01432482592126581,0.4275482772304916,0.4275482772304916,0.07541188537876703,0.0,4.992079233230015,4.991217510399565,4.996964838390454,4.992078051544524,4.991206129888155,4.997021480478452,24780.481009162384,21063.408857788025,0.85,0.9191989689202358,0.6949604606961919,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451600549373704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.44727777114,1534.3023893006207,0.4275482772304916,0.07541188537876703,6.112851554438009,3.4747731396710795
5554.0,-30.016970105024043,5.01368836644645,35.00299999782811,24.093403270840668,4.999575231845722,-26.515340439634734,-40.02856590142471,1.497945566456417,-0.01434165468373294,-5.006450619700802,40.00599114174303,47888.230829376946,15451.785085136253,15451.785085136253,63340.0159145132,87602.82107135975,87602.82107135975,15451.785085136253,103054.60615649601,103054.60615649601,103054.60615649601,127835.08283259341,103668.3599716266,63953.769729643675,44127.32249109214,24780.476676097405,0.0,68907.79916718954,21063.405174682794,1534.3021379496304,0.0,0.8868642053755607,2.816187033511279,0.0014959080323721466,354566.8285729607,1554791.564837521,4.385045186249241,1554791.564837521,4.385045186249241,0.85,0.09553953008037767,4.564652377983593,1.2669210938410833,1.0,0.0,4.564652377984623,1.2847397063493704,1.285034143069907,3.5529783624063436,19304.45052089777,1968.5061178789672,2034.6934298245008,2034.6934298245008,7.594158834271666,5.01368836644645,0.5889882112792124,4.424700155167238,3.474791509774693,3.474791509774693,0.9927975742213409,0.0,0.0,0.00022916812736596424,0.9834680942510677,0.00023302039863375612,198.93745871170242,0.0,0.0,0.0,0.05196983310537662,7.860114502548996e-05,0.00015056698234047427,0.0006872859339862595,0.09553953008038069,0.0812147063060579,0.014324823774322792,0.0955395420538293,0.08121470630605533,0.014324823774322338,0.4275482497321481,0.4275482497321481,0.07541187564420629,0.0,4.992084950594858,4.991222410055286,4.996975192195578,4.992108965017053,4.991243153436869,4.99701775227436,24780.476676097405,21063.405174682794,0.85,0.9191995199387032,0.6949609682524722,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516004416849737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.44707224147,1534.3021379496304,0.4275482497321481,0.07541187564420629,6.112851554438009,3.474791509774693
5555.0,-30.016952131438135,5.0136735200677185,35.00299967524363,24.09340274697172,4.99957645068852,-26.515324141504458,-40.02854840420184,1.497948460754876,-0.014350940607357643,-5.006449255923579,40.00599059966287,47888.23097770548,15451.781565447802,15451.781565447802,63340.01254315329,87602.8131359182,87602.8131359182,15451.781565447802,103054.594701366,103054.594701366,103054.594701366,127835.06981018056,103668.34434916475,63953.762190952155,44127.3135091251,24780.475108814553,0.0,68907.78861793966,21063.40384249237,1534.3020270829215,0.0,0.8868642142754669,2.816187314681715,0.0014959080323721466,354566.8474214785,1554791.5414616573,4.385044887215457,1554791.5414616573,4.385044887215457,0.8500000000000001,0.09553952149322174,4.564652377983593,1.266921047135256,1.0,0.0,4.564652377984305,1.2847396928105104,1.2850341295279442,3.5529783998483846,19304.44761178411,1968.5058212319307,2034.6934298245008,2034.6934298245008,7.594157104434434,5.0136735200677185,0.5889977405862457,4.424675779481473,3.4748098610059297,3.4748098610059297,0.9928028174302657,0.0,0.0,0.00022916812736596424,0.9834662542211543,0.00023302083460652293,198.93744400527098,0.0,0.0,0.0,0.05196983310537662,7.86013006991616e-05,0.00015056682666680265,0.0006872852233900641,0.09553952149322455,0.08121469970439506,0.014324821788829495,0.0955395456477737,0.08121469970439267,0.014324821788829073,0.427548222175726,0.427548222175726,0.07541186646124748,0.0,4.992087105012786,4.991224918752721,4.996975338254288,4.992098315316241,4.991237545972183,4.996978515140256,24780.475108814553,21063.40384249237,0.85,0.919199611735373,0.6949610767981911,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516003338968577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.446867646575,1534.3020270829215,0.427548222175726,0.07541186646124748,6.112851554438009,3.4748098610059297
