time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5556.0,-30.016934172182594,5.013658680667123,35.00299935448731,24.093402607273333,4.999575466655139,-26.51530807657529,-40.02853090697897,1.497949371047839,-0.014306013665361661,-5.006449636849234,40.00599000774313,47888.23122077304,15451.780728071399,15451.780728071399,63340.01194884444,87602.8169136618,87602.8169136618,15451.780728071399,103054.5976417332,103054.5976417332,103054.5976417332,127835.07160817088,103668.33943570539,63953.75374281692,44127.31743654274,24780.47396643768,0.0,68907.79140298042,21063.402871472026,1534.3019817145641,0.0,0.8868642144802046,2.816186680078433,0.0014959080323721466,354566.84215677384,1554791.5159365856,4.385044880336344,1554791.5159365856,4.385044880336344,0.85,0.09553951371863147,4.564652377983593,1.2669210322992877,1.0,0.0,4.564652377983765,1.2847396885523699,1.2850341252688278,3.5529784116243746,19304.446696831536,1968.505727932733,2034.6934298245008,2034.6934298245008,7.594156692885259,5.013658680667123,0.5890064882247144,4.424652192442409,3.474828196292423,3.474828196292423,0.9928080560835494,0.0,0.0,0.00022916812736596424,0.9834644156619855,0.0002330212702324441,198.93742931056715,0.0,0.0,0.0,0.05196983310537662,7.860145637311786e-05,0.0001505666709928464,0.0006872845127925695,0.09553951371862904,0.08121469381572499,0.014324819902904042,0.09553952131578075,0.08121469381572706,0.014324819902904408,0.427548194431056,0.427548194431056,0.07541185710720279,0.0,4.992098553434744,4.991237132393053,4.996982448443873,4.9921436231838925,4.991285262853353,4.997010165034396,24780.47396643768,21063.402871472026,0.85,0.9191995659594575,0.6949610522374363,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516002265874501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.446662047247,1534.3019817145641,0.427548194431056,0.07541185710720279,6.112851554438009,3.474828196292423
5557.0,-30.0169161134414,5.013643878461886,35.00299903801909,24.093401978630595,4.99957747846526,-26.515291622500666,-40.0285134097561,1.4979529875244704,-0.014334992548299397,-5.006447646507031,40.00598949113108,47888.23165246913,15451.77626462835,15451.77626462835,63340.00791709748,87602.80475536038,87602.80475536038,15451.77626462835,103054.58101998873,103054.58101998873,103054.58101998873,127835.05328108645,103668.31991516583,63953.746812274316,44127.30344765724,24780.472261097715,0.0,68907.77570875495,21063.401421933057,1534.3018480124856,0.0,0.8868642264753566,2.8161872930651164,0.0014959080323721466,354566.869664935,1554791.4936589699,4.385044477303378,1554791.4936589699,4.385044477303378,0.85,0.09553950489669528,4.564652377983593,1.2669209740543739,1.0,0.0,4.56465237798264,1.2847396716353274,1.2850341083479084,3.5529784584088615,19304.443061843096,1968.5053572670686,2034.6934298245008,2034.6934298245008,7.594154499216679,5.013643878461886,0.5890162823097018,4.424627596152185,3.474846508940023,3.474846508940023,0.992813288268578,0.0,0.0,0.00022916812736596424,0.9834625669218429,0.00023302170827227485,198.9374145344639,0.0,0.0,0.0,0.05196983310537662,7.860161204735959e-05,0.00015056651531860466,0.0006872838021937718,0.09553950489669458,0.0812146870031409,0.014324817893553672,0.09553953507814168,0.08121468700314151,0.014324817893553781,0.4275481671262267,0.4275481671262267,0.07541184803887736,0.0,4.9921006168010535,4.991240990680922,4.996974335508128,4.9921126539587135,4.9912602073123935,4.996945667569207,24780.472261097715,21063.401421933057,0.85,0.9191997168042376,0.6949612167844909,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516001193636165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.44645675995,1534.3018480124856,0.4275481671262267,0.07541184803887736,6.112851554438009,3.474846508940023
5558.0,-30.016898164231417,5.013629072160145,35.00299872219979,24.093401978630595,4.999575400675388,-26.515275675996367,-40.02849975423885,1.4979529124403401,-0.014263199149013417,-5.006448883886536,40.005988877095554,47888.24970554119,15451.776756208954,15451.776756208954,63340.02646175014,87602.81434908898,87602.81434908898,15451.776756208954,103054.59110529794,103054.59110529794,103054.59110529794,127835.06243021497,103668.32032044504,63953.75567689711,44127.29404838659,24780.47132491703,0.0,68907.76537330361,21063.400626179475,1534.3018345912162,0.0,0.8868642224032339,2.816186205583253,0.0014959080323721466,354566.8525633354,1554791.4671802106,4.385044614125293,1554791.4671802106,4.385044614125293,0.85,0.09553949753702021,4.564652377983593,1.2669209751533343,1.0,0.0,4.564652377983132,1.2847396719865538,1.2850341086992152,3.5529784574375367,19304.443137311566,1968.5053649627107,2034.6934298245008,2034.6934298245008,7.594154740816025,5.013629072160145,0.5890246359669957,4.42460443619315,3.4748648080758886,3.4748648080758886,0.992818516593111,0.0,0.0,0.00022916812736596424,0.9834607293985215,0.00023302214365602788,198.9373998479839,0.0,0.0,0.0,0.05196983310537662,7.860173354182602e-05,0.0001505663938241382,0.0006872832476137666,0.09553949753701979,0.08121468154084012,0.014324815996179666,0.09553949691076397,0.08121468154084048,0.01432481599617973,0.42754813967452093,0.42754813967452093,0.07541183828033123,0.0,4.992118100785547,4.991260068365875,4.996982784088516,4.992185684737535,4.991334026959464,4.997014226053182,24780.47132491703,21063.400626179475,0.85,0.9192001237975054,0.6949615830104128,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516000115458303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.446254064325,1534.3018345912162,0.42754813967452093,0.07541183828033123,6.112851554438009,3.4748648080758886
5559.0,-30.016880186456365,5.013614317799705,35.00299841165994,24.09340637912976,4.999578899125023,-26.515259146117167,-40.028482222091384,1.497957858785852,-0.014230209942638794,-5.006445728459894,40.00598839923303,47888.249713589605,15451.770523252844,15451.770523252844,63340.02023684245,87602.8184227863,87602.8184227863,15451.770523252844,103054.58894603913,103054.58894603913,103054.58894603913,127835.0582413947,103668.31775117033,63953.74904197389,44127.29856577382,24780.469295355568,0.0,68907.76786112938,21063.39890105223,1534.3016571242158,0.0,0.8868642401850869,2.816186140590618,0.0014959080323721466,354566.8961739201,1554791.446573575,4.385044016661182,1554791.446573575,4.385044016661182,0.85,0.09553948821502561,4.564652377983593,1.266920895478688,1.0,0.0,4.564652377982816,1.2847396488486924,1.2850340855560511,3.5529785214258496,19304.442658877866,1968.5053161760507,2034.6934298245008,2034.6934298245008,7.594151677476844,5.013614317799705,0.5890349338911163,4.424579383908589,3.4748830813056326,3.4748830813056326,0.992823737515895,0.0,0.0,0.00022916812736596424,0.9834588889546116,0.00023302257973341757,198.93738513813352,0.0,0.0,0.0,0.05196983310537662,7.86018895273035e-05,0.00015056623783866075,0.0006872825355942859,0.09553948821502418,0.08121467436126235,0.01432481385376183,0.0955394855707721,0.08121467436126356,0.014324813853762046,0.4275481130311964,0.4275481130311964,0.07541182896893187,0.0,4.992136384634762,4.991284534398062,4.996966017420675,4.992215518517241,4.99138839677164,4.99690494948112,24780.469295355568,21063.39890105223,0.85,0.9192000002741683,0.6949615580365243,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451599904382004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.446049776385,1534.3016571242158,0.4275481130311964,0.07541182896893187,6.112851554438009,3.4748830813056326
5560.0,-30.016862302956973,5.013599592449071,35.00299811997887,24.093405750487022,4.999580777580822,-26.515242863119656,-40.02846468994392,1.4979613377434786,-0.014256428296334889,-5.006444335481194,40.005988327458375,47888.249459001716,15451.767042076066,15451.767042076066,63340.016501077786,87602.80698765912,87602.80698765912,15451.767042076066,103054.57402973519,103054.57402973519,103054.57402973519,127835.04452245118,103668.2989729124,63953.741444254985,44127.286142952675,24780.470492715987,0.0,68907.75663566866,21063.399918808587,1534.3017034842287,0.0,0.8868642475311843,2.8161866475851465,0.0014959080323721466,354566.91542602924,1554791.4434784714,4.385043769834855,1554791.4434784714,4.385043769834855,0.8499999999999999,0.09553948047118715,4.564652377983593,1.2669208394316955,1.0,0.0,4.564652377981963,1.2847396325749332,1.2850340692785622,3.5529785664313245,19304.439162112307,1968.5049596051972,2034.6934298245008,2034.6934298245008,7.594149966567119,5.013599592449071,0.5890444611298866,4.424555131319185,3.474901345527167,3.474901345527167,0.9928289558649048,0.0,0.0,0.00022916812736596424,0.9834570581656882,0.0002330230135247604,198.9373705054239,0.0,0.0,0.0,0.05196983310537662,7.860204551306766e-05,0.00015056608185289657,0.0006872818235734966,0.09553948047119114,0.08121466873965358,0.014324811731537558,0.09553950644879744,0.08121466873965019,0.014324811731536961,0.42754808737418826,0.42754808737418826,0.07541181849115725,0.0,4.992146159502568,4.99129945487141,4.996946618892082,4.992187907184871,4.991361784718379,4.9968716729569,24780.470492715987,21063.399918808587,0.85,0.9192000958030195,0.694961667555048,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515997970476495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.445846659004,1534.3017034842287,0.42754808737418826,0.07541181849115725,6.112851554438009,3.474901345527167
5561.0,-30.016844438939668,5.01358486798101,35.002997829365064,24.09340568063783,4.999579292482018,-26.51522693401607,-40.02844726257024,1.4979617875583986,-0.014199128281802587,-5.00644514256872,40.005987775181524,47888.24935857785,15451.766936167272,15451.766936167272,63340.016294745124,87602.81343712617,87602.81343712617,15451.766936167272,103054.58037329344,103054.58037329344,103054.58037329344,127835.05003399769,103668.29654496108,63953.73246641265,44127.29342060936,24780.469660704246,0.0,68907.7630813136,21063.399211598608,1534.3016854619232,0.0,0.8868642454244765,2.8161858007099885,0.0014959080323721466,354566.90427141666,1554791.4196629021,4.385043840619508,1554791.4196629021,4.385043840619508,0.85,0.09553947301016408,4.564652377983593,1.2669208322884513,1.0,0.0,4.5646523779834,1.2847396304708032,1.28503406717395,3.552978572250347,19304.438709994938,1968.504913502056,2034.6934298245008,2034.6934298245008,7.594149914515644,5.01358486798101,0.5890530023383143,4.424531865642696,3.4749195939093918,3.4749195939093918,0.9928341696883977,0.0,0.0,0.00022916812736596424,0.9834552293748793,0.00023302344684427781,198.93735588865712,0.0,0.0,0.0,0.05196983310537662,7.860220056692864e-05,0.0001505659267990356,0.0006872811158065214,0.09553947301016188,0.08121466354314807,0.014324809467013805,0.09553947636926373,0.08121466354314995,0.014324809467014137,0.42754806194344674,0.42754806194344674,0.07541180690943844,0.0,4.992166437247988,4.991323677066589,4.996944533441535,4.992246014286934,4.991419031660939,4.996934657300301,24780.469660704246,21063.399211598608,0.85,0.9192000068265408,0.6949616010908382,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451599690276173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.445642252225,1534.3016854619232,0.42754806194344674,0.07541180690943844,6.112851554438009,3.4749195939093918
5562.0,-30.01682649668003,5.013570129527229,35.002997521007366,24.093400651495926,4.999575605571755,-26.515211154667174,-40.02842983519656,1.4979602635589009,-0.014186827470211938,-5.006447139219968,40.00598667712225,47888.24972019011,15451.76861445378,15451.76861445378,63340.01833464389,87602.80745718631,87602.80745718631,15451.76861445378,103054.5760716401,103054.5760716401,103054.5760716401,127835.04209943357,103668.28064154823,63953.722904552174,44127.28637444007,24780.466027793467,0.0,68907.75240223354,21063.396123624447,1534.3015325674116,0.0,0.8868642392418383,2.8161854060618783,0.0014959080323721466,354566.876676058,1554791.3723118177,4.3850440483540085,1554791.3723118177,4.3850440483540085,0.85,0.09553946551222746,4.564652377983593,1.2669207685487347,1.0,0.0,4.564652377983425,1.2847396375997202,1.2850340743045008,3.5529785525351545,19304.435748564407,1968.5046115201835,2034.6934298245008,2034.6934298245008,7.594150739350717,5.013570129527229,0.5890609875147073,4.424509142012521,3.4749378180156087,3.4749378180156087,0.9928393765758882,0.0,0.0,0.00022916812736596424,0.9834533925778746,0.00023302388206243094,198.93734120787275,0.0,0.0,0.0,0.05196983310537662,7.86023556210726e-05,0.00015056577174489164,0.0006872804080382544,0.09553946551222886,0.0812146583118772,0.014324807200351659,0.09553945279414418,0.081214658311876,0.01432480720035145,0.42754803726796997,0.42754803726796997,0.07541179548195866,0.0,4.992185971196534,4.991342949318266,4.996965551568451,4.99226031174976,4.991416242861135,4.9970458283028165,24780.466027793467,21063.396123624447,0.85,0.9192001788842386,0.6949617140413056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515995836210278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.445438051274,1534.3015325674116,0.42754803726796997,0.07541179548195866,6.112851554438009,3.4749378180156087
5563.0,-30.01680860026003,5.013555457284727,35.00299721686641,24.09339960375803,4.999580469263177,-26.51519456147261,-40.02841607490552,1.4979664304757287,-0.014287023199756277,-5.006442850999843,40.005986183230235,47888.26708599766,15451.760669100242,15451.760669100242,63340.0277550979,87602.78014943872,87602.78014943872,15451.760669100242,103054.54081853897,103054.54081853897,103054.54081853897,127835.00420989361,103668.24735457936,63953.734291138295,44127.23673715674,24780.463391354635,0.0,68907.70012851138,21063.39388265144,1534.301290781128,0.0,0.886864262844404,2.8161872227491704,0.0014959080323721466,354566.93594278133,1554791.3510139508,4.385043255315992,1554791.3510139508,4.385043255315992,0.85,0.09553945586379223,4.564652377983593,1.2669207570096477,1.0,0.0,4.5646523779839985,1.2847396087523104,1.2850340454504798,3.5529786323133656,19304.429550080666,1968.5039794507468,2034.6934298245008,2034.6934298245008,7.594146834411812,5.013555457284727,0.5890717576952493,4.424483699589477,3.4749560133620196,3.4749560133620196,0.9928445752462913,0.0,0.0,0.00022916812736596424,0.9834515604772829,0.00023302431616941633,198.93732656459764,0.0,0.0,0.0,0.05196983310537662,7.860247804879263e-05,0.0001505656493171716,0.0006872798491982711,0.0955394558637946,0.08121465101563453,0.01432480484816007,0.09553950191233095,0.08121465101563252,0.014324804848159713,0.4275480129125565,0.4275480129125565,0.07541178557809682,0.0,4.992178312139345,4.99133669837687,4.996949909343414,4.992155827800104,4.99131984618549,4.996895492700844,24780.463391354635,21063.39388265144,0.85,0.9192010129052357,0.6949624932581855,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515994764987614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.445236013245,1534.301290781128,0.4275480129125565,0.07541178557809682,6.112851554438009,3.4749560133620196
5564.0,-30.01679075573517,5.013540748493114,35.00299691247116,24.09340009270238,4.999575292464999,-26.515179019110544,-40.02839868245644,1.4979635558403406,-0.014139946303032502,-5.006446599411226,40.00598556754112,47888.26716229137,15451.765054993613,15451.765054993613,63340.032217284985,87602.80622812932,87602.80622812932,15451.765054993613,103054.57128312293,103054.57128312293,103054.57128312293,127835.03471268421,103668.26287090662,63953.723805068395,44127.26562870914,24780.463429561274,0.0,68907.72905827042,21063.393915127082,1534.3013920997325,0.0,0.8868642460042656,2.816184853268448,0.0014959080323721466,354566.8841366578,1554791.324463887,4.3850438211387965,1554791.324463887,4.3850438211387965,0.85,0.09553945001199614,4.564652377983593,1.2669207152491433,1.0,0.0,4.564652377984978,1.2847396221991894,1.2850340589004405,3.5529785951256954,19304.432439430628,1968.504274082447,2034.6934298245008,2034.6934298245008,7.594148989966702,5.013540748493114,0.5890789542837007,4.424461794209413,3.474974204118077,3.474974204118077,0.9928497726051649,0.0,0.0,0.00022916812736596424,0.9834497336929837,0.00023302474901834344,198.9373119637865,0.0,0.0,0.0,0.05196983310537662,7.860263279271226e-05,0.00015056549457325197,0.0006872791428460703,0.09553945001199211,0.0812146470703753,0.014324802941616815,0.09553942602227038,0.08121464707037872,0.014324802941617419,0.4275479872776348,0.4275479872776348,0.07541177468308008,0.0,4.992205405384482,4.991364025823884,4.996975675146359,4.992306653108187,4.991466210204123,4.997071612354773,24780.463429561274,21063.393915127082,0.85,0.9192006917500181,0.6949622025969777,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451599369650191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.44503365497,1534.3013920997325,0.4275479872776348,0.07541177468308008,6.112851554438009,3.474974204118077
5565.0,-30.01677291176071,5.013526017475141,35.00299657351671,24.09339010426777,4.999570083820804,-26.51516348038237,-40.02838506186379,1.497960652442483,-0.01419042207817256,-5.006449282579576,40.00598395213467,47888.2850131609,15451.767722156696,15451.767722156696,63340.0527353176,87602.78421730622,87602.78421730622,15451.767722156696,103054.55193946292,103054.55193946292,103054.55193946292,127835.0089038458,103668.23028357235,63953.73107942716,44127.2213379391,24780.456964382876,0.0,68907.67830232198,21063.388419725445,1534.301090648353,0.0,0.8868642382018448,2.8161852030821573,0.0014959080323721466,354566.847053071,1554791.2548034946,4.385044083297432,1554791.2548034946,4.385044083297432,0.85,0.09553944250788567,4.564652377983593,1.2669207152491433,1.0,0.0,4.564652377983897,1.2847396357806127,1.2850340724849765,3.55297855756594,19304.426371228314,1968.5036552980187,2034.6934298245008,2034.6934298245008,7.594150300809428,5.013526017475141,0.5890865753823222,4.424439442092819,3.4749923593947485,3.4749923593947485,0.992854959827071,0.0,0.0,0.00022916812736596424,0.9834479069686922,0.00023302518185465998,198.93729736342783,0.0,0.0,0.0,0.05196983310537662,7.860275397790536e-05,0.00015056537338805888,0.0006872785896777905,0.0955394425078874,0.08121464147338442,0.014324801034502977,0.09553941827813066,0.08121464147338295,0.014324801034502717,0.4275479626520282,0.4275479626520282,0.07541176549679829,0.0,4.992217116482209,4.9913697627837905,4.997021257829658,4.992258860501408,4.991387610125912,4.99719848772537,24780.456964382876,21063.388419725445,0.85,0.9192016665751346,0.6949629735464069,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515992631114705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.444830853608,1534.301090648353,0.4275479626520282,0.07541176549679829,6.112851554438009,3.4749923593947485
5566.0,-30.016755087551328,5.013511380555267,35.00299624471514,24.093399044964485,4.9995777637543055,-26.515146670532836,-40.028363722935296,1.4979693467358144,-0.014164649005635965,-5.006442843582756,40.00598356995384,47888.26634935079,15451.756430384889,15451.756430384889,63340.02277973568,87602.79020121071,87602.79020121071,15451.756430384889,103054.5466315956,103054.5466315956,103054.5466315956,127835.000675729,103668.23161357593,63953.70776171616,44127.248724288635,24780.454044133396,0.0,68907.70276842202,21063.385937513387,1534.3007867656565,0.0,0.8868642723413799,2.8161856161715724,0.0014959080323721466,354566.9360452917,1554791.2383228962,4.385042936220906,1554791.2383228962,4.385042936220906,0.85,0.09553943233751803,4.564652377983593,1.2669206218374893,1.0,0.0,4.564652377983383,1.2847395951107206,1.2850340318057636,3.552978670039515,19304.426618892965,1968.5036805527848,2034.6934298245008,2034.6934298245008,7.594144751191168,5.013511380555267,0.5890982475591287,4.424413132996138,3.475010483451815,3.475010483451815,0.99286013812909,0.0,0.0,0.00022916812736596424,0.9834460822714537,0.00023302561421227827,198.9372827792436,0.0,0.0,0.0,0.05196983310537662,7.860294383505582e-05,0.00015056518353090843,0.0006872777230458972,0.09553943233751666,0.0812146331784744,0.014324799159042268,0.09553941704751616,0.08121463317847556,0.014324799159042475,0.42754793754226905,0.42754793754226905,0.07541175889690574,0.0,4.99222688404501,4.991384475154177,4.997002990195142,4.992278194577125,4.991455564687556,4.9969421607301,24780.454044133396,21063.385937513387,0.85,0.9192009054866096,0.6949624559432607,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515991565760515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.444628636038,1534.3007867656565,0.42754793754226905,0.07541175889690574,6.112851554438009,3.475010483451815
5567.0,-30.016737286626697,5.013496771874262,35.00299595250898,24.093398346472554,4.999580283691761,-26.515130397720213,-40.028346225712426,1.4979733947852456,-0.014209312344235059,-5.00644149850949,40.005983978275495,47888.26572290018,15451.753041720542,15451.753041720542,63340.01876462072,87602.775362189,87602.775362189,15451.753041720542,103054.52840390954,103054.52840390954,103054.52840390954,127834.9865470335,103668.20976354973,63953.700124260526,44127.232932543564,24780.458143123957,0.0,68907.69107566752,21063.389421655364,1534.3010001327195,0.0,0.8868642777059751,2.816186359857368,0.0014959080323721466,354566.95463531034,1554791.2559307523,4.385042755972372,1554791.2559307523,4.385042755972372,0.85,0.09553942591423224,4.564652377983593,1.2669205564493313,1.0,0.0,4.564652377984102,1.2847395761748837,1.285034012865587,3.552978722407034,19304.42255012261,1968.503265653675,2034.6934298245008,2034.6934298245008,7.594143085748946,5.013496771874262,0.589107689640425,4.424389082233837,3.4750286113434448,3.4750286113434448,0.9928653175266985,0.0,0.0,0.00022916812736596424,0.9834442599615528,0.00023302604600582388,198.9372682141136,0.0,0.0,0.0,0.05196983310537662,7.860309951202132e-05,0.0001505650278539429,0.0006872770124346664,0.09553942591423378,0.08121462835988243,0.014324797554351353,0.09553945614121731,0.08121462835988112,0.014324797554351124,0.4275479125935207,0.4275479125935207,0.07541175052292709,0.0,4.992227433056087,4.991388945042104,4.996981309456601,4.992232186165268,4.99140938147616,4.996897143612387,24780.458143123957,21063.389421655364,0.85,0.919201003195232,0.6949625647783508,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515990501586535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.444426617309,1534.3010001327195,0.4275479125935207,0.07541175052292709,6.112851554438009,3.4750286113434448
5568.0,-30.0167195082989,5.013482156250081,35.002995661392355,24.093398416321747,4.999578053175006,-26.515114620284717,-40.028332570195175,1.4979731651608765,-0.014135052228084533,-5.006442910307693,40.005983425596,47888.283108296804,15451.753874901786,15451.753874901786,63340.03698319859,87602.78578175482,87602.78578175482,15451.753874901786,103054.5396566566,103054.5396566566,103054.5396566566,127834.99716929515,103668.21100298561,63953.708329527886,44127.2251927308,24780.457512638546,0.0,68907.68270536934,21063.388885742763,1534.3010076599273,0.0,0.8868642725244704,2.8161852196153054,0.0014959080323721466,354566.93512309866,1554791.232097823,4.385042930069128,1554791.232097823,4.385042930069128,0.85,0.09553941908314509,4.564652377983593,1.2669205602956937,1.0,0.0,4.564652377982725,1.2847395772490129,1.2850340139399623,3.5529787194365032,19304.422780922334,1968.503289188697,2034.6934298245008,2034.6934298245008,7.59414349523631,5.013482156250081,0.5891158954554463,4.424366260794635,3.475046723358934,3.475046723358934,0.9928704923882669,0.0,0.0,0.00022916812736596424,0.9834424399685691,0.0002330264772519767,198.937253667475,0.0,0.0,0.0,0.05196983310537662,7.860322100861324e-05,0.000150564906357351,0.0006872764578449591,0.09553941908314675,0.081214623445457,0.01432479563768975,0.09553941736889296,0.08121462344545559,0.014324795637689503,0.427547887162012,0.427547887162012,0.0754117405104395,0.0,4.9922440547677525,4.991408598989722,4.996980739795447,4.9923078580795845,4.991484531076367,4.996975777209116,24780.457512638546,21063.388885742763,0.85,0.9192013792427689,0.6949629014961101,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515989438802899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.444224726247,1534.3010076599273,0.427547887162012,0.0754117405104395,6.112851554438009,3.475046723358934
5569.0,-30.016701730576845,5.013467536110786,35.0029953533271,24.09339324748146,4.9995753106579395,-26.51509889457496,-40.0283151428215,1.4979724746560465,-0.014146717961182276,-5.006444157897702,40.005982349694925,47888.2827519055,15451.754416715396,15451.754416715396,63340.0371686209,87602.77479408341,87602.77479408341,15451.754416715396,103054.5292107988,103054.5292107988,103054.5292107988,127834.98287689527,103668.19060064577,63953.6985584677,44127.213380197856,24780.453666096462,0.0,68907.66704629431,21063.385616181993,1534.3008246732961,0.0,0.8868642700722159,2.8161852272176424,0.0014959080323721466,354566.91788037913,1554791.185702262,4.385043012464024,1554791.185702262,4.385043012464024,0.85,0.09553941142714856,4.564652377983593,1.2669205245794726,1.0,0.0,4.564652377982855,1.2847395804790347,1.2850340171707244,3.5529787105037993,19304.418981730756,1968.502901778972,2034.6934298245008,2034.6934298245008,7.594143761523897,5.013467536110786,0.5891241462800201,4.424343389830766,3.475064808932096,3.475064808932096,0.9928756596948846,0.0,0.0,0.00022916812736596424,0.9834406200412189,0.00023302690848417377,198.93723912133413,0.0,0.0,0.0,0.05196983310537662,7.860337606461794e-05,0.00015056475130134628,0.0006872757500681985,0.09553941142714692,0.08121461785231304,0.014324793574833874,0.09553940596823071,0.08121461785231443,0.01432479357483412,0.42754786226844116,0.42754786226844116,0.07541173045342962,0.0,4.992255206078539,4.991419201569784,4.996995002576966,4.992297439936522,4.991459240317795,4.997049681942485,24780.453666096462,21063.385616181993,0.85,0.9192015908195976,0.6949630542524776,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515988377368538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.44402297586,1534.3008246732961,0.42754786226844116,0.07541173045342962,6.112851554438009,3.475064808932096
5570.0,-30.016684005221375,5.013452970003716,35.00299504876544,24.093397613056027,4.999578985816811,-26.51508257419931,-40.028297680523224,1.4979775547947725,-0.014119248190752387,-5.006440815229476,40.00598183561569,47888.28174600201,15451.747932848471,15451.747932848471,63340.02967885048,87602.77794870986,87602.77794870986,15451.747932848471,103054.52588155834,103054.52588155834,103054.52588155834,127834.97713773517,103668.18730919975,63953.69110649206,44127.21800300855,24780.45125617683,0.0,68907.66925918538,21063.383567750305,1534.300620597204,0.0,0.8868642889376825,2.8161852565825987,0.0014959080323721466,354566.9640788022,1554791.1635338718,4.385042378590919,1554791.1635338718,4.385042378590919,0.8499999999999999,0.09553940227958305,4.564652377983593,1.2669204894127324,1.0,0.0,4.564652377982776,1.2847395567153232,1.2850339934015669,3.552978776222925,19304.418368819,1968.5028392793665,2034.6934298245008,2034.6934298245008,7.594140574868438,5.013452970003716,0.5891344298233783,4.424318540180337,3.4750828687838258,3.4750828687838258,0.9928808196525216,0.0,0.0,0.00022916812736596424,0.9834388054783295,0.00023302733844684966,198.93722461804296,0.0,0.0,0.0,0.05196983310537662,7.860353143164051e-05,0.00015056459593432373,0.0006872750408717496,0.09553940227958584,0.0812146108487503,0.014324791430835532,0.09553939628914587,0.08121461084874794,0.014324791430835114,0.42754783726920703,0.42754783726920703,0.075411721260257,0.0,4.992267207385282,4.991435714920783,4.9969814224667175,4.9923215670387435,4.991508122499397,4.996933456715226,24780.45125617683,21063.383567750305,0.85,0.9192014526076466,0.694963017336688,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515987315970496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.443821805948,1534.300620597204,0.42754783726920703,0.075411721260257,6.112851554438009,3.4750828687838258
5571.0,-30.016666313991657,5.013438382810489,35.00299474528174,24.093387380149238,4.999575374342724,-26.515067013259927,-40.02828405993057,1.4979760736109846,-0.014208796187460848,-5.006443345308961,40.005981257890234,47888.29888077893,15451.75046318725,15451.75046318725,63340.04934396618,87602.74745854606,87602.74745854606,15451.75046318725,103054.4979217333,103054.4979217333,103054.4979217333,127834.94897234434,103668.14704522643,63953.69846745917,44127.165086408066,24780.45105061103,0.0,68907.6161370191,21063.383393019376,1534.3006740448513,0.0,0.88686427815797,2.8161861374985273,0.0014959080323721466,354566.92911102297,1554791.1386208995,4.3850427407855035,1554791.1386208995,4.3850427407855035,0.85,0.09553939612735457,4.564652377983593,1.2669204663345588,1.0,0.0,4.564652377982212,1.2847395636439574,1.2850340003317888,3.552978757061618,19304.41087112268,1968.502074727117,2034.6934298245008,2034.6934298245008,7.594141818465507,5.013438382810489,0.5891421007161224,4.4242962820943665,3.4751009205683774,3.4751009205683774,0.9928859773052506,0.0,0.0,0.00022916812736596424,0.9834369944125223,0.00023302776758247015,198.93721014267638,0.0,0.0,0.0,0.05196983310537662,7.860365261811482e-05,0.00015056447474784943,0.0006872744876976215,0.09553939612735347,0.08121460655904122,0.014324789568312249,0.09553942834118131,0.08121460655904215,0.014324789568312412,0.4275478125510974,0.4275478125510974,0.07541171107852726,0.0,4.992261637598517,4.991426319272364,4.996997544344197,4.99223454912152,4.9913839271937945,4.997057221979389,24780.45105061103,21063.383393019376,0.85,0.9192024466209641,0.6949638017596722,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515986257699094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.443620179549,1534.3006740448513,0.4275478125510974,0.07541171107852726,6.112851554438009,3.4751009205683774
5572.0,-30.01664860536031,5.013423809395579,35.002994426539075,24.093392479140334,4.999574408462545,-26.515051172053653,-40.028266597632296,1.4979769751559062,-0.014066553565101003,-5.006443172014117,40.005980206470504,47888.298127906106,15451.748809789113,15451.748809789113,63340.04693769522,87602.77528954126,87602.77528954126,15451.748809789113,103054.52409933037,103054.52409933037,103054.52409933037,127834.9708242936,103668.16630844215,63953.68914680699,44127.196846261286,24780.446724963233,0.0,68907.64357122451,21063.379716218747,1534.3004352246307,0.0,0.8868642828453579,2.8161842893049274,0.0014959080323721466,354566.9315061,1554791.0932810372,4.385042583290902,1554791.0932810372,4.385042583290902,0.85,0.09553938767473041,4.564652377983593,1.2669204520480708,1.0,0.0,4.564652377985462,1.2847395594267392,1.2850339961136041,3.552978768724438,19304.41445819394,1968.502440506589,2034.6934298245008,2034.6934298245008,7.594141005862427,5.013423809395579,0.5891509440722809,4.4242728653232986,3.4751189417150936,3.4751189417150936,0.9928911262043124,0.0,0.0,0.00022916812736596424,0.9834351815689024,0.00023302819714092975,198.93719565307342,0.0,0.0,0.0,0.05196983310537662,7.860380798564246e-05,0.00015056431938032178,0.0006872737784988669,0.09553938767472749,0.08121460011400246,0.01432478756072503,0.09553935127487065,0.08121460011400494,0.014324787560725468,0.4275477864970837,0.4275477864970837,0.07541170189881902,0.0,4.992284567844649,4.991450782635354,4.9970117826396745,4.992376618449043,4.991548965533582,4.997069065277628,24780.446724963233,21063.379716218747,0.85,0.9192020457385907,0.694963514147856,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515985201465285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.443418460345,1534.3004352246307,0.4275477864970837,0.07541170189881902,6.112851554438009,3.4751189417150936
5573.0,-30.01663090994271,5.0134092138606885,35.00299409074635,24.093382351007335,4.999569907496296,-26.515035696274676,-40.02825301196424,1.4979746938282779,-0.01413497013226106,-5.006445829725793,40.005979072363814,47888.315340501336,15451.751464186858,15451.751464186858,63340.06680468819,87602.7495282197,87602.7495282197,15451.751464186858,103054.50099240657,103054.50099240657,103054.50099240657,127834.9441987566,103668.13036337945,63953.69617566095,44127.14909746499,24780.44320635002,0.0,68907.592303815,21063.376725397517,1534.3003020135266,0.0,0.8868642734302868,2.81618487775031,0.0014959080323721466,354566.89477434184,1554791.0443755072,4.385042899634011,1554791.0443755072,4.385042899634011,0.85,0.09553938096707365,4.564652377983593,1.2669204003969208,1.0,0.0,4.564652377983261,1.2847395700982613,1.285034006787572,3.5529787392120817,19304.407764737185,1968.5017579639516,2034.6934298245008,2034.6934298245008,7.59414231043132,5.0134092138606885,0.589158505967827,4.4242507078928615,3.47513694270628,3.47513694270628,0.9928962693446515,0.0,0.0,0.00022916812736596424,0.9834333700815839,0.00023302862637959178,198.93718117428446,0.0,0.0,0.0,0.05196983310537662,7.860392886177576e-05,0.00015056419850418846,0.0006872732267413375,0.09553938096707235,0.08121459506746345,0.014324785899608889,0.09553936192876024,0.08121459506746456,0.014324785899609085,0.42754776142219625,0.42754776142219625,0.07541169341720524,0.0,4.992290836598215,4.991451717581356,4.997048292486625,4.992310859593545,4.99145040525184,4.997189279401141,24780.44320635002,21063.376725397517,0.85,0.9192030179406141,0.694964280994767,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515984144192682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.44321767946,1534.3003020135266,0.42754776142219625,0.07541169341720524,6.112851554438009,3.47513694270628
5574.0,-30.01661327597143,5.0133946460148575,35.0029937431208,24.093381966836773,4.999570319334721,-26.51501978448306,-40.02823558459056,1.4979768278463925,-0.014127580981551091,-5.006444607489804,40.00597805612122,47888.314196505155,15451.748141499707,15451.748141499707,63340.062338004864,87602.7459108896,87602.7459108896,15451.748141499707,103054.4940523893,103054.4940523893,103054.4940523893,127834.93276591558,103668.11884465831,63953.68713027398,44127.14634931592,24780.438713526277,0.0,68907.58506284219,21063.372906497334,1534.3000263987644,0.0,0.8868642833264676,2.816184923363259,0.0014959080323721466,354566.91166664683,1554791.0005525737,4.385042567125783,1554791.0005525737,4.385042567125783,0.85,0.09553937255702788,4.564652377983593,1.2669203657796606,1.0,0.0,4.564652377983333,1.284739560115819,1.285033996802842,3.552978766818771,19304.405619795543,1968.5015392407747,2034.6934298245008,2034.6934298245008,7.594140677415207,5.0133946460148575,0.5891677672960336,4.424226878718824,3.4751549127355807,3.4751549127355807,0.9929014036387374,0.0,0.0,0.00022916812736596424,0.9834315648881271,0.00023302905412847297,198.93716674577425,0.0,0.0,0.0,0.05196983310537662,7.860408391907142e-05,0.00015056404344689282,0.0006872725189586842,0.0955393725570268,0.08121458824601864,0.01432478431100816,0.09553934738001257,0.08121458824601956,0.014324784311008322,0.4275477357195281,0.4275477357195281,0.07541168685470004,0.0,4.992295609883342,4.991454077485287,4.9970667489316725,4.99231702650826,4.991465840480771,4.997142898297284,24780.438713526277,21063.372906497334,0.85,0.9192030497112927,0.694964337421375,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451598308770915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.443017224146,1534.3000263987644,0.4275477357195281,0.07541168685470004,6.112851554438009,3.4751549127355807
5575.0,-30.01659563838945,5.013380094953699,35.00299339973028,24.093381652515404,4.999570341608504,-26.51500390842104,-40.02821812229229,1.497978611640115,-0.014111159653793948,-5.006444229272895,40.00597748422603,47888.31309366148,15451.746127339049,15451.746127339049,63340.059221000534,87602.7443644483,87602.7443644483,15451.746127339049,103054.49049178735,103054.49049178735,103054.49049178735,127834.92779637396,103668.1092163322,63953.677945545525,44127.14585642964,24780.437304586605,0.0,68907.58316101624,21063.371708898612,1534.2999473877092,0.0,0.886864287320596,2.816184751811242,0.0014959080323721466,354566.91689391504,1554790.9758910188,4.385042432924462,1554790.9758910188,4.385042432924462,0.8499999999999999,0.09553936532405417,4.564652377983593,1.2669203372066842,1.0,0.0,4.564652377985118,1.2847395517716456,1.285033988456756,3.5529787898947873,19304.40382687102,1968.5013564133544,2034.6934298245008,2034.6934298245008,7.594139687506544,5.013380094953699,0.5891766501650526,4.424203444788646,3.475172866791856,3.475172866791856,0.9929065333691017,0.0,0.0,0.00022916812736596424,0.9834297593286218,0.00023302948196566185,198.93715231431185,0.0,0.0,0.0,0.05196983310537662,7.860423928738688e-05,0.00015056388807857735,0.0006872718097563336,0.09553936532405853,0.08121458233835475,0.014324782985703777,0.09553933707042958,0.08121458233835105,0.014324782985703123,0.4275477096017061,0.4275477096017061,0.07541168075658186,0.0,4.992302958024084,4.991460667933325,4.997078393023003,4.9923330696191215,4.991487748690929,4.997125688416816,24780.437304586605,21063.371708898612,0.85,0.9192030298464237,0.6949643405974772,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515982034894341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.442816127708,1534.2999473877092,0.4275477096017061,0.07541168075658186,6.112851554438009,3.475172866791856
5576.0,-30.016578080899265,5.01336556650996,35.002993060980074,24.093386507034324,4.999570927240516,-26.514988048102815,-40.02820446677504,1.4979808944440618,-0.0140098927050758,-5.006443389299551,40.00597693260457,47888.32940879709,15451.743413248632,15451.743413248632,63340.072822045724,87602.76395874121,87602.76395874121,15451.743413248632,103054.50737198985,103054.50737198985,103054.50737198985,127834.94314377978,103668.12102397035,63953.68647402609,44127.14949993806,24780.43577178993,0.0,68907.58527172799,21063.37040602144,1534.299852799018,0.0,0.8868642935903651,2.816183519675429,0.0014959080323721466,354566.9285030374,1554790.9521037152,4.385042222262408,1554790.9521037152,4.385042222262408,0.85,0.0955393578495444,4.564652377983593,1.2669203003915026,1.0,0.0,4.564652377984474,1.2847395410932183,1.2850339777758817,3.55297881942624,19304.406025612916,1968.5015806226302,2034.6934298245008,2034.6934298245008,7.594138353600226,5.01336556650996,0.5891857313510203,4.42417983515894,3.475190801631765,3.475190801631765,0.9929116576090757,0.0,0.0,0.00022916812736596424,0.983427961971664,0.00023302990786077258,198.9371379483844,0.0,0.0,0.0,0.05196983310537662,7.860436078560755e-05,0.0001505637665803567,0.0006872712551591918,0.09553935784954293,0.08121457622801394,0.014324781621528991,0.09553929005558665,0.08121457622801519,0.014324781621529212,0.4275476834099874,0.4275476834099874,0.07541167462899481,0.0,4.992328746371584,4.991490638596872,4.997080469183743,4.992433496594458,4.9916121180164055,4.99709037068817,24780.43577178993,21063.37040602144,0.85,0.9192031990712268,0.6949645560783442,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451598098186412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.4426156914,1534.299852799018,0.4275476834099874,0.07541167462899481,6.112851554438009,3.475190801631765
5577.0,-30.016560488876646,5.013351105109322,35.00299274554499,24.093385284673445,4.999576587017198,-26.51497164927155,-40.02818319769574,1.4979877474121313,-0.014132268546006799,-5.006439038685057,40.00597693421003,47888.30996254043,15451.735368076588,15451.735368076588,63340.04533061702,87602.73244307884,87602.73244307884,15451.735368076588,103054.46781115542,103054.46781115542,103054.46781115542,127834.90393981666,103668.08403392474,63953.66155338646,44127.13608948697,24780.436128661233,0.0,68907.57221814821,21063.370709362047,1534.2997808747964,0.0,0.8868643157167861,2.8161856349888224,0.0014959080323721466,354566.9886321088,1554790.9521729478,4.3850414788224015,1554790.9521729478,4.3850414788224015,0.85,0.09553934946548485,4.564652377983593,1.2669201899459588,1.0,0.0,4.564652377983788,1.2847395090366243,1.2850339457119409,3.552978908079542,19304.39913756621,1968.5008782373402,2034.6934298245008,2034.6934298245008,7.5941343996030675,5.013351105109322,0.5891963835484662,4.424154721560856,3.4752087190428265,3.4752087190428265,0.992916776869379,0.0,0.0,0.00022916812736596424,0.9834261610831829,0.00023303033459426151,198.93712355420382,0.0,0.0,0.0,0.05196983310537662,7.860455002487026e-05,0.00015056357734109397,0.0006872703913477411,0.09553934946548688,0.08121456947962555,0.014324779985861333,0.09553935972275664,0.08121456947962383,0.014324779985861031,0.4275476585819446,0.4275476585819446,0.07541166790514094,0.0,4.9923226970472,4.991489574088064,4.9970461578307095,4.992306770139066,4.991493586252432,4.996917183343555,24780.436128661233,21063.370709362047,0.85,0.9192029742405454,0.6949644055218661,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515979933615828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.442414238507,1534.2997808747964,0.4275476585819446,0.07541166790514094,6.112851554438009,3.4752087190428265
5578.0,-30.01654291985791,5.0133366507835,35.00299244991856,24.093385005276673,4.999576412766484,-26.5149558545952,-40.028165735397465,1.4979893475037702,-0.014109110059280283,-5.006439350606169,40.005976880311145,47888.30860112955,15451.734519098696,15451.734519098696,63340.04312022825,87602.7319470297,87602.7319470297,15451.734519098696,103054.46646612839,103054.46646612839,103054.46646612839,127834.90459265647,103668.07539716142,63953.65205126126,44127.13705100017,24780.438126528075,0.0,68907.57517752826,21063.372407548864,1534.2999131740896,0.0,0.8868643143250936,2.8161852943805488,0.0014959080323721466,354566.9843211023,1554790.9498486933,4.385041525582783,1554790.9498486933,4.385041525582783,0.85,0.09553934290202261,4.564652377983593,1.2669201641203833,1.0,0.0,4.564652377983535,1.284739501551767,1.2850339382253684,3.5529789287791003,19304.397529284088,1968.5007142382046,2034.6934298245008,2034.6934298245008,7.594133982352053,5.0133366507835,0.5892049770729271,4.424131673710573,3.4752266324644836,3.4752266324644836,0.9929218949898525,0.0,0.0,0.00022916812736596424,0.9834243625531457,0.00023303076077046,198.93710917884763,0.0,0.0,0.0,0.05196983310537662,7.86047053940376e-05,0.00015056342197192663,0.0006872696821415019,0.09553934290202293,0.0812145646901288,0.01432477821189413,0.09553935625581392,0.08121456469012853,0.01432477821189408,0.4275476329820226,0.4275476329820226,0.07541165849814854,0.0,4.992324324299489,4.991494992438504,4.997026291180475,4.992330240546892,4.991516072903323,4.99694623161065,24780.438126528075,21063.372407548864,0.85,0.9192029026858624,0.6949643559181083,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515978883305976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.442214062665,1534.2999131740896,0.4275476329820226,0.07541165849814854,6.112851554438009,3.4752266324644836
5579.0,-30.016525339736038,5.01332221933296,35.00299215555807,24.093379347492032,4.999577041831331,-26.514939969563297,-40.028152079880215,1.4979916716585775,-0.01420227543439978,-5.006438426964766,40.00597632593031,47888.32500308574,15451.73177406477,15451.73177406477,63340.05677715051,87602.70304966091,87602.70304966091,15451.73177406477,103054.43482372568,103054.43482372568,103054.43482372568,127834.87142335561,103668.03872269011,63953.66067611467,44127.08671841715,24780.43659962993,0.0,68907.52331804708,21063.371109685442,1534.299812073565,0.0,0.8868643210304812,2.816186625968933,0.0014959080323721466,354566.9970865871,1554790.9259423998,4.38504130028411,1554790.9259423998,4.38504130028411,0.85,0.09553933457824433,4.564652377983593,1.2669201262062417,1.0,0.0,4.564652377982476,1.284739490679911,1.2850339273510205,3.552978958845488,19304.390700001586,1968.5000178451955,2034.6934298245008,2034.6934298245008,7.594132633237793,5.01332221933296,0.589214108143775,4.424108111189185,3.475244523918043,3.475244523918043,0.9929270068337266,0.0,0.0,0.00022916812736596424,0.9834225628900466,0.00023303118721670698,198.93709479440867,0.0,0.0,0.0,0.05196983310537662,7.860482689292435e-05,0.00015056330047303988,0.0006872691275413196,0.09553933457824271,0.08121455860664141,0.0143247759716013,0.09553939585699625,0.08121455860664278,0.014324775971601542,0.42754760715718093,0.42754760715718093,0.07541164779808307,0.0,4.992306338537958,4.991477089450825,4.997007836503087,4.992236151530392,4.991407233287816,4.99693577372409,24780.43659962993,21063.371109685442,0.85,0.9192037926657214,0.6949651169735721,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515977834369693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.442014012377,1534.299812073565,0.42754760715718093,0.07541164779808307,6.112851554438009,3.475244523918043
5580.0,-30.016507881969098,5.013307747662028,35.002991841761066,24.093374772369884,4.999570760504306,-26.514924885722763,-40.02813856406135,1.4979877642580204,-0.014123854155002391,-5.006442466503836,40.00597517107622,47888.34139505597,15451.736600511917,15451.736600511917,63340.07799556789,87602.71090267238,87602.71090267238,15451.736600511917,103054.44750318429,103054.44750318429,103054.44750318429,127834.88108607574,103668.03568408468,63953.66617646853,44127.07723068461,24780.43358289144,0.0,68907.51081357605,21063.368545457724,1534.2997432454545,0.0,0.8868643046609478,2.816185124329133,0.0014959080323721466,354566.9412568328,1554790.8761421943,4.3850418502947,1554790.8761421943,4.3850418502947,0.85,0.09553932754900521,4.564652377983593,1.2669201426906511,1.0,0.0,4.564652377984094,1.284739508957823,1.2850339456331217,3.5529789082974688,19304.390134172165,1968.499960146652,2034.6934298245008,2034.6934298245008,7.59413500531364,5.013307747662028,0.5892210090288259,4.424086738633202,3.475262398181769,3.475262398181769,0.9929321137662198,0.0,0.0,0.00022916812736596424,0.9834207757558394,0.0002330316106956656,198.93708051008525,0.0,0.0,0.0,0.05196983310537662,7.86049471490268e-05,0.00015056318021693744,0.0006872685786140157,0.0955393275490003,0.08121455373362099,0.014324773815379306,0.09553933886442328,0.08121455373362517,0.014324773815380044,0.427547579741188,0.427547579741188,0.07541163613597439,0.0,4.99231032904089,4.991477191830597,4.997033871743611,4.992318612348811,4.991469922484043,4.997130333238374,24780.43358289144,21063.368545457724,0.85,0.9192042673973462,0.694965480970778,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515976784770661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.441814770156,1534.2997432454545,0.427547579741188,0.07541163613597439,6.112851554438009,3.475262398181769
