time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5581.0,-30.016490449746396,5.013293328059114,35.00299151617703,24.093374038953357,4.999573585942628,-26.51490891412599,-40.02812110176308,1.4979920503222155,-0.014171006167998712,-5.006439300199692,40.005974200159265,47888.33928425875,15451.730352349645,15451.730352349645,63340.069636608394,87602.69446929856,87602.69446929856,15451.730352349645,103054.4248216482,103054.4248216482,103054.4248216482,127834.85346282086,103668.0125493335,63953.657364293715,44127.06131671088,24780.428641172668,0.0,68907.48995788355,21063.364344996768,1534.2993966058189,0.0,0.8868643242828289,2.816186113298688,0.0014959080323721466,354566.98501776124,1554790.8342738196,4.385041191006365,1554790.8342738196,4.385041191006365,0.85,0.09553931717477014,4.564652377983593,1.2669200734561312,1.0,0.0,4.56465237798199,1.2847394889086103,1.285033925579314,3.5529789637440636,19304.385826168647,1968.4995208525488,2034.6934298245008,2034.6934298245008,7.594131934501018,5.013293328059114,0.5892310865243093,4.424062241534805,3.4752802362599264,3.4752802362599264,0.992937210359979,0.0,0.0,0.00022916812736596424,0.9834189912400565,0.00023303203355569873,198.93706624666473,0.0,0.0,0.0,0.05196983310537662,7.860510251891944e-05,0.0001505630248470448,0.0006872678694044657,0.09553931717477349,0.08121454570210236,0.014324771472671121,0.09553935294419787,0.08121454570209952,0.014324771472670621,0.4275475521326643,0.4275475521326643,0.07541162639098303,0.0,4.992300718205172,4.991466391013205,4.997031007997464,4.992268294031703,4.99142920665696,4.997025572417613,24780.428641172668,21063.364344996768,0.85,0.9192044242987522,0.6949656606782258,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515975742476828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.441613662762,1534.2993966058189,0.4275475521326643,0.07541162639098303,6.112851554438009,3.4752802362599264
5582.0,-30.01647304321223,5.013278892973719,35.002991190472464,24.09337948719042,4.999570377121868,-26.514893569141197,-40.02810751609502,1.4979909030508258,-0.013971721916050228,-5.006441412319416,40.00597354548087,47888.355261448545,15451.732210247475,15451.732210247475,63340.087471696024,87602.73424976936,87602.73424976936,15451.732210247475,103054.46646001683,103054.46646001683,103054.46646001683,127834.89430900312,103668.04287137932,63953.66388305838,44127.08776480104,24780.42784898629,0.0,68907.51561378734,21063.363671638348,1534.2994148646724,0.0,0.8868643159078888,2.8161832490601544,0.0014959080323721466,354566.95582652814,1554790.806042446,4.385041472401414,1554790.806042446,4.385041472401414,0.85,0.09553931001143026,4.564652377983593,1.2669200921384616,1.0,0.0,4.56465237798288,1.2847394942752794,1.285033930947213,3.5529789489024073,19304.39147254362,1968.500096622559,2034.6934298245008,2034.6934298245008,7.594132847610485,5.013278892973719,0.5892388167023324,4.424040076271386,3.4752980659258172,3.4752980659258172,0.9929423045502335,0.0,0.0,0.00022916812736596424,0.9834172093574717,0.00023303245579329873,198.93705200426513,0.0,0.0,0.0,0.05196983310537662,7.860522339689289e-05,0.00015056290396907134,0.0006872673176385368,0.09553931001143065,0.08121454040945968,0.01432476960197097,0.09553925600941525,0.08121454040945936,0.014324769601970912,0.4275475237087237,0.4275475237087237,0.07541161644383718,0.0,4.99233531560435,4.991503424924645,4.997051791524086,4.992469690403368,4.991647545643275,4.9971309103344765,24780.42784898629,21063.363671638348,0.85,0.9192043408835747,0.6949656337902685,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515974701708232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.441412625558,1534.2994148646724,0.4275475237087237,0.07541161644383718,6.112851554438009,3.4752980659258172
5583.0,-30.01645561764381,5.013264467837371,35.00299085063586,24.093368870113068,4.999569043437592,-26.514878019475447,-40.02808635178951,1.4979914452692427,-0.014116419320600926,-5.006441557478758,40.00597248244397,47888.33563587726,15451.73101636177,15451.73101636177,63340.066652239024,87602.69167081761,87602.69167081761,15451.73101636177,103054.42268717938,103054.42268717938,103054.42268717938,127834.84646449238,103667.99168575287,63953.63565081248,44127.06226104488,24780.423777313008,0.0,68907.48603835789,21063.360210716055,1534.2991910400913,0.0,0.8868643190173021,2.8161851327805825,0.0014959080323721466,354566.95382030675,1554790.7602016306,4.3850413679262195,1554790.7602016306,4.3850413679262195,0.85,0.09553930178702444,4.564652377983593,1.2669199948804457,1.0,0.0,4.564652377984149,1.2847394917389074,1.2850339284102597,3.552978955916807,19304.3819410878,1968.499124684556,2034.6934298245008,2034.6934298245008,7.594132260846067,5.013264467837371,0.589247393825719,4.424017074011652,3.4753158668884883,3.4753158668884883,0.992947390539568,0.0,0.0,0.00022916812736596424,0.9834154255298637,0.00023303287849332703,198.9370377462934,0.0,0.0,0.0,0.05196983310537662,7.860541170585185e-05,0.0001505627156601124,0.0006872664580735995,0.09553930178702862,0.08121453407348786,0.014324767713540762,0.09553930631242168,0.0812145340734843,0.014324767713540134,0.4275474975272225,0.4275474975272225,0.07541160776765977,0.0,4.992333335272804,4.991497554227863,4.997071868472972,4.992325138158151,4.991473795506181,4.997151900326344,24780.423777313008,21063.360210716055,0.85,0.919204433274206,0.6949656472624737,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451597366247348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.441211654801,1534.2991910400913,0.4275474975272225,0.07541160776765977,6.112851554438009,3.4753158668884883
5584.0,-30.016438165893828,5.013250084309936,35.00299051647913,24.09337341031062,4.999571521797615,-26.514862065035693,-40.02807269627226,1.4979954209394952,-0.014059334164016946,-5.006439213571475,40.00597196821089,47888.35140108553,15451.726023292178,15451.726023292178,63340.077424377705,87602.70121061153,87602.70121061153,15451.726023292178,103054.42723390371,103054.42723390371,103054.42723390371,127834.84913979698,103667.99435586095,63953.64454633497,44127.05534391776,24780.42190589326,0.0,68907.47724981103,21063.358620009272,1534.2990419245953,0.0,0.8868643328024732,2.816184656547718,0.0014959080323721466,354566.98621503485,1554790.7380266117,4.3850409047493075,1554790.7380266117,4.3850409047493075,0.85,0.09553929310090993,4.564652377983593,1.2669200190575793,1.0,0.0,4.564652377983489,1.2847394731416462,1.2850339098087362,3.552979007347995,19304.382438298027,1968.499175385889,2034.6934298245008,2034.6934298245008,7.594129806879524,5.013250084309936,0.5892570732638625,4.423993011046074,3.4753336467939797,3.4753336467939797,0.9929524705125656,0.0,0.0,0.00022916812736596424,0.9834136390255904,0.00023303330182916125,198.93702346690134,0.0,0.0,0.0,0.05196983310537662,7.860553320574836e-05,0.00015056259416021587,0.000687265903468808,0.09553929310090681,0.08121452716319094,0.014324765937715872,0.09553928235594532,0.08121452716319359,0.014324765937716342,0.4275474705614825,0.4275474705614825,0.0754116000792471,0.0,4.992341752946629,4.991507822718518,4.9970697928393975,4.992379879407451,4.991553352281869,4.997065946266446,24780.42190589326,21063.358620009272,0.85,0.9192047068382758,0.6949659646873353,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515972622102469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.441011645582,1534.2990419245953,0.4275474705614825,0.0754116000792471,6.112851554438009,3.4753336467939797
5585.0,-30.016420698389783,5.013235747855535,35.002990205015976,24.093372537195705,4.9995752545505825,-26.514845970991075,-40.02805519904939,1.4980005271518884,-0.014131775424971238,-5.0064364062807805,40.00597196089953,47888.34936788097,15451.720374528115,15451.720374528115,63340.06974240908,87602.6799504292,87602.6799504292,15451.720374528115,103054.40032495731,103054.40032495731,103054.40032495731,127834.82326744,103667.9667942224,63953.63621167428,44127.03398060903,24780.422942482688,0.0,68907.45692309171,21063.359501110284,1534.299045841618,0.0,0.8868643471100459,2.8161859357947296,0.0014959080323721466,354567.0250141059,1554790.7377113272,4.385040424019894,1554790.7377113272,4.385040424019894,0.85,0.0955392849258247,4.564652377983593,1.2669199366355315,1.0,0.0,4.564652377984442,1.2847394492559723,1.2850338859175883,3.5529790734044226,19304.37730594822,1968.498652031858,2034.6934298245008,2034.6934298245008,7.594127030655858,5.013235747855535,0.5892669726340483,4.4239687752214865,3.475351415209599,3.475351415209599,0.9929575472027425,0.0,0.0,0.00022916812736596424,0.983411850912105,0.00023303372554785972,198.9370091746211,0.0,0.0,0.0,0.05196983310537662,7.860568888745438e-05,0.00015056243847850988,0.0006872651928359385,0.09553928492582625,0.08121452078446613,0.014324764141360118,0.09553932753972176,0.08121452078446481,0.014324764141359886,0.42754744394354843,0.42754744394354843,0.07541159185050751,0.0,4.9923332611977,4.991501771463447,4.997047464553191,4.992304630855813,4.991482902896848,4.996963488320489,24780.422942482688,21063.359501110284,0.85,0.9192048665081859,0.6949661401860995,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515971580168465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.440812741717,1534.299045841618,0.42754744394354843,0.07541159185050751,6.112851554438009,3.475351415209599
5586.0,-30.016403350507765,5.013221383465774,35.002989892134735,24.093372921366267,4.999570852947931,-26.514830798081146,-40.028037841524906,1.4979983005213025,-0.014002759564903045,-5.006439471195622,40.00597129666687,47888.347419773316,15451.723726771266,15451.723726771266,63340.07114654458,87602.70194785178,87602.70194785178,15451.723726771266,103054.42567462304,103054.42567462304,103054.42567462304,127834.84812243494,103667.97881283467,63953.624284756224,44127.060586753825,24780.422447811896,0.0,68907.48303456572,21063.35908064011,1534.2991007638589,0.0,0.8868643339226792,2.8161838833424278,0.0014959080323721466,354566.98265445686,1554790.7090679521,4.385040867110779,1554790.7090679521,4.385040867110779,0.85,0.09553927849127214,4.564652377983593,1.266919884434901,1.0,0.0,4.564652377983406,1.284739459671632,1.2850338963356351,3.5529790445996556,19304.37954397635,1968.4988802472149,2034.6934298245008,2034.6934298245008,7.594128678197985,5.013221383465774,0.5892742543241649,4.4239471291416095,3.475369173853038,3.475369173853038,0.992962621100868,0.0,0.0,0.00022916812736596424,0.9834100750475623,0.00023303414636552367,198.9369949802201,0.0,0.0,0.0,0.05196983310537662,7.860584332647435e-05,0.00015056228403948987,0.0006872644878754985,0.09553927849127028,0.08121451613363881,0.01432476235763147,0.09553925990943417,0.08121451613364039,0.014324762357631747,0.4275474166206402,0.4275474166206402,0.0754115819594617,0.0,4.992355116492661,4.991525161150378,4.99706062069032,4.992436711630717,4.99161289374149,4.9971074185913835,24780.422447811896,21063.35908064011,0.85,0.9192045385661759,0.6949658485675833,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451597053729404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.440614735186,1534.2991007638589,0.4275474166206402,0.0754115819594617,6.112851554438009,3.475369173853038
5587.0,-30.016385936202813,5.013207094632254,35.00298958409838,24.093371699005388,4.999576641412263,-26.514814546304343,-40.02802415108306,1.4980052515137863,-0.014124517212735554,-5.006434432141288,40.005970812022724,47888.36280854963,15451.714660022542,15451.714660022542,63340.07746857217,87602.66976240267,87602.66976240267,15451.714660022542,103054.38442242521,103054.38442242521,103054.38442242521,127834.80402124769,103667.94129368573,63953.63433983279,44127.00772650327,24780.419598822482,0.0,68907.42732532576,21063.35665899911,1534.2988293337412,0.0,0.8868643613113609,2.816186070898097,0.0014959080323721466,354567.05229834263,1554790.6881688829,4.38503994686071,1554790.6881688829,4.38503994686071,0.85,0.09553926826806752,4.564652377983593,1.2669198602577674,1.0,0.0,4.564652377984657,1.2847394271565067,1.285033863813058,3.552979134521048,19304.37255740345,1968.498167815049,2034.6934298245008,2034.6934298245008,7.594124222121906,5.013207094632254,0.5892851258411769,4.423921968791077,3.4753869001752196,3.4753869001752196,0.9929676857643485,0.0,0.0,0.00022916812736596424,0.9834082923869302,0.0002330345687951512,198.93698073147252,0.0,0.0,0.0,0.05196983310537662,7.860596513773035e-05,0.00015056216222823388,0.0006872639318494593,0.09553926826807235,0.08121450816644546,0.014324760101626897,0.09553932017124228,0.08121450816644135,0.014324760101626172,0.42754739051580226,0.42754739051580226,0.07541157287640707,0.0,4.992344160347102,4.991517452366281,4.99703125340443,4.992309914928569,4.991496196106539,4.996923363949236,24780.419598822482,21063.35665899911,0.85,0.9192053734575082,0.6949666337484794,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515969501561639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.440414914476,1534.2988293337412,0.42754739051580226,0.07541157287640707,6.112851554438009,3.4753869001752196
5588.0,-30.016368666972365,5.013192757733952,35.00298927513677,24.09336712388324,4.99957035371278,-26.51479963280717,-40.02800686340777,1.498001319547552,-0.014047267452838241,-5.006439061597498,40.00597016899968,47888.36067811119,15451.720427796137,15451.720427796137,63340.081105907324,87602.6776645406,87602.6776645406,15451.720427796137,103054.39809233675,103054.39809233675,103054.39809233675,127834.81803453484,103667.93838767795,63953.62140124828,44127.01887381074,24780.41994219809,0.0,68907.43881600883,21063.356950868376,1534.2989667926283,0.0,0.8868643400881676,2.8161845157861083,0.0014959080323721466,354566.98831543996,1554790.6604401192,4.385040659952534,1554790.6604401192,4.385040659952534,0.85,0.09553926257667807,4.564652377983593,1.2669198355311528,1.0,0.0,4.564652377983111,1.2847394455493295,1.285033882210096,3.5529790836552357,19304.372016265508,1968.4981126343357,2034.6934298245008,2034.6934298245008,7.594127056835733,5.013192757733952,0.5892917003813283,4.423901057352624,3.4754046253495505,3.4754046253495505,0.9929727500998716,0.0,0.0,0.00022916812736596424,0.9834065245806646,0.00023303498770631408,198.9369666014299,0.0,0.0,0.0,0.05196983310537662,7.860611895576501e-05,0.0001505620084101992,0.0006872632297236015,0.09553926257667002,0.08121450433680358,0.014324758239866437,0.09553927368707017,0.08121450433681042,0.014324758239867645,0.4275473635143731,0.4275473635143731,0.07541156186876181,0.0,4.992355447132411,4.991526718022669,4.997053999682748,4.99239179414468,4.991554980392607,4.997136183840837,24780.41994219809,21063.356950868376,0.85,0.9192052729609205,0.6949664869416913,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451596846186369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.4402170027,1534.2989667926283,0.4275473635143731,0.07541156186876181,6.112851554438009,3.4754046253495505
5589.0,-30.01635133465899,5.013178472603482,35.00298895434789,24.093366355542116,4.999573183656979,-26.514783750677733,-40.02798943603409,1.4980055996757409,-0.014095444079146091,-5.006435900154945,40.00596920658025,47888.35817048039,15451.714215656415,15451.714215656415,63340.0723861368,87602.66121529986,87602.66121529986,15451.714215656415,103054.37543095628,103054.37543095628,103054.37543095628,127834.79042842516,103667.91528496728,63953.61224014792,44127.00338313262,24780.41499746888,0.0,68907.4183806015,21063.35274784855,1534.2986198076962,0.0,0.8868643596545545,2.8161855176463044,0.0014959080323721466,354567.0320091826,1554790.6189381832,4.3850400025288225,1554790.6189381832,4.3850400025288225,0.85,0.09553925245679369,4.564652377983593,1.2669197662966325,1.0,0.0,4.564652377984069,1.284739425527886,1.285033862184064,3.55297913902504,19304.367714228363,1968.4976739486333,2034.6934298245008,2034.6934298245008,7.594124003727272,5.013178472603482,0.5893017075943243,4.423876765009157,3.4754223122096164,3.4754223122096164,0.9929778034884619,0.0,0.0,0.00022916812736596424,0.9834047503202095,0.00023303540814841915,198.93695241977358,0.0,0.0,0.0,0.05196983310537662,7.860627401705526e-05,0.00015056185334890896,0.0006872625219227143,0.09553925245679566,0.08121449649270072,0.01432475596409494,0.09553928817666774,0.08121449649269905,0.014324755964094644,0.42754733682031454,0.42754733682031454,0.0754115524634221,0.0,4.992351246936323,4.991522819589989,4.99704808888896,4.9923404560757945,4.991513235530988,4.997030455875176,24780.41499746888,21063.35274784855,0.85,0.9192054190201385,0.6949666566519012,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515967430827368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.440016765078,1534.2986198076962,0.42754733682031454,0.0754115524634221,6.112851554438009,3.4754223122096164
5590.0,-30.016334022937695,5.013164172076702,35.00298863359169,24.093371838703774,4.9995700346839165,-26.514768485039554,-40.02797585036603,1.498004496785765,-0.01389854058390938,-5.006437986824596,40.00596856595496,47888.37376725901,15451.716063213598,15451.716063213598,63340.08983047261,87602.70068525492,87602.70068525492,15451.716063213598,103054.41674846852,103054.41674846852,103054.41674846852,127834.83097103589,103667.945367457,63953.61844946094,44127.029908884506,24780.414222567368,0.0,68907.44413145188,21063.352089182263,1534.298638157388,0.0,0.8868643513582171,2.8161826876530403,0.0014959080323721466,354567.0031696872,1554790.5913128185,4.38504028128284,1554790.5913128185,4.38504028128284,0.85,0.09553924554553044,4.564652377983593,1.2669197844294828,1.0,0.0,4.564652377982084,1.2847394306869486,1.285033867344309,3.5529791247575226,19304.37331599475,1968.498245169834,2034.6934298245008,2034.6934298245008,7.594124911754576,5.013164172076702,0.5893093811204402,4.423854790956262,3.475439990791481,3.475439990791481,0.9929828545118518,0.0,0.0,0.00022916812736596424,0.983402978171156,0.00023303582809170502,198.93693825496814,0.0,0.0,0.0,0.05196983310537662,7.860639489669389e-05,0.00015056173246927036,0.0006872619701491844,0.095539245545535,0.08121449143185301,0.014324754113681984,0.09553919241782806,0.08121449143184914,0.014324754113681299,0.4275473095797081,0.4275473095797081,0.07541154261656195,0.0,4.992389680078759,4.99156482819609,4.997066250691432,4.9925394462406985,4.991728896087579,4.997134930985396,24780.414222567368,21063.352089182263,0.85,0.9192053286672677,0.6949666232853499,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515966396024913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.439818366858,1534.298638157388,0.4275473095797081,0.07541154261656195,6.112851554438009,3.475439990791481
5591.0,-30.016316741434814,5.0131499341163215,35.00298831851914,24.093370790965878,4.999574592228766,-26.514752475887093,-40.02795838806776,1.4980103266810603,-0.013991495947038857,-5.006433966113532,40.005968089991846,47888.370939086526,15451.708555245626,15451.708555245626,63340.07949433215,87602.67505498264,87602.67505498264,15451.708555245626,103054.38361022827,103054.38361022827,103054.38361022827,127834.7954386193,103667.91389961827,63953.6097837223,44127.004573217746,24780.411828391036,0.0,68907.41640160879,21063.35005413238,1534.2984166506176,0.0,0.8868643735350099,2.816184378003285,0.0014959080323721466,354567.0587392311,1554790.5707880969,4.385039536150421,1554790.5707880969,4.385039536150421,0.85,0.09553923619045737,4.564652377983593,1.2669196904683484,1.0,0.0,4.564652377983073,1.284739403416056,1.2850338400671664,3.5529792001758618,19304.36745625764,1968.4976476429406,2034.6934298245008,2034.6934298245008,7.594121221779536,5.0131499341163215,0.5893197592625743,4.423830174853747,3.4754576409202413,3.4754576409202413,0.9929878974057832,0.0,0.0,0.00022916812736596424,0.9834012091189053,0.0002330362473026561,198.93692411489005,0.0,0.0,0.0,0.05196983310537662,7.86065502692323e-05,0.00015056157709673193,0.0006872612609275574,0.0955392361904543,0.08121448418224954,0.01432475200820477,0.09553923835911013,0.08121448418225215,0.014324752008205231,0.42754728468429143,0.42754728468429143,0.07541153387294912,0.0,4.992398709427562,4.991578429954529,4.997049356322634,4.992442470166509,4.991640480081287,4.996989422559693,24780.411828391036,21063.35005413238,0.85,0.9192055485750783,0.6949668619119562,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451596536245203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.439620133851,1534.2984166506176,0.42754728468429143,0.07541153387294912,6.112851554438009,3.4754576409202413
5592.0,-30.016299468128025,5.0131357146181115,35.002988023195435,24.093370336946123,4.999575535806752,-26.514736835559308,-40.02794096069408,1.4980129032380187,-0.013995660397313259,-5.006433362758555,40.005968035076904,47888.36832713399,15451.706339785189,15451.706339785189,63340.07466691918,87602.66863972046,87602.66863972046,15451.706339785189,103054.37497950565,103054.37497950565,103054.37497950565,127834.78840606591,103667.89999221962,63953.59967963304,44127.000347318426,24780.413426560266,0.0,68907.4137738787,21063.351412576227,1534.2985044173513,0.0,0.886864376803141,2.81618450313539,0.0014959080323721466,354567.0670780952,1554790.5684200271,4.385039426342369,1554790.5684200271,4.385039426342369,0.85,0.0955392291820604,4.564652377983593,1.266919648707844,1.0,0.0,4.564652377983918,1.284739391363523,1.2850338280118712,3.552979233507446,19304.364866511947,1968.4973835623732,2034.6934298245008,2034.6934298245008,7.594120132937151,5.0131357146181115,0.5893286340641604,4.423807080553951,3.4754752860889884,3.4754752860889884,0.9929929388825681,0.0,0.0,0.00022916812736596424,0.9833994409091007,0.00023303666631548054,198.93690998152013,0.0,0.0,0.0,0.05196983310537662,7.860670533130923e-05,0.000150561422034655,0.0006872605531230792,0.09553922918206026,0.08121447913157091,0.014324750050489344,0.09553924842143852,0.08121447913157104,0.014324750050489367,0.42754725996968357,0.42754725996968357,0.07541152389730094,0.0,4.9924062785823935,4.991589602398108,4.99703649641674,4.992437702361258,4.991635439113907,4.996986203828953,24780.413426560266,21063.351412576227,0.85,0.9192055135717491,0.6949668505087246,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515964330683442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.439421872528,1534.2985044173513,0.42754725996968357,0.07541152389730094,6.112851554438009,3.4754752860889884
5593.0,-30.016282190595113,5.013121507859406,35.00298773014084,24.093364818859868,4.999575266855306,-26.51472131266807,-40.0279236031696,1.4980143889282715,-0.014067576512729829,-5.006433205890482,40.00596751052119,47888.36581538829,15451.704811044698,15451.704811044698,63340.07062643299,87602.64454132934,87602.64454132934,15451.704811044698,103054.34935237403,103054.34935237403,103054.34935237403,127834.76171688101,103667.86784350139,63953.58911756047,44126.97636215657,24780.412364506974,0.0,68907.38872666354,21063.35050983093,1534.2984478350945,0.0,0.886864379499879,2.8161854660972914,0.0014959080323721466,354567.06924614205,1554790.5457998742,4.385039335732929,1554790.5457998742,4.385039335732929,0.8500000000000001,0.09553922153411733,4.564652377983593,1.26691962453071,1.0,0.0,4.564652377984512,1.2847393844138106,1.285033821060566,3.552979252727051,19304.358879985866,1968.4967731066029,2034.6934298245008,2034.6934298245008,7.594119381600134,5.013121507859406,0.5893373016489329,4.423784206210473,3.475492913097222,3.475492913097222,0.9929979751706348,0.0,0.0,0.00022916812736596424,0.9833976722701068,0.00023303708543151742,198.93689584469436,0.0,0.0,0.0,0.05196983310537662,7.860685977217541e-05,0.00015056126759378883,0.0006872598481542122,0.09553922153411828,0.08121447365886555,0.014324747875252725,0.095539277857175,0.08121447365886475,0.014324747875252583,0.4275472352614122,0.4275472352614122,0.07541151316951898,0.0,4.992398089054404,4.991581005602825,4.997030616345171,4.99236562937773,4.9915469166192,4.997007394278228,24780.412364506974,21063.35050983093,0.85,0.9192057890582017,0.6949670666718794,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515963299404333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.43922402306,1534.2984478350945,0.4275472352614122,0.07541151316951898,6.112851554438009,3.475492913097222
5594.0,-30.01626492794658,5.0131072698722585,35.00298741786781,24.093365377653413,4.999569895637808,-26.5147063134132,-40.02791008735073,1.4980112811044073,-0.013914491816876762,-5.0064365167448175,40.00596636463089,47888.38137033862,15451.708558457667,15451.708558457667,63340.08992879628,87602.67170082031,87602.67170082031,15451.708558457667,103054.38025927798,103054.38025927798,103054.38025927798,127834.78923753645,103667.88461850226,63953.594288020446,44126.9892560909,24780.40897825846,0.0,68907.39823434936,21063.34763151969,1534.2983426918934,0.0,0.8868643668048337,2.816183068782988,0.0014959080323721466,354567.0234874017,1554790.4963862195,4.385039762281964,1554790.4963862195,4.385039762281964,0.85,0.09553921454913133,4.564652377983593,1.2669196283770723,1.0,0.0,4.564652377983903,1.2847393989514861,1.2850338356015734,3.552979212522742,19304.362003717877,1968.4970916386205,2034.6934298245008,2034.6934298245008,7.594121223358168,5.0131072698722585,0.5893444019578604,4.423762867914398,3.475510520249376,3.475510520249376,0.993003005785536,0.0,0.0,0.00022916812736596424,0.9833959051581969,0.00023303750418718537,198.93688172004929,0.0,0.0,0.0,0.05196983310537662,7.860698003115315e-05,0.00015056114733481108,0.0006872592992137835,0.09553921454912823,0.08121446874607945,0.014324745803048785,0.09553918861337084,0.08121446874608208,0.01432474580304925,0.42754720936632445,0.42754720936632445,0.07541150225490002,0.0,4.992424134932207,4.991606515157571,4.997059703378056,4.9925220249279505,4.9917022597038,4.997169757337588,24780.40897825846,21063.34763151969,0.85,0.9192059423486134,0.694967196518921,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515962267873062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.439026834032,1534.2983426918934,0.42754720936632445,0.07541150225490002,6.112851554438009,3.475510520249376
5595.0,-30.01624767668427,5.013093119028784,35.00298711117827,24.09336398066955,4.999576841762031,-26.51469009260102,-40.027892555203266,1.4980192576787863,-0.01406563411433126,-5.006430554815525,40.00596590271804,47888.37825774744,15451.698101216942,15451.698101216942,63340.07635896438,87602.63337364467,87602.63337364467,15451.698101216942,103054.33147486161,103054.33147486161,103054.33147486161,127834.73730779038,103667.84156360301,63953.586447705784,44126.9501287747,24780.405832928765,0.0,68907.35596170346,21063.34495798945,1534.2980322644462,0.0,0.8868643988060304,2.8161857500456686,0.0014959080323721466,354567.10588618903,1554790.4764673824,4.385038687053074,1554790.4764673824,4.385038687053074,0.85,0.09553920413160688,4.564652377983593,1.2669195459550244,1.0,0.0,4.564652377984207,1.2847393616389309,1.285033798280467,3.552979315711558,19304.353986313414,1968.4962740908888,2034.6934298245008,2034.6934298245008,7.5941160838906825,5.013093119028784,0.5893556137810663,4.4237375052477175,3.475528094303019,3.475528094303019,0.9930080269437197,0.0,0.0,0.00022916812736596424,0.9833941392152798,0.00023303792266733843,198.93686760472264,0.0,0.0,0.0,0.05196983310537662,7.860713602625598e-05,0.00015056099133970826,0.0006872585871503664,0.09553920413160943,0.081214460629378,0.014324743502231434,0.09553926369275245,0.08121446062937583,0.014324743502231053,0.427547184585171,0.427547184585171,0.07541149330822908,0.0,4.9924100253822985,4.991594231148383,4.997035243921005,4.99236492070122,4.9915564283232925,4.996948740232881,24780.405832928765,21063.34495798945,0.85,0.919206309325913,0.6949675776902874,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515961237230584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.438829922738,1534.2980322644462,0.427547184585171,0.07541149330822908,6.112851554438009,3.475528094303019
5596.0,-30.016230493465375,5.01307890500926,35.002986802847815,24.09335965001958,4.999569098054459,-26.514675402126,-40.027879074309,1.4980140067150864,-0.013953714212561863,-5.006436351096614,40.005965241543116,47888.393660772774,15451.70568234293,15451.70568234293,63340.099343115704,87602.64902389995,87602.64902389995,15451.70568234293,103054.35470624288,103054.35470624288,103054.35470624288,127834.76121525677,103667.84577710528,63953.590413978214,44126.95040347451,24780.406509013894,0.0,68907.35691248841,21063.34553266181,1534.298216074251,0.0,0.8868643717127358,2.8161836033223233,0.0014959080323721466,354567.0257767965,1554790.4479558652,4.385039597378188,1554790.4479558652,4.385039597378188,0.85,0.09553919928921992,4.564652377983593,1.2669195838691665,1.0,0.0,4.564652377984106,1.2847393862017145,1.2850338228488798,3.5529792477825577,19304.354770924514,1968.4963540989547,2034.6934298245008,2034.6934298245008,7.594119809821024,5.01307890500926,0.5893616011674361,4.423717303841824,3.4755456709150243,3.4755456709150243,0.9930130488328641,0.0,0.0,0.00022916812736596424,0.9833923802410983,0.000233038339497586,198.9368535450725,0.0,0.0,0.0,0.05196983310537662,7.860725597487666e-05,0.0001505608713910876,0.0006872580396266098,0.09553919928922071,0.08121445747965501,0.014324741809565698,0.09553919939201237,0.08121445747965433,0.014324741809565576,0.42754715841936175,0.42754715841936175,0.07541148270682084,0.0,4.992426751327173,4.991607476825493,4.997071702159019,4.992482636884063,4.991649441220034,4.997206515955497,24780.406509013894,21063.34553266181,0.85,0.9192066301941741,0.69496779163349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451596020726805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.43863335876,1534.298216074251,0.42754715841936175,0.07541148270682084,6.112851554438009,3.4755456709150243
5597.0,-30.01621323183322,5.0130647621327755,35.002986484492865,24.093358567357086,4.9995738791165945,-26.5146593884834,-40.027861612010724,1.4980200357667557,-0.014051267825948344,-5.006431656973165,40.005964332895886,47888.3907383288,15451.69714517808,15451.69714517808,63340.08788350688,87602.62220687937,87602.62220687937,15451.69714517808,103054.31935205746,103054.31935205746,103054.31935205746,127834.72053241116,103667.81323428689,63953.58176573593,44126.92385394551,24780.401180353703,0.0,68907.32503429921,21063.341003300648,1534.2978105699603,0.0,0.886864398881454,2.816185432681943,0.0014959080323721466,354567.0906534591,1554790.4087727263,4.385038684518868,1554790.4087727263,4.385038684518868,0.85,0.09553918881420544,4.564652377983593,1.2669194866111502,1.0,0.0,4.56465237798216,1.284739357999217,1.2850337946399188,3.552979325777279,19304.348711011655,1968.4957361598156,2034.6934298245008,2034.6934298245008,7.594115614021935,5.0130647621327755,0.5893722197494808,4.423692542383295,3.4755632048841822,3.4755632048841822,0.9930180585383378,0.0,0.0,0.00022916812736596424,0.9833906132434891,0.00023303875823067456,198.936839421265,0.0,0.0,0.0,0.05196983310537662,7.860741134898824e-05,0.000150560716016976,0.0006872573303978019,0.09553918881420415,0.08121444917380236,0.01432473964040179,0.09553923912959396,0.08121444917380345,0.014324739640401983,0.4275471326864395,0.4275471326864395,0.07541147446098997,0.0,4.99241569420218,4.991596125423939,4.99706231371141,4.992380389147229,4.991559643016274,4.997033683841607,24780.401180353703,21063.341003300648,0.85,0.9192068891366602,0.6949680707311152,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515959181368105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.43843600669,1534.2978105699603,0.4275471326864395,0.07541147446098997,6.112851554438009,3.4755632048841822
5598.0,-30.016196097225194,5.0130505742972575,35.002986163198905,24.09335399223494,4.999567803101961,-26.51464457497297,-40.02784813111646,1.4980162808498019,-0.013980669186025807,-5.0064360438723545,40.00596361058134,47888.40583364986,15451.70254026212,15451.70254026212,63340.10837391198,87602.62899445553,87602.62899445553,15451.70254026212,103054.33153471765,103054.33153471765,103054.33153471765,127834.73244717215,103667.80937262559,63953.586211820184,44126.91462311712,24780.400912454494,0.0,68907.31553557162,21063.34077558632,1534.297907118916,0.0,0.8868643791792004,2.816183993250252,0.0014959080323721466,354567.03002288967,1554790.3776247182,4.385039346507615,1554790.3776247182,4.385039346507615,0.85,0.09553918324768895,4.564652377983593,1.2669194591371338,1.0,0.0,4.564652377983604,1.2847393755638425,1.2850338122085698,3.552979277201862,19304.3479919181,1968.4956628326802,2034.6934298245008,2034.6934298245008,7.594118265568334,5.0130505742972575,0.5893788016191817,4.423671772678076,3.475580736624792,3.475580736624792,0.9930230676070835,0.0,0.0,0.00022916812736596424,0.9833888592521749,0.0002330391738830932,198.93682540139326,0.0,0.0,0.0,0.05196983310537662,7.860753129799727e-05,0.00015056059606796695,0.0006872567828722725,0.09553918324768715,0.08121444514900593,0.014324738098681225,0.09553919418634128,0.08121444514900746,0.014324738098681495,0.42754710581643457,0.42754710581643457,0.07541146534256091,0.0,4.992425298122953,4.9916013311434995,4.997096854202823,4.992455374686301,4.991613814837535,4.9972266763564335,24780.400912454494,21063.34077558632,0.85,0.9192073132092091,0.6949683855980242,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515958150786745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.43824079827,1534.297907118916,0.42754710581643457,0.07541146534256091,6.112851554438009,3.475580736624792
5599.0,-30.016178986860282,5.013036436928707,35.00298583140471,24.093358497507893,4.999570536153042,-26.514628902288788,-40.0278345105238,1.4980204515815576,-0.013929637183593968,-5.006432983265903,40.00596266215009,47888.42022645602,15451.696484226099,15451.696484226099,63340.11671068212,87602.63720779085,87602.63720779085,15451.696484226099,103054.33369201694,103054.33369201694,103054.33369201694,127834.72971665901,103667.81098985649,63953.59400852167,44126.90775703868,24780.396024642072,0.0,68907.30378168075,21063.33662094576,1534.2975680345758,0.0,0.886864398181981,2.8161836801900897,0.0014959080323721466,354567.0723229977,1554790.3367259942,4.38503870802091,1554790.3367259942,4.38503870802091,0.85,0.09553917361551456,4.564652377983593,1.266919480017386,1.0,0.0,4.564652377983944,1.2847393560541323,1.2850337926943882,3.5529793311564606,19304.348293068364,1968.4956935414607,2034.6934298245008,2034.6934298245008,7.594115289180868,5.013036436928707,0.5893886648105111,4.423647772118196,3.4755982312312987,3.4755982312312987,0.9930280660660854,0.0,0.0,0.00022916812736596424,0.9833871077458869,0.00023303958894810187,198.9368114013596,0.0,0.0,0.0,0.05196983310537662,7.860765249017294e-05,0.0001505604748757913,0.0006872562296721197,0.09553917361551498,0.08121443735402728,0.0143247362614877,0.0955391644984293,0.08121443735402692,0.014324736261487636,0.42754707903366124,0.42754707903366124,0.07541145818481661,0.0,4.992439744081366,4.991617982395269,4.997098797048068,4.992503346082287,4.991690405413522,4.997112386897527,24780.396024642072,21063.33662094576,0.85,0.9192075909886539,0.6949687130145314,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515957127789334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.438043620525,1534.2975680345758,0.42754707903366124,0.07541145818481661,6.112851554438009,3.4755982312312987
5600.0,-30.016161859867626,5.013022342621391,35.002985522086355,24.093357659317576,4.999573914078437,-26.514613150189458,-40.0278132763691,1.4980252044002753,-0.013994207288817506,-5.006430462399806,40.00596265322276,47888.399091648134,15451.691316877857,15451.691316877857,63340.09040852599,87602.61786168878,87602.61786168878,15451.691316877857,103054.30917856663,103054.30917856663,103054.30917856663,127834.70630023973,103667.78533571956,63953.566565678906,44126.90974448961,24780.397121673104,0.0,68907.30686616272,21063.337553422138,1534.2975819202086,0.0,0.8868644110383125,2.8161848226098467,0.0014959080323721466,354567.1071634511,1554790.3363410262,4.385038276052739,1554790.3363410262,4.385038276052739,0.85,0.09553916584004797,4.564652377983593,1.2669194030901414,1.0,0.0,4.564652377983413,1.2847393338215556,1.2850337704567163,3.5529793926412174,19304.34351592115,1968.4952064080142,2034.6934298245008,2034.6934298245008,7.594112749560812,5.013022342621391,0.5893983056819492,4.423624036939442,3.475615717415615,3.475615717415615,0.9930330621187471,0.0,0.0,0.00022916812736596424,0.9833853545408572,0.0002330400044171523,198.93679738772278,0.0,0.0,0.0,0.05196983310537662,7.860784142601152e-05,0.0001505602859399527,0.0006872553672456948,0.09553916584005029,0.08121443122156306,0.014324734618487229,0.09553920550469178,0.08121443122156109,0.01432473461848688,0.42754705301850593,0.42754705301850593,0.07541145064105657,0.0,4.992438087856158,4.991619029615549,4.997081813391333,4.992436255110988,4.991628010485499,4.997018671151693,24780.397121673104,21063.337553422138,0.85,0.9192071681389345,0.6949683751922102,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451595610623946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.43784652826,1534.2975819202086,0.42754705301850593,0.07541145064105657,6.112851554438009,3.475615717415615
5601.0,-30.016144755326994,5.013008224658839,35.0029852118895,24.093352734949463,4.999569993476733,-26.514598148182078,-40.02779976055024,1.4980233863318222,-0.013976827279236659,-5.00643316472825,40.00596200899645,47888.41391929006,15451.694155506231,15451.694155506231,63340.10807479629,87602.61319202262,87602.61319202262,15451.694155506231,103054.30734752885,103054.30734752885,103054.30734752885,127834.70391972549,103667.77101959365,63953.57174686108,44126.888080813966,24780.396572196634,0.0,68907.2846530106,21063.337086367137,1534.297622351464,0.0,0.8868643996230656,2.8161842788703235,0.0014959080323721466,354567.0698150376,1554790.3085603795,4.38503865960098,1554790.3085603795,4.38503865960098,0.8499999999999999,0.09553915959442723,4.564652377983593,1.2669193442957476,1.0,0.0,4.564652377983548,1.2847393423260554,1.2850337789631652,3.5529793691218066,19304.34085006491,1968.494934566331,2034.6934298245008,2034.6934298245008,7.594114144674363,5.013008224658839,0.5894056172052178,4.423602607453621,3.4756331930277886,3.4756331930277886,0.9930380551507968,0.0,0.0,0.00022916812736596424,0.983383603637505,0.00023304041934223688,198.93678339245858,0.0,0.0,0.0,0.05196983310537662,7.860796168637759e-05,0.00015056016567958664,0.0006872548182989288,0.0955391595944273,0.08121442661546835,0.014324732978958952,0.09553918834618683,0.0812144266154683,0.01432473297895894,0.4275470266819013,0.4275470266819013,0.0754114416415714,0.0,4.992442765142016,4.991622148688521,4.997095325482633,4.992456337449028,4.991629488043827,4.99714423650363,24780.396572196634,21063.337086367137,0.85,0.9192077208346203,0.6949688144067332,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515955083696999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.437650339452,1534.297622351464,0.4275470266819013,0.0754114416415714,6.112851554438009,3.4756331930277886
5602.0,-30.01612770479093,5.012994125350954,35.002984887436874,24.093357764091365,4.999569563604171,-26.514582845658936,-40.02778240302575,1.4980247044721873,-0.013847632597730808,-5.006432579543084,40.0059609733706,47888.410517716045,15451.691916946233,15451.691916946233,63340.10243466228,87602.6382265087,87602.6382265087,15451.691916946233,103054.33014345494,103054.33014345494,103054.33014345494,127834.72232230045,103667.78803416537,63953.56032537284,44126.91967643614,24780.392178845523,0.0,68907.31185528166,21063.333352018693,1534.2973699703907,0.0,0.8868644063486286,2.8161826501518776,0.0014959080323721466,354567.0779027807,1554790.2639016071,4.385038433624448,1554790.2639016071,4.385038433624448,0.85,0.0955391510240186,4.564652377983593,1.266919323415495,1.0,0.0,4.564652377983789,1.2847393361601025,1.2850337727957992,3.5529793861739063,19304.34401840825,1968.4952576474384,2034.6934298245008,2034.6934298245008,7.594113044479137,5.012994125350954,0.5894143617085303,4.423579763642423,3.475650638013455,3.475650638013455,0.9930430394324157,0.0,0.0,0.00022916812736596424,0.9833818582656546,0.00023304083295794934,198.93676944138392,0.0,0.0,0.0,0.05196983310537662,7.860811612952645e-05,0.00015056001123643777,0.0006872541133196421,0.09553915102401435,0.08121441992056731,0.014324731103447036,0.09553911810084871,0.08121441992057092,0.014324731103447674,0.4275470002145278,0.4275470002145278,0.07541143331625907,0.0,4.992470978986944,4.9916539401119735,4.997103255901493,4.992584946945328,4.991782218246385,4.9971360900649415,24780.392178845523,21063.333352018693,0.85,0.9192072761115457,0.694968490692116,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515954062495147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.437454271754,1534.2973699703907,0.4275470002145278,0.07541143331625907,6.112851554438009,3.475650638013455
5603.0,-30.01611060023406,5.0129801034376955,35.00298458537176,24.093356367107504,4.999576250872381,-26.514566782790205,-40.02776871258391,1.4980324334285116,-0.013993516478990387,-5.006427360006581,40.00596097655409,47888.42461534139,15451.682629590987,15451.682629590987,63340.10724493238,87602.6012874527,87602.6012874527,15451.682629590987,103054.28391704368,103054.28391704368,103054.28391704368,127834.67609524318,103667.74631582589,63953.56964371458,44126.86296901257,24780.3921781995,0.0,68907.25514721207,21063.333351469577,1534.297257122956,0.0,0.886864432889654,2.816185175681152,0.0014959080323721466,354567.15004109434,1554790.2640388883,4.3850375418554375,1554790.2640388883,4.3850375418554375,0.85,0.09553914189966105,4.564652377983593,1.2669192866003138,1.0,0.0,4.564652377984616,1.2847393000058502,1.2850337366332611,3.552979486159415,19304.336249889286,1968.4944654789645,2034.6934298245008,2034.6934298245008,7.594108479980569,5.0129801034376955,0.5894251785429745,4.423554924894721,3.475668065096674,3.475668065096674,0.9930480185990497,0.0,0.0,0.00022916812736596424,0.9833801073673545,0.00023304124788478713,198.9367554461104,0.0,0.0,0.0,0.05196983310537662,7.860823794403846e-05,0.0001505598894219258,0.0006872535572787403,0.09553914189966473,0.0812144127675405,0.01432472913212422,0.09553919961182225,0.08121441276753738,0.01432472913212367,0.4275469753840745,0.4275469753840745,0.07541142520067161,0.0,4.992461567447549,4.99164903005061,4.997068322749612,4.992433843527579,4.991639311781967,4.996938512964618,24780.3921781995,21063.333351469577,0.85,0.9192081023923221,0.6949692672133512,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45159530445177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.437257692314,1534.297257122956,0.4275469753840745,0.07541142520067161,6.112851554438009,3.475668065096674
5604.0,-30.016093644293395,5.012966024002768,35.002984282666866,24.09335720529782,4.999569132737979,-26.514552234304837,-40.02775145983321,1.4980277227494097,-0.013798566013065283,-5.006432696380925,40.00596035378717,47888.421298688314,15451.689532191278,15451.689532191278,63340.110830879596,87602.63775958167,87602.63775958167,15451.689532191278,103054.32729177295,103054.32729177295,103054.32729177295,127834.72011262982,103667.77174250745,63953.55528161397,44126.90717877054,24780.39282085687,0.0,68907.2999996274,21063.33389772834,1534.2974304472114,0.0,0.8868644079969543,2.816181992003375,0.0014959080323721466,354567.0762879852,1554790.2371836237,4.385038378241294,1554790.2371836237,4.385038378241294,0.85,0.0955391369596968,4.564652377983593,1.2669192745117468,1.0,0.0,4.564652377984112,1.2847393220413066,1.2850337586737677,3.5529794252197964,19304.340984681236,1968.4949482933762,2034.6934298245008,2034.6934298245008,7.594111872432809,5.012966024002768,0.5894313025271831,4.423534721475585,3.475685492028426,3.475685492028426,0.9930529977224074,0.0,0.0,0.00022916812736596424,0.9833783716853837,0.00023304165920712657,198.93674157243942,0.0,0.0,0.0,0.05196983310537662,7.860839145543278e-05,0.00015055973591053144,0.000687252856552589,0.09553913695969533,0.0812144095379401,0.01432472742175524,0.09553909971652975,0.08121440953794135,0.014324727421755461,0.42754694965779483,0.42754694965779483,0.07541141465776102,0.0,4.992498108817244,4.9916877834969,4.9970923227681965,4.992634130367833,4.991832653261611,4.9971781779725575,24780.39282085687,21063.33389772834,0.85,0.9192075561112116,0.6949687667191612,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515952023315164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.437062763445,1534.2974304472114,0.42754694965779483,0.07541141465776102,6.112851554438009,3.475685492028426
5605.0,-30.01607661166485,5.0129520012377995,35.0029839671309,24.09335112841802,4.999572435513129,-26.514536574602456,-40.02773406738413,1.4980323984507486,-0.013959401134172822,-5.006429121630787,40.005959374643226,47888.417569135345,15451.682731796256,15451.682731796256,63340.100300931605,87602.59469125255,87602.59469125255,15451.682731796256,103054.27742304881,103054.27742304881,103054.27742304881,127834.66493880359,103667.72237516867,63953.54525305147,44126.86346901911,24780.38751575477,0.0,68907.25098477388,21063.329388391554,1534.297049973555,0.0,0.8868644297264257,2.816184521924851,0.0014959080323721466,354567.1256939885,1554790.1949604955,4.385037648138782,1554790.1949604955,4.385037648138782,0.85,0.09553912722601364,4.564652377983593,1.2669191986834627,1.0,0.0,4.5646523779845625,1.284739300169468,1.2850337367969165,3.552979485706926,19304.331791815166,1968.4940108819187,2034.6934298245008,2034.6934298245008,7.594108530211855,5.0129520012377995,0.5894413540478078,4.423510647189992,3.4757028782379527,3.4757028782379527,0.9930579652108437,0.0,0.0,0.00022916812736596424,0.983376628156645,0.00023304207239045687,198.93672763602294,0.0,0.0,0.0,0.05196983310537662,7.860854621011433e-05,0.0001505595811558499,0.000687252150151264,0.09553912722601891,0.08121440202832629,0.014324725197692624,0.09553916419335871,0.08121440202832181,0.014324725197691835,0.42754692586050025,0.42754692586050025,0.07541140572498217,0.0,4.992491072030987,4.9916810734318915,4.997083433870216,4.992469720496615,4.991661028529563,4.9970546741780595,24780.38751575477,21063.329388391554,0.85,0.9192080571452136,0.6949692069375547,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515951010985684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.436865427448,1534.297049973555,0.42754692586050025,0.07541140572498217,6.112851554438009,3.4757028782379527
