time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5606.0,-30.016059597109717,5.012937958415701,35.002983652152786,24.093356646504276,4.9995689122507025,-26.514521613847524,-40.02772055156527,1.498030928988527,-0.013755173368110718,-5.006431542201025,40.00595875982053,47888.43201230354,15451.685138651843,15451.685138651843,63340.11715095538,87602.63617524903,87602.63617524903,15451.685138651843,103054.32131390087,103054.32131390087,103054.32131390087,127834.70825336063,103667.75443629325,63953.5502733479,44126.89351438372,24780.386939459753,0.0,68907.28045384347,21063.32889854079,1534.2970870702304,0.0,0.8868644196380939,2.816181556751693,0.0014959080323721466,354567.0922397051,1554790.1684478084,4.385037987103136,1554790.1684478084,4.385037987103136,0.85,0.0955391210098182,4.564652377983593,1.2669192228605972,1.0,0.0,4.564652377984759,1.2847393070432689,1.2850337436722927,3.5529794666972534,19304.33776203012,1968.4946196744172,2034.6934298245008,2034.6934298245008,7.594109713120078,5.012937958415701,0.5894487413228413,4.423489217092859,3.475720258077191,3.475720258077191,0.9930629308791975,0.0,0.0,0.00022916812736596424,0.983374886481304,0.00023304248513602975,198.93671371439632,0.0,0.0,0.0,0.05196983310537662,7.860866647147691e-05,0.00015055946089448732,0.0006872516011999493,0.095539121009813,0.08121439758652527,0.01432472342328773,0.0955390648229368,0.0812143975865297,0.014324723423288515,0.4275469008741096,0.4275469008741096,0.0754113961010478,0.0,4.9925290516204655,4.9917224524950825,4.997102139921765,4.992676368832917,4.991883367477726,4.997172362436515,24780.386939459753,21063.32889854079,0.85,0.9192079085661032,0.6949691193281224,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515949994077808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.436670192965,1534.2970870702304,0.4275469008741096,0.0754113961010478,6.112851554438009,3.475720258077191
5607.0,-30.016042608673757,5.012923982326126,35.002983343166804,24.093355528917186,4.999573931614998,-26.51450582227101,-40.02770312419159,1.4980371452122363,-0.01386091985909843,-5.006427165238066,40.00595830439891,47888.427989233605,15451.67713074891,15451.67713074891,63340.105119982516,87602.60811335027,87602.60811335027,15451.67713074891,103054.28524409918,103054.28524409918,103054.28524409918,127834.66967812183,103667.72088318244,63953.54075906565,44126.866804574216,24780.38443402265,0.0,68907.25123859686,21063.32676891925,1534.2968503424559,0.0,0.8868644435528283,2.8161834567022472,0.0014959080323721466,354567.1527329567,1554790.1488088924,4.385037183576583,1554790.1488088924,4.385037183576583,0.85,0.09553911189126069,4.564652377983593,1.2669191223056986,1.0,0.0,4.56465237798312,1.284739277965228,1.2850337145875876,3.5529795471133223,19304.331513987156,1968.4939825513459,2034.6934298245008,2034.6934298245008,7.594105777439733,5.012923982326126,0.5894591391810238,4.423464843145102,3.475737608494588,3.475737608494588,0.9930678881413109,0.0,0.0,0.00022916812736596424,0.9833731474829334,0.00023304289724866776,198.93669981414297,0.0,0.0,0.0,0.05196983310537662,7.860882153741326e-05,0.000150559305828551,0.0006872508933778543,0.09553911189126237,0.08121439055333222,0.014324721337930139,0.09553911711429032,0.0812143905533308,0.014324721337929888,0.4275468778493759,0.4275468778493759,0.07541138759235667,0.0,4.992534826256872,4.991732700896364,4.997082550108075,4.992566245378953,4.991782014821979,4.997012511838875,24780.38443402265,21063.32676891925,0.85,0.9192081236945927,0.6949693555967876,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515948978249118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.436475164162,1534.2968503424559,0.4275468778493759,0.07541138759235667,6.112851554438009,3.475737608494588
5608.0,-30.016025623161593,5.0129100185550115,35.00298305361959,24.09334994098174,4.9995743329946905,-26.514490495180997,-40.027685766667105,1.4980392050141074,-0.013951325683024152,-5.006427012643531,40.00595825262527,47888.424272407516,15451.675652533746,15451.675652533746,63340.09992494126,87602.58047463819,87602.58047463819,15451.675652533746,103054.25612717193,103054.25612717193,103054.25612717193,127834.64234227754,103667.68563560017,63953.52943336936,44126.84022470089,24780.38621510561,0.0,68907.2264398065,21063.328282839768,1534.2969564351642,0.0,0.8868644445165031,2.8161846620343423,0.0014959080323721466,354567.1548419392,1554790.1465762826,4.385037151197451,1554790.1465762826,4.385037151197451,0.85,0.0955391054105712,4.564652377983593,1.2669190887873993,1.0,0.0,4.564652377984669,1.2847392683299566,1.285033704950108,3.552979573759914,19304.324950410686,1968.4933132528117,2034.6934298245008,2034.6934298245008,7.59410505093463,5.0129100185550115,0.5894676756557606,4.423442342899251,3.4757549556382594,3.4757549556382594,0.9930728444680741,0.0,0.0,0.00022916812736596424,0.9833714087871782,0.00023304330929104828,198.93668591628378,0.0,0.0,0.0,0.05196983310537662,7.860897598212322e-05,0.00015055915138384102,0.0006872501883914416,0.09553910541057474,0.08121438598325399,0.014324719427320753,0.09553916471532407,0.08121438598325098,0.014324719427320222,0.42754685453296026,0.42754685453296026,0.07541137766504837,0.0,4.992522940339313,4.9917206455449445,4.997071625173817,4.992475686960518,4.991672714216691,4.99702821553592,24780.38621510561,21063.328282839768,0.85,0.9192083791134974,0.6949695517674066,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515947963979983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.436280179258,1534.2969564351642,0.42754685453296026,0.07541137766504837,6.112851554438009,3.4757549556382594
5609.0,-30.016008655533955,5.012896016240666,35.00298274501488,24.093345330934994,4.999568294889538,-26.514475828140846,-40.027676057629265,1.4980354674964724,-0.01388145768061122,-5.006430871212777,40.005957118436676,47888.45647703019,15451.68027772144,15451.68027772144,63340.13675475163,87602.58707419777,87602.58707419777,15451.68027772144,103054.2673519192,103054.2673519192,103054.2673519192,127834.65046725336,103667.68168002312,63953.551082855935,44126.8117746302,24780.383115334156,0.0,68907.19488996436,21063.32564803403,1534.296877897684,0.0,0.8868644289928017,2.816183293873516,0.0014959080323721466,354567.1015133175,1554790.0976672454,4.385037672788285,1554790.0976672454,4.385037672788285,0.85,0.09553909900451514,4.564652377983593,1.2669191025244069,1.0,0.0,4.564652377984305,1.2847392858131896,1.2850337224373478,3.5529795254095826,19304.32421382875,1968.4932381423575,2034.6934298245008,2034.6934298245008,7.5941073240965835,5.012896016240666,0.589474401199169,4.423421615041497,3.4757722832045164,3.4757722832045164,0.9930777952012904,0.0,0.0,0.00022916812736596424,0.9833696719254531,0.0002330437209002485,198.93667203306,0.0,0.0,0.0,0.05196983310537662,7.860906237184181e-05,0.00015055906499412242,0.0006872497940524072,0.09553909900451019,0.08121438153210384,0.01432471747240635,0.09553911173765056,0.08121438153210805,0.014324717472407092,0.427546829636937,0.427546829636937,0.07541136711545576,0.0,4.9925297019265145,4.991723412868225,4.997101033248214,4.992549413532174,4.991727147280869,4.997211330121274,24780.383115334156,21063.32564803403,0.85,0.9192093344664141,0.6949703373283689,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515946949885543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.436085702064,1534.296877897684,0.427546829636937,0.07541136711545576,6.112851554438009,3.4757722832045164
5610.0,-30.015991799434268,5.012882061326868,35.002982424483605,24.093344632443063,4.999570742827348,-26.514460412808376,-40.02765870010478,1.4980393562014214,-0.013921808558450266,-5.006428021576084,40.005956153839485,47888.45210572484,15451.674589655751,15451.674589655751,63340.12669538059,87602.57269452492,87602.57269452492,15451.674589655751,103054.24728418067,103054.24728418067,103054.24728418067,127834.62549930756,103667.66069008528,63953.54010128506,44126.80065422246,24780.378215126882,0.0,68907.17886934934,21063.32148285785,1534.2965404390088,0.0,0.886864446980858,2.8161841565403494,0.0014959080323721466,354567.14089765557,1554790.0560714095,4.385037068396007,1554790.0560714095,4.385037068396007,0.85,0.09553908947498899,4.564652377983593,1.2669190398836507,1.0,0.0,4.564652377982963,1.2847392676227376,1.285033704242727,3.552979575715746,19304.32030521848,1968.4928395750314,2034.6934298245008,2034.6934298245008,7.594104528557162,5.012882061326868,0.5894840819278802,4.423397979398988,3.475789575870614,3.475789575870614,0.9930827359630326,0.0,0.0,0.00022916812736596424,0.9833679464833663,0.00023304412980461187,198.93665824109235,0.0,0.0,0.0,0.05196983310537662,7.86092168169901e-05,0.00015055891054897413,0.0006872490890639937,0.09553908947499101,0.08121437410166528,0.014324715373325731,0.09553912192823219,0.08121437410166356,0.014324715373325426,0.42754680436843306,0.42754680436843306,0.07541135850762165,0.0,4.9925239207078675,4.99171631637239,4.997102709458261,4.992506213017634,4.991693347356772,4.997114831694546,24780.378215126882,21063.32148285785,0.85,0.9192094021941589,0.6949704354683158,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515945936859018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.435891432766,1534.2965404390088,0.42754680436843306,0.07541135850762165,6.112851554438009,3.475789575870614
5611.0,-30.015974952974723,5.0128680955571285,35.00298210465589,24.09335001083093,4.999568095685338,-26.514445515719316,-40.027645184285916,1.4980386584299206,-0.013738687633633617,-5.006429722816888,40.0059555332707,47888.46582147416,15451.675892368807,15451.675892368807,63340.14171384297,87602.609534066,87602.609534066,15451.675892368807,103054.2854264348,103054.2854264348,103054.2854264348,127834.66275572189,103667.68858587986,63953.54487328805,44126.82634732424,24780.37732928709,0.0,68907.20367661133,21063.320729894025,1534.2965429660385,0.0,0.8868644405726606,2.816181552583104,0.0014959080323721466,354567.11738509877,1554790.029310939,4.385037283709156,1554790.029310939,4.385037283709156,0.85,0.09553908280273014,4.564652377983593,1.2669190514227373,1.0,0.0,4.564652377984243,1.2847392708867493,1.2850337075074867,3.5529795666890376,19304.325499792663,1968.4933692741827,2034.6934298245008,2034.6934298245008,7.594105168807453,5.0128680955571285,0.589491738801927,4.423376356755202,3.475806859498686,3.475806859498686,0.9930876741424817,0.0,0.0,0.00022916812736596424,0.9833662220313364,0.00023304453847578004,198.93664445701435,0.0,0.0,0.0,0.05196983310537662,7.860933707930112e-05,0.00015055879028666311,0.0006872485401083498,0.0955390828027288,0.0812143690922647,0.01432471371046409,0.09553903305593496,0.08121436909226586,0.014324713710464291,0.4275467782053844,0.4275467782053844,0.07541134979039994,0.0,4.992557990359785,4.991752891239344,4.997122575640276,4.99269103518327,4.991895956819974,4.997198806183462,24780.37732928709,21063.320729894025,0.85,0.9192092892218473,0.6949703843188835,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515944930491238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.435695494778,1534.2965429660385,0.4275467782053844,0.07541134979039994,6.112851554438009,3.475806859498686
5612.0,-30.015958050432747,5.0128541852912925,35.00298179029009,24.09334386410194,4.999572006695124,-26.514429912289877,-40.02762398505581,1.4980438685522437,-0.013915528690915835,-5.006426225274294,40.0059550527059,47888.44375916273,15451.669231900381,15451.669231900381,63340.11299106311,87602.56324245154,87602.56324245154,15451.669231900381,103054.23247435191,103054.23247435191,103054.23247435191,127834.60758481016,103667.63633391418,63953.5168506254,44126.79942587643,24780.37511045825,0.0,68907.17453633469,21063.318843889512,1534.2963411016217,0.0,0.8868644601046627,2.816184283735546,0.0014959080323721466,354567.1657240347,1554790.0085877865,4.385036627440862,1554790.0085877865,4.385036627440862,0.85,0.09553907405201106,4.564652377983593,1.266918966802768,1.0,0.0,4.564652377983521,1.2847392465150165,1.2850336831301683,3.552979634089694,19304.31576977006,1968.4923770880025,2034.6934298245008,2034.6934298245008,7.594101895356853,5.0128541852912925,0.58950169682028,4.4233524884710125,3.4758241165936927,3.4758241165936927,0.9930926047410551,0.0,0.0,0.00022916812736596424,0.9833644918418334,0.0002330449485080901,198.93663062705062,0.0,0.0,0.0,0.05196983310537662,7.860952570812672e-05,0.0001505586016578375,0.0006872476790833324,0.09553907405201083,0.08121436220674366,0.01432471184526716,0.09553911524457703,0.08121436220674387,0.014324711845267199,0.427546753971365,0.427546753971365,0.07541134209031058,0.0,4.992547201844161,4.99174230440002,4.99711064389686,4.992510696583395,4.991706605639706,4.997069566050811,24780.37511045825,21063.318843889512,0.85,0.9192092611149502,0.6949703580417624,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451594392469915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.435499925536,1534.2963411016217,0.427546753971365,0.07541134209031058,6.112851554438009,3.4758241165936927
5613.0,-30.015941170745432,5.01284024680715,35.00298147592005,24.093344213347905,4.999567683497452,-26.51441515291539,-40.027610504161544,1.4980416656673954,-0.01379047123998589,-5.006429275577233,40.005954423850426,47888.45772213323,15451.672618097145,15451.672618097145,63340.130340230375,87602.58486092517,87602.58486092517,15451.672618097145,103054.25747902232,103054.25747902232,103054.25747902232,127834.63222060363,103667.64822435497,63953.52108556315,44126.80793199091,24780.37474158131,0.0,68907.18267357221,21063.318530344113,1534.2964024323899,0.0,0.8868644468635851,2.8161822849884706,0.0014959080323721466,354567.1235663208,1554789.9814699742,4.385037072336333,1554789.9814699742,4.385037072336333,0.8500000000000001,0.09553906821328989,4.564652377983593,1.266918914602138,1.0,0.0,4.564652377983649,1.2847392568195963,1.2850336934371098,3.552979605592112,19304.317983930923,1968.4926028695756,2034.6934298245008,2034.6934298245008,7.5941035595863235,5.01284024680715,0.5895087420233676,4.423331504783782,3.475841367156094,3.475841367156094,0.9930975334731696,0.0,0.0,0.00022916812736596424,0.9833627639950688,0.00023304535798664166,198.93661681578888,0.0,0.0,0.0,0.05196983310537662,7.860964566011866e-05,0.00015055848170584559,0.0006872471315441873,0.09553906821328915,0.08121435793772952,0.01432471027555964,0.0955390498296224,0.08121435793773014,0.014324710275559748,0.4275467284438087,0.4275467284438087,0.07541133328809708,0.0,4.992566682007009,4.991761574803775,4.997131313579928,4.992638804337275,4.991832858012458,4.997208193445829,24780.37474158131,21063.318530344113,0.85,0.9192094043415745,0.6949704786073014,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515942915558886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.435306041363,1534.2964024323899,0.4275467284438087,0.07541133328809708,6.112851554438009,3.475841367156094
5614.0,-30.015924302263528,5.012826389858658,35.00298116963351,24.093342886213236,4.999574233616586,-26.51439931621125,-40.027593076787866,1.4980492475642722,-0.01393275799193816,-5.006423728448903,40.005954030560844,47888.45311763879,15451.662833818995,15451.662833818995,63340.11595145779,87602.54867017828,87602.54867017828,15451.662833818995,103054.21150399727,103054.21150399727,103054.21150399727,127834.58365623999,103667.6072997938,63953.511747254044,44126.77283615529,24780.37215224273,0.0,68907.14498839801,21063.31632940632,1534.296133434149,0.0,0.8868644765062178,2.8161848015067403,0.0014959080323721466,354567.20023223327,1554789.964510347,4.385036076354484,1554789.964510347,4.385036076354484,0.85,0.09553905837110256,4.564652377983593,1.2669188799848778,1.0,0.0,4.564652377981697,1.2847392213532582,1.2850336579626436,3.552979703675189,19304.310363224216,1968.4918257737575,2034.6934298245008,2034.6934298245008,7.594098750862805,5.012826389858658,0.5895195984948645,4.423306791363793,3.4758585860221967,3.4758585860221967,0.9931024531491991,0.0,0.0,0.00022916812736596424,0.9833610372985885,0.0002330457671940275,198.93660301369758,0.0,0.0,0.0,0.05196983310537662,7.860980072784047e-05,0.00015055832663812377,0.0006872464237139422,0.09553905837110512,0.08121435011171944,0.014324708259385676,0.09553912164561398,0.08121435011171727,0.014324708259385291,0.4275467036857044,0.4275467036857044,0.07541132557404966,0.0,4.992549430701331,4.991746374012848,4.997102436753437,4.99249097045697,4.991696115578748,4.996997475036096,24780.37215224273,21063.31632940632,0.85,0.9192096982413428,0.6949707918634829,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515941907783263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.435112262749,1534.296133434149,0.4275467036857044,0.07541132557404966,6.112851554438009,3.4758585860221967
5615.0,-30.01590749230055,5.012812462145997,35.002980857489845,24.09333869526165,4.999565616121936,-26.514385049046563,-40.027579630818195,1.4980431728679735,-0.01379969787774371,-5.006430101797506,40.0059532473853,47888.46709944949,15451.671325519224,15451.671325519224,63340.13842496871,87602.56899631972,87602.56899631972,15451.671325519224,103054.24032183895,103054.24032183895,103054.24032183895,127834.61262754125,103667.61595953103,63953.51406266119,44126.779885410935,24780.372305702305,0.0,68907.15219111324,21063.31645984696,1534.2963008241625,0.0,0.8868644469189146,2.816182309738774,0.0014959080323721466,354567.11214727344,1554789.9307378705,4.385037070477284,1554789.9307378705,4.385037070477284,0.85,0.09553905378801279,4.564652377983593,1.2669188898755235,1.0,0.0,4.56465237798356,1.2847392497692647,1.2850336863851624,3.5529796250899865,19304.311975784392,1968.4919902091328,2034.6934298245008,2034.6934298245008,7.594102924317195,5.012812462145997,0.5895251539051491,4.423287308240848,3.47587580625408,3.47587580625408,0.9931073732154515,0.0,0.0,0.00022916812736596424,0.983359316595494,0.00023304617498247877,198.93658925948935,0.0,0.0,0.0,0.05196983310537662,7.860992036946186e-05,0.00015055820699650237,0.0006872458775915305,0.09553905378801031,0.08121434705717792,0.014324706730832389,0.09553904434819825,0.08121434705718003,0.014324706730832762,0.4275466774647562,0.4275466774647562,0.0754113157384933,0.0,4.99256804839581,4.991761751098693,4.997139427916579,4.9926304039197476,4.991811144138808,4.99727527635099,24780.372305702305,21063.31645984696,0.85,0.9192099283002658,0.6949709221276674,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515940900676783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.434918822311,1534.2963008241625,0.4275466774647562,0.0754113157384933,6.112851554438009,3.47587580625408
5616.0,-30.015890705689003,5.012798563791973,35.00298051671843,24.09334365455436,4.999565628167878,-26.514369939840705,-40.027566080074735,1.498044862319522,-0.013682102459938505,-5.006428688979425,40.005951789249245,47888.48039462705,15451.667802482893,15451.667802482893,63340.14819710994,87602.59170264358,87602.59170264358,15451.667802482893,103054.25950512647,103054.25950512647,103054.25950512647,127834.62446410424,103667.6309698884,63953.519661871615,44126.79034224087,24780.364958977785,0.0,68907.15530121865,21063.310215131118,1534.2958595946257,0.0,0.8868644593841182,2.816180929995026,0.0014959080323721466,354567.1316735884,1554789.867859416,4.3850366516509,1554789.867859416,4.3850366516509,0.85,0.09553904441456339,4.564652377983593,1.266918862950988,1.0,0.0,4.564652377983845,1.2847392418664059,1.2850336784804923,3.552979646945547,19304.31477091592,1968.4922752332266,2034.6934298245008,2034.6934298245008,7.594101192834563,5.012798563791973,0.5895341213188958,4.423264442473077,3.4758929820438587,3.4758929820438587,0.9931122805839596,0.0,0.0,0.00022916812736596424,0.9833575982859363,0.00023304658220511126,198.93657552438958,0.0,0.0,0.0,0.05196983310537662,7.861004094352698e-05,0.00015055808642243726,0.0006872453272128375,0.09553904441456039,0.08121433958165676,0.014324704832903629,0.09553897140830393,0.08121433958165931,0.014324704832904078,0.42754665191845687,0.42754665191845687,0.07541130818246995,0.0,4.992603218846114,4.991799968731414,4.997157322059536,4.992746586519502,4.991955525000947,4.997231584533665,24780.364958977785,21063.310215131118,0.85,0.9192100286280392,0.6949710837036995,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515939897064223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.434724771829,1534.2958595946257,0.42754665191845687,0.07541130818246995,6.112851554438009,3.4758929820438587
5617.0,-30.015873862145988,5.01278473989581,35.002980200168786,24.09334232741969,4.999572081396003,-26.51435413529117,-40.027548687625654,1.4980523545411846,-0.013824239450912046,-5.006423703532438,40.00595181322286,47888.475697835,15451.6588675396,15451.6588675396,63340.134565374596,87602.55602904002,87602.55602904002,15451.6588675396,103054.21489657962,103054.21489657962,103054.21489657962,127834.58005504277,103667.59052936426,63953.510198159114,44126.75592356127,24780.36515846314,0.0,68907.12108202442,21063.31038469367,1534.2957635493897,0.0,0.8868644846590333,2.8161833789775605,0.0014959080323721466,354567.20057659945,1554789.8688932168,4.385035802422806,1554789.8688932168,4.385035802422806,0.85,0.0955390359209028,4.564652377983593,1.2669188299821688,1.0,0.0,4.564652377983745,1.2847392068195482,1.2850336434256027,3.5529797438685424,19304.30724034345,1968.4915073285424,2034.6934298245008,2034.6934298245008,7.594096801537494,5.01278473989581,0.5895446939248519,4.423240045970958,3.4759101434773045,3.4759101434773045,0.9931171838506584,0.0,0.0,0.00022916812736596424,0.9833558741520303,0.000233046990809488,198.93656174270942,0.0,0.0,0.0,0.05196983310537662,7.861019570121045e-05,0.00015055793166475378,0.0006872446207978096,0.09553903592090744,0.08121433279777437,0.014324703123133069,0.09553905123221063,0.08121433279777043,0.014324703123132375,0.42754662830778783,0.42754662830778783,0.07541130131618122,0.0,4.992600572449305,4.99180146704191,4.997131176739117,4.992599464081536,4.991816937295027,4.997036073239542,24780.36515846314,21063.31038469367,0.85,0.9192102872789724,0.6949713606643119,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515938894845961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.43453081387,1534.2957635493897,0.42754662830778783,0.07541130131618122,6.112851554438009,3.4759101434773045
5618.0,-30.01585703684911,5.012770911792067,35.00297990297926,24.093342257570498,4.99957087747572,-26.51433911293921,-40.027531365025766,1.4980529535658444,-0.013776787140841407,-5.0064248439876815,40.00595174402997,47888.47145563712,15451.659372449149,15451.659372449149,63340.130828086265,87602.56106764729,87602.56106764729,15451.659372449149,103054.22044009644,103054.22044009644,103054.22044009644,127834.58779660866,103667.58729602817,63953.497684018,44126.76623556685,24780.36735651221,0.0,68907.13359207906,21063.31225303538,1534.2959265854915,0.0,0.8868644791078288,2.816182622545388,0.0014959080323721466,354567.18481456133,1554789.865909448,4.385035988941286,1554789.865909448,4.385035988941286,0.85,0.0955390301248867,4.564652377983593,1.2669187321746724,1.0,0.0,4.564652377982167,1.2847392040174517,1.285033640622864,3.5529797516178134,19304.306638252547,1968.491445932357,2034.6934298245008,2034.6934298245008,7.594097049687682,5.012770911792067,0.5895525589200492,4.423218352872018,3.475927304208282,3.475927304208282,0.993122086916652,0.0,0.0,0.00022916812736596424,0.9833541518890747,0.00023304739897189662,198.93654797596045,0.0,0.0,0.0,0.05196983310537662,7.861034983765741e-05,0.00015055777752830682,0.0006872439172185105,0.09553903012488568,0.0812143286288231,0.014324701496062586,0.09553903512431891,0.08121432862882395,0.014324701496062738,0.4275466040434626,0.4275466040434626,0.07541129234188217,0.0,4.992610502885839,4.991814240899032,4.99712498622722,4.9926480568468605,4.991863168401778,4.997098056080631,24780.36735651221,21063.31225303538,0.85,0.9192100661602223,0.694971172928632,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515937889228834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.434338555993,1534.2959265854915,0.4275466040434626,0.07541129234188217,6.112851554438009,3.475927304208282
5619.0,-30.015840259653686,5.01275712237701,35.002979609599855,24.093341559078567,4.999573179722093,-26.51432378321228,-40.02751777935771,1.4980567032807075,-0.013814226738873003,-5.006422626546764,40.00595126062817,47888.484555844734,15451.654729806882,15451.654729806882,63340.13928565162,87602.54746894268,87602.54746894268,15451.654729806882,103054.20219874955,103054.20219874955,103054.20219874955,127834.56778621348,103667.5670563125,63953.50414321455,44126.736570108835,24780.365587463923,0.0,68907.10215757275,21063.310749344335,1534.2957830681191,0.0,0.8868644921380329,2.816183373173875,0.0014959080323721466,354567.2154614363,1554789.8450639613,4.385035551131107,1554789.8450639613,4.385035551131107,0.85,0.09553902176313589,4.564652377983593,1.266918759648688,1.0,0.0,4.564652377982904,1.2847391864771645,1.2850336230785568,3.5529798001259354,19304.302869343792,1968.4910616106206,2034.6934298245008,2034.6934298245008,7.594094767947249,5.01275712237701,0.5895619049956791,4.423195217381331,3.475944440630146,3.475944440630146,0.9931269830371845,0.0,0.0,0.00022916812736596424,0.9833524345531074,0.00023304780596807245,198.93653424857084,0.0,0.0,0.0,0.05196983310537662,7.86104707230903e-05,0.00015055765664287392,0.0006872433654185316,0.09553902176313758,0.08121432236310284,0.014324699400034743,0.09553905305642067,0.0812143223631014,0.014324699400034488,0.42754657994126116,0.42754657994126116,0.07541128287433636,0.0,4.992609239180581,4.99181621215331,4.997105381712629,4.992608399807864,4.991828312381358,4.997031179210012,24780.365587463923,21063.310749344335,0.85,0.9192106082303254,0.6949716800793064,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515936884701204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.434146494033,1534.2957830681191,0.42754657994126116,0.07541128287433636,6.112851554438009,3.475944440630146
5620.0,-30.01582348453916,5.012743323783415,35.002979315844314,24.093341663852357,4.999570756104999,-26.514308927979513,-40.02750049168242,1.4980561995453763,-0.013734572469388695,-5.006424151627424,40.00595066291332,47888.480198416575,15451.65583123149,15451.65583123149,63340.13602964806,87602.55899639029,87602.55899639029,15451.65583123149,103054.21482762178,103054.21482762178,103054.21482762178,127834.5795580631,103667.56977530861,63953.490977334906,44126.75421997078,24780.364730441324,0.0,68907.11895041211,21063.310020875124,1534.2957803090235,0.0,0.8868644865432659,2.816182148858237,0.0014959080323721466,354567.19438355503,1554789.8192890103,4.385035739113269,1554789.8192890103,4.385035739113269,0.85,0.09553901495054085,4.564652377983593,1.266918679974042,1.0,0.0,4.564652377984774,1.2847391888335205,1.2850336254354529,3.552979793609371,19304.303375657637,1968.4911132402642,2034.6934298245008,2034.6934298245008,7.594095309269391,5.012743323783415,0.5895695828988057,4.423173740884609,3.4759615656762572,3.4759615656762572,0.9931318759075021,0.0,0.0,0.00022916812736596424,0.9833507174333707,0.00023304821291442448,198.93652052288567,0.0,0.0,0.0,0.05196983310537662,7.861062454927628e-05,0.00015055750281668797,0.0006872426632554662,0.09553901495054087,0.08121431759532001,0.014324697355220859,0.09553901074698669,0.08121431759532,0.014324697355220857,0.42754655532191665,0.42754655532191665,0.07541127219428331,0.0,4.992625886951373,4.991835148176335,4.9971090562449945,4.992689579158025,4.991907993203597,4.997120855070193,24780.364730441324,21063.310020875124,0.85,0.9192103369643093,0.694971447476693,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515935883045537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.433954029288,1534.2957803090235,0.42754655532191665,0.07541127219428331,6.112851554438009,3.4759615656762572
5621.0,-30.015806740963693,5.012729575304519,35.00297902500522,24.09334609927612,4.9995741358748385,-26.514293520748417,-40.02748690601436,1.4980609156595859,-0.013699108631954005,-5.006421032632244,40.005950160350494,47888.49309103341,15451.649817467476,15451.649817467476,63340.142908500886,87602.56380099943,87602.56380099943,15451.649817467476,103054.2136184669,103054.2136184669,103054.2136184669,127834.57605498377,103667.56844874607,63953.49773878004,44126.74523329559,24780.362436516858,0.0,68907.10766981245,21063.30807103933,1534.2955879768076,0.0,0.8868645042291623,2.8161820471092964,0.0014959080323721466,354567.2374906589,1554789.7976172513,4.385035144873509,1554789.7976172513,4.385035144873509,0.85,0.09553900593266797,4.564652377983593,1.2669186920626085,1.0,0.0,4.564652377983237,1.2847391667726444,1.2850336033695209,3.552979854619301,19304.30312863375,1968.491088050838,2034.6934298245008,2034.6934298245008,7.594092353657539,5.012729575304519,0.589579314712747,4.423150260591772,3.4759786649711506,3.4759786649711506,0.9931367614203287,0.0,0.0,0.00022916812736596424,0.9833490035452347,0.0002330486190963251,198.93650682300827,0.0,0.0,0.0,0.05196983310537662,7.86107454350998e-05,0.00015055738193086443,0.0006872421114537044,0.09553900593267,0.0812143109011767,0.014324695031493294,0.09553899722406858,0.08121431090117498,0.01432469503149299,0.4275465313193679,0.4275465313193679,0.07541126194341699,0.0,4.99264390849919,4.991859598591759,4.99709062865503,4.992721924000307,4.991963329291707,4.997022847777089,24780.362436516858,21063.30807103933,0.85,0.9192105872737073,0.6949717483500313,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515934881514236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.433762082095,1534.2955879768076,0.4275465313193679,0.07541126194341699,6.112851554438009,3.4759786649711506
5622.0,-30.015790012765354,5.012715808735297,35.00297873490167,24.093335796520137,4.999570899890312,-26.5142787889851,-40.02746961833907,1.498059676110089,-0.013797525123322885,-5.006423244900094,40.005949600096464,47888.48860332038,15451.651988306528,15451.651988306528,63340.14059162691,87602.53139244369,87602.53139244369,15451.651988306528,103054.18338075023,103054.18338075023,103054.18338075023,127834.54552204532,103667.5268805112,63953.48409138791,44126.71421013699,24780.36214129509,0.0,68907.07635143207,21063.307820100825,1534.2956285311288,0.0,0.8868644950029794,2.8161830816102458,0.0014959080323721466,354567.20691527956,1554789.7734577053,4.385035454869935,1554789.7734577053,4.385035454869935,0.85,0.09553899972673116,4.564652377983593,1.266918623377569,1.0,0.0,4.564652377983086,1.2847391725709663,1.2850336091691716,3.5529798385838904,19304.295388066297,1968.4902987326252,2034.6934298245008,2034.6934298245008,7.594093420569648,5.012715808735297,0.5895866752862959,4.4231291334490015,3.4759957563863226,3.4759957563863226,0.9931416446818064,0.0,0.0,0.00022916812736596424,0.9833472912343375,0.00023304902490584286,198.93649313571458,0.0,0.0,0.0,0.05196983310537662,7.861089926178206e-05,0.0001505572281041822,0.0006872414092883734,0.09553899972673129,0.08121430678197418,0.014324692944757108,0.09553903385089085,0.08121430678197407,0.01432469294475709,0.4275465081574195,0.4275465081574195,0.07541125069748764,0.0,4.992641111789794,4.991854302625086,4.9971020023090205,4.992625719776754,4.991828913378811,4.99714329122537,24780.36214129509,21063.307820100825,0.85,0.9192109714332777,0.6949719990888154,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515933881866068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.433570062238,1534.2956285311288,0.4275465081574195,0.07541125069748764,6.112851554438009,3.4759957563863226
5623.0,-30.015773377675075,5.012701988798353,35.002978405957634,24.093331570643954,4.999562662418551,-26.514264641157396,-40.027456207293994,1.49805392590091,-0.013673830661673492,-5.006428277124777,40.00594788857124,47888.50186492644,15451.658392433304,15451.658392433304,63340.16025735974,87602.54971231216,87602.54971231216,15451.658392433304,103054.20810474547,103054.20810474547,103054.20810474547,127834.56411012774,103667.53378877467,63953.48594138921,44126.71983042829,24780.356005382273,0.0,68907.07583581057,21063.302604574932,1534.2954037361678,0.0,0.8868644755985043,2.816180869417823,0.0014959080323721466,354567.13736576104,1554789.699652486,4.385036106853328,1554789.699652486,4.385036106853328,0.85,0.09553899322734437,4.564652377983593,1.2669185816170647,1.0,0.0,4.564652377983846,1.2847391994690958,1.2850336360734655,3.5529797641964103,19304.296674478373,1968.4904299101502,2034.6934298245008,2034.6934298245008,7.594096568034854,5.012701988798353,0.5895927343843974,4.423109254413956,3.476012819430115,3.476012819430115,0.9931465198371757,0.0,0.0,0.00022916812736596424,0.983345588457238,0.00023304942845729754,198.93647952460535,0.0,0.0,0.0,0.05196983310537662,7.861101859418767e-05,0.00015055710877177658,0.0006872408645774244,0.09553899322733973,0.08121430222012799,0.014324691007211742,0.09553894271412244,0.08121430222013193,0.014324691007212434,0.4275464838796379,0.4275464838796379,0.07541124045116493,0.0,4.992665691887794,4.991873292605021,4.997158276836956,4.9927544464630955,4.99193968660029,4.997373808395196,24780.356005382273,21063.302604574932,0.85,0.9192112637065679,0.694972196745564,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515932883136102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.433378292446,1534.2954037361678,0.4275464838796379,0.07541124045116493,6.112851554438009,3.476012819430115
5624.0,-30.015756698822276,5.012688307314561,35.00297809153748,24.093334574159257,4.9995748804061035,-26.51424840829397,-40.02743874499572,1.4980665898777783,-0.013857870776689651,-5.006418275042946,40.005947653726686,47888.49611774971,15451.641778055036,15451.641778055036,63340.13789580474,87602.50753203359,87602.50753203359,15451.641778055036,103054.14931008863,103054.14931008863,103054.14931008863,127834.50176750105,103667.48956228922,63953.47814800534,44126.67934920431,24780.352457412417,0.0,68907.03180661672,21063.299588800553,1534.2949770511682,0.0,0.8868645273305978,2.8161844544118404,0.0014959080323721466,354567.27560283703,1554789.689525406,4.385034368673604,1554789.689525406,4.385034368673604,0.85,0.09553898157605355,4.564652377983593,1.2669185118330644,1.0,0.0,4.564652377982121,1.2847391402299841,1.2850335768207777,3.552979928023726,19304.288438908712,1968.4895901157595,2034.6934298245008,2034.6934298245008,7.594088402491079,5.012688307314561,0.5896054711814731,4.423082836133088,3.4760298434303625,3.4760298434303625,0.9931513838372464,0.0,0.0,0.00022916812736596424,0.983343881203774,0.00023304983307103605,198.93646587769075,0.0,0.0,0.0,0.05196983310537662,7.861117397517564e-05,0.0001505569533907886,0.0006872401553172281,0.09553898157605689,0.08121429272507621,0.014324688850980679,0.09553904333872903,0.08121429272507337,0.014324688850980176,0.4275464601790065,0.4275464601790065,0.07541123373609633,0.0,4.992640831632912,4.99185103167207,4.997118679454047,4.992560404266271,4.991781001277388,4.9969793047797,24780.352457412417,21063.299588800553,0.85,0.9192115265328055,0.6949725574038043,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515931889965141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.433185214995,1534.2949770511682,0.4275464601790065,0.07541123373609633,6.112851554438009,3.4760298434303625
5625.0,-30.015740114141344,5.012674538379733,35.00297778823759,24.093330522906058,4.999565371339981,-26.514234433070527,-40.027425333950646,1.4980596902691472,-0.0137039189397683,-5.0064259239597995,40.00594734878872,47888.50926686014,15451.652272179348,15451.652272179348,63340.16153903949,87602.53261661083,87602.53261661083,15451.652272179348,103054.18488879017,103054.18488879017,103054.18488879017,127834.5409367558,103667.50267462946,63953.479324878645,44126.69261083424,24780.356047965637,0.0,68907.04865879987,21063.30264077079,1534.2953712996493,0.0,0.8868644895232374,2.816181539326022,0.0014959080323721466,354567.1698884512,1554789.6763757225,4.385035638987299,1554789.6763757225,4.385035638987299,0.85,0.09553897857688243,4.564652377983593,1.266918576671742,1.0,0.0,4.56465237798277,1.2847391725047335,1.2850336091029237,3.552979838767059,19304.290880603785,1968.4898390993649,2034.6934298245008,2034.6934298245008,7.59409356008591,5.012674538379733,0.5896103842467415,4.423064154132992,3.4760468861640827,3.4760468861640827,0.9931562531897379,0.0,0.0,0.00022916812736596424,0.9833421835929531,0.00023305023540089135,198.93645230783096,0.0,0.0,0.0,0.05196983310537662,7.861129330796675e-05,0.00015055683405799749,0.0006872396106045194,0.09553897857687423,0.0812142910040486,0.014324687572825626,0.09553896492103693,0.08121429100405557,0.014324687572826856,0.42754643445019985,0.42754643445019985,0.07541122406731811,0.0,4.992659974325704,4.991866435884674,4.997159018378056,4.992722005020028,4.991913512636643,4.997305832901134,24780.356047965637,21063.30264077079,0.85,0.9192116448445589,0.6949725782624194,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515930894181546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.432993568757,1534.2953712996493,0.42754643445019985,0.07541122406731811,6.112851554438009,3.4760468861640827
5626.0,-30.0157234473171,5.012660806261824,35.00297745536491,24.093335377424978,4.9995661068398025,-26.514219359318098,-40.027411783207185,1.498062018840816,-0.013604492992442374,-5.006423904208318,40.00594588081313,47888.5220368335,15451.647854149114,15451.647854149114,63340.169890982615,87602.55148625211,87602.55148625211,15451.647854149114,103054.19934040122,103054.19934040122,103054.19934040122,127834.54767263515,103667.51423522872,63953.484785810266,44126.69938824273,24780.348332233927,0.0,68907.04772047665,21063.296082398836,1534.294894352858,0.0,0.8868645051116114,2.816180469094512,0.0014959080323721466,354567.1978030925,1554789.61307297,4.385035115223536,1554789.61307297,4.385035115223536,0.8499999999999999,0.09553896900832691,4.564652377983593,1.2669185393070803,1.0,0.0,4.564652377984399,1.2847391616122217,1.2850335982079155,3.552979868890586,19304.2930333437,1968.4900586177441,2034.6934298245008,2034.6934298245008,7.59409138873657,5.012660806261824,0.5896195399742252,4.423041266287599,3.476063879714267,3.476063879714267,0.9931611084897906,0.0,0.0,0.00022916812736596424,0.9833404775771043,0.00023305063972411838,198.93643867076202,0.0,0.0,0.0,0.05196983310537662,7.86114138839785e-05,0.00015055671348198572,0.0006872390602169406,0.09553896900832942,0.08121428331984369,0.01432468568848573,0.09553890059374757,0.08121428331984155,0.014324685688485352,0.4275464093690312,0.4275464093690312,0.07541121685864323,0.0,4.9926910937821845,4.99190042699189,4.997173856706013,4.992819411215862,4.992040230894133,4.997237049747525,24780.348332233927,21063.296082398836,0.85,0.9192117785676114,0.694972773047753,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515929904020461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.432800591905,1534.294894352858,0.4275464093690312,0.07541121685864323,6.112851554438009,3.476063879714267
5627.0,-30.015706848183004,5.0126470856044705,35.00297712606423,24.09332989426332,4.999565709087114,-26.51420445986715,-40.02739075860006,1.4980633207712437,-0.013677285301582742,-5.0064238550915965,40.00594531911219,47888.49906691813,15451.646478882456,15451.646478882456,63340.14554580058,87602.52812758445,87602.52812758445,15451.646478882456,103054.1746064669,103054.1746064669,103054.1746064669,127834.52165604329,103667.48307838498,63953.45401771853,44126.698956296044,24780.34704957639,0.0,68907.04600587243,21063.29499213993,1534.2948273521486,0.0,0.8868645073946544,2.816181430983232,0.0014959080323721466,354567.198481926,1554789.5888510328,4.385035038514111,1554789.5888510328,4.385035038514111,0.85,0.09553896235814424,4.564652377983593,1.266918429960497,1.0,0.0,4.564652377983549,1.2847391555220968,1.285033592116395,3.552979885732986,19304.287231518065,1968.4894669961777,2034.6934298245008,2034.6934298245008,7.594090712828032,5.0126470856044705,0.5896278208825994,4.423019264721871,3.476080861422664,3.476080861422664,0.9931659604064754,0.0,0.0,0.00022916812736596424,0.9833387784931974,0.00023305104240587985,198.93642508908016,0.0,0.0,0.0,0.05196983310537662,7.861160096359215e-05,0.0001505565264023721,0.0006872382062635373,0.09553896235814596,0.08121427809126774,0.014324684266878222,0.09553892929969561,0.08121427809126629,0.014324684266877961,0.42754638594384736,0.42754638594384736,0.07541121009790747,0.0,4.992702170289988,4.991911118305211,4.997187117294743,4.992746569790029,4.99195397693137,4.997240253032203,24780.34704957639,21063.29499213993,0.85,0.9192114481355445,0.6949724569942667,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451592890895528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.432609813479,1534.2948273521486,0.42754638594384736,0.07541121009790747,6.112851554438009,3.476080861422664
5628.0,-30.015690187696574,5.012633450027703,35.002976822966495,24.093333666119747,4.999573315123127,-26.514188704780658,-40.027377068158216,1.498071832207221,-0.013749319204691801,-5.006418007418748,40.005945423731426,47888.5113389137,15451.636269212098,15451.636269212098,63340.14760812579,87602.5104691265,87602.5104691265,15451.636269212098,103054.1467383386,103054.1467383386,103054.1467383386,127834.4940186101,103667.46126593587,63953.46213572322,44126.66570023628,24780.347280271504,0.0,68907.01298050777,21063.29518823078,1534.294714932949,0.0,0.8868645367639157,2.8161830597812676,0.0014959080323721466,354567.27930162655,1554789.5933624736,4.385034051717533,1554789.5933624736,4.385034051717533,0.85,0.09553895361236997,4.564652377983593,1.266918427213095,1.0,0.0,4.56465237798339,1.284739115707599,1.2850335522927723,3.5529799958410293,19304.28316974507,1968.4890528106002,2034.6934298245008,2034.6934298245008,7.5940856950350755,5.012633450027703,0.5896386907617233,4.42299475926598,3.4760978237014655,3.4760978237014655,0.9931708067718473,0.0,0.0,0.00022916812736596424,0.9833370731324595,0.0002330514465766454,198.93641145720068,0.0,0.0,0.0,0.05196983310537662,7.861172278309729e-05,0.00015055640458286695,0.0006872376501998434,0.09553895361237104,0.0812142710354162,0.014324682576954842,0.09553898072027772,0.08121427103541529,0.014324682576954679,0.4275463624525913,0.4275463624525913,0.07541120360969905,0.0,4.992693250619595,4.991907294644761,4.997149305106234,4.992668688214053,4.991903116063213,4.997009173332685,24780.347280271504,21063.29518823078,0.85,0.9192119186191292,0.6949729681717631,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515927917931568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.432418234555,1534.294714932949,0.4275463624525913,0.07541120360969905,6.112851554438009,3.4760978237014655
5629.0,-30.015673676440617,5.012619727499385,35.002976512596334,24.093329719640337,4.999563125806378,-26.51417486364932,-40.027363726962335,1.4980643130150586,-0.013579503779567403,-5.006425630468459,40.005944605708244,47888.524243424705,15451.646703398163,15451.646703398163,63340.170946822866,87602.53917635173,87602.53917635173,15451.646703398163,103054.18587974989,103054.18587974989,103054.18587974989,127834.5335402512,103667.47772258235,63953.4627896552,44126.68325880795,24780.347660501313,0.0,68907.03091930927,21063.295511426117,1534.294924355528,0.0,0.8868645009453531,2.8161799393441114,0.0014959080323721466,354567.1739447447,1554789.5580872844,4.385035255208314,1554789.5580872844,4.385035255208314,0.85,0.09553895009448429,4.564652377983593,1.2669184140255676,1.0,0.0,4.564652377984218,1.2847391508806132,1.2850335874738477,3.552979898569131,19304.286234195188,1968.489365297547,2034.6934298245008,2034.6934298245008,7.594090823171783,5.012619727499385,0.5896435677837566,4.4229761597156285,3.4761147887784816,3.4761147887784816,0.993175653936709,0.0,0.0,0.00022916812736596424,0.9833353830500456,0.00023305184712782884,198.9363979474258,0.0,0.0,0.0,0.05196983310537662,7.86118414951295e-05,0.00015055628587083475,0.0006872371083206834,0.09553895009448143,0.0812142688609017,0.014324681233579726,0.09553888404138636,0.08121426886090415,0.014324681233580154,0.42754633803502995,0.42754633803502995,0.07541119424993774,0.0,4.9927267240117885,4.991939610925499,4.99718933922594,4.992846126688903,4.992054385144513,4.997334983701251,24780.347660501313,21063.295511426117,0.85,0.9192120180159083,0.6949729745213167,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515926923245048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.432228438027,1534.294924355528,0.42754633803502995,0.07541119424993774,6.112851554438009,3.4761147887784816
5630.0,-30.015657131901964,5.012606107775508,35.00297619510242,24.093328148033493,4.999571109305791,-26.514159175123183,-40.027346334513254,1.498073152527015,-0.013758279381022476,-5.00641842314983,40.00594377747281,47888.51825461299,15451.63436686522,15451.63436686522,63340.152621478206,87602.49539100258,87602.49539100258,15451.63436686522,103054.1297578678,103054.1297578678,103054.1297578678,127834.47140523218,103667.43000983247,63953.45287344287,44126.64126265512,24780.341647364367,0.0,68906.98291001949,21063.29040025971,1534.2944196997041,0.0,0.8868645406079658,2.8161831289482273,0.0014959080323721466,354567.2735558765,1554789.522371718,4.385033922558839,1554789.522371718,4.385033922558839,0.85,0.09553893913374417,4.564652377983593,1.2669183590775357,1.0,0.0,4.564652377982316,1.2847391095314535,1.2850335461152116,3.552980012921323,19304.27734943595,1968.4884593042427,2034.6934298245008,2034.6934298245008,7.5940847600800385,5.012606107775508,0.5896550031392005,4.422951104636308,3.4761317048991516,3.4761317048991516,0.9931804871140433,0.0,0.0,0.00022916812736596424,0.9833336895639745,0.0002330522484870634,198.93638441042037,0.0,0.0,0.0,0.05196983310537662,7.861199625608998e-05,0.00015055613110987425,0.000687236401890697,0.09553893913374753,0.08121426001318283,0.014324679120564704,0.09553896509699668,0.08121426001317997,0.0143246791205642,0.427546315066365,0.427546315066365,0.07541118729040203,0.0,4.992710667775441,4.991925911618125,4.997159920171271,4.9926601437688305,4.991884815061212,4.997055945710599,24780.341647364367,21063.29040025971,0.85,0.9192123925116472,0.6949733718155539,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515925937468221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.432036207263,1534.2944196997041,0.427546315066365,0.07541118729040203,6.112851554438009,3.4761317048991516
