time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5631.0,-30.015640617512712,5.0125924637172155,35.00297589559071,24.093328357581072,4.999567921915172,-26.514144630948792,-40.02732908176256,1.4980719353512657,-0.013661701960018036,-5.0064211267367895,40.00594366625829,47888.512915018684,15451.637286995165,15451.637286995165,63340.15020201385,87602.51100029377,87602.51100029377,15451.637286995165,103054.14828728893,103054.14828728893,103054.14828728893,127834.49255167173,103667.43657974286,63953.43849446776,44126.66453919456,24780.3442643828,0.0,68907.00880357735,21063.292624725378,1534.2946437306375,0.0,0.8868645272569942,2.8161815447728915,0.0014959080323721466,354567.2361900563,1554789.5175758733,4.385034371146661,1554789.5175758733,4.385034371146661,0.85,0.09553893402331354,4.564652377983593,1.2669182909419763,1.0,0.0,4.564652377984878,1.2847391152251153,1.285033551810178,3.5529799971753504,19304.278572842108,1968.488584056952,2034.6934298245008,2034.6934298245008,7.594086195249531,5.0125924637172155,0.5896620571554427,4.422930406561773,3.4761486291616146,3.4761486291616146,0.9931853226176042,0.0,0.0,0.00022916812736596424,0.9833319991671063,0.00023305264911552997,198.93637089808544,0.0,0.0,0.0,0.05196983310537662,7.86121497742694e-05,0.00015055597759169485,0.0006872357011335744,0.09553893402330972,0.08121425645871087,0.014324677564598843,0.09553892386579231,0.08121425645871412,0.014324677564599415,0.42754629048674897,0.42754629048674897,0.07541117806424362,0.0,4.992721447022461,4.991937621199099,4.997165425025173,4.99275942477675,4.99197932017745,4.997182304693467,24780.3442643828,21063.292624725378,0.85,0.919212011982234,0.6949730331718088,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515924949704442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.431845193641,1534.2946437306375,0.42754629048674897,0.07541117806424362,6.112851554438009,3.4761486291616146
5632.0,-30.015624036172987,5.012578879204774,35.00297559986072,24.09332737969237,4.999572242235922,-26.51412927566694,-40.0273154960945,1.4980774817298854,-0.013748506364777313,-5.006417267028036,40.00594317738513,47888.52509902744,15451.630141492968,15451.630141492968,63340.15524052041,87602.48668795935,87602.48668795935,15451.630141492968,103054.11682945231,103054.11682945231,103054.11682945231,127834.45860466814,103667.40664223327,63953.44505330149,44126.623987701976,24780.341775215824,0.0,68906.9657629178,21063.29050893345,1534.2944202176604,0.0,0.8868645486614489,2.8161831355307236,0.0014959080323721466,354567.28953444253,1554789.4964944494,4.385033651964722,1554789.4964944494,4.385033651964722,0.85,0.09553892480525195,4.564652377983593,1.2669182892935353,1.0,0.0,4.56465237798543,1.2847390892804607,1.2850335258595775,3.5529800689259807,19304.27299807298,1968.4880155887056,2034.6934298245008,2034.6934298245008,7.594082683417187,5.012578879204774,0.5896720135015263,4.422906865703248,3.4761655233836555,3.4761655233836555,0.9931901495381873,0.0,0.0,0.00022916812736596424,0.9833303019204132,0.00023305305136880872,198.93635733097247,0.0,0.0,0.0,0.05196983310537662,7.861227066226159e-05,0.00015055585670370263,0.0006872351493219132,0.0955389248052589,0.08121424937329014,0.01432467543196876,0.0955389662201353,0.08121424937328423,0.014324675431967719,0.42754626615071184,0.42754626615071184,0.07541116912389148,0.0,4.992709442286184,4.9919279171153335,4.997140376639322,4.992668760663264,4.991896437850357,4.997047520752687,24780.341775215824,21063.29050893345,0.85,0.9192126592607397,0.6949736440840151,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451592396374081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.43165412751,1534.2944202176604,0.42754626615071184,0.07541116912389148,6.112851554438009,3.4761655233836555
5633.0,-30.01560747197713,5.01256526436667,35.00297530397944,24.093327798787527,4.9995677952296615,-26.51411481261761,-40.02730205012483,1.4980751358701225,-0.01361874053941392,-5.006420434238502,40.005942581518326,47888.53781841533,15451.633780572487,15451.633780572487,63340.171598987814,87602.50899022847,87602.50899022847,15451.633780572487,103054.14277080096,103054.14277080096,103054.14277080096,127834.48441561556,103667.41930440506,63953.44813259179,44126.634635348084,24780.341644814594,0.0,68906.97628016268,21063.290398092406,1534.2944979732097,0.0,0.8868645347062464,2.816181061293693,0.0014959080323721466,354567.2457609579,1554789.470799195,4.385034120854477,1554789.470799195,4.385034120854477,0.85,0.0955389187669318,4.564652377983593,1.2669182392908263,1.0,0.0,4.564652377984344,1.2847391002538406,1.2850335368354724,3.552980038578807,19304.275355940594,1968.488256024289,2034.6934298245008,2034.6934298245008,7.59408447193209,5.01256526436667,0.589678846228856,4.422886418137814,3.4761824128285976,3.4761824128285976,0.993194975093885,0.0,0.0,0.00022916812736596424,0.9833286064316954,0.00023305345320682772,198.9363437778887,0.0,0.0,0.0,0.05196983310537662,7.861239030735856e-05,0.0001505557370586057,0.0006872346031836369,0.0955389187669283,0.08121424522139799,0.014324673545530313,0.09553889919008798,0.08121424522140096,0.014324673545530839,0.4275462407182485,0.4275462407182485,0.07541115856229104,0.0,4.992729096671269,4.991948635524352,4.997153998721501,4.992801693699107,4.992025488506897,4.9972024659232375,24780.341644814594,21063.290398092406,0.85,0.9192127563609628,0.6949737225982697,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515922973780153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.431464953097,1534.2944979732097,0.4275462407182485,0.07541115856229104,6.112851554438009,3.4761824128285976
5634.0,-30.015591000405067,5.012551724783402,35.00297501239803,24.093331850040727,4.999573652890538,-26.51409940238149,-40.02728465767575,1.4980820548669653,-0.013643883058421125,-5.006415335310595,40.00594211499918,47888.531686342394,15451.6247499921,15451.6247499921,63340.156436334495,87602.50064266533,87602.50064266533,15451.6247499921,103054.12539265743,103054.12539265743,103054.12539265743,127834.46413454709,103667.40608741366,63953.43713109085,44126.632173692014,24780.33874188966,0.0,68906.97091558168,21063.28793060621,1534.2942240474547,0.0,0.8868645623338696,2.8161819867523477,0.0014959080323721466,354567.3162323877,1554789.4506817346,4.385033192576349,1554789.4506817346,4.385033192576349,0.85,0.09553890876519174,4.564652377983593,1.2669182156631722,1.0,0.0,4.564652377984177,1.2847390678884014,1.2850335044626156,3.5529801280862894,19304.272894758065,1968.4880050535164,2034.6934298245008,2034.6934298245008,7.594080033631826,5.012551724783402,0.5896893401208612,4.422862384662541,3.476199270484444,3.476199270484444,0.993199791566984,0.0,0.0,0.00022916812736596424,0.9833269204269597,0.00023305385279847688,198.93633030059303,0.0,0.0,0.0,0.05196983310537662,7.861254506931802e-05,0.0001505555822966462,0.0006872338967490906,0.0955389087651898,0.08121423756106184,0.014324671204127969,0.09553891650541564,0.08121423756106348,0.014324671204128258,0.42754621624780603,0.42754621624780603,0.07541114903300143,0.0,4.992735629178014,4.991961321643146,4.997125642627623,4.992771452252157,4.992021758876433,4.997021911772379,24780.33874188966,21063.28793060621,0.85,0.9192126078787134,0.6949736877131184,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515921984843176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.43127598795,1534.2942240474547,0.42754621624780603,0.07541114903300143,6.112851554438009,3.476199270484444
5635.0,-30.015574507356664,5.012538077137724,35.00297469799776,24.093323049042397,4.999560829866086,-26.514085841006796,-40.02727512326089,1.4980721635161975,-0.013506405527323295,-5.006424608306228,40.00594086718442,47888.562474479564,15451.637717481459,15451.637717481459,63340.20019196102,87602.51922455101,87602.51922455101,15451.637717481459,103054.15694203247,103054.15694203247,103054.15694203247,127834.4942041108,103667.41121872852,63953.454468657095,44126.618611190475,24780.337262078334,0.0,68906.9558732688,21063.286672766582,1534.2943636100874,0.0,0.8868645196775111,2.8161790984891337,0.0014959080323721466,354567.18807187455,1554789.3968728713,4.385034625814555,1554789.3968728713,4.385034625814555,0.85,0.09553890516335388,4.564652377983593,1.2669182403897867,1.0,0.0,4.564652377985607,1.2847391141578133,1.2850335507426316,3.5529800001270027,19304.27385027828,1968.4881024894619,2034.6934298245008,2034.6934298245008,7.5940864068225835,5.012538077137724,0.5896934290489524,4.4228446480887715,3.4762161281507695,3.4762161281507695,0.993204608043077,0.0,0.0,0.00022916812736596424,0.9833252322270529,0.0002330542529117656,198.93631680572685,0.0,0.0,0.0,0.05196983310537662,7.861262990882548e-05,0.00015055549745713877,0.0006872335094862312,0.09553890516335016,0.08121423562588838,0.014324669537461776,0.09553882261633626,0.08121423562589154,0.014324669537462332,0.4275461920735003,0.4275461920735003,0.07541113779196587,0.0,4.992775669358537,4.991997199910429,4.997189279863562,4.992918202778924,4.992123085621472,4.99742620021857,24780.337262078334,21063.286672766582,0.85,0.9192134435376023,0.694974286232503,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515921001436278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.431085719378,1534.2943636100874,0.4275461920735003,0.07541113779196587,6.112851554438009,3.4762161281507695
5636.0,-30.015558079779172,5.012524511137202,35.002974358365364,24.093316692765825,4.999566025444124,-26.514070536538608,-40.02725399387998,1.4980784822035336,-0.013715338253518894,-5.006419080673238,40.005939503441866,47888.538438700416,15451.62792006263,15451.62792006263,63340.16635876305,87602.46614176495,87602.46614176495,15451.62792006263,103054.09406182758,103054.09406182758,103054.09406182758,127834.42281157708,103667.35298309707,63953.42528003252,44126.586336738386,24780.328749749504,0.0,68906.91508648789,21063.279437287078,1534.2937530957463,0.0,0.8868645527336853,2.8161824881456927,0.0014959080323721466,354567.2644683558,1554789.338064914,4.385033515139058,1554789.338064914,4.385033515139058,0.85,0.09553889434679055,4.564652377983593,1.2669181381864472,1.0,0.0,4.564652377984204,1.2847390846004803,1.2850335211785244,3.552980081868591,19304.263006016194,1968.4869966824751,2034.6934298245008,2034.6934298245008,7.594081591640756,5.012524511137202,0.5897040454122351,4.422820465724967,3.476232930652295,3.476232930652295,0.9932094087577986,0.0,0.0,0.00022916812736596424,0.9833235507317482,0.00023305465143739,198.93630336443186,0.0,0.0,0.0,0.05196983310537662,7.861281792341957e-05,0.00015055530944254467,0.0006872326512649672,0.09553889434679497,0.08121422692780375,0.01432466741899122,0.09553890315529778,0.08121422692779999,0.014324667418990559,0.42754616955155167,0.42754616955155167,0.07541113074355815,0.0,4.992759182383907,4.991977223734523,4.997192575666531,4.992703742419735,4.991907826743557,4.997216267382953,24780.328749749504,21063.279437287078,0.85,0.9192134966318287,0.6949743487804315,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515920016747303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.4308964301,1534.2937530957463,0.42754616955155167,0.07541113074355815,6.112851554438009,3.476232930652295
5637.0,-30.01554164818021,5.012510954820149,35.00297403943295,24.093316378444456,4.999566158768059,-26.51405573477925,-40.02724051298571,1.4980802453670718,-0.01370152772307165,-5.006419141325833,40.00593942711302,47888.550316623325,15451.626758046319,15451.626758046319,63340.17707466964,87602.46410252657,87602.46410252657,15451.626758046319,103054.09086057289,103054.09086057289,103054.09086057289,127834.42134911296,103667.34346612587,63953.4296802225,44126.57087322596,24780.33048854008,0.0,68906.90136176604,21063.280915259067,1534.2938644800777,0.0,0.8868645527014232,2.8161822996587755,0.0014959080323721466,354567.263630087,1554789.3347734262,4.385033516223052,1554789.3347734262,4.385033516223052,0.85,0.09553888820410483,4.564652377983593,1.2669181096134707,1.0,0.0,4.564652377983361,1.2847390763528161,1.2850335129289703,3.552980104677725,19304.261233827456,1968.4868159695163,2034.6934298245008,2034.6934298245008,7.594081020539335,5.012510954820149,0.5897122018658694,4.42279875295428,3.4762497350373676,3.4762497350373676,0.9932142100106764,0.0,0.0,0.00022916812736596424,0.9833218688279136,0.00023305505006120212,198.93628991984824,0.0,0.0,0.0,0.05196983310537662,7.861293788005537e-05,0.00015055518948590887,0.0006872321037046243,0.09553888820410478,0.08121422218728726,0.014324666016817516,0.09553890369319747,0.08121422218728731,0.014324666016817525,0.42754614498690474,0.42754614498690474,0.07541112343096394,0.0,4.992750891665423,4.991966298289185,4.997199223143127,4.992717613602736,4.991922481217216,4.997225697745307,24780.33048854008,21063.280915259067,0.85,0.9192138352315292,0.6949746595802515,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515919035967293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.43070637899,1534.2938644800777,0.42754614498690474,0.07541112343096394,6.112851554438009,3.4762497350373676
5638.0,-30.015525272743595,5.012497417807059,35.00297372348994,24.093316064123087,4.999566534871279,-26.514040959263465,-40.027223190385826,1.4980822213911524,-0.013692148633822399,-5.006418449180897,40.00593887632012,47888.544180286444,15451.6244415708,15451.6244415708,63340.16862185724,87602.46077707002,87602.46077707002,15451.6244415708,103054.08521864083,103054.08521864083,103054.08521864083,127834.41422146145,103667.33280020423,63953.4162034205,44126.57399642636,24780.329002820625,0.0,68906.90299924699,21063.27965239753,1534.2937734038726,0.0,0.8868645582161583,2.81618225725531,0.0014959080323721466,354567.2731961058,1554789.3110218707,4.385033330929954,1554789.3110218707,4.385033330929954,0.85,0.09553888068645036,4.564652377983593,1.2669180777436124,1.0,0.0,4.56465237798354,1.2847390671094407,1.2850335036834764,3.5529801302405257,19304.259247688613,1968.4866134397184,2034.6934298245008,2034.6934298245008,7.594079882050615,5.012497417807059,0.589720682809106,4.422776734997953,3.4762665197336187,3.4762665197336187,0.9932190056381768,0.0,0.0,0.00022916812736596424,0.983320192675831,0.00023305544732316259,198.9362765212193,0.0,0.0,0.0,0.05196983310537662,7.861309202147308e-05,0.00015055503534449114,0.0006872314001026353,0.09553888068645038,0.08121421624761839,0.014324664438831984,0.09553889717752304,0.08121421624761838,0.01432466443883198,0.42754611932385933,0.42754611932385933,0.07541111611255259,0.0,4.992745710273709,4.991959955076254,4.997200629055953,4.992726300547076,4.991935897950043,4.997207568533042,24780.329002820625,21063.27965239753,0.85,0.9192136907175965,0.6949745540125315,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515918054947317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.43051695603,1534.2937734038726,0.42754611932385933,0.07541111611255259,6.112851554438009,3.4762665197336187
5639.0,-30.015508874465148,5.012483898104719,35.00297341047082,24.0933209884912,4.999566713323759,-26.514026182957103,-40.02720970949156,1.4980840218157472,-0.01357862817417299,-5.006417907666704,40.00593832959912,47888.555922847634,15451.622364280733,15451.622364280733,63340.178287128365,87602.48263006861,87602.48263006861,15451.622364280733,103054.10499434934,103054.10499434934,103054.10499434934,127834.43257567019,103667.3472115658,63953.42050434508,44126.58523024524,24780.327581320846,0.0,68906.91281156609,21063.27844412272,1534.2936921224173,0.0,0.8868645629498738,2.8161808293309605,0.0014959080323721466,354567.2806802824,1554789.287445909,4.385033171878828,1554789.287445909,4.385033171878828,0.85,0.0955388730821605,4.564652377983593,1.2669180491706356,1.0,0.0,4.564652377982923,1.2847390586874783,1.2850334952595839,3.5529801535316876,19304.26193127902,1968.486887089783,2034.6934298245008,2034.6934298245008,7.59407886111545,5.012483898104719,0.589729091051324,4.422754807053395,3.47628328765937,3.47628328765937,0.9932237964741057,0.0,0.0,0.00022916812736596424,0.9833185141887968,0.00023305584513988318,198.9362631039027,0.0,0.0,0.0,0.05196983310537662,7.861321197849619e-05,0.00015055491538746804,0.0006872308525405246,0.09553887308215811,0.08121421026836746,0.014324662813790651,0.09553884418386965,0.08121421026836949,0.014324662813791009,0.4275460930528003,0.4275460930528003,0.07541110847593098,0.0,4.99276421821412,4.991981876998693,4.997199781032123,4.992839279492557,4.992070594096447,4.997197418403573,24780.327581320846,21063.27844412272,0.85,0.9192137000875282,0.6949746254603573,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451591707728055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.43032695567,1534.2936921224173,0.4275460930528003,0.07541110847593098,6.112851554438009,3.47628328765937
5640.0,-30.015492489745913,5.01247045175118,35.00297312039996,24.09332493497061,4.999573124551204,-26.514010795551517,-40.027192351967074,1.4980914303567867,-0.013618578227237776,-5.006412945853581,40.00593837198119,47888.5494079908,15451.61356242474,15451.61356242474,63340.16297041554,87602.47134637277,87602.47134637277,15451.61356242474,103054.08490879751,103054.08490879751,103054.08490879751,127834.41275697468,103667.3313521776,63953.40941379562,44126.57993153553,24780.327848177174,0.0,68906.90777971271,21063.278670950596,1534.2936029745883,0.0,0.8868645880379092,2.8161819332866354,0.0014959080323721466,354567.3492566766,1554789.2892735281,4.385032328929963,1554789.2892735281,4.385032328929963,0.85,0.09553886413733949,4.564652377983593,1.2669179760897533,1.0,0.0,4.564652377984001,1.284739024032069,1.2850334605962324,3.5529802493721494,19304.258978046477,1968.4865859438726,2034.6934298245008,2034.6934298245008,7.594074535227397,5.01247045175118,0.589739475149738,4.422730976601442,3.4763000382455096,3.4763000382455096,0.9932285823558599,0.0,0.0,0.00022916812736596424,0.9833168370927349,0.00023305624262828705,198.9362496976822,0.0,0.0,0.0,0.05196983310537662,7.861336643118074e-05,0.0001505547609347835,0.0006872301475177109,0.09553886413734258,0.0812142032474833,0.014324660889859281,0.0955388787870353,0.08121420324748067,0.014324660889858818,0.42754606800585304,0.42754606800585304,0.07541110044893962,0.0,4.992768361627611,4.99199371253394,4.997160312906772,4.992794367626345,4.992050486788401,4.997011873295548,24780.327848177174,21063.278670950596,0.85,0.9192135449308886,0.6949745816643648,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515916098250183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.430137958758,1534.2936029745883,0.42754606800585304,0.07541110044893962,6.112851554438009,3.4763000382455096
5641.0,-30.01547611928881,5.012457001163456,35.00297284814521,24.093319556582742,4.999571959262422,-26.513996178691396,-40.027178871072806,1.498092018664992,-0.013668465103478411,-5.006414025332595,40.005938310773296,47888.56113263511,15451.614070526872,15451.614070526872,63340.17520316198,87602.45208695871,87602.45208695871,15451.614070526872,103054.06615748559,103054.06615748559,103054.06615748559,127834.39624650279,103667.30404722963,63953.41309290592,44126.54550480412,24780.330089017192,0.0,68906.87559382131,21063.280575664612,1534.2937645624752,0.0,0.8868645827680003,2.8161824625620757,0.0014959080323721466,354567.33433737553,1554789.2866340918,4.385032505996983,1554789.2866340918,4.385032505996983,0.85,0.095538857919784,4.564652377983593,1.2669179661991077,1.0,0.0,4.564652377983434,1.284739021280102,1.2850334578436344,3.552980256982788,19304.253893495923,1968.486067464009,2034.6934298245008,2034.6934298245008,7.594074784946656,5.012457001163456,0.5897471894819581,4.422709811681498,3.476316788425699,3.476316788425699,0.9932333681216283,0.0,0.0,0.00022916812736596424,0.9833151614595955,0.00023305663977131789,198.93623630313303,0.0,0.0,0.0,0.05196983310537662,7.861348638859078e-05,0.00015055464097737346,0.0006872295999538338,0.09553885791978692,0.08121419898466901,0.014324658935117906,0.09553890623689049,0.08121419898466653,0.014324658935117468,0.4275460433409024,0.4275460433409024,0.07541108976613428,0.0,4.992764211712881,4.991991465848628,4.997145372688806,4.992745560229139,4.991980427084002,4.997083559646001,24780.330089017192,21063.280575664612,0.85,0.9192141518145037,0.6949750764338696,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451591512002948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.429949236817,1534.2937645624752,0.4275460433409024,0.07541108976613428,6.112851554438009,3.476316788425699
5642.0,-30.015459734534854,5.012443531788211,35.00297255709757,24.093319905828707,4.9995679372421575,-26.51398183461358,-40.027165425103135,1.4980900373208879,-0.013547847372819888,-5.006416274060685,40.00593721887662,47888.57311060174,15451.616325029485,15451.616325029485,63340.189435631226,87602.47214425456,87602.47214425456,15451.616325029485,103054.08846928403,103054.08846928403,103054.08846928403,127834.41497667563,103667.31474186704,63953.41570821422,44126.554481836465,24780.326507391597,0.0,68906.88098922806,21063.277531282856,1534.29362283076,0.0,0.8868645752807214,2.8161806157054663,0.0014959080323721466,354567.30325807835,1554789.239548806,4.385032757566831,1554789.239548806,4.385032757566831,0.85,0.0955388504850744,4.564652377983593,1.2669179519126192,1.0,0.0,4.564652377983819,1.2847390305483626,1.2850334671140191,3.5529802313511647,19304.25588498203,1968.4862705390763,2034.6934298245008,2034.6934298245008,7.594075892977272,5.012443531788211,0.589754354817126,4.422689176971085,3.476333514917988,3.476333514917988,0.9932381471194252,0.0,0.0,0.00022916812736596424,0.9833134843661465,0.00023305703726181305,198.9362228968877,0.0,0.0,0.0,0.05196983310537662,7.86136060353983e-05,0.00015055452133056594,0.0006872290538077493,0.09553885048507077,0.08121419377883296,0.014324656706237806,0.09553883395027306,0.08121419377883606,0.014324656706238352,0.427546018135118,0.427546018135118,0.07541107842039206,0.0,4.992785909605459,4.992014579578722,4.997159043655188,4.992868426687892,4.992102759824263,4.997209452505558,24780.326507391597,21063.277531282856,0.85,0.9192142863864778,0.6949751958456512,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45159141426604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.429760775316,1534.29362283076,0.427546018135118,0.07541107842039206,6.112851554438009,3.476333514917988
5643.0,-30.015443442031472,5.012430132288154,35.00297226987107,24.093318788241618,4.999573291948795,-26.513966635840237,-40.02714810250325,1.4980964857575658,-0.013658887212557147,-5.0064115756548215,40.005936748081965,47888.566302467625,15451.607940006827,15451.607940006827,63340.17424247445,87602.44235578757,87602.44235578757,15451.607940006827,103054.0502957944,103054.0502957944,103054.0502957944,127834.37407574496,103667.27993534737,63953.40388202742,44126.52894813327,24780.323779950562,0.0,68906.85272808383,21063.27521295798,1534.2933659360033,0.0,0.886864600886301,2.8161826227055493,0.0014959080323721466,354567.3681939681,1554789.2192469765,4.385031897228682,1554789.2192469765,4.385031897228682,0.85,0.09553884064901863,4.564652377983593,1.266917894217186,1.0,0.0,4.56465237798216,1.2847390003840964,1.28503343694284,3.5529803147712538,19304.249403537382,1968.485609615657,2034.6934298245008,2034.6934298245008,7.5940717719521915,5.012430132288154,0.5897645994165757,4.422665532871578,3.4763502133250617,3.4763502133250617,0.9932429180928748,0.0,0.0,0.00022916812736596424,0.9833118167182455,0.00023305743251494883,198.93620956612497,0.0,0.0,0.0,0.05196983310537662,7.86137601780274e-05,0.00015055436718793683,0.0006872283502002308,0.09553884064901871,0.08121418637012855,0.014324654278890165,0.09553888879951078,0.08121418637012848,0.014324654278890153,0.42754599403370064,0.42754599403370064,0.07541106827008537,0.0,4.992777479033066,4.992008852161973,4.9971352874393915,4.992752688442238,4.991994873884664,4.997049194664328,24780.323779950562,21063.27521295798,0.85,0.9192144429005301,0.6949753820776384,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515913164437881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.429573145911,1534.2933659360033,0.42754599403370064,0.07541106827008537,6.112851554438009,3.4763502133250617
5644.0,-30.015427130219408,5.012416625484659,35.00297195778306,24.093304748553805,4.999560489134291,-26.513953235554197,-40.02713479623196,1.4980865944690867,-0.013619415388120615,-5.006420771659545,40.005935449480006,47888.57859529224,15451.620816419412,15451.620816419412,63340.19941171165,87602.43671544347,87602.43671544347,15451.620816419412,103054.05753186288,103054.05753186288,103054.05753186288,127834.37955163638,103667.26093687018,63953.40281671895,44126.50902239025,24780.322019773484,0.0,68906.83104216374,21063.27371680746,1534.2934853002573,0.0,0.8868645588054518,2.8161810307706823,0.0014959080323721466,354567.24109751906,1554789.1632480493,4.385033311129905,1554789.1632480493,4.385033311129905,0.85,0.09553883673594049,4.564652377983593,1.2669178722379733,1.0,0.0,4.564652377982628,1.284739046653212,1.2850334832225596,3.5529801868127726,19304.245865764016,1968.4852488631711,2034.6934298245008,2034.6934298245008,7.594078100381033,5.012416625484659,0.5897686491775502,4.4226479763071085,3.476366910362191,3.476366910362191,0.9932476886749118,0.0,0.0,0.00022916812736596424,0.9833101470970214,0.0002330578282371296,198.93619621956537,0.0,0.0,0.0,0.05196983310537662,7.86138785821319e-05,0.00015055424878383236,0.0006872278097266538,0.09553883673593704,0.0812141841828424,0.014324652553094635,0.09553883769264364,0.08121418418284534,0.014324652553095153,0.42754596908148984,0.42754596908148984,0.07541105681465869,0.0,4.992785750682685,4.992006772588297,4.997202247477105,4.9928013562714,4.991980973240004,4.9974526054165835,24780.322019773484,21063.27371680746,0.85,0.919215097454621,0.6949757791936398,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515912191723153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.429384214578,1534.2934853002573,0.42754596908148984,0.07541105681465869,6.112851554438009,3.476366910362191
5645.0,-30.01541086545683,5.012403210736373,35.00297162379991,24.093313968647294,4.999566833626667,-26.51393796272235,-40.02711743870748,1.498093930892191,-0.013558294620565903,-5.006414405506318,40.00593418755939,47888.57160891098,15451.609769794213,15451.609769794213,63340.181378705194,87602.44992577544,87602.44992577544,15451.609769794213,103054.05969556965,103054.05969556965,103054.05969556965,127834.37342538702,103667.26959620639,63953.39127934206,44126.53146318258,24780.31372981737,0.0,68906.84519299996,21063.266670344765,1534.292875518596,0.0,0.8868645957587249,2.816180971051763,0.0014959080323721466,354567.3290830583,1554789.1088309113,4.385032069513371,1554789.1088309113,4.385032069513371,0.85,0.09553882507664045,4.564652377983593,1.2669178008055315,1.0,0.0,4.564652377983317,1.284739012335154,1.2850334488966366,3.552980281720282,19304.24747824952,1968.4854132909322,2034.6934298245008,2034.6934298245008,7.59407267124609,5.012403210736373,0.5897795685839196,4.422623642152454,3.4763835526969507,3.4763835526969507,0.9932524436277002,0.0,0.0,0.00022916812736596424,0.9833084822946803,0.00023305822281850975,198.93618291150418,0.0,0.0,0.0,0.05196983310537662,7.861403303602742e-05,0.00015055409432993683,0.0006872271046983123,0.09553882507663963,0.08121417468007129,0.014324650396568345,0.09553880167706723,0.08121417468007198,0.014324650396568469,0.4275459436661285,0.4275459436661285,0.07541104980275126,0.0,4.992797402340329,4.9920206485702465,4.997201288107135,4.992856110885725,4.992088254185774,4.997209553234029,24780.31372981737,21063.266670344765,0.85,0.9192146469816868,0.6949755350833539,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515911217855764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.429196213145,1534.292875518596,0.4275459436661285,0.07541104980275126,6.112851554438009,3.4763835526969507
5646.0,-30.01539457607147,5.0123898425577655,35.00297132852855,24.093318229448073,4.999571277987017,-26.51392285784052,-40.02710388796402,1.4980995597560518,-0.013551224322327471,-5.006411528076404,40.00593464716434,47888.582625730705,15451.604181432922,15451.604181432922,63340.18680716363,87602.44910701664,87602.44910701664,15451.604181432922,103054.05328844956,103054.05328844956,103054.05328844956,127834.37073152917,103667.26334292455,63953.39686163846,44126.518312540094,24780.317443079613,0.0,68906.83575561972,21063.26982661767,1534.2930330390968,0.0,0.8868646087329913,2.81618121406524,0.0014959080323721466,354567.36885154125,1554789.1286502131,4.385031633582755,1554789.1286502131,4.385031633582755,0.85,0.09553881807599011,4.564652377983593,1.26691779805813,1.0,0.0,4.564652377984302,1.284738986004657,1.285033422560105,3.552980354537981,19304.246313803877,1968.4852945505222,2034.6934298245008,2034.6934298245008,7.594069924708841,5.0123898425577655,0.5897889787375314,4.422600863820234,3.476400200290359,3.476400200290359,0.9932572000829597,0.0,0.0,0.00022916812736596424,0.9833068149750779,0.00023305861799785508,198.936169583298,0.0,0.0,0.0,0.05196983310537662,7.861415361592382e-05,0.00015055397375004042,0.0006872265542930013,0.09553881807599553,0.08121416923855869,0.014324648837436843,0.09553882112759643,0.08121416923855408,0.01432464883743603,0.4275459188468308,0.4275459188468308,0.07541104226985519,0.0,4.992808888622335,4.992037833786753,4.997180463513814,4.992860303754071,4.992112044491705,4.997102635396402,24780.317443079613,21063.26982661767,0.85,0.9192148516556705,0.6949757901461197,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451591024679751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.429007812882,1534.2930330390968,0.4275459188468308,0.07541104226985519,6.112851554438009,3.476400200290359
5647.0,-30.015378359259167,5.012376490274198,35.00297105132876,24.093317810352914,4.999572054108628,-26.513908185103656,-40.02708663521332,1.4981018799531312,-0.013551575383758063,-5.006411027915725,40.00593458299499,47888.57583233519,15451.602274028104,15451.602274028104,63340.178106363295,87602.4436676089,87602.4436676089,15451.602274028104,103054.045941637,103054.045941637,103054.045941637,127834.36485737682,103667.25081927117,63953.38298399759,44126.51981697064,24780.318915739823,0.0,68906.83873271046,21063.27107837885,1534.2931155419526,0.0,0.8868646115096513,2.8161812770607004,0.0014959080323721466,354567.3757641799,1554789.1258830726,4.385031540287991,1554789.1258830726,4.385031540287991,0.85,0.09553881137610123,4.564652377983593,1.2669177606934685,1.0,0.0,4.564652377983659,1.2847389751513225,1.2850334117042832,3.552980384553171,19304.243981730262,1968.4850567451947,2034.6934298245008,2034.6934298245008,7.5940689872679545,5.012376490274198,0.5897973404286043,4.4225791498455935,3.476416839574373,3.476416839574373,0.9932619541641066,0.0,0.0,0.00022916812736596424,0.9833051550868093,0.00023305901141719586,198.93615631447392,0.0,0.0,0.0,0.05196983310537662,7.86143071379978e-05,0.00015055382022796643,0.0006872258535181013,0.09553881137610062,0.08121416433426944,0.01432464704183118,0.09553882870120108,0.08121416433426996,0.01432464704183127,0.4275458947143948,0.4275458947143948,0.07541103311437175,0.0,4.992818811211578,4.992052269940643,4.997164795984361,4.992859452531945,4.99211096534134,4.99710307672558,24780.318915739823,21063.27107837885,0.85,0.9192146856723433,0.694975661531868,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515909274269327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.428820448053,1534.2931155419526,0.4275458947143948,0.07541103311437175,6.112851554438009,3.476416839574373
5648.0,-30.01536211601735,5.012363150107854,35.00297077532165,24.093312327191256,4.999571827966016,-26.513893588793135,-40.027073154319055,1.4981033007417897,-0.013624949168786316,-5.006410822971199,40.00593406333397,47888.58698744413,15451.60081996131,15451.60081996131,63340.18780740544,87602.41942535767,87602.41942535767,15451.60081996131,103054.02024531898,103054.02024531898,103054.02024531898,127834.33799731219,103667.21902087022,63953.38658295654,44126.480486570756,24780.31775199321,0.0,68906.79823856396,21063.27008919423,1534.2930514877298,0.0,0.8868646144332402,2.8161822647772157,0.0014959080323721466,354567.3785966843,1554789.1034740035,4.385031442056477,1554789.1034740035,4.385031442056477,0.85,0.09553880400260822,4.564652377983593,1.266917737615295,1.0,0.0,4.564652377981797,1.2847389685052089,1.2850334050566463,3.552980402933178,19304.238060437998,1968.4844529414222,2034.6934298245008,2034.6934298245008,7.594068272631156,5.012363150107854,0.5898055620306408,4.422557588077213,3.476433461373093,3.476433461373093,0.9932667032494552,0.0,0.0,0.00022916812736596424,0.9833034924963562,0.0002330594054783279,198.93614302402662,0.0,0.0,0.0,0.05196983310537662,7.861442709673481e-05,0.00015055370026922942,0.0006872253059481672,0.09553880400260711,0.08121415902993076,0.014324644972676348,0.09553885853579858,0.0812141590299317,0.014324644972676515,0.4275458709761285,0.4275458709761285,0.07541102295979722,0.0,4.992812145770074,4.9920459110165325,4.997156393031844,4.992785873802404,4.992020864909989,4.997123170840609,24780.31775199321,21063.27008919423,0.85,0.9192153666480596,0.6949762318319862,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515908306074117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.428632172323,1534.2930514877298,0.4275458709761285,0.07541102295979722,6.112851554438009,3.476433461373093
5649.0,-30.015345901266762,5.012349720777691,35.00297045869,24.093308625184022,4.999560153975997,-26.51388016295103,-40.02705988297237,1.498094415660282,-0.01341634575783246,-5.006418601854363,40.005932328036764,47888.598817352824,15451.611519619499,15451.611519619499,63340.21033697232,87602.45605018258,87602.45605018258,15451.611519619499,103054.06756980208,103054.06756980208,103054.06756980208,127834.38016163684,103667.2428501336,63953.38561730369,44126.50803647767,24780.31259183476,0.0,68906.82062831243,21063.265703059547,1534.2929472926846,0.0,0.8868645811421906,2.8161786166587026,0.0014959080323721466,354567.2710860314,1554789.0286437022,4.385032560623599,1554789.0286437022,4.385032560623599,0.85,0.09553879884836822,4.564652377983593,1.26691774640698,1.0,0.0,4.564652377983316,1.2847390100675233,1.285033446628486,3.552980287991476,19304.24249776908,1968.4849054232668,2034.6934298245008,2034.6934298245008,7.59407353124065,5.012349720777691,0.5898101919799563,4.422539528797735,3.476450064573369,3.476450064573369,0.9932714470209626,0.0,0.0,0.00022916812736596424,0.9833018328251651,0.00023305979884887616,198.93612975689302,0.0,0.0,0.0,0.05196983310537662,7.861454519099316e-05,0.0001505535821749711,0.00068722476688893,0.09553879884836566,0.08121415564500811,0.014324643203357556,0.09553872469910443,0.08121415564501028,0.01432464320335794,0.42754584630125403,0.42754584630125403,0.07541101243622247,0.0,4.992853125254044,4.992082638594411,4.997221479766779,4.993002256096531,4.992214761750233,4.997467038555044,24780.31259183476,21063.265703059547,0.85,0.9192153949263348,0.6949761776946122,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515907336301113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.428444966627,1534.2929472926846,0.42754584630125403,0.07541101243622247,6.112851554438009,3.476450064573369
5650.0,-30.01532964102792,5.012336409276783,35.00297013507989,24.09331208271908,4.999569598135093,-26.513864584216286,-40.027042490523286,1.4981045413235055,-0.013532593878665011,-5.006410194664154,40.00593149151226,47888.59159968249,15451.59738010899,15451.59738010899,63340.18897979148,87602.42865142407,87602.42865142407,15451.59738010899,103054.02603153305,103054.02603153305,103054.02603153305,127834.33201367858,103667.21232462193,63953.375272880476,44126.485613046054,24780.30598214552,0.0,68906.79159519158,21063.26008482369,1534.292382589523,0.0,0.8868646269386999,2.8161811249974757,0.0014959080323721466,354567.3872804125,1554788.9925706992,4.385031021877603,1554788.9925706992,4.385031021877603,0.8499999999999999,0.09553878735652287,4.564652377983593,1.266917629367672,1.0,0.0,4.564652377983123,1.2847389627020604,1.285033399252168,3.5529804189819423,19304.236813506013,1968.4843257897462,2034.6934298245008,2034.6934298245008,7.594066582031349,5.012336409276783,0.5898219864841945,4.422514422792588,3.4764666186422835,3.4764666186422835,0.9932761767549382,0.0,0.0,0.00022916812736596424,0.9833001685010256,0.00023306019332358652,198.93611645254205,0.0,0.0,0.0,0.05196983310537662,7.861469995687531e-05,0.0001505534274090889,0.0006872240604364778,0.09553878735652485,0.08121414625436439,0.014324641102160465,0.0955387795644001,0.0812141462543627,0.014324641102160167,0.4275458234867682,0.4275458234867682,0.07541100607021994,0.0,4.9928548239909105,4.9920881475694046,4.9972015758550015,4.992877600785505,4.992126165056845,4.9971379430133425,24780.30598214552,21063.26008482369,0.85,0.9192154722846138,0.694976365769789,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451590636822925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.428257731595,1534.292382589523,0.4275458234867682,0.07541100607021994,6.112851554438009,3.4764666186422835
5651.0,-30.015313467623685,5.01232310830646,35.00296984906097,24.093306390009843,4.999570590779453,-26.51384992891684,-40.02702523777259,1.498107052072621,-0.013639021446181232,-5.006410115742467,40.00593193922197,47888.58461912132,15451.596116438666,15451.596116438666,63340.18073555999,87602.39793487001,87602.39793487001,15451.596116438666,103053.99405130868,103053.99405130868,103053.99405130868,127834.30486073201,103667.17464297645,63953.36132722776,44126.45923972077,24780.310809423332,0.0,68906.7700491441,21063.26418800983,1534.292664711028,0.0,0.8868646257196192,2.8161825321775393,0.0014959080323721466,354567.38837117614,1554789.0118770485,4.385031062838271,1554789.0118770485,4.385031062838271,0.85,0.09553878206713709,4.564652377983593,1.2669175887061286,1.0,0.0,4.564652377983355,1.2847389509573692,1.2850333875047852,3.5529804514622043,19304.22979667406,1968.4836102720153,2034.6934298245008,2034.6934298245008,7.5940659609695675,5.01232310830646,0.5898301227541083,4.422492985552352,3.4764831858741387,3.4764831858741387,0.993280910249754,0.0,0.0,0.00022916812736596424,0.9832985130679005,0.0002330605856922915,198.93610321924214,0.0,0.0,0.0,0.05196983310537662,7.861485347993536e-05,0.00015055327388602887,0.0006872233596570767,0.09553878206713678,0.081214142413848,0.01432463965328878,0.09553884473899332,0.08121414241384826,0.014324639653288828,0.4275458002911497,0.4275458002911497,0.07541099791756711,0.0,4.992838048016154,4.992070346026253,4.997190614745705,4.992771094296302,4.991999289892021,4.997146920350758,24780.310809423332,21063.26418800983,0.85,0.9192156400653515,0.6949764817733776,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515905397441726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.428071948338,1534.292664711028,0.4275458002911497,0.07541099791756711,6.112851554438009,3.4764831858741387
5652.0,-30.015297299358142,5.012309760466642,35.00296954359402,24.093307193275564,4.999563824014376,-26.51383605417417,-40.02701563350854,1.4981025788304192,-0.013453371269633863,-5.006414564376688,40.00593080071353,47888.61370146911,15451.601740778211,15451.601740778211,63340.215442247325,87602.43260266927,87602.43260266927,15451.601740778211,103054.03434344748,103054.03434344748,103054.03434344748,127834.34217097172,103667.1987880522,63953.37988685204,44126.46544577796,24780.30782752424,0.0,68906.7732733022,21063.261653395602,1534.2926089925313,0.0,0.8868646072098317,2.8161795742994595,0.0014959080323721466,354567.32688733656,1554788.9627817548,4.38503168476036,1554788.9627817548,4.38503168476036,0.8499999999999999,0.09553877626031351,4.564652377983593,1.2669176145317036,1.0,0.0,4.5646523779834265,1.2847389718821398,1.2850334084343513,3.552980393594184,19304.23429281368,1968.4840687506621,2034.6934298245008,2034.6934298245008,7.594068725189212,5.012309760466642,0.5898362163198527,4.422473544146789,3.4764997340968864,3.4764997340968864,0.9932856383133961,0.0,0.0,0.00022916812736596424,0.9832968581637483,0.00023306097793694046,198.9360899901485,0.0,0.0,0.0,0.05196983310537662,7.861493894329763e-05,0.00015055318842266662,0.000687222969546537,0.09553877626030909,0.08121413822995395,0.014324638030355136,0.09553873892961111,0.08121413822995771,0.014324638030355798,0.42754577538012634,0.42754577538012634,0.07541098886485478,0.0,4.992864368335006,4.992095466501951,4.9972237380467845,4.992961193107078,4.992187491832738,4.9973477740585395,24780.30782752424,21063.261653395602,0.85,0.9192161007311073,0.6949768713088683,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515904431838633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.427884967503,1534.2926089925313,0.42754577538012634,0.07541098886485478,6.112851554438009,3.4764997340968864
5653.0,-30.01528118884835,5.012296516068865,35.00296924470209,24.09330551689493,4.999572483707623,-26.513820688670304,-40.02699450412763,1.4981119835295877,-0.013647999168142633,-5.006407241898897,40.00593038129335,47888.58816892487,15451.589327733194,15451.589327733194,63340.17749665806,87602.38525732711,87602.38525732711,15451.589327733194,103053.9745850603,103053.9745850603,103053.9745850603,127834.27883959134,103667.14802460936,63953.350936207375,44126.441209335535,24780.30425453103,0.0,68906.74546386657,21063.258616351377,1534.2922413939311,0.0,0.8868646459784657,2.816182985569639,0.0014959080323721466,354567.42809009855,1554788.944695321,4.385030382148458,1554788.944695321,4.385030382148458,0.85,0.09553876571841004,4.564652377983593,1.2669175090314821,1.0,0.0,4.564652377984454,1.2847389278891792,1.2850333644313083,3.5529805152579113,19304.22483997415,1968.4831048292895,2034.6934298245008,2034.6934298245008,7.594062624493727,5.012296516068865,0.5898475294940786,4.4224489865747865,3.476516246012385,3.476516246012385,0.9932903560035385,0.0,0.0,0.00022916812736596424,0.9832952091741831,0.00023306136878102992,198.93607680831317,0.0,0.0,0.0,0.05196983310537662,7.861512696299724e-05,0.000150553000402967,0.000687222111301968,0.09553876571841893,0.08121412974128521,0.01432463597713373,0.09553883594318183,0.08121412974127765,0.014324635977132396,0.42754575168884723,0.42754575168884723,0.07541098175924169,0.0,4.992840559237209,4.992073526547415,4.9971893316923115,4.992759242730756,4.9919996863546885,4.997065626976166,24780.30425453103,21063.258616351377,0.85,0.9192159210286965,0.6949767812504912,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515903466542461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.427698422835,1534.2922413939311,0.42754575168884723,0.07541098175924169,6.112851554438009,3.476516246012385
5654.0,-30.015265052401848,5.012283185772726,35.002968942843154,24.093306809105,4.999562629172737,-26.513807151387674,-40.026984934788175,1.4981047281585023,-0.013386386467743705,-5.006414730698876,40.00592969708805,47888.61733752501,15451.599635536722,15451.599635536722,63340.21697306173,87602.43634442016,87602.43634442016,15451.599635536722,103054.03597995688,103054.03597995688,103054.03597995688,127834.34135714351,103667.1871866929,63953.368179797595,44126.465563217,24780.305377186633,0.0,68906.77094040363,21063.259570608636,1534.2924927780407,0.0,0.8868646103585003,2.8161786750152777,0.0014959080323721466,354567.32458862587,1554788.9151907002,4.385031578966248,1554788.9151907002,4.385031578966248,0.85,0.09553876207277144,4.564652377983593,1.2669175799144434,1.0,0.0,4.564652377983261,1.2847389618280904,1.2850333983779978,3.5529804213989298,19304.23213248369,1968.4838484583104,2034.6934298245008,2034.6934298245008,7.594067690516637,5.012283185772726,0.5898522649566358,4.42243092081609,3.4765327668865003,3.4765327668865003,0.9932950762532858,0.0,0.0,0.00022916812736596424,0.9832935575328628,0.00023306176025495332,198.93606360525786,0.0,0.0,0.0,0.05196983310537662,7.861521211585711e-05,0.00015055291525010713,0.0006872217226087637,0.09553876207276253,0.08121412746825138,0.014324634604511149,0.09553870152409062,0.08121412746825896,0.014324634604512484,0.42754572613511105,0.42754572613511105,0.07541097213659106,0.0,4.9928809633757965,4.992113509788339,4.997232122477101,4.9930283442311065,4.992259207035261,4.997389048835998,24780.305377186633,21063.259570608636,0.85,0.9192161540676994,0.6949769476056731,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515902504694618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.427511260068,1534.2924927780407,0.42754572613511105,0.07541097213659106,6.112851554438009,3.4765327668865003
5655.0,-30.015248895112375,5.012269949535829,35.00296863170522,24.093310650810622,4.999569750324247,-26.513791897626962,-40.02696761218829,1.4981127528388096,-0.013444803420384233,-5.006408159973808,40.00592882309855,47888.609871158005,15451.58834842759,15451.58834842759,63340.198219585596,87602.42130472264,87602.42130472264,15451.58834842759,103054.00965315022,103054.00965315022,103054.00965315022,127834.30894503077,103667.16800158942,63953.35656802468,44126.457148405265,24780.299291880554,0.0,68906.75644028583,21063.25439809847,1534.2920014031279,0.0,0.8868646469482585,2.8161802093479533,0.0014959080323721466,354567.41540153464,1554788.8775021168,4.385030349563778,1554788.8775021168,4.385030349563778,0.85,0.09553875132340929,4.564652377983593,1.2669174969429151,1.0,0.0,4.564652377983127,1.2847389242905325,1.285033360831837,3.552980525210067,19304.22855995799,1968.4834841620725,2034.6934298245008,2034.6934298245008,7.594062143189964,5.012269949535829,0.5898632139549704,4.422406735580859,3.4765492397739464,3.4765492397739464,0.9932997827925562,0.0,0.0,0.00022916812736596424,0.9832919037611623,0.0002330621522351396,198.93605038515025,0.0,0.0,0.0,0.05196983310537662,7.861536626139776e-05,0.00015055276110456647,0.0006872210189879551,0.09553875132341529,0.08121411879338629,0.014324632530028997,0.0955387269205314,0.0812141187933812,0.014324632530028098,0.4275457028334564,0.4275457028334564,0.07541096516066598,0.0,4.992894943846068,4.992133728126646,4.997210736471118,4.992963356553446,4.992227092076803,4.997137683979076,24780.299291880554,21063.25439809847,0.85,0.9192160753419851,0.6949769854957254,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45159015412984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.42732515392,1534.2920014031279,0.4275457028334564,0.07541096516066598,6.112851554438009,3.4765492397739464
