time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5656.0,-30.01523283150489,5.0122566994653655,35.00296833936912,24.093300173431658,4.999567675164903,-26.51377764792784,-40.02695420114321,1.498112491587855,-0.013574153861497962,-5.006409993363103,40.00592874846964,47888.620440627215,15451.590008455638,15451.590008455638,63340.21044908285,87602.38277820099,87602.38277820099,15451.590008455638,103053.97278665662,103053.97278665662,103053.97278665662,127834.27454050868,103667.12115282395,63953.35881525017,44126.4025973042,24780.30175385205,0.0,68906.70435115625,21063.25649077424,1534.2921906381493,0.0,0.8868646378916853,2.8161816944018034,0.0014959080323721466,354567.39006256167,1554788.8742839333,4.385030653861311,1554788.8742839333,4.385030653861311,0.85,0.0955387462500073,4.564652377983593,1.2669174540834502,1.0,0.0,4.564652377985446,1.2847389255126027,1.2850333620541872,3.5529805218303983,19304.219836084325,1968.4825945745313,2034.6934298245008,2034.6934298245008,7.594062959051472,5.0122566994653655,0.5898704511341037,4.422386248331262,3.47656571881877,3.47656571881877,0.9933044910910772,0.0,0.0,0.00022916812736596424,0.983290259581206,0.00023306254194317905,198.93603724169625,0.0,0.0,0.0,0.05196983310537662,7.861548560007235e-05,0.00015055264176589187,0.0006872204742483902,0.09553874625000255,0.08121411524352648,0.01432463100647608,0.09553878810872149,0.0812141152435305,0.014324631006476789,0.4275456801610517,0.4275456801610517,0.07541095643725652,0.0,4.992883819985025,4.992119895730525,4.997214969378433,4.992835839501595,4.9920610809850245,4.997228415577467,24780.30175385205,21063.25649077424,0.85,0.919216947690519,0.694977664242676,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515900576657919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.427140003203,1534.2921906381493,0.4275456801610517,0.07541095643725652,6.112851554438009,3.47656571881877
5657.0,-30.015216826205613,5.0122434413868815,35.002968030200684,24.09330034805464,4.999564728305939,-26.513763537835253,-40.02694079009814,1.4981114399355808,-0.01348279037250677,-5.006411401506205,40.0059276735158,47888.6308386534,15451.590969418094,15451.590969418094,63340.221808071496,87602.39714991247,87602.39714991247,15451.590969418094,103053.98811933056,103053.98811933056,103053.98811933056,127834.28599155045,103667.1268292935,63953.360518034555,44126.40701250994,24780.29787221989,0.0,68906.70488472983,21063.253191386906,1534.29201155959,0.0,0.8868646346192548,2.8161803299342067,0.0014959080323721466,354567.37060084677,1554788.827929273,4.385030763813775,1554788.827929273,4.385030763813775,0.85,0.09553873909183183,4.564652377983593,1.26691747111734,1.0,0.0,4.564652377984577,1.2847389304319834,1.2850333669746954,3.5529805082257173,19304.22089311972,1968.4827023621442,2034.6934298245008,2034.6934298245008,7.594063431340048,5.0122434413868815,0.5898778468188164,4.422365594568065,3.4765821716300738,3.4765821716300738,0.9933091918943068,0.0,0.0,0.00022916812736596424,0.9832886213723008,0.0002330629302372398,198.93602414595253,0.0,0.0,0.0,0.05196983310537662,7.86156049389147e-05,0.00015055252242704954,0.0006872199295080598,0.09553873909183214,0.08121410985445049,0.01432462923738164,0.09553873031568505,0.08121410985445024,0.014324629237381599,0.4275456559397814,0.4275456559397814,0.07541094785581633,0.0,4.992893313550383,4.992127786923618,4.997233548110046,4.9929286111337206,4.992156674898865,4.997305186049232,24780.29787221989,21063.253191386906,0.85,0.9192171054185483,0.694977809761236,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451589961761067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.426953514303,1534.29201155959,0.4275456559397814,0.07541094785581633,6.112851554438009,3.4765821716300738
5658.0,-30.0152007420958,5.0122302454932335,35.0029677275767,24.09330460885542,4.999569433053903,-26.513748591616967,-40.02692346749825,1.498117282575049,-0.013481394858047224,-5.006407304689489,40.00592724580228,47888.623248181815,15451.583507237767,15451.583507237767,63340.20675541958,87602.39496340709,87602.39496340709,15451.583507237767,103053.97847064486,103053.97847064486,103053.97847064486,127834.27406636137,103667.11942212202,63953.34770689649,44126.41301691725,24780.295595716514,0.0,68906.70861263377,21063.251256359035,1534.2917969581883,0.0,0.8868646570085168,2.8161807898279405,0.0014959080323721466,354567.42722227983,1554788.8094852136,4.385030011542797,1554788.8094852136,4.385030011542797,0.85,0.09553873013079821,4.564652377983593,1.2669173771562052,1.0,0.0,4.564652377984447,1.284738903101498,1.2850333396379463,3.5529805838089206,19304.219513804223,1968.4825617111067,2034.6934298245008,2034.6934298245008,7.594059763868468,5.0122302454932335,0.5898876840867358,4.422342561406498,3.4765985999421734,3.4765985999421734,0.9933138856977638,0.0,0.0,0.00022916812736596424,0.9832869750997745,0.00023306332044387192,198.9360109857267,0.0,0.0,0.0,0.05196983310537662,7.861575908516757e-05,0.00015055236828079668,0.0006872192258840002,0.09553873013080029,0.0812141027754799,0.014324627355320387,0.09553873496646087,0.08121410277547814,0.014324627355320075,0.4275456317880946,0.4275456317880946,0.0754109402610868,0.0,4.992898275202606,4.992136689933943,4.997216163757798,4.992925909831456,4.992180089795852,4.997154414762974,24780.295595716514,21063.251256359035,0.85,0.9192168372384922,0.6949776620066516,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451589866204473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.42676639275,1534.2917969581883,0.4275456317880946,0.0754109402610868,6.112851554438009,3.4765985999421734
5659.0,-30.015184729797845,5.0122170622529865,35.002967443261134,24.093304259609454,4.9995698894895035,-26.513734134915204,-40.02690624967215,1.4981192946068924,-0.013474073189001956,-5.006407051760678,40.0059271738285,47888.61566512019,15451.581988829656,15451.581988829656,63340.19765394984,87602.3912402305,87602.3912402305,15451.581988829656,103053.97322906015,103053.97322906015,103053.97322906015,127834.2703690193,103667.1085618422,63953.33298673201,44126.41730567798,24780.29713995915,0.0,68906.71444563713,21063.25256896528,1534.2918894665634,0.0,0.8868646585557228,2.816180723179658,0.0014959080323721466,354567.43071796803,1554788.8063815273,4.385029959557244,1554788.8063815273,4.385029959557244,0.85,0.095538723608459,4.564652377983593,1.2669173447368665,1.0,0.0,4.564652377982676,1.284738893689689,1.2850333302239805,3.552980609837536,19304.217491473257,1968.4823554907393,2034.6934298245008,2034.6934298245008,7.5940590176095535,5.0122170622529865,0.5898958284069584,4.422321233846028,3.4766150249165673,3.4766150249165673,0.9933185785475906,0.0,0.0,0.00022916812736596424,0.9832853361804414,0.00023306370890891623,198.93599788426005,0.0,0.0,0.0,0.05196983310537662,7.861591229936046e-05,0.00015055221506660377,0.0006872185265144701,0.09553872360845915,0.08121409799587198,0.014324625612587169,0.09553873863249651,0.08121409799587186,0.014324625612587146,0.42754560775871914,0.42754560775871914,0.07541093128635122,0.0,4.992905119681836,4.992146598620593,4.997205635465946,4.992932978571673,4.9921867141759435,4.9971640031427,24780.29713995915,21063.25256896528,0.85,0.9192166273421888,0.6949774931280631,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515897701773683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.42658138354,1534.2918894665634,0.42754560775871914,0.07541093128635122,6.112851554438009,3.4766150249165673
5660.0,-30.015168682659507,5.012203895718269,35.00296716095697,24.093298671674006,4.999570125692294,-26.513719668859807,-40.02689280370248,1.4981211118925943,-0.01355893828446142,-5.006406480752723,40.00592666378289,47888.626010124775,15451.579984166161,15451.579984166161,63340.20599429094,87602.36455570655,87602.36455570655,15451.579984166161,103053.94453987271,103053.94453987271,103053.94453987271,127834.24043426708,103667.07462328179,63953.33607770016,44126.37616175737,24780.29589439437,0.0,68906.67205615174,21063.251510235215,1534.2918121438738,0.0,0.8868646633067214,2.8161819045690435,0.0014959080323721466,354567.43860977597,1554788.7843871017,4.38502979992544,1554788.7843871017,4.38502979992544,0.85,0.09553871611604577,4.564652377983593,1.2669173150649296,1.0,0.0,4.564652377982552,1.2847388851888568,1.2850333217212,3.5529806333468206,19304.211171654362,1968.4817110485603,2034.6934298245008,2034.6934298245008,7.5940580323684985,5.012203895718269,0.5899041052792349,4.422299790439034,3.476631431714915,3.476631431714915,0.9933232662042615,0.0,0.0,0.00022916812736596424,0.983283693698001,0.0002330640982198057,198.93598475428823,0.0,0.0,0.0,0.05196983310537662,7.861603194958152e-05,0.00015055209541638273,0.0006872179803528041,0.09553871611604482,0.08121409250930905,0.014324623606735766,0.09553877440805449,0.08121409250930986,0.014324623606735906,0.42754558389413905,0.42754558389413905,0.07541092161195556,0.0,4.992893387107301,4.992134195093172,4.9971977072862614,4.992847542468269,4.992085666442847,4.997167080105044,24780.29589439437,21063.251510235215,0.85,0.9192173138571441,0.6949780707897276,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515896745790153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.42639547184,1534.2918121438738,0.42754558389413905,0.07541092161195556,6.112851554438009,3.476631431714915
5661.0,-30.015152723443045,5.012190690979797,35.002966859056514,24.09329406162726,4.999564210529865,-26.513705897095683,-40.0268794625066,1.4981173841824698,-0.013491490336775769,-5.006410233207881,40.00592552838749,47888.63642955408,15451.584568616545,15451.584568616545,63340.220998170626,87602.37058326192,87602.37058326192,15451.584568616545,103053.95515187846,103053.95515187846,103053.95515187846,127834.2478609399,103667.07061476722,63953.33646105925,44126.371281897744,24780.292709061443,0.0,68906.66399095919,21063.248802702226,1534.2917260643615,0.0,0.8868646483272306,2.8161805805877633,0.0014959080323721466,354567.3867477063,1554788.7354260548,4.385030303230822,1554788.7354260548,4.385030303230822,0.85,0.09553870970336568,4.564652377983593,1.2669172870414331,1.0,0.0,4.564652377984087,1.2847389026262024,1.2850333391625417,3.552980585123364,19304.210425214744,1968.4816349329021,2034.6934298245008,2034.6934298245008,7.594060285509102,5.012190690979797,0.5899104363871661,4.422280254592631,3.476647821580697,3.476647821580697,0.9933279490230563,0.0,0.0,0.00022916812736596424,0.9832820602176258,0.00023306448539826244,198.93597169625696,0.0,0.0,0.0,0.05196983310537662,7.861615066762968e-05,0.00015055197669833456,0.0006872174384461833,0.09553870970336534,0.08121408797202541,0.014324621731339934,0.09553872251831537,0.0812140879720257,0.014324621731339983,0.4275455588143934,0.4275455588143934,0.0754109115285531,0.0,4.992899884878227,4.992136331679831,4.997228931854693,4.9929187428710975,4.992137744820809,4.997346696426575,24780.292709061443,21063.248802702226,0.85,0.919217639189166,0.6949783033443215,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515895787726671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.426210791851,1534.2917260643615,0.4275455588143934,0.0754109115285531,6.112851554438009,3.476647821580697
5662.0,-30.0151367653125,5.012177531472201,35.00296654500938,24.093298671674006,4.999566539600228,-26.513691301823435,-40.026862209755905,1.4981210761111536,-0.013430183395144013,-5.006407474183231,40.00592457078791,47888.62850260028,15451.579140911623,15451.579140911623,63340.2076435119,87602.38103773096,87602.38103773096,15451.579140911623,103053.96017864258,103053.96017864258,103053.96017864258,127834.24798086256,103667.07481641819,63953.32228128753,44126.39170570073,24780.287802219984,0.0,68906.67950792071,21063.244631886984,1534.2913926157598,0.0,0.8868646658289756,2.8161800973613995,0.0014959080323721466,354567.4248797348,1554788.694132002,4.385029715178625,1554788.694132002,4.385029715178625,0.8499999999999999,0.09553870035970399,4.564652377983593,1.2669172276975584,1.0,0.0,4.564652377985194,1.284738885356234,1.2850333218886154,3.5529806328839344,19304.211207618973,1968.48171471593,2034.6934298245008,2034.6934298245008,7.59405761793037,5.012177531472201,0.5899196354589025,4.422257896013298,3.4766641779774554,3.4766641779774554,0.993332622279273,0.0,0.0,0.00022916812736596424,0.9832804268513298,0.00023306487255096562,198.9359586391159,0.0,0.0,0.0,0.05196983310537662,7.861630419330915e-05,0.00015055182317265508,0.0006872167376548254,0.0955387003597047,0.08121408061056437,0.01432461974914033,0.09553868724680685,0.08121408061056377,0.014324619749140222,0.4275455336363465,0.4275455336363465,0.07541090348792648,0.0,4.992914317071211,4.992152613238034,4.997232878964724,4.992977290788076,4.9922229842349,4.997253912550377,24780.287802219984,21063.244631886984,0.85,0.9192172383844305,0.6949780318045301,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515894834912522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.4260248854,1534.2913926157598,0.4275455336363465,0.07541090348792648,6.112851554438009,3.4766641779774554
5663.0,-30.015120766718308,5.012164419689549,35.00296625334793,24.093297763634496,4.9995705063192215,-26.513676506399243,-40.02684869393704,1.4981262460001439,-0.01350916316579287,-5.0064044798538525,40.00592459472895,47888.638398206196,15451.573413918222,15451.573413918222,63340.21181212442,87602.35865255226,87602.35865255226,15451.573413918222,103053.93206647047,103053.93206647047,103053.93206647047,127834.22087057945,103667.04691107437,63953.32665672817,44126.355838162446,24780.288804108968,0.0,68906.64464227142,21063.24548349262,1534.291389454041,0.0,0.8868646809748829,2.816181484320249,0.0014959080323721466,354567.4662638747,1554788.6951644006,4.385029206281724,1554788.6951644006,4.385029206281724,0.85,0.09553869258884547,4.564652377983593,1.2669172320934012,1.0,0.0,4.564652377983328,1.2847388611727177,1.2850332976995569,3.552980699764113,19304.206011266593,1968.481184835453,2034.6934298245008,2034.6934298245008,7.594054803258973,5.012164419689549,0.5899289570636661,4.422235462625883,3.476680526010963,3.476680526010963,0.9933372931459894,0.0,0.0,0.00022916812736596424,0.9832787893463765,0.00023306526068593545,198.93594554886872,0.0,0.0,0.0,0.05196983310537662,7.861642446564448e-05,0.00015055170290031975,0.0006872161886534239,0.09553869258884656,0.08121407460829524,0.014324617980551315,0.0955387357340133,0.08121407460829431,0.014324617980551154,0.4275455092392113,0.4275455092392113,0.07541089544750443,0.0,4.992909378546017,4.9921499818113375,4.997214860163069,4.992895316688077,4.992145148156624,4.997148477447752,24780.288804108968,21063.24548349262,0.85,0.9192177639900315,0.6949785270610676,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515893882163329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.425839489168,1534.291389454041,0.4275455092392113,0.07541089544750443,6.112851554438009,3.476680526010963
5664.0,-30.015104768400406,5.012151275237162,35.002965959620695,24.093292944040172,4.9995658248191885,-26.513662576089004,-40.02683531781656,1.4981236325078067,-0.013473121294566681,-5.006407779238478,40.00592395123398,47888.64888791663,15451.577334286387,15451.577334286387,63340.22622220301,87602.35811791618,87602.35811791618,15451.577334286387,103053.93545220257,103053.93545220257,103053.93545220257,127834.22386621585,103667.03688838215,63953.327658382834,44126.34358888813,24780.28841401328,0.0,68906.6320029014,21063.245151911287,1534.2914526797606,0.0,0.8868646665197044,2.8161806257571653,0.0014959080323721466,354567.4206636157,1554788.6674153113,4.385029691970392,1554788.6674153113,4.385029691970392,0.85,0.09553868687358053,4.564652377983593,1.2669171859370545,1.0,0.0,4.5646523779846575,1.2847388733980156,1.2850333099276565,3.5529806659547156,19304.204144905765,1968.4809945196134,2034.6934298245008,2034.6934298245008,7.594056730020079,5.012151275237162,0.5899354751440233,4.422215800093139,3.4766968665089837,3.4766968665089837,0.9933419618597096,0.0,0.0,0.00022916812736596424,0.9832771518726551,0.00023306564881479518,198.9359324588493,0.0,0.0,0.0,0.05196983310537662,7.861654349502257e-05,0.00015055158387094168,0.0006872156453256903,0.09553868687357842,0.08121407055356199,0.014324616320016432,0.09553870898712306,0.08121407055356378,0.014324616320016748,0.4275454843302721,0.4275454843302721,0.07541088607727879,0.0,4.9929156887938575,4.992154024602314,4.997234026431045,4.99293465794392,4.992163923822318,4.99730441910333,24780.28841401328,21063.245151911287,0.85,0.9192181417245293,0.6949788067700104,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451589292699846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.425655435494,1534.2914526797606,0.4275454843302721,0.07541088607727879,6.112851554438009,3.4766968665089837
5665.0,-30.015088882820645,5.012138158725659,35.002965652004015,24.09329783348369,4.9995664627911625,-26.513648215235985,-40.026818099990464,1.4981257952064726,-0.013370454782943852,-5.0064063589674,40.00592295921744,47888.640789420104,15451.573981380441,15451.573981380441,63340.21477080054,87602.37756931581,87602.37756931581,15451.573981380441,103053.95155069625,103053.95155069625,103053.95155069625,127834.23537677285,103667.04934430886,63953.31256441305,44126.37419988424,24780.2838260766,0.0,68906.65802596085,21063.24125216511,1534.291168936386,0.0,0.8868646773356018,2.8161794429845233,0.0014959080323721466,354567.44029295107,1554788.6246371176,4.385029328560227,1554788.6246371176,4.385029328560227,0.85,0.09553867823336176,4.564652377983593,1.2669171513197943,1.0,0.0,4.564652377984283,1.2847388632814236,1.285033299808746,3.552980693932429,19304.20646436776,1968.4812310389134,2034.6934298245008,2034.6934298245008,7.594055082152201,5.012138158725659,0.589944062238315,4.422194096487344,3.476713175298663,3.476713175298663,0.9933466215139036,0.0,0.0,0.00022916812736596424,0.9832755259409058,0.00023306603420915114,198.9359194610753,0.0,0.0,0.0,0.05196983310537662,7.861669671062927e-05,0.00015055143065533498,0.0006872149459497067,0.0955386782333628,0.08121406382170981,0.014324614411652994,0.09553865235841671,0.08121406382170893,0.01432461441165284,0.4275454594150379,0.4275454594150379,0.07541087788709198,0.0,4.992939191863854,4.9921806205720145,4.9972399939948104,4.993035904184467,4.992289704337566,4.99726656431028,24780.2838260766,21063.24125216511,0.85,0.9192176283884915,0.6949784267781188,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515891971850208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.425471909572,1534.291168936386,0.4275454594150379,0.07541087788709198,6.112851554438009,3.476713175298663
5666.0,-30.015072933060956,5.012125105374326,35.0029653656675,24.093296680972003,4.999571889067237,-26.513633317793246,-40.0268045841716,1.498132273799523,-0.013485707375195943,-5.006402145614851,40.00592296381879,47888.650390758055,15451.566402159844,15451.566402159844,63340.2167929179,87602.34742807112,87602.34742807112,15451.566402159844,103053.91383023097,103053.91383023097,103053.91383023097,127834.19798298524,103667.01437501528,63953.31733770219,44126.33004145899,24780.284152754266,0.0,68906.61419421325,21063.241529841125,1534.2910981136629,0.0,0.8868646987528499,2.8161814486970376,0.0014959080323721466,354567.4985250159,1554788.624835537,4.3850286089486055,1554788.624835537,4.3850286089486055,0.85,0.09553866992357385,4.564652377983593,1.2669171348353845,1.0,0.0,4.564652377984448,1.2847388329761011,1.2850332694964781,3.5529807777426345,19304.19995261241,1968.4805670246628,2034.6934298245008,2034.6934298245008,7.594051357158307,5.012125105374326,0.5899539046981799,4.422171200676146,3.4767294706097545,3.4767294706097545,0.9933512773170727,0.0,0.0,0.00022916812736596424,0.9832738934430978,0.00023306642116114134,198.9359064107902,0.0,0.0,0.0,0.05196983310537662,7.861681698351966e-05,0.0001505513103824446,0.0006872143969457716,0.09553866992357593,0.08121405738444105,0.014324612539134878,0.09553871829919117,0.08121405738443928,0.014324612539134566,0.4275454358656891,0.4275454358656891,0.07541086985299236,0.0,4.992933039224567,4.992178141515637,4.997213013569876,4.992916438239661,4.99217623464159,4.997113101844775,24780.284152754266,21063.241529841125,0.85,0.9192182424519297,0.694979008194829,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515891023432892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.425286658408,1534.2910981136629,0.4275454358656891,0.07541086985299236,6.112851554438009,3.4767294706097545
5667.0,-30.015057003049098,5.012112006591339,35.00296507822733,24.09329207092526,4.999566053225892,-26.513619564404255,-40.02679124297572,1.498128614581054,-0.013421557104322801,-5.006406429035275,40.00592235899782,47888.66068883214,15451.571853958492,15451.571853958492,63340.23254279063,87602.35303624549,87602.35303624549,15451.571853958492,103053.92489020398,103053.92489020398,103053.92489020398,127834.20927438488,103667.00999680551,63953.31764939202,44126.32483045944,24780.28438418089,0.0,68906.60921464032,21063.241726553755,1534.291220028943,0.0,0.8868646791517598,2.8161801060527694,0.0014959080323721466,354567.4393245544,1554788.598754171,4.3850292675379885,1554788.598754171,4.3850292675379885,0.85,0.09553866484355304,4.564652377983593,1.266917105712928,1.0,0.0,4.564652377983545,1.2847388500930577,1.2850332866173575,3.5529807304052183,19304.199137330543,1968.480483889049,2034.6934298245008,2034.6934298245008,7.594054036578496,5.012112006591339,0.5899599685371637,4.4221520380541754,3.4767457631133123,3.4767457631133123,0.9933559323180893,0.0,0.0,0.00022916812736596424,0.9832722629694397,0.00023306680763462848,198.93589337666478,0.0,0.0,0.0,0.05196983310537662,7.861693570266404e-05,0.0001505511916633002,0.0006872138550341469,0.09553866484354837,0.08121405397602088,0.014324610867527484,0.09553867823007868,0.08121405397602485,0.014324610867528186,0.4275454116628944,0.4275454116628944,0.07541085994889622,0.0,4.992945034253523,4.9921884860509635,4.997234366675514,4.9929848719309575,4.992221721650424,4.997311635964536,24780.28438418089,21063.241726553755,0.85,0.9192185374481172,0.6949792078675875,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515890071183963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.425103222498,1534.291220028943,0.4275454116628944,0.07541085994889622,6.112851554438009,3.4767457631133123
5668.0,-30.015041116625564,5.012098892048931,35.00296475600487,24.093292490020417,4.999561660570315,-26.5136057058681,-40.02677786685524,1.4981262498128853,-0.01329446844033555,-5.00640844654156,40.00592077100367,47888.67071455812,15451.57374508902,15451.57374508902,63340.24445964713,87602.37510446223,87602.37510446223,15451.57374508902,103053.94884955125,103053.94884955125,103053.94884955125,127834.22646907221,103667.02276103853,63953.31837113482,44126.33821100413,24780.27761952096,0.0,68906.61583052509,21063.235976592816,1534.2908901626727,0.0,0.886864674636458,2.8161782011937277,0.0014959080323721466,354567.4114409287,1554788.5302759563,4.385029419250465,1554788.5302759563,4.385029419250465,0.85,0.09553865727822157,4.564652377983593,1.266917097470723,1.0,0.0,4.564652377984809,1.2847388611548824,1.2850332976817174,3.5529806998134372,19304.20151420334,1968.480726262622,2034.6934298245008,2034.6934298245008,7.594054966020985,5.012098892048931,0.5899669903723481,4.4221319016765825,3.4767620201560683,3.4767620201560683,0.9933605771874481,0.0,0.0,0.00022916812736596424,0.9832706369600496,0.00023306719305122032,198.9358803782055,0.0,0.0,0.0,0.05196983310537662,7.861705473275732e-05,0.00015055107263320692,0.0006872133117031485,0.09553865727822386,0.08121404823314914,0.014324609045074717,0.09553859258106903,0.08121404823314719,0.014324609045074373,0.42754538771365475,0.42754538771365475,0.07541085146305009,0.0,4.992979590026096,4.992222642973957,4.997271184038084,4.993113978101235,4.992355435545562,4.997414618090943,24780.27761952096,21063.235976592816,0.85,0.9192186221339272,0.6949792866383059,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515889120114167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.424919922634,1534.2908901626727,0.42754538771365475,0.07541085146305009,6.112851554438009,3.4767620201560683
5669.0,-30.0150252549206,5.012085802134707,35.00296442181722,24.093292175699048,4.999561971367405,-26.513591399221735,-40.02676442088557,1.4981281156684851,-0.013286179210297178,-5.006407317309915,40.005919778047186,47888.680318482715,15451.570789706795,15451.570789706795,63340.251108189506,87602.37216782919,87602.37216782919,15451.570789706795,103053.94295753598,103053.94295753598,103053.94295753598,127834.21610320664,103667.01268976994,63953.32084042308,44126.32427705206,24780.27314567065,0.0,68906.59742272271,21063.23217382005,1534.2906170476876,0.0,0.8868646839751997,2.816178224127752,0.0014959080323721466,354567.42704785493,1554788.4874572319,4.385029105472191,1554788.4874572319,4.385029105472191,0.85,0.09553864963463375,4.564652377983593,1.2669170672493055,1.0,0.0,4.5646523779853725,1.2847388524268524,1.2850332889516871,3.5529807239510447,19304.199638796938,1968.4805350243905,2034.6934298245008,2034.6934298245008,7.594053513525889,5.012085802134707,0.5899753898648994,4.422110412269808,3.476778250613427,3.476778250613427,0.9933652144609791,0.0,0.0,0.00022916812736596424,0.9832690134835544,0.0002330675778687062,198.93586739997298,0.0,0.0,0.0,0.05196983310537662,7.86171743845858e-05,0.00015055095298137844,0.0006872127655341451,0.09553864963463134,0.08121404213386699,0.014324607500764351,0.09553857735856362,0.08121404213386904,0.014324607500764712,0.42754536541877375,0.42754536541877375,0.0754108450642043,0.0,4.993007470291047,4.9922517826244075,4.997291924139688,4.993121138099639,4.992370487871312,4.997377031333087,24780.27314567065,21063.23217382005,0.85,0.9192189641815395,0.6949796116720007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515888171646847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.42473628055,1534.2906170476876,0.42754536541877375,0.0754108450642043,6.112851554438009,3.476778250613427
5670.0,-30.01500944188713,5.012072728369918,35.00296409213714,24.09329186137768,4.999562135048585,-26.513577151113598,-40.02674723798407,1.4981298442750803,-0.013276227278822716,-5.0064068426877295,40.00591924096612,47888.67196472345,15451.568851774713,15451.568851774713,63340.24081649816,87602.37001729057,87602.37001729057,15451.568851774713,103053.93886906528,103053.93886906528,103053.93886906528,127834.21056122187,103667.00335932556,63953.305306758564,44126.33116951889,24780.27169215659,0.0,68906.60286167548,21063.2309383331,1534.290532139875,0.0,0.8868646883337296,2.8161781488086928,0.0014959080323721466,354567.433607531,1554788.464296976,4.385028959027196,1554788.464296976,4.385028959027196,0.85,0.09553864340726133,4.564652377983593,1.2669170392258091,1.0,0.0,4.564652377984713,1.2847388443408403,1.2850332808638218,3.552980746313134,19304.19790134202,1968.4803578532956,2034.6934298245008,2034.6934298245008,7.594052561081626,5.012072728369918,0.5899834957710137,4.422089232598904,3.4767944666427177,3.4767944666427177,0.993369847612205,0.0,0.0,0.00022916812736596424,0.9832673949915579,0.00023306796150596637,198.93585446156567,0.0,0.0,0.0,0.05196983310537662,7.861732729054454e-05,0.0001505508000754197,0.000687212067571597,0.09553864340726391,0.08121403715207574,0.014324606255188164,0.09553856998578432,0.08121403715207355,0.014324606255187777,0.4275453441657697,0.4275453441657697,0.07541083938414986,0.0,4.993031918847748,4.992278188735213,4.997305274118389,4.993130615408916,4.992384715440892,4.997359576339875,24780.27169215659,21063.2309383331,0.85,0.91921874226841,0.694979435582627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515887224655428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.42455267282,1534.290532139875,0.4275453441657697,0.07541083938414986,6.112851554438009,3.4767944666427177
5671.0,-30.014993587892793,5.012059672642331,35.00296376704803,24.093286238517635,4.999562484106469,-26.513562847600483,-40.026733826938994,1.4981317438141555,-0.013370111861263467,-5.006406216120569,40.00591871532794,47888.6815354244,15451.566687310467,15451.566687310467,63340.24822273487,87602.34274838868,87602.34274838868,15451.566687310467,103053.90943569914,103053.90943569914,103053.90943569914,127834.1796810394,103666.96897678869,63953.307763824254,44126.29023662715,24780.270245340264,0.0,68906.56048196742,21063.229708539224,1534.2904413837996,0.0,0.8868646934238047,2.816179455154729,0.0014959080323721466,354567.4422672139,1554788.4416301653,4.3850287880025505,1554788.4416301653,4.3850287880025505,0.85,0.09553863727163744,4.564652377983593,1.2669170084549113,1.0,0.0,4.564652377984347,1.2847388354552471,1.2850332719761923,3.552980770886488,19304.1914988487,1968.4797049806714,2034.6934298245008,2034.6934298245008,7.594051497302581,5.012059672642331,0.5899916627961339,4.422068009846197,3.4768106657272306,3.4768106657272306,0.9933744759220658,0.0,0.0,0.00022916812736596424,0.9832657723100361,0.00023306834613755336,198.9358414896455,0.0,0.0,0.0,0.05196983310537662,7.861744663197122e-05,0.00015055068073399302,0.0006872115228194699,0.09553863727163572,0.08121403224514662,0.014324605026489105,0.09553860920049856,0.08121403224514807,0.014324605026489365,0.427545323599859,0.427545323599859,0.0754108338446211,0.0,4.993032517700044,4.992277872435579,4.9973110616899135,4.993036104259318,4.9922777983087485,4.99733540313639,24780.270245340264,21063.229708539224,0.85,0.9192194150992454,0.6949800019108004,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515886280569958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.42436861876,1534.2904413837996,0.427545323599859,0.0754108338446211,6.112851554438009,3.4768106657272306
5672.0,-30.014977746463014,5.012046690612481,35.00296346743973,24.093295458611124,4.999569063525023,-26.5135479323366,-40.026716504339106,1.4981392493986367,-0.013319889010006136,-5.006401197687457,40.005918807336606,47888.67285280492,15451.557843582052,15451.557843582052,63340.23069638697,87602.35474391362,87602.35474391362,15451.557843582052,103053.91258749567,103053.91258749567,103053.91258749567,127834.1831967323,103666.97672304774,63953.294831939325,44126.313212342684,24780.27060923663,0.0,68906.58382157932,21063.230017851136,1534.290358120361,0.0,0.8868647186202185,2.816179381264844,0.0014959080323721466,354567.51162616815,1554788.445597806,4.385027941412379,1554788.445597806,4.385027941412379,0.85,0.09553862943364423,4.564652377983593,1.2669169342750681,1.0,0.0,4.56465237798285,1.2847388003459035,1.2850332368588022,3.552980867982351,19304.192941306894,1968.4798520704721,2034.6934298245008,2034.6934298245008,7.5940471508353005,5.012046690612481,0.5900017940511884,4.422044896561292,3.4768268484633587,3.4768268484633587,0.9933790995609596,0.0,0.0,0.00022916812736596424,0.9832641509173974,0.00023306873046489857,198.9358285280074,0.0,0.0,0.0,0.05196983310537662,7.861760078156248e-05,0.00015055052658440176,0.0006872108191801716,0.09553862943365024,0.08121402591557977,0.01432460351807047,0.09553860422338221,0.08121402591557467,0.014324603518069565,0.42754530198006735,0.42754530198006735,0.07541082796762685,0.0,4.9930403679042,4.992293598942183,4.997274255967966,4.993081308677461,4.992366044758967,4.997136573617979,24780.27060923663,21063.230017851136,0.85,0.9192188493975354,0.6949796405058138,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515885334039136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.424185912383,1534.290358120361,0.42754530198006735,0.07541082796762685,6.112851554438009,3.4768268484633587
5673.0,-30.014961911848978,5.012033697058845,35.002963185140786,24.09329021992164,4.999567190700716,-26.513533868492996,-40.02670309329403,1.4981391473447006,-0.013356386655004826,-5.006402821238708,40.005918712293216,47888.682499526614,15451.559226436302,15451.559226436302,63340.241725962915,87602.33928963702,87602.33928963702,15451.559226436302,103053.89851607333,103053.89851607333,103053.89851607333,127834.17125627992,103666.95314444529,63953.296354334874,44126.285322344906,24780.2727402066,0.0,68906.55806255151,21063.23182917561,1534.290525533442,0.0,0.8868647107050186,2.8161796711560623,0.0014959080323721466,354567.4891873277,1554788.4414993015,4.385028207360163,1554788.4414993015,4.385028207360163,0.85,0.09553862443642946,4.564652377983593,1.2669168892176823,1.0,0.0,4.564652377982159,1.2847388008232874,1.2850332373362956,3.5529808666621325,19304.188550652263,1968.4794043483007,2034.6934298245008,2034.6934298245008,7.594047830472944,5.012033697058845,0.5900089874604282,4.422024709598417,3.476843031672091,3.476843031672091,0.9933837233348831,0.0,0.0,0.00022916812736596424,0.9832625302252421,0.00023306911462747112,198.9358155719477,0.0,0.0,0.0,0.05196983310537662,7.861772012337307e-05,0.00015055040724259116,0.000687210274426292,0.09553862443642726,0.08121402246476259,0.014324601971664673,0.09553862362987083,0.08121402246476446,0.014324601971665003,0.4275452804902237,0.4275452804902237,0.07541081924052545,0.0,4.993042198470448,4.9922975473574525,4.997264079308536,4.993046434583675,4.99231025473307,4.997220286163156,24780.2727402066,21063.23182917561,0.85,0.9192193530906645,0.6949800403040675,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451588438825857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.424003482762,1534.290525533442,0.4275452804902237,0.07541081924052545,6.112851554438009,3.476843031672091
5674.0,-30.01494618107415,5.012020745509896,35.00296290524736,24.09328952142971,4.999569900337475,-26.51351943980283,-40.02668591039253,1.4981431590661227,-0.013404602812954636,-5.006400257150346,40.0059182177604,47888.67364407701,15451.554185873869,15451.554185873869,63340.227829950876,87602.32360968462,87602.32360968462,15451.554185873869,103053.8777955585,103053.8777955585,103053.8777955585,127834.14843779629,103666.93149050557,63953.281524897844,44126.27773956413,24780.270642237792,0.0,68906.54838180193,21063.230045902124,1534.2903544406252,0.0,0.8868647255389358,2.8161806038003814,0.0014959080323721466,354567.52462518116,1554788.4201738297,4.3850277089460485,1554788.4201738297,4.3850277089460485,0.8500000000000001,0.09553861625836921,4.564652377983593,1.2669168243790048,1.0,0.0,4.564652377982261,1.2847387820574072,1.2850332185661146,3.5529809185596966,19304.184518395865,1968.4789931725784,2034.6934298245008,2034.6934298245008,7.594045353164882,5.012020745509896,0.5900180290320423,4.422002716477854,3.476859189767765,3.476859189767765,0.9933883399336472,0.0,0.0,0.00022916812736596424,0.9832609201640123,0.00023306949627138437,198.93580270085212,0.0,0.0,0.0,0.05196983310537662,7.861787303031291e-05,0.00015055025433565134,0.0006872095764592656,0.09553861625836657,0.08121401640421158,0.014324599854154992,0.09553864621397269,0.08121401640421382,0.014324599854155386,0.42754525840028534,0.42754525840028534,0.07541080982429763,0.0,4.9930319147559885,4.992289892525378,4.997238891002951,4.992995654337392,4.99226414739843,4.9971430123602545,24780.270642237792,21063.230045902124,0.85,0.919219280568099,0.6949800094286004,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515883442885051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.423821444649,1534.2903544406252,0.42754525840028534,0.07541080982429763,6.112851554438009,3.476859189767765
5675.0,-30.014930437164047,5.012007783431772,35.00296262602489,24.093289591278904,4.999567498170116,-26.513505510511173,-40.026672499347455,1.4981425715172365,-0.013325703885584517,-5.0064017979320505,40.005917677516535,47888.68296724301,15451.55544937494,15451.55544937494,63340.238416617954,87602.33510658002,87602.33510658002,15451.55544937494,103053.89055595496,103053.89055595496,103053.89055595496,127834.16061306464,103666.93466189923,63953.28252256223,44126.28015481889,24780.270057109683,0.0,68906.55021192857,21063.22954854323,1534.2903672483928,0.0,0.8868647196562789,2.8161793875783356,0.0014959080323721466,354567.5033302844,1554788.3968771887,4.385027906601137,1554788.3968771887,4.385027906601137,0.85,0.09553860976252394,4.564652377983593,1.26691683372017,1.0,0.0,4.564652377984815,1.2847387848058214,1.2850332213151587,3.5529809109588806,19304.18510895225,1968.4790533925704,2034.6934298245008,2034.6934298245008,7.594045974143482,5.012007783431772,0.5900252443234253,4.421982539108346,3.4768753388789304,3.4768753388789304,0.9933929539654087,0.0,0.0,0.00022916812736596424,0.983259308761219,0.0002330698782345491,198.93578981901078,0.0,0.0,0.0,0.05196983310537662,7.861799237250555e-05,0.00015055013499345869,0.000687209031703642,0.09553860976252863,0.08121401197718325,0.014324597785345379,0.09553860511757037,0.08121401197717927,0.014324597785344676,0.427545235128973,0.427545235128973,0.0754107989392777,0.0,4.993041336363206,4.992300906587275,4.997239284298416,4.993076094046444,4.9923420338931805,4.997237928321056,24780.270057109683,21063.22954854323,0.85,0.9192194097920895,0.6949801262718401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515882503711164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.423637854108,1534.2903672483928,0.427545235128973,0.0754107989392777,6.112851554438009,3.4768753388789304
5676.0,-30.014914704591078,5.0119948702467445,35.00296234913201,24.093283514399104,4.999570877169788,-26.51349101325946,-40.02665528152136,1.4981471858381699,-0.013487042574411134,-5.006398685362301,40.00591718692626,47888.67407285454,15451.549582203215,15451.549582203215,63340.22365505776,87602.29173822813,87602.29173822813,15451.549582203215,103053.84132043134,103053.84132043134,103053.84132043134,127834.1091740632,103666.88562587164,63953.26796049803,44126.24185041512,24780.26785363185,0.0,68906.50970404697,21063.22767558707,1534.2901750501808,0.0,0.8868647372661238,2.816181870153272,0.0014959080323721466,354567.5463486131,1554788.3757217296,4.385027314916892,1554788.3757217296,4.385027314916892,0.85,0.09553860088864628,4.564652377983593,1.2669167589908468,1.0,0.0,4.5646523779842445,1.2847387632211242,1.2850331997255149,3.552980970651963,19304.175977780804,1968.4781222722138,2034.6934298245008,2034.6934298245008,7.594043090578005,5.0119948702467445,0.5900345175000199,4.421960352746725,3.4768914632278793,3.4768914632278793,0.9933975609222513,0.0,0.0,0.00022916812736596424,0.9832576985216311,0.00023307025992324093,198.93577694644725,0.0,0.0,0.0,0.05196983310537662,7.861814559072236e-05,0.00015054998177524187,0.0006872083323157443,0.09553860088864519,0.08121400547570577,0.014324595412939416,0.09553867926773583,0.0812140054757067,0.014324595412939579,0.427545212040038,0.427545212040038,0.07541078841438235,0.0,4.993014214219954,4.992272522345218,4.997219318198404,4.992911642787874,4.992164902241598,4.997145371076954,24780.26785363185,21063.22767558707,0.85,0.9192197359451759,0.6949804057488341,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515881563753184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.423455051074,1534.2901750501808,0.427545212040038,0.07541078841438235,6.112851554438009,3.4768914632278793
5677.0,-30.01489900449335,5.011981875878077,35.002962048808385,24.09327960284429,4.999560716713025,-26.513477899260963,-40.02664581695569,1.498139611480646,-0.013314214931597235,-5.006405779906123,40.00591595066605,47888.70153075906,15451.559324240117,15451.559324240117,63340.26085499918,87602.32035770787,87602.32035770787,15451.559324240117,103053.87968194799,103053.87968194799,103053.87968194799,127834.14516780873,103666.902380282,63953.28355333333,44126.24314105408,24780.26548586074,0.0,68906.50862691482,21063.225662981626,1534.2902148495386,0.0,0.8868647056500778,2.8161787718486093,0.0014959080323721466,354567.4482960632,1554788.3224111556,4.3850283772043,1554788.3224111556,4.3850283772043,0.8499999999999999,0.09553859584423614,4.564652377983593,1.266916793058626,1.0,0.0,4.564652377983215,1.2847387986521694,1.28503323516468,3.55298087266642,19304.17909767858,1968.4784404132483,2034.6934298245008,2034.6934298245008,7.594047878541026,5.011981875878077,0.5900392335113267,4.4219426423667505,3.476907580722782,3.476907580722782,0.9934021659207949,0.0,0.0,0.00022916812736596424,0.9832560916087486,0.00023307064082462195,198.93576410045696,0.0,0.0,0.0,0.05196983310537662,7.8618229814241e-05,0.00015054989755172325,0.0006872079478646598,0.09553859584423036,0.08121400231869456,0.014324593525535797,0.09553857323045571,0.08121400231869948,0.014324593525536663,0.4275451867141836,0.4275451867141836,0.07541077694271221,0.0,4.9930323816222995,4.992284672240089,4.9972716032875155,4.99309156497452,4.992319785468396,4.997467256409152,24780.26548586074,21063.225662981626,0.85,0.919220290175296,0.6949808150931882,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515880624472182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.423272545713,1534.2902148495386,0.4275451867141836,0.07541077694271221,6.112851554438009,3.476907580722782
5678.0,-30.01488328523946,5.0119689335159325,35.00296172198853,24.093284212891035,4.999563109411489,-26.513463512596093,-40.026628564205,1.49814333676811,-0.01325445938783787,-5.006402494594554,40.005914578256736,47888.69265136471,15451.553083457362,15451.553083457362,63340.24573482208,87602.33049324094,87602.33049324094,15451.553083457362,103053.8835766983,103053.8835766983,103053.8835766983,127834.14139486189,103666.90640187332,63953.26855999695,44126.264268751525,24780.257818163587,0.0,68906.52208691511,21063.21914543905,1534.28971081276,0.0,0.8868647273305876,2.816178370435563,0.0014959080323721466,354567.4937018234,1554788.263229498,4.385027648747211,1554788.263229498,4.385027648747211,0.85,0.09553858568437704,4.564652377983593,1.2669167331652718,1.0,0.0,4.5646523779841885,1.2847387812261595,1.2850332177346764,3.5529809208585355,19304.179846553267,1968.4785167772143,2034.6934298245008,2034.6934298245008,7.594044811355248,5.0119689335159325,0.5900485168048881,4.421920416711044,3.476923652205312,3.476923652205312,0.9934067577729463,0.0,0.0,0.00022916812736596424,0.9832544827380593,0.00023307102219132729,198.9357512387946,0.0,0.0,0.0,0.05196983310537662,7.861838334367451e-05,0.00015054974402228973,0.0006872072470561659,0.09553858568438188,0.08121399424843904,0.01432459143594283,0.09553853056230341,0.08121399424843494,0.014324591435942105,0.427545162038942,0.427545162038942,0.07541076908355031,0.0,4.993054263256056,4.992307712049524,4.997286918637258,4.99314803520673,4.992406116521295,4.997354425713638,24780.257818163587,21063.21914543905,0.85,0.9192198911871938,0.6949805504762002,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451587968713017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.423089914184,1534.28971081276,0.427545162038942,0.07541076908355031,6.112851554438009,3.476923652205312
5679.0,-30.014867605388545,5.011956032764898,35.00296141643435,24.093278136011236,4.999566422846658,-26.51344906937432,-40.0266113463789,1.4981478868324478,-0.01341732689689934,-5.006399981138802,40.00591454403051,47888.683552263596,15451.548090124184,15451.548090124184,63340.23164238778,87602.2874777255,87602.2874777255,15451.548090124184,103053.83556784969,103053.83556784969,103053.83556784969,127834.09426534429,103666.85771268148,63953.25378721943,44126.22658384672,24780.258697494595,0.0,68906.48528134132,21063.219892870406,1534.2897094339012,0.0,0.8868647402407663,2.816180803154891,0.0014959080323721466,354567.5284398922,1554788.2617535794,4.385027214970007,1554788.2617535794,4.385027214970007,0.85,0.09553857842301879,4.564652377983593,1.2669166595349086,1.0,0.0,4.564652377984245,1.2847387599420397,1.2850331964456787,3.5529809797203633,19304.170779967328,1968.4775922427464,2034.6934298245008,2034.6934298245008,7.594042357259164,5.011956032764898,0.5900574769202303,4.421898555844668,3.4769397177191954,3.4769397177191954,0.9934113479197701,0.0,0.0,0.00022916812736596424,0.9832528779031031,0.00023307140260264575,198.93573840937378,0.0,0.0,0.0,0.05196983310537662,7.861853656259612e-05,0.00015054959080336813,0.0006872065476650511,0.09553857842301869,0.08121398856582455,0.014324589857194134,0.09553861439693469,0.08121398856582464,0.01432458985719415,0.4275451385529453,0.4275451385529453,0.07541076190642086,0.0,4.993038985830879,4.9922907341427845,4.997281282558504,4.992982654241928,4.992227600473825,4.99726351654391,24780.258697494595,21063.219892870406,0.85,0.9192201776621339,0.694980789641741,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515878748644604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.422908189754,1534.2897094339012,0.4275451385529453,0.07541076190642086,6.112851554438009,3.4769397177191954
5680.0,-30.014851915385112,5.011943110709305,35.00296111127055,24.093283689022087,4.999562919951516,-26.513435298678772,-40.026601777039446,1.4981463032452158,-0.013214017369080011,-5.0064023910790585,40.00591394429135,47888.71051191126,15451.550646671081,15451.550646671081,63340.26115858234,87602.32896067791,87602.32896067791,15451.550646671081,103053.879607349,103053.879607349,103053.879607349,127834.13772450818,103666.89038981513,63953.27194104877,44126.242720851515,24780.25811715919,0.0,68906.5008380107,21063.21939958531,1534.2897456208293,0.0,0.8868647301519363,2.8161778512995896,0.0014959080323721466,354567.49513249454,1554788.2358913552,4.385027553950942,1554788.2358913552,4.385027553950942,0.85,0.09553857256126393,4.564652377983593,1.266916685360484,1.0,0.0,4.564652377984273,1.2847387673496844,1.2850332038550212,3.5529809592343145,19304.176864891506,1968.4782127323303,2034.6934298245008,2034.6934298245008,7.59404361373685,5.011943110709305,0.5900642434580528,4.421878867251253,3.47695577421516,3.47695577421516,0.9934159354900458,0.0,0.0,0.00022916812736596424,0.983251272031876,0.0002330717832608457,198.93572557164777,0.0,0.0,0.0,0.05196983310537662,7.861862171887082e-05,0.0001505495056470934,0.0006872061589562592,0.09553857256126325,0.0812139841468459,0.01432458841441734,0.09553851542206736,0.08121398414684648,0.01432458841441744,0.427545113605963,0.427545113605963,0.07541075401407428,0.0,4.993069779619589,4.99232347191338,4.997301054802108,4.993188373709984,4.992449841868847,4.997375562283196,24780.25811715919,21063.21939958531,0.85,0.9192203984858585,0.6949810239891697,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515877812511628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.422726199926,1534.2897456208293,0.427545113605963,0.07541075401407428,6.112851554438009,3.47695577421516
