time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5681.0,-30.014836226664084,5.01193025422106,35.00296081195072,24.09327736767011,4.999567964217183,-26.513420674355846,-40.02658452428875,1.4981524119089238,-0.013419154266784972,-5.006397997712365,40.00591350418276,47888.70132886827,15451.542778589506,15451.542778589506,63340.24410745778,87602.27674216128,87602.27674216128,15451.542778589506,103053.81952075078,103053.81952075078,103053.81952075078,127834.07517942024,103666.83328782154,63953.25787452829,44126.194903659176,24780.255658669448,0.0,68906.45056232862,21063.21730986903,1534.289508376124,0.0,0.8868647540946397,2.816181058684849,0.0014959080323721466,354567.555852513,1554788.216912794,4.3850267494850215,1554788.216912794,4.3850267494850215,0.85,0.09553856374203692,4.564652377983593,1.2669165864540264,1.0,0.0,4.564652377983263,1.284738738774808,1.285033175273596,3.5529810382589355,19304.166231728115,1968.4771284514197,2034.6934298245008,2034.6934298245008,7.594039746775146,5.01193025422106,0.5900740231390795,4.42185623108198,3.4769718027829977,3.4769718027829977,0.9934205150808565,0.0,0.0,0.00022916812736596424,0.9832496662947167,0.00023307216388850926,198.93571273497267,0.0,0.0,0.0,0.05196983310537662,7.861877524901139e-05,0.00015054935211695285,0.000687205458144538,0.09553856374203823,0.08121397711021267,0.014324586631825563,0.09553861203852683,0.08121397711021155,0.014324586631825365,0.427545090494958,0.427545090494958,0.07541074708723483,0.0,4.993049922031844,4.992303595859312,4.997281302070064,4.992978843445599,4.992232443221383,4.997210643334483,24780.255658669448,21063.21730986903,0.85,0.9192208217163067,0.694981397794551,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451587687577264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.422544936147,1534.289508376124,0.427545090494958,0.07541074708723483,6.112851554438009,3.4769718027829977
5682.0,-30.01482063890627,5.011917353504919,35.00296051111684,24.093272757623367,4.999562187173157,-26.513407223114587,-40.026571218017466,1.4981487713815147,-0.013356937666117119,-5.00640219259089,40.00591286144245,47888.71026458916,15451.54808593686,15451.54808593686,63340.25835052602,87602.28206543937,87602.28206543937,15451.54808593686,103053.83015137623,103053.83015137623,103053.83015137623,127834.08579446306,103666.82880872353,63953.25700787332,44126.19088983356,24780.255643086828,0.0,68906.44653292038,21063.217296623803,1534.289614138799,0.0,0.8868647350812383,2.8161797517762572,0.0014959080323721466,354567.49787576776,1554788.1891962534,4.385027388328231,1554788.1891962534,4.385027388328231,0.85,0.09553855869678965,4.564652377983593,1.2669165985425934,1.0,0.0,4.564652377983766,1.2847387558043293,1.28503319230702,3.552980991163317,19304.165397659493,1968.4770434000902,2034.6934298245008,2034.6934298245008,7.594042355201202,5.011917353504919,0.5900799856783534,4.421837367826566,3.476987829593559,3.476987829593559,0.9934250941695882,0.0,0.0,0.00022916812736596424,0.9832480708939315,0.0002330725420672459,198.93569998090842,0.0,0.0,0.0,0.05196983310537662,7.861889366009873e-05,0.00015054923370586552,0.0006872049176390866,0.09553855869678701,0.08121397349358492,0.014324585203202093,0.09553857223929332,0.08121397349358717,0.014324585203202489,0.4275450656826546,0.4275450656826546,0.07541073854813406,0.0,4.99305058344919,4.992299976592221,4.997306233806057,4.993045254924766,4.992277525279746,4.997397985941177,24780.255643086828,21063.217296623803,0.85,0.9192210821706632,0.6949815681136612,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515875939110334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.422364169679,1534.289614138799,0.4275450656826546,0.07541073854813406,6.112851554438009,3.476987829593559
5683.0,-30.014805050090636,5.011904495798317,35.00296019805859,24.09327736767011,4.999564325625552,-26.513392979288263,-40.026554035115964,1.4981522548232176,-0.013291463430221029,-5.006399583476807,40.00591190371197,47888.700885032486,15451.542924792157,15451.542924792157,63340.24380982464,87602.29356326861,87602.29356326861,15451.542924792157,103053.83648806077,103053.83648806077,103053.83648806077,127834.08725393635,103666.83413571805,63953.24145748205,44126.214086928885,24780.25076587558,0.0,68906.46485280446,21063.21315099424,1534.2892857652985,0.0,0.8868647518208316,2.816179196312815,0.0014959080323721466,354567.53393591533,1554788.1478965692,4.385026825884127,1554788.1478965692,4.385026825884127,0.85,0.09553854960389468,4.564652377983593,1.266916542495601,1.0,0.0,4.564652377982439,1.2847387395096175,1.2850331760085738,3.5529810362267993,19304.16638961791,1968.477144551698,2034.6934298245008,2034.6934298245008,7.594039818630027,5.011904495798317,0.590088942636255,4.421815553162062,3.477003821634558,3.477003821634558,0.9934296633241594,0.0,0.0,0.00022916812736596424,0.9832464753876735,0.00023307292027221154,198.9356872259802,0.0,0.0,0.0,0.05196983310537662,7.861904656914925e-05,0.00015054908079681497,0.0006872042196624255,0.09553854960389521,0.08121396619781307,0.014324583406082137,0.09553853475109,0.08121396619781263,0.014324583406082059,0.42754504048230696,0.42754504048230696,0.07541073141691347,0.0,4.993061098780004,4.99231249116599,4.9973054142360525,4.9931081200466,4.992367509257633,4.99730709611066,24780.25076587558,21063.21315099424,0.85,0.9192206267602004,0.6949812472215868,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451587500847595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.42218190354,1534.2892857652985,0.42754504048230696,0.07541073141691347,6.112851554438009,3.477003821634558
5684.0,-30.014789408035913,5.011891685279708,35.00295990651339,24.093276494555198,4.9995682445544265,-26.513378509529336,-40.0265405542217,1.4981573460478612,-0.013369258665136385,-5.006396608664206,40.00591190421336,47888.70936891863,15451.537262233112,15451.537262233112,63340.24663115174,87602.27146104256,87602.27146104256,15451.537262233112,103053.80872327567,103053.80872327567,103053.80872327567,127834.06034248893,103666.80665497831,63953.24456285427,44126.18010236004,24780.25161921326,0.0,68906.4317215733,21063.213876331272,1534.2892744868668,0.0,0.8868647669522899,2.8161805654325085,0.0014959080323721466,354567.5750503275,1554788.1479181892,4.385026317472774,1554788.1479181892,4.385026317472774,0.85,0.0955385418736467,4.564652377983593,1.26691650677938,1.0,0.0,4.564652377983239,1.2847387156940797,1.285033152187578,3.5529811020893383,19304.161272332552,1968.4766227338137,2034.6934298245008,2034.6934298245008,7.594037035626476,5.011891685279708,0.5900980792286008,4.421793606051107,3.4770198051489083,3.4770198051489083,0.9934342300425453,0.0,0.0,0.00022916812736596424,0.9832448744352202,0.00023307329976939806,198.93567442749293,0.0,0.0,0.0,0.05196983310537662,7.86191665345719e-05,0.00015054896083139234,0.0006872036720619737,0.09553854187364652,0.08121396014705183,0.014324581726594694,0.09553858212606675,0.08121396014705198,0.014324581726594721,0.4275450159478974,0.4275450159478974,0.07541072386637229,0.0,4.993053217996533,4.992307111580089,4.9972833526568365,4.993027349999068,4.9922912482012975,4.9972007617417376,24780.25161921326,21063.213876331272,0.85,0.9192211096793902,0.6949817045006784,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515874077778526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.422000178181,1534.2892744868668,0.4275450159478974,0.07541072386637229,6.112851554438009,3.4770198051489083
5685.0,-30.014773854382728,5.011878845553986,35.00295961405218,24.09327687872576,4.999563960113737,-26.51336493971052,-40.02652724795041,1.4981550454415689,-0.013244141285611022,-5.00639961249366,40.00591129444074,47888.71806655661,15451.54076708665,15451.54076708665,63340.25883364326,87602.29298081862,87602.29298081862,15451.54076708665,103053.83374790527,103053.83374790527,103053.83374790527,127834.08501392664,103666.81907288672,63953.244158624984,44126.19434917971,24780.25126602136,0.0,68906.44561520107,21063.213576118156,1534.2893352983672,0.0,0.886864753878585,2.8161785713331486,0.0014959080323721466,354567.53353487793,1554788.1216233002,4.385026756744381,1554788.1216233002,4.385026756744381,0.85,0.09553853605394672,4.564652377983593,1.2669164974382148,1.0,0.0,4.564652377984793,1.2847387264557681,1.2850331629517329,3.552981072327586,19304.163584715025,1968.4768585312033,2034.6934298245008,2034.6934298245008,7.594038758172726,5.011878845553986,0.5901045538202672,4.421774291733719,3.4770357814687918,3.4770357814687918,0.9934387947053691,0.0,0.0,0.00022916812736596424,0.9832432825333958,0.00023307367712240696,198.93566170133826,0.0,0.0,0.0,0.05196983310537662,7.861928494620395e-05,0.00015054884241976027,0.0006872031315540358,0.09553853605394734,0.08121395596721757,0.014324580086729762,0.09553851685477507,0.08121395596721705,0.014324580086729669,0.4275449908690023,0.4275449908690023,0.07541071469114637,0.0,4.9930748106405645,4.992330147224948,4.9972967642230515,4.99315547120807,4.992416579700887,4.997344699949622,24780.25126602136,21063.213576118156,0.85,0.9192211014243654,0.6949816905951705,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515873143902696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.42182003901,1534.2893352983672,0.4275449908690023,0.07541071469114637,6.112851554438009,3.4770357814687918
5686.0,-30.01475828251119,5.011866078304189,35.002959325989245,24.093275691289477,4.999569657253906,-26.513350355259476,-40.02650999519972,1.4981617300021783,-0.013364737789004266,-5.00639465547175,40.005910837628214,47888.708374834874,15451.532069975668,15451.532069975668,63340.240444810544,87602.26143008292,87602.26143008292,15451.532069975668,103053.79350005859,103053.79350005859,103053.79350005859,127834.04195222343,103666.78299184884,63953.22993660054,44126.170061387005,24780.24845216485,0.0,68906.41851355185,21063.21118434012,1534.2890670229872,0.0,0.8868647807491372,2.816180734046675,0.0014959080323721466,354567.6020450919,1554788.1019244245,4.385025853903864,1554788.1019244245,4.385025853903864,0.85,0.09553852650045902,4.564652377983593,1.2669164358964191,1.0,0.0,4.56465237798523,1.2847386951869852,1.2850331316757837,3.552981158802287,19304.156865937854,1968.4761734066021,2034.6934298245008,2034.6934298245008,7.5940344837641796,5.011866078304189,0.590114554179463,4.421751524124726,3.4770517276269985,3.4770517276269985,0.993443350750571,0.0,0.0,0.00022916812736596424,0.9832416887697212,0.0002330740549179829,198.93564896027883,0.0,0.0,0.0,0.05196983310537662,7.861943847754235e-05,0.0001505486888884219,0.000687202430736847,0.0955385265004579,0.08121394851476087,0.014324577985697032,0.09553857641400505,0.08121394851476182,0.014324577985697202,0.4275449670747897,0.4275449670747897,0.07541070635350242,0.0,4.99306394739142,4.9923223042839595,4.997268777038414,4.9930299176827475,4.992300355566385,4.997166252063209,24780.24845216485,21063.21118434012,0.85,0.919221196097333,0.6949818232885894,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515872215304813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.42163865026,1534.2890670229872,0.4275449670747897,0.07541070635350242,6.112851554438009,3.4770517276269985
5687.0,-30.01474273187393,5.011853262276628,35.002959036654225,24.093271151091926,4.999563509169742,-26.513336974532848,-40.02650046078486,1.4981577518287017,-0.013292136254733578,-5.006399181021967,40.005910224449686,47888.73496343837,15451.53792330732,15451.53792330732,63340.27288674569,87602.26872907512,87602.26872907512,15451.53792330732,103053.80665238244,103053.80665238244,103053.80665238244,127834.05541407574,103666.78033525203,63953.24656961566,44126.14862848486,24780.248761693303,0.0,68906.39739017816,21063.211447439306,1534.2891992768723,0.0,0.8868647599465637,2.816179252129405,0.0014959080323721466,354567.5394981799,1554788.0754826637,4.385026552862561,1554788.0754826637,4.385026552862561,0.8499999999999999,0.09553852140976708,4.564652377983593,1.2669164534797894,1.0,0.0,4.564652377983384,1.2847387137959334,1.2850331502889967,3.5529811073387156,19304.1563712436,1968.476122961827,2034.6934298245008,2034.6934298245008,7.594037360527611,5.011853262276628,0.5901203422737176,4.421732920002911,3.477067674249233,3.477067674249233,0.9934479069283523,0.0,0.0,0.00022916812736596424,0.9832400971821358,0.00023307443219894747,198.9356362365951,0.0,0.0,0.0,0.05196983310537662,7.86195233239273e-05,0.00015054860404203695,0.0006872020434425943,0.09553852140976803,0.08121394512823155,0.014324576281536482,0.09553853213447402,0.08121394512823074,0.014324576281536341,0.42754494245037933,0.42754494245037933,0.07541069618334087,0.0,4.993074287413322,4.992330354681087,4.9972920988136025,4.993107044767214,4.992353953433508,4.997376782468052,24780.248761693303,21063.211447439306,0.85,0.9192219486978163,0.6949824222019824,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515871285619357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.42145814494,1534.2891992768723,0.42754494245037933,0.07541069618334087,6.112851554438009,3.477067674249233
5688.0,-30.014727177872505,5.011840494288166,35.00295873496492,24.093270452599995,4.999566167553312,-26.513322710043603,-40.02648327788336,1.4981616997243663,-0.013337387635147024,-5.006396153198856,40.0059092859327,47888.72540992283,15451.532158615459,15451.532158615459,63340.25756853829,87602.25333594963,87602.25333594963,15451.532158615459,103053.78549456509,103053.78549456509,103053.78549456509,127834.02934147607,103666.75902582238,63953.231099795456,44126.142140029915,24780.243846910977,0.0,68906.38598694089,21063.20726987433,1534.2888563555437,0.0,0.8868647787466366,2.8161801999618974,0.0014959080323721466,354567.5813452419,1554788.0350115136,4.385025921187134,1554788.0350115136,4.385025921187134,0.85,0.09553851201437308,4.564652377983593,1.2669163897400724,1.0,0.0,4.56465237798221,1.2847386953286173,1.2850331318174482,3.5529811584105992,19304.152403139633,1968.475718327832,2034.6934298245008,2034.6934298245008,7.594034527328379,5.011840494288166,0.590129457153858,4.421711037134308,3.4770835848780925,3.4770835848780925,0.9934524528223122,0.0,0.0,0.00022916812736596424,0.9832385052530074,0.0002330748095620956,198.9356235101604,0.0,0.0,0.0,0.05196983310537662,7.861967623410906e-05,0.00015054845113185518,0.0006872013454607694,0.09553851201437683,0.08121393782793286,0.014324574186443971,0.09553854496148557,0.08121393782792967,0.014324574186443405,0.42754491812077805,0.42754491812077805,0.0754106876412507,0.0,4.9930700318547565,4.992326047430936,4.99728813656958,4.993058765563717,4.992314574166244,4.997278043750498,24780.243846910977,21063.20726987433,0.85,0.91922187851417,0.694982398568961,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451587035720177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.421277733289,1534.2888563555437,0.42754491812077805,0.0754106876412507,6.112851554438009,3.4770835848780925
5689.0,-30.014711695615446,5.011827711422783,35.00295843316359,24.093270662147575,4.999563274378385,-26.513309065343392,-40.02646993668748,1.4981606441063138,-0.013246661285108985,-5.006398040687327,40.00590867929192,47888.733728454165,15451.533943845947,15451.533943845947,63340.26767230011,87602.26746456891,87602.26746456891,15451.533943845947,103053.80140841486,103053.80140841486,103053.80140841486,127834.04447245473,103666.76472369829,63953.23098758355,44126.148595683044,24780.243064039874,0.0,68906.39165972293,21063.206604433894,1534.2888662836763,0.0,0.8868647713405737,2.816178787912087,0.0014959080323721466,354567.5552585633,1554788.0088516767,4.385026170028078,1554788.0088516767,4.385026170028078,0.85,0.09553850568751575,4.564652377983593,1.2669164067739622,1.0,0.0,4.564652377984228,1.2847387002665474,1.28503313675651,3.552981144754614,19304.15346416118,1968.4758265219193,2034.6934298245008,2034.6934298245008,7.5940354047236935,5.011827711422783,0.5901363876976804,4.421691323725103,3.4770994886387006,3.4770994886387006,0.9934569967539144,0.0,0.0,0.00022916812736596424,0.9832369206695775,0.00023307518518517626,198.9356108424293,0.0,0.0,0.0,0.05196983310537662,7.86197949572449e-05,0.00015054833240871933,0.0006872008035309251,0.0955385056875116,0.08121393317605138,0.014324572511460208,0.09553849687826806,0.08121393317605492,0.014324572511460831,0.4275448932826936,0.4275448932826936,0.07541067876193495,0.0,4.993087018943356,4.992342817495,4.997306354367481,4.993151379402207,4.992406309744126,4.997375637292748,24780.243064039874,21063.206604433894,0.85,0.9192219494686396,0.6949824620760983,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515869428583452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.421097907389,1534.2888662836763,0.4275448932826936,0.07541067876193495,6.112851554438009,3.4770994886387006
5690.0,-30.01469612982977,5.011814989721492,35.00295813760372,24.093274888023757,4.9995679280399905,-26.513294590726307,-40.02645271886138,1.4981663889365133,-0.013243568340897127,-5.006393970388245,40.00590825748615,47888.724084390095,15451.526604155028,15451.526604155028,63340.25068854512,87602.26559163994,87602.26559163994,15451.526604155028,103053.79219579496,103053.79219579496,103053.79219579496,127834.03300574192,103666.75784446848,63953.21633721851,44126.15723027774,24780.240809946965,0.0,68906.39804022471,21063.20468845492,1534.2886535065409,0.0,0.886864793573532,2.8161792224136994,0.0014959080323721466,354567.61151352356,1554787.9906623808,4.3850254230090036,1554787.9906623808,4.3850254230090036,0.85,0.09553849674495551,4.564652377983593,1.2669163144612687,1.0,0.0,4.5646523779828945,1.2847386733936002,1.285033109877404,3.55298121907251,19304.152183155562,1968.4756958956996,2034.6934298245008,2034.6934298245008,7.59403179745254,5.011814989721492,0.5901459576806394,4.421669032040852,3.477115366631457,3.477115366631457,0.9934615333232735,0.0,0.0,0.00022916812736596424,0.9832353275398958,0.00023307556283535337,198.93559810635583,0.0,0.0,0.0,0.05196983310537662,7.861994817870982e-05,0.0001505481791872544,0.0006872001041282009,0.0955384967449569,0.0812139261521268,0.014324570592830092,0.09553850076434611,0.08121392615212562,0.014324570592829884,0.4275448693136416,0.4275448693136416,0.07541067095578648,0.0,4.993098148035585,4.99235890057065,4.9972893961824525,4.99315040204732,4.992430970317685,4.997229301448499,24780.240809946965,21063.20468845492,0.85,0.9192216178760308,0.6949822577641431,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515868504248597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.420917162675,1534.2886535065409,0.4275448693136416,0.07541067095578648,6.112851554438009,3.477115366631457
5691.0,-30.01468062152634,5.011802280797794,35.00295786020038,24.093269265163713,4.999568479273761,-26.513280578138875,-40.0264393427409,1.4981684358863014,-0.013337159001309828,-5.006393654245379,40.00590819521673,47888.73226923825,15451.525070843712,15451.525070843712,63340.25734008197,87602.23727580058,87602.23727580058,15451.525070843712,103053.76234664429,103053.76234664429,103053.76234664429,127834.00473167057,103666.7226662574,63953.21765969519,44126.11667395801,24780.242385026282,0.0,68906.3590589843,21063.20602727234,1534.2887436370138,0.0,0.8868647954071881,2.8161804886632384,0.0014959080323721466,354567.61588288436,1554787.9879771715,4.385025361398844,1554787.9879771715,4.385025361398844,0.85,0.09553849032293851,4.564652377983593,1.266916280942969,1.0,0.0,4.564652377985531,1.2847386638184566,1.2850331003000661,3.552981245552841,19304.14563249695,1968.4750279144205,2034.6934298245008,2034.6934298245008,7.59403104386908,5.011802280797794,0.5901538750402384,4.421648405757556,3.4771312417706053,3.4771312417706053,0.9934660690773158,0.0,0.0,0.00022916812736596424,0.9832337402961949,0.00023307593909148024,198.93558541731656,0.0,0.0,0.0,0.05196983310537662,7.862006721301974e-05,0.0001505480601529445,0.000687199560777955,0.09553849032294,0.08121392149374926,0.014324568829190741,0.09553854953155383,0.081213921493748,0.014324568829190518,0.42754484600931825,0.42754484600931825,0.07541066188630738,0.0,4.993089697247683,4.99235075518709,4.997279214127275,4.993056495244048,4.992318774628075,4.997239086927095,24780.242385026282,21063.20602727234,0.85,0.9192222344219682,0.6949827697070046,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451586757492696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.420738607396,1534.2887436370138,0.42754484600931825,0.07541066188630738,6.112851554438009,3.4771312417706053
5692.0,-30.01466519383576,5.01178953004583,35.0029575633201,24.09326472496616,4.999562285095245,-26.513267312652825,-40.02642607139421,1.4981644039122899,-0.01326350558372269,-5.006397641723577,40.005907073098115,47888.74059838904,15451.530090235734,15451.530090235734,63340.270688624776,87602.24482983403,87602.24482983403,15451.530090235734,103053.77492006976,103053.77492006976,103053.77492006976,127834.0142414395,103666.7203000583,63953.21606861329,44126.11581271667,24780.239321369732,0.0,68906.3551340864,21063.203423164272,1534.2886697928702,0.0,0.8868647791840604,2.816179055738954,0.0014959080323721466,354567.5607725775,1554787.9395886695,4.385025906489858,1554787.9395886695,4.385025906489858,0.85,0.09553848429821579,4.564652377983593,1.266916257864796,1.0,0.0,4.564652377983757,1.2847386826790703,1.2850331191650022,3.552981193393279,19304.145191878677,1968.4749829838609,2034.6934298245008,2034.6934298245008,7.59403351077242,5.01178953004583,0.5901598531927483,4.421629676853081,3.4771470995614924,3.4771470995614924,0.9934705998747121,0.0,0.0,0.00022916812736596424,0.9832321613058012,0.00023307631339236596,198.9355727942371,0.0,0.0,0.0,0.05196983310537662,7.862018531511144e-05,0.0001505479420508528,0.0006871990216829614,0.09553848429821223,0.08121391724532309,0.014324567052889137,0.09553849457393811,0.08121391724532612,0.014324567052889673,0.42754482177763997,0.42754482177763997,0.07541065220594355,0.0,4.99310010100487,4.9923574858822235,4.997310443257561,4.993134136139872,4.992376828668625,4.997427779270254,24780.239321369732,21063.203423164272,0.85,0.9192224805008121,0.6949829301695217,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515866649037297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.420559419414,1534.2886697928702,0.42754482177763997,0.07541065220594355,6.112851554438009,3.4771470995614924
5693.0,-30.01464975275525,5.011776827711561,35.00295725459762,24.09326402647423,4.999564992117382,-26.513253144926946,-40.026408853568114,1.4981683842890585,-0.013310822841788195,-5.006394585069427,40.00590613440745,47888.73059337217,15451.524280112231,15451.524280112231,63340.2548734844,87602.22918725581,87602.22918725581,15451.524280112231,103053.75346736805,103053.75346736805,103053.75346736805,127833.98785030746,103666.69881530663,63953.20022142284,44126.10954875977,24780.234382939416,0.0,68906.34393169919,21063.1992254985,1534.2883247557506,0.0,0.8868647981314275,2.816180034072734,0.0014959080323721466,354567.60301811155,1554787.899110031,4.385025269865424,1554787.899110031,4.385025269865424,0.85,0.0955384751016364,4.564652377983593,1.2669161935755984,1.0,0.0,4.564652377984184,1.2847386640598164,1.2850331005414812,3.5529812448853537,19304.141191127383,1968.4745750207649,2034.6934298245008,2034.6934298245008,7.594030655244694,5.011776827711561,0.590168935585849,4.421607892125712,3.4771629235526467,3.4771629235526467,0.9934751210150419,0.0,0.0,0.00022916812736596424,0.9832305809477072,0.00023307668801866982,198.93556016020344,0.0,0.0,0.0,0.05196983310537662,7.862033853727912e-05,0.0001505477888286851,0.0006871983222770291,0.09553847510163943,0.0812139099793852,0.014324565122254228,0.09553850831981067,0.08121390997938263,0.014324565122253774,0.42754479770112963,0.42754479770112963,0.07541064454236247,0.0,4.993095671104868,4.992352038298407,4.997311783484065,4.993083762227627,4.992336058510261,4.997322955359209,24780.234382939416,21063.1992254985,0.85,0.919222400426121,0.6949828979584242,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515865727960569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.42037913343,1534.2883247557506,0.42754479770112963,0.07541064454236247,6.112851554438009,3.4771629235526467
5694.0,-30.014634294820894,5.011764109642994,35.002956946182856,24.093269474711292,4.99956202153889,-26.513239529856804,-40.026399319153256,1.4981672565748116,-0.013120603436334477,-5.006396540547272,40.00590552592632,47888.7565953697,15451.526168228102,15451.526168228102,63340.2827635978,87602.26785883223,87602.26785883223,15451.526168228102,103053.79402706033,103053.79402706033,103053.79402706033,127834.02758757512,103666.72903178942,63953.21776832676,44126.123626069624,24780.233560514796,0.0,68906.35718658441,21063.198526437576,1534.2883363682176,0.0,0.8868647903861557,2.816177307213069,0.0014959080323721466,354567.57599176106,1554787.8728708373,4.385025530103648,1554787.8728708373,4.385025530103648,0.85,0.09553846903494925,4.564652377983593,1.2669162122579292,1.0,0.0,4.564652377982602,1.284738669334995,1.2850331058178686,3.5529812302966977,19304.146817845092,1968.4751487862923,2034.6934298245008,2034.6934298245008,7.594031583205558,5.011764109642994,0.5901757906782548,4.421588318964739,3.4771787408985517,3.4771787408985517,0.9934796402567291,0.0,0.0,0.00022916812736596424,0.9832289988674121,0.00023307706305443035,198.93554751238145,0.0,0.0,0.0,0.05196983310537662,7.862042338456206e-05,0.00015054770398140218,0.0006871979349786774,0.095538469034946,0.08121390538557535,0.01432456364937065,0.09553841570021122,0.08121390538557811,0.014324563649371137,0.42754477301442523,0.42754477301442523,0.07541063669976686,0.0,4.993132467732494,4.99239146677678,4.997333658565651,4.993275937110923,4.992545463488625,4.997417441375774,24780.233560514796,21063.198526437576,0.85,0.9192226283575721,0.6949831416235903,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515864806084537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.420199629949,1534.2883363682176,0.42754477301442523,0.07541063669976686,6.112851554438009,3.4771787408985517
5695.0,-30.01461883955875,5.011751449870334,35.00295664343481,24.09326849682259,4.999566375363546,-26.51322518469685,-40.02638210132716,1.4981727205016864,-0.013210803969855078,-5.006392697698824,40.00590507415276,47888.74653330395,15451.519172719105,15451.519172719105,63340.265706023056,87602.24345953827,87602.24345953827,15451.519172719105,103053.76263225736,103053.76263225736,103053.76263225736,127833.9938347016,103666.69953932651,63953.20261309244,44126.107695815626,24780.231202444244,0.0,68906.33889825987,21063.196522077607,1534.288120216531,0.0,0.8868648115705134,2.816178940604408,0.0014959080323721466,354567.62910316425,1554787.8533892557,4.385024818317179,1554787.8533892557,4.385024818317179,0.85,0.09553846066015714,4.564652377983593,1.266916123791598,1.0,0.0,4.564652377984575,1.2847386437760475,1.2850330802530636,3.552981300980693,19304.141325949677,1968.4745887688127,2034.6934298245008,2034.6934298245008,7.594028145091051,5.011751449870334,0.5901852130474001,4.421566236822934,3.4771945323273865,3.4771945323273865,0.993484152093539,0.0,0.0,0.00022916812736596424,0.9832274170633634,0.00023307743802591265,198.93553486674745,0.0,0.0,0.0,0.05196983310537662,7.862057660715913e-05,0.0001505475507588051,0.0006871972355707854,0.09553846066015903,0.08121389871508805,0.014324561945070986,0.09553845993535712,0.08121389871508644,0.014324561945070704,0.4275447505584149,0.4275447505584149,0.0754106299606343,0.0,4.993140891883513,4.992403730705519,4.9973203125746295,4.993181893728945,4.9924600914928305,4.997274234212512,24780.231202444244,21063.196522077607,0.85,0.9192226247797737,0.6949831800527326,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515863883202405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.420020978807,1534.288120216531,0.4275447505584149,0.0754106299606343,6.112851554438009,3.4771945323273865
5696.0,-30.01460343880564,5.011738810424632,35.00295636115702,24.093268007878237,4.999567740027598,-26.513211187556884,-40.02636872520668,1.4981754887788272,-0.013227444596509486,-5.006391791489398,40.00590506489973,47888.754235332606,15451.516733484294,15451.516733484294,63340.2709688169,87602.23495709937,87602.23495709937,15451.516733484294,103053.75169058367,103053.75169058367,103053.75169058367,127833.98445766684,103666.68459708604,63953.20387531917,44126.08969085209,24780.23276708317,0.0,68906.32245793525,21063.197852020694,1534.2881980084871,0.0,0.886864816214014,2.8161792649670288,0.0014959080323721466,354567.64162774227,1554787.8529902427,4.3850246622973055,1554787.8529902427,4.3850246622973055,0.85,0.09553845439679685,4.564652377983593,1.266916167200543,1.0,0.0,4.564652377981851,1.2847386308267077,1.2850330673007562,3.5529813367924614,19304.13854350244,1968.4743050381567,2034.6934298245008,2034.6934298245008,7.594026946269271,5.011738810424632,0.5901933471458962,4.421545463278735,3.4772103201453723,3.4772103201453723,0.9934886628986778,0.0,0.0,0.00022916812736596424,0.9832258408408816,0.00023307781167546755,198.93552226571487,0.0,0.0,0.0,0.05196983310537662,7.862069564234855e-05,0.00015054743172361569,0.0006871966922165249,0.09553845439679866,0.08121389404421751,0.014324560352581141,0.09553847628355933,0.08121389404421599,0.014324560352580873,0.42754472826526285,0.42754472826526285,0.07541062198211052,0.0,4.99314523832237,4.992411239218029,4.997306731302956,4.993164346892911,4.992442995931583,4.997254129009036,24780.23276708317,21063.197852020694,0.85,0.9192229204727008,0.694983457643773,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515862960479924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.419842789399,1534.2881980084871,0.42754472826526285,0.07541062198211052,6.112851554438009,3.4772103201453723
5697.0,-30.014588000982744,5.011726174645734,35.002956080204115,24.093267903104447,4.999566767190559,-26.513197390798684,-40.026351577229775,1.4981761570065082,-0.013185424952780522,-5.006392189286307,40.00590453893311,47888.74447066223,15451.516293467781,15451.516293467781,63340.260764130006,87602.23887946218,87602.23887946218,15451.516293467781,103053.75517292996,103053.75517292996,103053.75517292996,127833.98688534334,103666.68099021484,63953.1865814149,44126.1048986666,24780.231712413388,0.0,68906.33661107998,21063.19695555138,1534.2881565372777,0.0,0.8868648160941978,2.816178666589834,0.0014959080323721466,354567.6361298536,1554787.8303092776,4.385024666323089,1554787.8303092776,4.385024666323089,0.85,0.09553844781149626,4.564652377983593,1.2669160682940857,1.0,0.0,4.564652377982075,1.2847386277008979,1.2850330641742298,3.5529813454369776,19304.137871854247,1968.4742365491018,2034.6934298245008,2034.6934298245008,7.594026730012356,5.011726174645734,0.5902008936043108,4.421525281041423,3.477226092995703,3.477226092995703,0.9934931694273438,0.0,0.0,0.00022916812736596424,0.9832242608271669,0.00023307818622495105,198.93550963435305,0.0,0.0,0.0,0.05196983310537662,7.862084824384088e-05,0.00015054727912212337,0.0006871959956437601,0.09553844781149498,0.08121388925924564,0.014324558552249338,0.09553845338842469,0.08121388925924673,0.01432455855224953,0.4275447058220781,0.4275447058220781,0.07541061298890273,0.0,4.993157694730371,4.992426307163441,4.997304381416086,4.993206764333536,4.992485822761353,4.9972942256212605,24780.231712413388,21063.19695555138,0.85,0.9192225835721621,0.6949831731870335,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515862041011907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.419664023168,1534.2881565372777,0.4275447058220781,0.07541061298890273,6.112851554438009,3.477226092995703
5698.0,-30.014572588494136,5.0117135694664325,35.00295580119961,24.093262140546017,4.999568402035955,-26.513183356053343,-40.0263382011093,1.4981791695951685,-0.0133058563327495,-5.006390476277092,40.005904033778855,47888.75220065,15451.512621516138,15451.512621516138,63340.26482216614,87602.20481016394,87602.20481016394,15451.512621516138,103053.71743168008,103053.71743168008,103053.71743168008,127833.94736602053,103666.64059980607,63953.18799029227,44126.05845501533,24780.22993434044,0.0,68906.28838935577,21063.195444189376,1534.2880213498383,0.0,0.8868648266369984,2.8161804484579447,0.0014959080323721466,354567.6598050866,1554787.8085257905,4.385024312088955,1554787.8085257905,4.385024312088955,0.8500000000000001,0.09553844013681788,4.564652377983593,1.266916019390337,1.0,0.0,4.564652377983758,1.2847386136087273,1.2850330500788296,3.552981384409278,19304.130350613937,1968.473469596033,2034.6934298245008,2034.6934298245008,7.5940249253416425,5.0117135694664325,0.5902093699290099,4.421504199537423,3.477241845886443,3.477241845886443,0.9934976702532694,0.0,0.0,0.00022916812736596424,0.9832226834090613,0.00023307856016033433,198.93549702372158,0.0,0.0,0.0,0.05196983310537662,7.862096727941118e-05,0.00015054716008655307,0.0006871954522877611,0.09553844013681816,0.0812138835805357,0.014324556556282456,0.09553850655579728,0.08121388358053547,0.014324556556282416,0.42754468372247845,0.42754468372247845,0.07541060385626422,0.0,4.993142428460317,4.99241034440729,4.9972930642842925,4.993084619944341,4.99234974974064,4.997251052343074,24780.22993434044,21063.195444189376,0.85,0.9192232857509498,0.6949837717285549,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515861119330833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.419486512927,1534.2880213498383,0.42754468372247845,0.07541060385626422,6.112851554438009,3.477241845886443
5699.0,-30.014557265866724,5.011700905292107,35.00295550087659,24.09326311843472,4.999560482579111,-26.51317035766318,-40.02632873654363,1.498173574375545,-0.013091727728181013,-5.006395802061868,40.00590285481899,47888.7780062525,15451.519700919,15451.519700919,63340.2977071715,87602.24567494271,87602.24567494271,15451.519700919,103053.76537586171,103053.76537586171,103053.76537586171,127833.99240978296,103666.67080094348,63953.20313225313,44126.07518743372,24780.227033921252,0.0,68906.30222135497,21063.192978833064,1534.2879908329953,0.0,0.8868648038114775,2.816177014125307,0.0014959080323721466,354567.58619825053,1554787.7576861612,4.385025079017876,1554787.7576861612,4.385025079017876,0.85,0.09553843483902258,4.564652377983593,1.2669160633487628,1.0,0.0,4.564652377985709,1.2847386397818295,1.28503307625793,3.5529813120268168,19304.13597447413,1968.474043070175,2034.6934298245008,2034.6934298245008,7.5940284046878475,5.011700905292107,0.5902146955032626,4.421486209788845,3.47725758694843,3.47725758694843,0.9935021676995515,0.0,0.0,0.00022916812736596424,0.983221115190663,0.00023307893191606722,198.93548448661687,0.0,0.0,0.0,0.05196983310537662,7.862105150572485e-05,0.00015054707586023938,0.000687195067823918,0.09553843483902007,0.08121387998293385,0.014324554856086219,0.09553838568741757,0.08121387998293599,0.014324554856086597,0.427544660025263,0.427544660025263,0.0754105940665017,0.0,4.993176782422211,4.992443306746395,4.997335308607035,4.993304074333707,4.992565032087043,4.9974941611817485,24780.227033921252,21063.192978833064,0.85,0.9192235784717745,0.6949840067228442,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515860199162405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.419309009749,1534.2879908329953,0.427544660025263,0.0754105940665017,6.112851554438009,3.47725758694843
5700.0,-30.014541963723726,5.011688361080177,35.00295520900195,24.09327170988547,4.999570900935193,-26.51315554381011,-40.02631144886834,1.49818448102158,-0.01313297354192855,-5.0063871140227585,40.00590250025269,47888.766919107125,15451.505305431687,15451.505305431687,63340.272224538814,87602.23730368428,87602.23730368428,15451.505305431687,103053.74260911596,103053.74260911596,103053.74260911596,127833.96573547047,103666.66018940201,63953.18980482488,44126.07820508571,24780.223126354515,0.0,68906.30133144022,21063.189657401337,1534.2875763841837,0.0,0.8868648492920995,2.816178570061728,0.0014959080323721466,354567.70627428265,1554787.7423963947,4.385023550886101,1554787.7423963947,4.385023550886101,0.85,0.09553842397259876,4.564652377983593,1.266916022137739,1.0,0.0,4.564652377982605,1.284738588763143,1.2850330252275513,3.5529814531204535,19304.13399846161,1968.4738415729746,2034.6934298245008,2034.6934298245008,7.59402132967247,5.011688361080177,0.5902262365937183,4.4214621244864585,3.4772732892049527,3.4772732892049527,0.9935066540585579,0.0,0.0,0.00022916812736596424,0.9832195490714649,0.00023307930317535545,198.93547196627424,0.0,0.0,0.0,0.05196983310537662,7.862120535105145e-05,0.0001505469220149128,0.0006871943655734821,0.09553842397260136,0.0812138712608867,0.014324552711714664,0.09553841756449998,0.08121387126088449,0.014324552711714277,0.4275446380074355,0.4275446380074355,0.07541058699289012,0.0,4.993188950866056,4.992464382730873,4.997296974354924,4.993254140480815,4.99256520223787,4.997160154131905,24780.223126354515,21063.189657401337,0.85,0.9192232205277028,0.6949838547966974,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515859284359056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.419130220102,1534.2875763841837,0.4275446380074355,0.07541058699289012,6.112851554438009,3.4772732892049527
5701.0,-30.0145266482784,5.011675706934857,35.00295491305282,24.09325756542387,4.999558808004254,-26.513142969287877,-40.026298247370846,1.498175129013723,-0.013115021451710618,-5.006396411121474,40.00590179782417,47888.775208783685,15451.518497438405,15451.518497438405,63340.29370622209,87602.2279697528,87602.2279697528,15451.518497438405,103053.7464671912,103053.7464671912,103053.7464671912,127833.97133521325,103666.63828006713,63953.18551909775,44126.05862329931,24780.224868022047,0.0,68906.28349132136,21063.19113781874,1534.2878977630792,0.0,0.8868648045390906,2.816177248999866,0.0014959080323721466,354567.577780534,1554787.7121059617,4.385025054570347,1554787.7121059617,4.385025054570347,0.85,0.09553842206059582,4.564652377983593,1.2669159501558171,1.0,0.0,4.564652377983071,1.284738632509603,1.2850330689840372,3.5529813321383665,19304.129918647177,1968.4734255476822,2034.6934298245008,2034.6934298245008,7.594027813207786,5.011675706934857,0.5902297925594047,4.421445914375452,3.4772890065431734,3.4772890065431734,0.9935111447266209,0.0,0.0,0.00022916812736596424,0.9832179815935237,0.0002330796747579273,198.93545943504918,0.0,0.0,0.0,0.05196983310537662,7.862132283312451e-05,0.00015054680453283973,0.000687193829308658,0.09553842206059407,0.08121387060295923,0.014324551457634832,0.09553838793852545,0.08121387060296073,0.014324551457635094,0.4275446166339877,0.4275446166339877,0.07541057723192864,0.0,4.9932109732910135,4.992480405267315,4.997353014533985,4.993281389669789,4.992526822078389,4.997559500763089,24780.224868022047,21063.19113781874,0.85,0.9192237702705255,0.6949841550345,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515858370778796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.418951530837,1534.2878977630792,0.4275446166339877,0.07541057723192864,6.112851554438009,3.4772890065431734
5702.0,-30.01451134049055,5.0116631811003565,35.002954612125706,24.093266121950023,4.999569479977318,-26.513128124972106,-40.02628099462015,1.4981862644589128,-0.01316350648403386,-5.006387084975337,40.00590106093095,47888.764126567956,15451.503100140004,15451.503100140004,63340.26722670796,87602.2182496479,87602.2182496479,15451.503100140004,103053.72134978791,103053.72134978791,103053.72134978791,127833.93965680167,103666.6264335436,63953.17231046392,44126.0601367552,24780.218307013747,0.0,68906.27844376894,21063.185560961683,1534.2873160031759,0.0,0.8868648546497465,2.8161789745126846,0.0014959080323721466,354567.70667574205,1554787.6803293286,4.3850233708711865,1554787.6803293286,4.3850233708711865,0.85,0.09553841056652455,4.564652377983593,1.2669159050984309,1.0,0.0,4.564652377984761,1.2847385804206493,1.2850330168831456,3.5529814761918597,19304.1277126643,1968.4732006000318,2034.6934298245008,2034.6934298245008,7.594020245827768,5.0116631811003565,0.5902415887199819,4.421421592380375,3.4773046698111356,3.4773046698111356,0.9935156199460388,0.0,0.0,0.00022916812736596424,0.9832164149019849,0.00023308004615526034,198.9354469100911,0.0,0.0,0.0,0.05196983310537662,7.862147636814197e-05,0.00015054665099782226,0.0006871931284746753,0.09553841056652496,0.08121386123278507,0.014324549333739892,0.0955384156489491,0.08121386123278472,0.01432454933373983,0.4275445954835185,0.4275445954835185,0.07541057102091321,0.0,4.993209948564072,4.992485344382828,4.997318176882459,4.993223578491325,4.9925228294096655,4.99719655615371,24780.218307013747,21063.185560961683,0.85,0.9192234533228618,0.6949840451135036,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515857456404466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.418773618134,1534.2873160031759,0.4275445954835185,0.07541057102091321,6.112851554438009,3.4773046698111356
5703.0,-30.014496039882495,5.011650644439416,35.002954345326394,24.093266017176234,4.999568433091066,-26.51311445915641,-40.02626765342427,1.4981868523649637,-0.013121403022978484,-5.0063885816634555,40.005901453127564,47888.771597136336,15451.504399312864,15451.504399312864,63340.2759964492,87602.22257678243,87602.22257678243,15451.504399312864,103053.72697609529,103053.72697609529,103053.72697609529,127833.95028384049,103666.6232602222,63953.172280575964,44126.05664405137,24780.223307745197,0.0,68906.27995179658,21063.189811583416,1534.2876472109824,0.0,0.8868648456162725,2.816178246760683,0.0014959080323721466,354567.6859902477,1554787.697241802,4.3850236743924995,1554787.697241802,4.3850236743924995,0.85,0.09553840622075,4.564652377983593,1.2669158957572657,1.0,0.0,4.564652377982481,1.2847385776705655,1.2850330141324315,3.552981483797295,19304.12712174894,1968.4731403434346,2034.6934298245008,2034.6934298245008,7.594020884338143,5.011650644439416,0.5902486185891691,4.421402025850247,3.477320350695953,3.477320350695953,0.9935201001988437,0.0,0.0,0.00022916812736596424,0.9832148489479552,0.00023308041737894346,198.93543439100912,0.0,0.0,0.0,0.05196983310537662,7.862159509379121e-05,0.00015054653227217302,0.0006871925865333582,0.09553840622075004,0.08121385835099393,0.014324547869756106,0.09553841061088761,0.08121385835099389,0.0143245478697561,0.4275445738497196,0.4275445738497196,0.0754105621739597,0.0,4.993221963578321,4.992500850317128,4.997310399781554,4.993267178640451,4.992560028930882,4.997276446043941,24780.223307745197,21063.189811583416,0.85,0.9192235604760397,0.6949841383200044,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515856542487426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.418596062542,1534.2876472109824,0.4275445738497196,0.0754105621739597,6.112851554438009,3.477320350695953
5704.0,-30.01448079347652,5.011638086414661,35.00295406051553,24.093261162657313,4.999564326238358,-26.513101148076966,-40.02625438207758,1.498184680838821,-0.013101245532027406,-5.006390937955168,40.005900394898894,47888.779063153626,15451.506962970587,15451.506962970587,63340.28602612422,87602.21904781584,87602.21904781584,15451.506962970587,103053.72601078643,103053.72601078643,103053.72601078643,127833.94582289933,103666.61085194307,63953.17086728082,44126.0444274025,24780.219812112908,0.0,68906.26423951541,21063.18684029597,1534.2875094317747,0.0,0.886864837459951,2.8161777069343574,0.0014959080323721466,354567.6534243056,1554787.6516084003,4.385023948441822,1554787.6516084003,4.385023948441822,0.85,0.0955384000074953,4.564652377983593,1.2669158842181787,1.0,0.0,4.564652377983145,1.2847385878284459,1.28503302429264,3.5529814557053854,19304.12481115957,1968.4729047288902,2034.6934298245008,2034.6934298245008,7.5940221443106175,5.011638086414661,0.5902552343944496,4.421382852020211,3.4773360074384034,3.4773360074384034,0.9935245735538295,0.0,0.0,0.00022916812736596424,0.9832132885439634,0.00023308078728811568,198.93542191627728,0.0,0.0,0.0,0.05196983310537662,7.862171319800433e-05,0.0001505464141679599,0.000687192047428681,0.09553840000749517,0.08121385396823315,0.014324546039262021,0.09553838283935678,0.08121385396823326,0.01432454603926204,0.42754455247360346,0.42754455247360346,0.07541055283670402,0.0,4.993236405159109,4.9925145496585515,4.997329049922655,4.993289692423161,4.992564867829742,4.997399170983101,24780.219812112908,21063.18684029597,0.85,0.919223915636406,0.6949844051434011,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515855628999155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.418418873374,1534.2875094317747,0.42754455247360346,0.07541055283670402,6.112851554438009,3.4773360074384034
5705.0,-30.014465533682298,5.011625596617381,35.0029537795996,24.093260045070224,4.999569641022562,-26.513086882732672,-40.02624093610791,1.4981909900729513,-0.013214512738386475,-5.006386276442461,40.00589993872737,47888.78593386716,15451.498775673579,15451.498775673579,63340.28470954074,87602.18955521942,87602.18955521942,15451.498775673579,103053.688330893,103053.688330893,103053.688330893,127833.90534280497,103666.5767967928,63953.173175440665,44126.00402372459,24780.217011911976,0.0,68906.22103563657,21063.18446012518,1534.287248341275,0.0,0.8868648628248736,2.8161797388775236,0.0014959080323721466,354567.7178503505,1554787.6319371692,4.385023096190008,1554787.6319371692,4.385023096190008,0.85,0.0955383911363796,4.564652377983593,1.2669158287206663,1.0,0.0,4.5646523779824975,1.2847385583153565,1.2850329947727868,3.552981537324683,19304.118469630066,1968.472258072845,2034.6934298245008,2034.6934298245008,7.594018120462659,5.011625596617381,0.5902649598195095,4.421360636797871,3.477351636841668,3.477351636841668,0.9935290390976194,0.0,0.0,0.00022916812736596424,0.9832117267724235,0.00023308115752265434,198.9354094305927,0.0,0.0,0.0,0.05196983310537662,7.86218328563876e-05,0.00015054629450957666,0.0006871915012297573,0.09553839113637895,0.08121384713445262,0.014324544001926325,0.09553843824734183,0.08121384713445318,0.014324544001926422,0.4275445312043708,0.4275445312043708,0.07541054470527456,0.0,4.993221704555481,4.992500961198289,4.997308044065107,4.993171763704083,4.992455468680532,4.997232882597416,24780.217011911976,21063.18446012518,0.85,0.9192244728786205,0.6949849406064553,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515854718747008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.418241108377,1534.287248341275,0.4275445312043708,0.07541054470527456,6.112851554438009,3.477351636841668
