time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5706.0,-30.014450316817403,5.011612998133045,35.002953474003114,24.09325127899649,4.999556844011559,-26.513074467322152,-40.02622776953501,1.498180994516297,-0.013079056744402351,-5.006395488340875,40.00589865801732,47888.793880748286,15451.51181812029,15451.51181812029,63340.30569886858,87602.20810212506,87602.20810212506,15451.51181812029,103053.71992024535,103053.71992024535,103053.71992024535,127833.93509414184,103666.58249057631,63953.16826919942,44126.01580152988,24780.215173896486,0.0,68906.23097542637,21063.182897812014,1534.2873652973146,0.0,0.8868648205984867,2.816176884308787,0.0014959080323721466,354567.5905341388,1554787.5767098283,4.385024514980675,1554787.5767098283,4.385024514980675,0.8500000000000001,0.09553838802350068,4.564652377983593,1.2669158550957218,1.0,0.0,4.564652377984021,1.2847386050721818,1.2850330415403277,3.552981408017339,19304.119529889555,1968.4723661892242,2034.6934298245008,2034.6934298245008,7.594024530493049,5.011612998133045,0.5902685011691764,4.421344496963869,3.477367265896846,3.477367265896846,0.993533504541956,0.0,0.0,0.00022916812736596424,0.9832101693971709,0.00023308152671617764,198.93539698003477,0.0,0.0,0.0,0.05196983310537662,7.862195002852624e-05,0.000150546177337438,0.000687190966379676,0.09553838802349698,0.08121384538178988,0.014324542641707098,0.09553834414040703,0.08121384538179302,0.014324542641707653,0.42754450837431784,0.42754450837431784,0.07541053514514225,0.0,4.993244152240095,4.9925153891337,4.997375961442515,4.993316431596497,4.992555589492156,4.997630118496602,24780.215173896486,21063.182897812014,0.85,0.9192246448867195,0.694984955683131,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515853807695664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.418064119805,1534.2873652973146,0.42754450837431784,0.07541053514514225,6.112851554438009,3.477367265896846
5707.0,-30.014435125580107,5.011600489808133,35.002953146805574,24.093260534014576,4.999563148454353,-26.513060164667763,-40.02621435848994,1.4981881875420244,-0.013020008933494864,-5.006389180123742,40.00589741764556,47888.800411241704,15451.500998989417,15451.500998989417,63340.30141023112,87602.22161230701,87602.22161230701,15451.500998989417,103053.72261129643,103053.72261129643,103053.72261129643,127833.92947681548,103666.59192392384,63953.17072285879,44126.023556738946,24780.206865519045,0.0,68906.230422258,21063.17583569119,1534.2867549377663,0.0,0.8868648571789663,2.8161768450588602,0.0014959080323721466,354567.67771902063,1554787.5232219729,4.385023285890357,1554787.5232219729,4.385023285890357,0.85,0.09553837732616753,4.564652377983593,1.2669158276217058,1.0,0.0,4.5646523779816075,1.2847385714249262,1.285033007885361,3.5529815010697905,19304.12128650643,1968.472545314295,2034.6934298245008,2034.6934298245008,7.59401921316577,5.011600489808133,0.5902788921755002,4.421321597632633,3.4773828413484336,3.4773828413484336,0.993537954670981,0.0,0.0,0.00022916812736596424,0.9832086146474386,0.00023308189528845812,198.93538455044705,0.0,0.0,0.0,0.05196983310537662,7.86220693764398e-05,0.00015054605798952444,0.0006871904215979386,0.09553837732617003,0.08121383651016513,0.014324540816004896,0.09553830874312416,0.081213836510163,0.014324540816004523,0.42754448598621103,0.42754448598621103,0.07541052982272001,0.0,4.993266757663719,4.992542134911616,4.997375092465688,4.993369171190238,4.992661109689777,4.997383609046949,24780.206865519045,21063.17583569119,0.85,0.919224590027363,0.6949850560359884,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515852899207429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.417886779876,1534.2867549377663,0.42754448598621103,0.07541052982272001,6.112851554438009,3.4773828413484336
5708.0,-30.014419889970096,5.011588023793799,35.00295285759688,24.09325959105047,4.999567277711737,-26.513046039695517,-40.026197175588436,1.4981934274371222,-0.013107109933741867,-5.006386547763209,40.005897869764354,47888.789492914584,15451.495921720118,15451.495921720118,63340.2854146347,87602.19842471906,87602.19842471906,15451.495921720118,103053.69434643918,103053.69434643918,103053.69434643918,127833.9048410336,103666.56364071045,63953.154708905866,44126.00992422731,24780.210494594423,0.0,68906.22041882173,21063.17892040526,1534.2869100373566,0.0,0.8868648689336059,2.81617829643464,0.0014959080323721466,354567.71410046826,1554787.542718438,4.385022890938915,1554787.542718438,4.385022890938915,0.85,0.09553837140101212,4.564652377983593,1.2669157430017366,1.0,0.0,4.564652377981198,1.28473854691395,1.2850329833687673,3.5529815688556017,19304.116019789628,1968.4720082586439,2034.6934298245008,2034.6934298245008,7.5940167178172215,5.011588023793799,0.5902876901912499,4.421300333602549,3.4773984230006407,3.4773984230006407,0.9935424065716116,0.0,0.0,0.00022916812736596424,0.9832070553590371,0.0002330822649378559,198.93537208455484,0.0,0.0,0.0,0.05196983310537662,7.862222229119978e-05,0.00015054590507476446,0.0006871897235952158,0.09553837140101348,0.08121383184592391,0.014324539555089564,0.09553836890495626,0.08121383184592276,0.014324539555089359,0.4275444647085622,0.4275444647085622,0.07541052376270525,0.0,4.993268292871903,4.992547402973457,4.997355463718009,4.993279437829472,4.992573479220994,4.997281953094159,24780.210494594423,21063.17892040526,0.85,0.9192244913397297,0.6949849984782182,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515851992249345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.41770943377,1534.2869100373566,0.4275444647085622,0.07541052376270525,6.112851554438009,3.4773984230006407
5709.0,-30.01440470288057,5.011575578947522,35.002952587952414,24.09325382849204,4.999568737796737,-26.513032225309352,-40.026183834392555,1.4981962602255061,-0.013225130609441749,-5.006385545409406,40.005897861197454,47888.79634040212,15451.493381553226,15451.493381553226,63340.28972195535,87602.16530279981,87602.16530279981,15451.493381553226,103053.65868435304,103053.65868435304,103053.65868435304,127833.87067828786,103666.52422080387,63953.15525840606,44125.965513775336,24780.211993934816,0.0,68906.17750771015,21063.180194844594,1534.2869790471434,0.0,0.8868648740637204,2.8161799636808467,0.0014959080323721466,354567.7279538463,1554787.5423490133,4.385022718569013,1554787.5423490133,4.385022718569013,0.85,0.09553836523942638,4.564652377983593,1.2669156968453898,1.0,0.0,4.564652377984059,1.2847385336628439,1.2850329701146241,3.552981605501919,19304.10867926995,1968.471259733951,2034.6934298245008,2034.6934298245008,7.594015469389888,5.011575578947522,0.5902957729421345,4.421279806005387,3.47741399656933,3.47741399656933,0.9935468561626657,0.0,0.0,0.00022916812736596424,0.9832055010391162,0.00023308263341057826,198.935359658364,0.0,0.0,0.0,0.05196983310537662,7.862234101789064e-05,0.0001505457863480736,0.000687189181649144,0.0955383652394293,0.08121382724854954,0.014324537990879757,0.09553843031581316,0.08121382724854706,0.01432453799087932,0.42754444303412886,0.42754444303412886,0.0754105159739444,0.0,4.993246336137588,4.992525071061095,4.997335634337787,4.993160414799945,4.9924376488622215,4.997258222398727,24780.211993934816,21063.180194844594,0.85,0.9192251262939086,0.6949855306520766,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515851082642204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.41753348297,1534.2869790471434,0.42754444303412886,0.0754105159739444,6.112851554438009,3.47741399656933
5710.0,-30.014389601699452,5.011563080187517,35.0029522979629,24.093249497842066,4.999561400563549,-26.513019367995494,-40.02617059797046,1.498191166859602,-0.013124153100250169,-5.006390449488974,40.00589672931123,47888.80345239851,15451.49985120059,15451.49985120059,63340.3033035991,87602.17896054433,87602.17896054433,15451.49985120059,103053.67881174492,103053.67881174492,103053.67881174492,127833.88800534455,103666.5275836455,63953.15207549979,44125.97278682856,24780.20919359962,0.0,68906.18198042818,21063.177814559676,1534.2869416144983,0.0,0.8868648532130861,2.8161780648515333,0.0014959080323721466,354567.6601753214,1554787.4935393203,4.385023419142434,1554787.4935393203,4.385023419142434,0.85,0.0955383599033286,4.564652377983593,1.266915690801106,1.0,0.0,4.564652377984449,1.284738557488391,1.2850329939456318,3.55298153961168,19304.109305476537,1968.471323589252,2034.6934298245008,2034.6934298245008,7.594018649056791,5.011563080187517,0.5903012052479015,4.421261874939615,3.4774295557470256,3.4774295557470256,0.9935513016420073,0.0,0.0,0.00022916812736596424,0.9832039555140997,0.0002330829997995038,198.93534730246563,0.0,0.0,0.0,0.05196983310537662,7.862245881233595e-05,0.0001505456685536283,0.0006871886439584491,0.09553835990332321,0.08121382352365215,0.014324536379671063,0.09553836132130478,0.08121382352365672,0.01432453637967187,0.42754441937138143,0.42754441937138143,0.07541050677692912,0.0,4.993252192660748,4.992526468846279,4.997366770746737,4.993266296388697,4.992522737557408,4.9974819933273125,24780.20919359962,21063.177814559676,0.85,0.9192252637301833,0.6949855887531345,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451585017593198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.417357068,1534.2869416144983,0.42754441937138143,0.07541050677692912,6.112851554438009,3.4774295557470256
5711.0,-30.014374504369663,5.011550586945379,35.00295197559694,24.09324956769126,4.999559186399818,-26.513006001778965,-40.02615729169918,1.4981906838091075,-0.01305095901312825,-5.006390752314049,40.00589520629529,47888.810196495375,15451.499189056562,15451.499189056562,63340.30938555194,87602.18951026858,87602.18951026858,15451.499189056562,103053.68869932514,103053.68869932514,103053.68869932514,127833.89077101536,103666.5301909916,63953.15087721839,44125.97701530357,24780.202071690215,0.0,68906.17908699378,21063.171760936682,1534.2865506586295,0.0,0.8868648571854002,2.816177068075126,0.0014959080323721466,354567.65599002247,1554787.427863161,4.3850232856741815,1554787.427863161,4.3850232856741815,0.85,0.09553835175628667,4.564652377983593,1.266915652337484,1.0,0.0,4.564652377983581,1.2847385597479857,1.2850329962057443,3.552981533362706,19304.10979099964,1968.4713730988299,2034.6934298245008,2034.6934298245008,7.594018323629868,5.011550586945379,0.5903086365299135,4.421241950415466,3.4774450779193367,3.4774450779193367,0.9935557365483819,0.0,0.0,0.00022916812736596424,0.9832024103858696,0.00023308336609551683,198.93533494972,0.0,0.0,0.0,0.05196983310537662,7.862257722855293e-05,0.0001505455501374113,0.0006871881034295826,0.0955383517562857,0.0812138170893417,0.014324534666944002,0.09553830358937239,0.08121381708934251,0.014324534666944147,0.4275443955426965,0.4275443955426965,0.07541049953201527,0.0,4.993269827898871,4.992542089030053,4.997395830864718,4.993339793300947,4.992603994117246,4.997511495674985,24780.202071690215,21063.171760936682,0.85,0.9192253905935641,0.6949857158098396,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515849274350832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.417179438231,1534.2865506586295,0.4275443955426965,0.07541049953201527,6.112851554438009,3.4774450779193367
5712.0,-30.014359377219836,5.011538197257902,35.00295167934386,24.093253060150914,4.9995687032260445,-26.51299143560245,-40.02614003894848,1.4982007616086455,-0.013169397484944056,-5.0063833388004255,40.00589532216265,47888.79847690454,15451.486762497223,15451.486762497223,63340.28523940177,87602.16181686505,87602.16181686505,15451.486762497223,103053.64857936227,103053.64857936227,103053.64857936227,127833.85023711802,103666.49992383253,63953.136583872045,44125.959266622755,24780.201657755755,0.0,68906.1609243785,21063.171409092392,1534.2863641335023,0.0,0.8868648944795114,2.8161794891861875,0.0014959080323721466,354567.7584510504,1554787.4328596436,4.385022032606185,1554787.4328596436,4.385022032606185,0.85,0.09553834237468808,4.564652377983593,1.2669156243139876,1.0,0.0,4.564652377985349,1.284738512606451,1.2850329490534056,3.552981663733984,19304.10415484532,1968.4707983710362,2034.6934298245008,2034.6934298245008,7.594012216292439,5.011538197257902,0.5903195130369774,4.421218684220925,3.477460580924938,3.477460580924938,0.9935601659785538,0.0,0.0,0.00022916812736596424,0.9832008622083547,0.00023308373311556368,198.93532257257687,0.0,0.0,0.0,0.05196983310537662,7.862273076583454e-05,0.0001505453966001297,0.0006871874025852651,0.09553834237469061,0.08121380939121432,0.014324532983476287,0.09553837812795593,0.08121380939121217,0.01432453298347591,0.42754437244501897,0.42754437244501897,0.07541049374357851,0.0,4.993255831989757,4.9925323559808135,4.997357665997356,4.993213941315503,4.992507516537273,4.997219100339294,24780.201657755755,21063.171409092392,0.85,0.9192252824666136,0.6949857289170471,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515848372999733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.41700223468,1534.2863641335023,0.42754437244501897,0.07541049374357851,6.112851554438009,3.477460580924938
5713.0,-30.01434421127202,5.011525698275573,35.00295137552444,24.09324418930339,4.999556508350203,-26.51297900581857,-40.02613067915661,1.4981913028967324,-0.013048893779512127,-5.006392586836736,40.005894509267996,47888.82395496002,15451.49987787944,15451.49987787944,63340.32383283946,87602.17716650742,87602.17716650742,15451.49987787944,103053.67704438686,103053.67704438686,103053.67704438686,127833.87977676491,103666.50271990661,63953.14950835894,44125.94801283074,24780.20273237805,0.0,68906.15074520878,21063.172322521343,1534.2866489628238,0.0,0.8868648503759554,2.8161768268029106,0.0014959080323721466,354567.63063537143,1554787.3978056463,4.385023514468954,1554787.3978056463,4.385023514468954,0.85,0.0955383399591076,4.564652377983593,1.266915641897358,1.0,0.0,4.564652377984561,1.2847385568520417,1.2850329933091367,3.5529815413715222,19304.104675512128,1968.4708514642746,2034.6934298245008,2034.6934298245008,7.5940186621687715,5.011525698275573,0.5903229848623361,4.421202713413237,3.477476094347458,3.477476094347458,0.993564598384988,0.0,0.0,0.00022916812736596424,0.9831993100627234,0.00023308410107747573,198.93531016369053,0.0,0.0,0.0,0.05196983310537662,7.862281406148037e-05,0.00015054531330448387,0.0006871870223695973,0.09553833995910296,0.0812138080550581,0.014324531904044863,0.09553830079199359,0.08121380805506204,0.014324531904045559,0.42754434840446465,0.42754434840446465,0.07541048506138107,0.0,4.993276920228027,4.992547607430481,4.997411847200681,4.993343693057227,4.9925910331408545,4.9976109907768205,24780.20273237805,21063.172322521343,0.85,0.9192259783462606,0.6949862013339912,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515847469868408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.41682613177,1534.2866489628238,0.42754434840446465,0.07541048506138107,6.112851554438009,3.477476094347458
5714.0,-30.01432906415901,5.011513334914788,35.0029510690891,24.093257879745238,4.999567964603266,-26.51296422767744,-40.026113426405914,1.498203128121725,-0.013016819130655222,-5.006382685125334,40.00589382543502,47888.81218108221,15451.483603294204,15451.483603294204,63340.295784376416,87602.1874190874,87602.1874190874,15451.483603294204,103053.6710223816,103053.6710223816,103053.6710223816,127833.86730204539,103666.51127963679,63953.13604163159,44125.97248667245,24780.196279663778,0.0,68906.16876633622,21063.166837714212,1534.2860626140903,0.0,0.8868649032225102,2.816177561324199,0.0014959080323721466,354567.76748539414,1554787.368317103,4.385021738844747,1554787.368317103,4.385021738844747,0.8500000000000001,0.09553832797704712,4.564652377983593,1.2669155863998456,1.0,0.0,4.564652377983054,1.2847385015364696,1.2850329379808874,3.5529816943483397,19304.106269449636,1968.4710140006666,2034.6934298245008,2034.6934298245008,7.594010663624618,5.011513334914788,0.5903349334333772,4.421178401481411,3.477491554149885,3.477491554149885,0.9935690154713958,0.0,0.0,0.00022916812736596424,0.9831977598473528,0.00023308446858294707,198.93529777021647,0.0,0.0,0.0,0.05196983310537662,7.862296759919019e-05,0.00015054515976677406,0.0006871863215233251,0.09553832797704918,0.08121379808157793,0.014324529895471257,0.09553829489215514,0.08121379808157617,0.014324529895470945,0.42754432511884644,0.42754432511884644,0.07541047964106011,0.0,4.993290944788612,4.992571516557916,4.9973698295046916,4.99336586599469,4.992685975806182,4.997220582835325,24780.196279663778,21063.166837714212,0.85,0.91922533088679,0.694985848705001,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515846564420853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.41665131035,1534.2860626140903,0.42754432511884644,0.07541047964106011,6.112851554438009,3.477491554149885
5715.0,-30.01431392004297,5.011500950751625,35.00295079640861,24.093247402366273,4.999565933198979,-26.512950801165434,-40.02610008521003,1.4982028143214792,-0.013147480092982278,-5.006384959129377,40.00589419575185,47888.819098333304,15451.486099579593,15451.486099579593,63340.305197912894,87602.14873436303,87602.14873436303,15451.486099579593,103053.63483394262,103053.63483394262,103053.63483394262,127833.83641892913,103666.46471451462,63953.13507848503,44125.92181781065,24780.20158498652,0.0,68906.12340279718,21063.17134723854,1534.286424856347,0.0,0.8868648903139291,2.8161790121519865,0.0014959080323721466,354567.73605673225,1554787.3842860674,4.385022172568164,1554787.3842860674,4.385022172568164,0.85,0.09553832397173805,4.564652377983593,1.2669155028788373,1.0,0.0,4.5646523779826875,1.284738503004352,1.2850329394491062,3.552981690288868,19304.097598394197,1968.470129799085,2034.6934298245008,2034.6934298245008,7.594011890485308,5.011500950751625,0.5903415155753722,4.421159435176253,3.4775070340331746,3.4775070340331746,0.9935734382951927,0.0,0.0,0.00022916812736596424,0.983196209941356,0.0002330848360162345,198.9352853791961,0.0,0.0,0.0,0.05196983310537662,7.862308632692091e-05,0.00015054504103904334,0.0006871857795725067,0.09553832397173821,0.0812137954364697,0.014324528535268513,0.09553836527706215,0.08121379543646956,0.014324528535268487,0.42754430297257723,0.42754430297257723,0.07541047103029459,0.0,4.993281116171602,4.992561194026848,4.9973628014795395,4.993237479036395,4.9925155811271225,4.997330366296069,24780.20158498652,21063.17134723854,0.85,0.9192260726619494,0.694986406627387,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515845660097897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.416476617138,1534.286424856347,0.42754430297257723,0.07541047103029459,6.112851554438009,3.4775070340331746
5716.0,-30.014298905227914,5.011488557253016,35.0029505061589,24.093247611913853,4.999562989000173,-26.512937582244955,-40.026086813863344,1.4982016660172213,-0.013055663234297299,-5.006386370802575,40.00589313864501,47888.825565212835,15451.487219832998,15451.487219832998,63340.31278504583,87602.163172124,87602.163172124,15451.487219832998,103053.650391957,103053.650391957,103053.650391957,127833.84812384244,103666.47091267961,63953.13330576847,44125.93067434571,24780.197731885444,0.0,68906.12840623116,21063.168072102628,1534.2862471408862,0.0,0.8868648869589479,2.8161776413225974,0.0014959080323721466,354567.7165462136,1554787.338701045,4.3850222852942595,1554787.338701045,4.3850222852942595,0.85,0.09553831692710668,4.564652377983593,1.2669154748553408,1.0,0.0,4.564652377982413,1.2847385083758442,1.2850329448218294,3.55298167543385,19304.098752576334,1968.4702474929088,2034.6934298245008,2034.6934298245008,7.594012441061325,5.011488557253016,0.5903484477625591,4.421140109490457,3.477522487035478,3.477522487035478,0.9935778534387081,0.0,0.0,0.00022916812736596424,0.9831946732711061,0.00023308520031289207,198.93527309397223,0.0,0.0,0.0,0.05196983310537662,7.862320443320486e-05,0.00015054492293275937,0.0006871852404583767,0.09553831692710604,0.08121379024890762,0.014324526678198422,0.09553830734435875,0.08121379024890817,0.014324526678198517,0.42754427967700603,0.42754427967700603,0.07541046196186832,0.0,4.993291571129021,4.992571588836029,4.997373597725186,4.993330707568305,4.992610484551335,4.997414098994,24780.197731885444,21063.168072102628,0.85,0.9192261160230559,0.6949864500133818,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515844755953982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.416302368792,1534.2862471408862,0.42754427967700603,0.07541046196186832,6.112851554438009,3.477522487035478
5717.0,-30.014283882277045,5.011476221950805,35.00295022059642,24.093251942563825,4.999567371898964,-26.51292362325748,-40.026069700811036,1.4982071128794063,-0.013045875167733811,-5.006382488106201,40.005892694672696,47888.81378541407,15451.48023626529,15451.48023626529,63340.294021679365,87602.16278270954,87602.16278270954,15451.48023626529,103053.64301897482,103053.64301897482,103053.64301897482,127833.8383869045,103666.46564178226,63953.11664448679,44125.94333032829,24780.19536792969,0.0,68906.13869825799,21063.166062740234,1534.2860322593785,0.0,0.8868649083177649,2.8161779659824515,0.0014959080323721466,354567.7702083654,1554787.3195558796,4.385021567646131,1554787.3195558796,4.385021567646131,0.85,0.09553830813856726,4.564652377983593,1.266915433644317,1.0,0.0,4.564652377983188,1.2847384828967279,1.2850329193368737,3.552981745897088,19304.097771063967,1968.4701474065016,2034.6934298245008,2034.6934298245008,7.594009008815659,5.011476221950805,0.5903577268925622,4.421118495058243,3.477537916581317,3.477537916581317,0.9935822618803762,0.0,0.0,0.00022916812736596424,0.9831931357707965,0.0002330855648074706,198.93526080209313,0.0,0.0,0.0,0.05196983310537662,7.862335672839259e-05,0.00015054477063757165,0.000687184545283786,0.09553830813856858,0.08121378347359529,0.01432452466497329,0.0955383072788466,0.08121378347359416,0.014324524664973094,0.4275442567119635,0.4275442567119635,0.07541045360396718,0.0,4.993299103280208,4.992584001298326,4.997353460310649,4.993336612938492,4.992641031986352,4.99728029202231,24780.19536792969,21063.166062740234,0.85,0.919225706421432,0.6949861752538565,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451584385952979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.416126034917,1534.2860322593785,0.4275442567119635,0.07541045360396718,6.112851554438009,3.477537916581317
5718.0,-30.014268817582888,5.011463905489369,35.00294995410462,24.09324621492999,4.999568592820085,-26.512909942944503,-40.026056359615154,1.4982097181817084,-0.01315565561492349,-5.006381650949606,40.00589267902516,47888.8201636049,15451.477975372367,15451.477975372367,63340.29813897726,87602.13094226267,87602.13094226267,15451.477975372367,103053.60891763504,103053.60891763504,103053.60891763504,127833.80588678493,103666.42744976985,63953.11667111218,44125.900865175194,24780.196969149893,0.0,68906.09783432509,21063.16742377741,1534.286111435752,0.0,0.8868649126331279,2.816179505705982,0.0014959080323721466,354567.7817785796,1554787.3188811205,4.385021422651576,1554787.3188811205,4.385021422651576,0.8500000000000001,0.09553830153103775,4.564652377983593,1.2669153913343325,1.0,0.0,4.564652377983895,1.2847384707097484,1.2850329071471012,3.5529817796005356,19304.090659194793,1968.4694221976715,2034.6934298245008,2034.6934298245008,7.594007897644366,5.011463905489369,0.590365669441737,4.421098236047632,3.4775533430272385,3.4775533430272385,0.9935866694363539,0.0,0.0,0.00022916812736596424,0.9831915940009425,0.00023308593031537306,198.93524847606088,0.0,0.0,0.0,0.05196983310537662,7.86234754566666e-05,0.00015054465190929764,0.0006871840033304877,0.09553830153104013,0.0812137787735779,0.014324522757462235,0.09553836490878262,0.08121377877357587,0.014324522757461875,0.4275442341406781,0.4275442341406781,0.07541044394504161,0.0,4.993284163369822,4.992569274070888,4.997337314861284,4.993225995334683,4.992511956567228,4.997274324582463,24780.196969149893,21063.16742377741,0.85,0.9192263113094867,0.6949866799705703,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451584296261998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.415950364526,1534.286111435752,0.4275442341406781,0.07541044394504161,6.112851554438009,3.4775533430272385
5719.0,-30.014253833117152,5.011451538437778,35.00294966717245,24.093241814430826,4.999561590470803,-26.512897157183918,-40.026046929974086,1.4982049145375518,-0.01306148130032625,-5.006386277562464,40.005891550667485,47888.84456402709,15451.484046190939,15451.484046190939,63340.32861021803,87602.14282898066,87602.14282898066,15451.484046190939,103053.6268751716,103053.6268751716,103053.6268751716,127833.82098688601,103666.42924878995,63953.13098383625,44125.88696105967,24780.194111714412,0.0,68906.08107277408,21063.16499495725,1534.2860644043346,0.0,0.8868648931812368,2.816177728628692,0.0014959080323721466,354567.7178348713,1554787.27022359,4.385022076227715,1554787.27022359,4.385022076227715,0.85,0.09553829576188337,4.564652377983593,1.2669154221052303,1.0,0.0,4.564652377983761,1.2847384931800443,1.285032929622547,3.5529817174582767,19304.090994196664,1968.4694563583553,2034.6934298245008,2034.6934298245008,7.594010881297081,5.011451538437778,0.5903711583858158,4.421080380051962,3.477568754597957,3.477568754597957,0.9935910727422733,0.0,0.0,0.00022916812736596424,0.9831900604445101,0.00023308629387725404,198.93523621567357,0.0,0.0,0.0,0.05196983310537662,7.862355937465662e-05,0.00015054456799130762,0.000687183620274035,0.09553829576187853,0.08121377487966829,0.01432452088221024,0.09553829959770019,0.0812137748796724,0.014324520882210966,0.4275442102461988,0.4275442102461988,0.07541043347405077,0.0,4.993294048922564,4.99257503538405,4.997370583869781,4.993324796262129,4.992589285654844,4.997494864343764,24780.194111714412,21063.16499495725,0.85,0.9192269771273472,0.6949872031388643,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515842063218096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.415776031157,1534.2860644043346,0.4275442102461988,0.07541043347405077,6.112851554438009,3.477568754597957
5720.0,-30.01423881920925,5.011439230673716,35.00294936890216,24.093246180005394,4.999565425916842,-26.512883261064232,-40.026029747072585,1.4982098677718363,-0.013037358091082751,-5.006382323523803,40.0058906465556,47888.83278599895,15451.476931687497,15451.476931687497,63340.30971768645,87602.14535095515,87602.14535095515,15451.476931687497,103053.62228264265,103053.62228264265,103053.62228264265,127833.81121785713,103666.42664233212,63953.114077375925,44125.90284995133,24780.188935214475,0.0,68906.0917851658,21063.160594932302,1534.2856868860235,0.0,0.8868649165685365,2.8161778733197727,0.0014959080323721466,354567.7724830343,1554787.2312360879,4.38502129042335,1554787.2312360879,4.38502129042335,0.8499999999999999,0.0955382861048827,4.564652377983593,1.266915342430584,1.0,0.0,4.564652377983612,1.2847384700100017,1.2850329064471941,3.5529817815357054,19304.09050883897,1968.4694068656443,2034.6934298245008,2034.6934298245008,7.594007384699836,5.011439230673716,0.59038043361525,4.421058797058466,3.4775841303798756,3.4775841303798756,0.9935954658228215,0.0,0.0,0.00022916812736596424,0.9831885238774731,0.00023308665815399978,198.935223931198,0.0,0.0,0.0,0.05196983310537662,7.862371229209561e-05,0.00015054441507386863,0.0006871829222590834,0.0955382861048866,0.08121376730839536,0.014324518796491235,0.09553828351808506,0.08121376730839205,0.01432451879649065,0.42754418652631776,0.42754418652631776,0.07541042534045451,0.0,4.993302728891763,4.992585930735572,4.9973667035420135,4.993344965432698,4.992637028599688,4.997358699213805,24780.188935214475,21063.160594932302,0.85,0.9192265600430184,0.6949869241649332,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451584116860617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.415600592702,1534.2856868860235,0.42754418652631776,0.07541042534045451,6.112851554438009,3.4775841303798756
5721.0,-30.014223846409806,5.011426947238129,35.002949090165124,24.09325089482593,4.9995671743334364,-26.5128696107033,-40.0260164058767,1.4982129386269472,-0.012963213225475556,-5.006381067186395,40.005890618966696,47888.838763183834,15451.474012270388,15451.474012270388,63340.31277545422,87602.15897232626,87602.15897232626,15451.474012270388,103053.63298459665,103053.63298459665,103053.63298459665,127833.82321663774,103666.43419633202,63953.113987189594,44125.911343491585,24780.190232041085,0.0,68906.10157553267,21063.161697234922,1534.2857437318467,0.0,0.8868649230595499,2.8161770460570845,0.0014959080323721466,354567.7898466822,1554787.2300463875,4.385021072327775,1554787.2300463875,4.385021072327775,0.85,0.09553827933716601,4.564652377983593,1.2669153396831825,1.0,0.0,4.5646523779833705,1.2847384556452779,1.2850328920791783,3.5529818212617696,19304.0919154959,1968.4695503047321,2034.6934298245008,2034.6934298245008,7.594005949880678,5.011426947238129,0.590388529200788,4.421038418037341,3.4775995034351133,3.4775995034351133,0.9935998581243181,0.0,0.0,0.00022916812736596424,0.983186991520166,0.00023308702143387116,198.93521168035917,0.0,0.0,0.0,0.05196983310537662,7.86238310208661e-05,0.00015054429634509813,0.0006871823803035189,0.09553827933716642,0.08121376226454376,0.014324517072622663,0.09553825969233587,0.08121376226454341,0.014324517072622599,0.4275441632614212,0.4275441632614212,0.07541041684522687,0.0,4.993325276219309,4.992613863178349,4.997358719222689,4.993417853960921,4.992727981225073,4.997329170358512,24780.190232041085,21063.161697234922,0.85,0.9192264738126651,0.6949869121632084,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515840272236578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.415426243551,1534.2857437318467,0.4275441632614212,0.07541041684522687,6.112851554438009,3.4775995034351133
5722.0,-30.014208832138824,5.011414661914012,35.00294881232843,24.093245586287253,4.9995656936073924,-26.512856245935335,-40.026003134530015,1.4982131074039187,-0.013007466544991075,-5.006381862535223,40.00589008771578,47888.84512718532,15451.474238894003,15451.474238894003,63340.31936607932,87602.14149981746,87602.14149981746,15451.474238894003,103053.61573871147,103053.61573871147,103053.61573871147,127833.8050631104,103666.40915587416,63953.112783242,44125.88485848018,24780.189324398936,0.0,68906.07418287912,21063.160925739096,1534.285717485029,0.0,0.8868649209364634,2.816177534496457,0.0014959080323721466,354567.77885428653,1554787.207137556,4.385021143662669,1554787.207137556,4.385021143662669,0.85,0.09553827306480464,4.564652377983593,1.2669152902299539,1.0,0.0,4.564652377982536,1.2847384548557799,1.2850328912894993,3.5529818234451493,19304.08725262403,1968.4690748241278,2034.6934298245008,2034.6934298245008,7.594006061260414,5.011414661914012,0.5903957058160278,4.421018956097984,3.477614863316501,3.477614863316501,0.9936042466618574,0.0,0.0,0.00022916812736596424,0.9831854549211424,0.0002330873857204742,198.9351993955896,0.0,0.0,0.0,0.05196983310537662,7.86239491281842e-05,0.00015054417823778002,0.0006871818411846684,0.09553827306480467,0.08121375776912548,0.01432451529567918,0.0955382743994752,0.08121375776912547,0.014324515295679179,0.42754414140135927,0.42754414140135927,0.07541040780913175,0.0,4.9933354025272365,4.992624727391956,4.99736466211823,4.993374395990259,4.9926666723277435,4.997386921671591,24780.189324398936,21063.160925739096,0.85,0.9192269348848972,0.6949872808032374,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515839378321382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.415251571327,1534.285717485029,0.42754414140135927,0.07541040780913175,6.112851554438009,3.477614863316501
5723.0,-30.014193914876028,5.0114024130963255,35.002948536771655,24.09324499256911,4.99956797273759,-26.5128425924603,-40.025986021477706,1.498216650321882,-0.013045373263537385,-5.006379650278268,40.005889598450445,47888.833072729954,15451.469858122353,15451.469858122353,63340.30293085231,87602.1281746037,87602.1281746037,15451.469858122353,103053.59803272605,103053.59803272605,103053.59803272605,127833.78538649977,103666.3900323796,63953.09493050601,44125.883446526204,24780.187353773723,0.0,68906.07080029993,21063.159250707664,1534.2855617434557,0.0,0.8868649339614815,2.816178290650952,0.0014959080323721466,354567.8094295545,1554787.1860392448,4.385020706027037,1554787.1860392448,4.385020706027037,0.85,0.09553826530212187,4.564652377983593,1.2669152330840006,1.0,0.0,4.56465237798335,1.2847384382828597,1.2850328747127808,3.552981869278046,19304.08369157074,1968.4687116977502,2034.6934298245008,2034.6934298245008,7.5940039082227235,5.0114024130963255,0.59040421029062,4.4209982028057055,3.477630202155789,3.477630202155789,0.9936086291873683,0.0,0.0,0.00022916812736596424,0.9831839282527373,0.00023308774765392042,198.93518719019417,0.0,0.0,0.0,0.05196983310537662,7.862410142470567e-05,0.00015054402594125857,0.0006871811460039895,0.09553826530211976,0.08121375194417967,0.014324513357940084,0.0955382917571424,0.08121375194418147,0.014324513357940402,0.4275441196483142,0.4275441196483142,0.07541039917993746,0.0,4.9933343363044855,4.9926251081650435,4.997355392146517,4.993334277014753,4.992630836660908,4.997322517962118,24780.187353773723,21063.159250707664,0.85,0.9192267414930965,0.6949871399795663,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515838481930339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.415078229009,1534.2855617434557,0.4275441196483142,0.07541039917993746,6.112851554438009,3.477630202155789
5724.0,-30.014178963152748,5.0113901577496005,35.00294826229216,24.09323975387963,4.99956606362878,-26.512829326827287,-40.02597275013102,1.4982164273033085,-0.013078609027274979,-5.006380800018583,40.0058890787148,47888.83921798289,15451.47064160705,15451.47064160705,63340.309859589936,87602.11298473984,87602.11298473984,15451.47064160705,103053.5836263469,103053.5836263469,103053.5836263469,127833.77029921162,103666.36710670394,63953.09333994697,44125.85974084107,24780.186672864733,0.0,68906.0464137058,21063.158671935023,1534.285556902605,0.0,0.8868649299938788,2.816178593003488,0.0014959080323721466,354567.79353916814,1554787.163626981,4.385020839336971,1554787.163626981,4.385020839336971,0.85,0.09553825912465419,4.564652377983593,1.2669152363808824,1.0,0.0,4.564652377983627,1.284738439326087,1.2850328757562473,3.55298186639297,19304.07942249991,1968.4682763736764,2034.6934298245008,2034.6934298245008,7.594004293285495,5.0113901577496005,0.5904112184250865,4.420978939324514,3.47764553153231,3.47764553153231,0.9936130090092314,0.0,0.0,0.00022916812736596424,0.983182398060147,0.00023308811042398737,198.93517495660453,0.0,0.0,0.0,0.05196983310537662,7.862421953239928e-05,0.00015054390783356494,0.000687180606883425,0.0955382591246549,0.08121374754712854,0.014324511577526353,0.09553830128554441,0.08121374754712794,0.014324511577526247,0.4275440973521299,0.4275440973521299,0.07541038995731182,0.0,4.9933283443332925,4.9926165592206075,4.997363897681453,4.993302190991301,4.9925801778403525,4.9973957340653214,24780.186672864733,21063.158671935023,0.85,0.919227167370775,0.6949874751260947,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515837591331042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.414903443769,1534.285556902605,0.4275440973521299,0.07541038995731182,6.112851554438009,3.47764553153231
5725.0,-30.014164048569825,5.0113778911211995,35.002947970269126,24.093234759662323,4.99956294387273,-26.512816215671126,-40.02595947878433,1.4982151109740314,-0.013081339168024897,-5.006382347865187,40.00588801876004,47888.84529914518,15451.47199540815,15451.47199540815,63340.31729455333,87602.10423454632,87602.10423454632,15451.47199540815,103053.57622995447,103053.57622995447,103053.57622995447,127833.75912299647,103666.35008235628,63953.091146955245,44125.84326155671,24780.182893042005,0.0,68906.02615459872,21063.155459085705,1534.2853841079482,0.0,0.8868649259564754,2.8161784481837655,0.0014959080323721466,354567.772146615,1554787.117919157,4.385020974992186,1554787.117919157,4.385020974992186,0.85,0.09553825223906376,4.564652377983593,1.2669151693442835,1.0,0.0,4.564652377983887,1.2847384454835595,1.2850328819151309,3.5529818493642993,19304.076252336155,1968.4679531069382,2034.6934298245008,2034.6934298245008,7.594004958644261,5.0113778911211995,0.5904180234737666,4.420959867647433,3.477660838524542,3.477660838524542,0.9936173824355834,0.0,0.0,0.00022916812736596424,0.983180871671133,0.0002330884722934473,198.93516275340477,0.0,0.0,0.0,0.05196983310537662,7.862433764025692e-05,0.0001505437897257073,0.0006871800677621118,0.09553825223906207,0.08121374242385229,0.014324509815209774,0.0955382851778955,0.08121374242385374,0.014324509815210029,0.427544074079952,0.427544074079952,0.07541038133214187,0.0,4.993323465660637,4.992606511241547,4.997388327574242,4.993301008697188,4.992563376942712,4.997483104573348,24780.182893042005,21063.155459085705,0.85,0.9192275455334187,0.6949877677128117,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451583669867448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.414729846128,1534.2853841079482,0.427544074079952,0.07541038133214187,6.112851554438009,3.477660838524542
5726.0,-30.014149155477735,5.011365630157191,35.00294766293398,24.09323996342721,4.99956146735014,-26.512802959521665,-40.02594620743764,1.4982152713940349,-0.012927698756641348,-5.006382589797914,40.00588698871458,47888.851181920894,15451.471315681038,15451.471315681038,63340.322497601934,87602.1350084298,87602.1350084298,15451.471315681038,103053.60632411083,103053.60632411083,103053.60632411083,127833.78502927627,103666.37334591833,63953.08951940927,44125.87091834339,24780.178705165432,0.0,68906.04962350882,21063.151899390617,1534.2851621941222,0.0,0.8868649284541628,2.8161764018288222,0.0014959080323721466,354567.7688029001,1554787.0735010933,4.385020891070842,1554787.0735010933,4.385020891070842,0.85,0.09553824479117583,4.564652377983593,1.266915167146362,1.0,0.0,4.564652377984065,1.2847384447331531,1.2850328811645526,3.5529818514395703,19304.080584326,1968.468394846966,2034.6934298245008,2034.6934298245008,7.594004624575696,5.011365630157191,0.5904253855553812,4.42094024460181,3.47767612168789,3.47767612168789,0.993621749053683,0.0,0.0,0.00022916812736596424,0.9831793474840879,0.0002330888336419955,198.9351505677905,0.0,0.0,0.0,0.05196983310537662,7.86244557482786e-05,0.00015054367161768562,0.0006871795286400497,0.09553824479117858,0.08121373656351234,0.014324508227666235,0.09553820220645957,0.08121373656351001,0.014324508227665822,0.4275440499303384,0.4275440499303384,0.07541037415668451,0.0,4.993349842693817,4.992633254542284,4.997412628143081,4.993454891041267,4.99273976787174,4.997509370507657,24780.178705165432,21063.151899390617,0.85,0.9192273079603737,0.6949876163787883,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515835808235398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.414556002836,1534.2851621941222,0.4275440499303384,0.07541037415668451,6.112851554438009,3.47767612168789
5727.0,-30.01413424070073,5.011353457570053,35.002947378623304,24.09323842674496,4.99956948757854,-26.512788734150906,-40.02593279639257,1.4982239810287048,-0.013107981227221899,-5.006376322606444,40.00588704468582,47888.85649716518,15451.460710456618,15451.460710456618,63340.317207621796,87602.09115972262,87602.09115972262,15451.460710456618,103053.55187017925,103053.55187017925,103053.55187017925,127833.73026043092,103666.3263342028,63953.0916716455,44125.81629173032,24780.17839025168,0.0,68905.994681982,21063.15163171393,1534.2850056815187,0.0,0.8868649601335722,2.81617950146779,0.0014959080323721466,354567.85542080615,1554787.0759147103,4.3850198266548075,1554787.0759147103,4.3850198266548075,0.85,0.09553823599331103,4.564652377983593,1.2669151143962516,1.0,0.0,4.564652377983376,1.2847384039915735,1.2850328404136357,3.5529819641116074,19304.071830108835,1968.4675021652486,2034.6934298245008,2034.6934298245008,7.593999412377991,5.011353457570053,0.5904356518727605,4.420917805697292,3.4776913861156165,3.4776913861156165,0.9936261103187476,0.0,0.0,0.00022916812736596424,0.9831778210803239,0.0002330891955171979,198.935138364435,0.0,0.0,0.0,0.05196983310537662,7.862457509970969e-05,0.00015054355226625454,0.000687178983842256,0.09553823599331034,0.0812137294103487,0.014324506582961636,0.09553830102788916,0.0812137294103493,0.01432450658296174,0.4275440273040819,0.4275440273040819,0.0754103681494382,0.0,4.993331159658737,4.992616872855535,4.997380897301298,4.993268341379235,4.992563259775579,4.997265888469826,24780.17839025168,21063.15163171393,0.85,0.9192279641263845,0.6949882476580441,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515834919079484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.414382226161,1534.2850056815187,0.4275440273040819,0.0754103681494382,6.112851554438009,3.4776913861156165
5728.0,-30.01411945302836,5.011341201341895,35.002947089969,24.093234410416358,4.9995599512070426,-26.512776378948594,-40.025919664744265,1.4982168771272295,-0.01295385692230866,-5.006383517485303,40.005886349544866,47888.86251630467,15451.470747378948,15451.470747378948,63340.33326368361,87602.11653498313,87602.11653498313,15451.470747378948,103053.58728236207,103053.58728236207,103053.58728236207,127833.76651204663,103666.34054924808,63953.08653056937,44125.837798531895,24780.179229684545,0.0,68906.01702821645,21063.15234523186,1534.2852308212275,0.0,0.8868649260484841,2.816176637134699,0.0014959080323721466,354567.7559814744,1554787.0459385444,4.385020971900726,1554787.0459385444,4.385020971900726,0.85,0.09553823268433642,4.564652377983593,1.266915140771307,1.0,0.0,4.5646523779847685,1.2847384372219188,1.2850328736515968,3.552981872212109,19304.074477142494,1968.4677720875625,2034.6934298245008,2034.6934298245008,7.594004345269688,5.011341201341895,0.5904399362331763,4.420901265108719,3.4777066567687585,3.4777066567687585,0.9936304733625024,0.0,0.0,0.00022916812736596424,0.9831763076871837,0.0002330895543089902,198.9351262650787,0.0,0.0,0.0,0.05196983310537662,7.86246919648149e-05,0.00015054343540114932,0.0006871784503936756,0.09553823268433247,0.0812137272791665,0.014324505405165977,0.0955382142033418,0.08121372727916985,0.014324505405166568,0.4275440032980908,0.4275440032980908,0.07541035969372217,0.0,4.993353595268502,4.992635899170068,4.997422662759504,4.993429660562981,4.992698327288281,4.997576046543941,24780.179229684545,21063.15234523186,0.85,0.9192278990345105,0.6949881096261096,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515834028629038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.414209380346,1534.2852308212275,0.4275440032980908,0.07541035969372217,6.112851554438009,3.4777066567687585
5729.0,-30.014104630141503,5.011328986164712,35.002946773791486,24.093239195086085,4.999561384576035,-26.512762894952253,-40.025906323548384,1.4982196493867983,-0.012872844336698108,-5.006381004844978,40.00588497056005,47888.867920168384,15451.46582126187,15451.46582126187,63340.33374143025,87602.13184355611,87602.13184355611,15451.46582126187,103053.59766481798,103053.59766481798,103053.59766481798,127833.7693549724,103666.34971496744,63953.08579157957,44125.8488037643,24780.17169015442,0.0,68906.02049391871,21063.145936631256,1534.284751577747,0.0,0.8868649438220861,2.8161758663123626,0.0014959080323721466,354567.7907082936,1554786.9864733703,4.38502037471449,1554786.9864733703,4.38502037471449,0.85,0.09553822362008002,4.564652377983593,1.2669150962634013,1.0,0.0,4.564652377983554,1.2847384242539541,1.2850328606806602,3.5529819080753966,19304.076183923386,1968.4679461307771,2034.6934298245008,2034.6934298245008,7.594001924208609,5.011328986164712,0.590448484769917,4.420880501394795,3.4777218819025477,3.4777218819025477,0.993634823400728,0.0,0.0,0.00022916812736596424,0.9831747906926632,0.00023308991395569798,198.93511413691115,0.0,0.0,0.0,0.05196983310537662,7.862481069495324e-05,0.000150543316671011,0.0006871779084318674,0.09553822362007969,0.0812137198847891,0.014324503735290576,0.0955381601260824,0.0812137198847894,0.014324503735290628,0.4275439803254762,0.4275439803254762,0.07541035371685202,0.0,4.993383553001081,4.992669037859571,4.997434585579526,4.99350816050827,4.992806369089294,4.997487053625832,24780.17169015442,21063.145936631256,0.85,0.9192278597342644,0.6949881530946169,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451583314576717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.414034485359,1534.284751577747,0.4275439803254762,0.07541035371685202,6.112851554438009,3.4777218819025477
5730.0,-30.014089728530614,5.011316824286059,35.0029464799456,24.093232943583303,4.999565991822729,-26.512749022754313,-40.025889210496075,1.4982252860464693,-0.01306962400286693,-5.006377492256254,40.00588498866647,47888.85564336174,15451.459425438456,15451.459425438456,63340.3150688002,87602.08201224837,87602.08201224837,15451.459425438456,103053.54143768683,103053.54143768683,103053.54143768683,127833.71375545184,103666.29516069463,63953.068791808124,44125.807076540565,24780.17231776502,0.0,68905.97939430558,21063.146470100266,1534.2847114424126,0.0,0.8868649616255353,2.8161788610992566,0.0014959080323721466,354567.8392552517,1554786.9872541644,4.385019776525419,1554786.9872541644,4.385019776525419,0.85,0.09553821657763839,4.564652377983593,1.2669150050496683,1.0,0.0,4.564652377981458,1.284738397887014,1.2850328343076771,3.552981980993947,19304.06602518006,1968.4669102272499,2034.6934298245008,2034.6934298245008,7.593998780824294,5.011316824286059,0.5904574967004885,4.42085932758557,3.4777370989930008,3.4777370989930008,0.9936391711408573,0.0,0.0,0.00022916812736596424,0.9831732656439626,0.00023309027551299703,198.93510194433273,0.0,0.0,0.0,0.05196983310537662,7.862496299301696e-05,0.00015054316437294727,0.0006871772132441487,0.09553821657764205,0.08121371422500645,0.014324502352635602,0.09553826114229036,0.08121371422500334,0.01432450235263505,0.42754395904839776,0.42754395904839776,0.07541034794044882,0.0,4.993367080566202,4.992652816120199,4.997416691888532,4.993307868253396,4.992594606454247,4.997351794888118,24780.17231776502,21063.146470100266,0.85,0.9192281370292034,0.694988389459265,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515832260803012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.413860788756,1534.2847114424126,0.42754395904839776,0.07541034794044882,6.112851554438009,3.4777370989930008
