time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5731.0,-30.014074907138667,5.011304622632212,35.00294618514197,24.093233502376847,4.999560768213213,-26.512736205895557,-40.02587600899858,1.4982220669701098,-0.012924221598666463,-5.006381263929353,40.00588437307696,47888.86149948919,15451.464198461526,15451.464198461526,63340.32569795071,87602.10858458723,87602.10858458723,15451.464198461526,103053.57278304876,103053.57278304876,103053.57278304876,127833.74491433888,103666.31253619965,63953.06545110187,44125.83009455309,24780.172131290117,0.0,68906.0022258432,21063.1463115966,1534.2847992860188,0.0,0.886864944666785,2.8161765109245596,0.0014959080323721466,354567.7871275274,1554786.9607084515,4.385020346332932,1554786.9607084515,4.385020346332932,0.85,0.09553821192030303,4.564652377983593,1.2669150105444715,1.0,0.0,4.564652377982527,1.2847384129450796,1.2850328493691938,3.5529819393504223,19304.06926073406,1968.4672401619373,2034.6934298245008,2034.6934298245008,7.594001126643569,5.011304622632212,0.5904632676943882,4.420841354937824,3.477752311803215,3.477752311803215,0.9936435176580615,0.0,0.0,0.00022916812736596424,0.9831717488074962,0.00023309063512445886,198.9350898173913,0.0,0.0,0.0,0.05196983310537662,7.862508048028106e-05,0.00015054304688568316,0.0006871766769556291,0.09553821192030205,0.08121371081159164,0.01432450110871042,0.09553818505614854,0.08121371081159245,0.014324501108710566,0.4275439361553081,0.4275439361553081,0.07541034052349939,0.0,4.99338650686758,4.992671806784983,4.997438588292084,4.993457042330704,4.992740599669332,4.997519003629918,24780.172131290117,21063.1463115966,0.85,0.91922798670498,0.6949882441667538,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451583137113894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.413689163357,1534.2847992860188,0.4275439361553081,0.07541034052349939,6.112851554438009,3.477752311803215
5732.0,-30.014060047748444,5.011292508166693,35.002945897498236,24.093237344082468,4.999568053319509,-26.51272210386969,-40.025862597953505,1.4982301094407153,-0.0129876577340724,-5.006375095223385,40.00588399201796,47888.866645496535,15451.453735862338,15451.453735862338,63340.32038135888,87602.09277825835,87602.09277825835,15451.453735862338,103053.54651412068,103053.54651412068,103053.54651412068,127833.71563011038,103666.29325507015,63953.067122308064,44125.8068141801,24780.1691159897,0.0,68905.97593016979,21063.143748591243,1534.2844927345743,0.0,0.88686497742709,2.816178064253388,0.0014959080323721466,354567.8723842838,1554786.9442762625,4.385019245599247,1554786.9442762625,4.385019245599247,0.85,0.09553820253141469,4.564652377983593,1.2669149275729432,1.0,0.0,4.5646523779829975,1.2847383753243353,1.2850328117398278,3.5529820433917023,19304.06567032701,1968.4668740423092,2034.6934298245008,2034.6934298245008,7.593995984542533,5.011292508166693,0.5904734437680066,4.420819064398686,3.477767492344781,3.477767492344781,0.9936478549556517,0.0,0.0,0.00022916812736596424,0.9831702280847826,0.0002330909956583858,198.93507765936096,0.0,0.0,0.0,0.05196983310537662,7.862519983258825e-05,0.000150542927533376,0.0006871761321538363,0.09553820253141561,0.08121370322383076,0.014324499307584846,0.09553822219300241,0.08121370322382998,0.01432449930758471,0.4275439140948141,0.4275439140948141,0.07541033419611624,0.0,4.9933843476616175,4.992675161524858,4.997405166895419,4.993387437489332,4.992700306931454,4.997283208623742,24780.1691159897,21063.143748591243,0.85,0.9192282603405658,0.6949885840674797,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451583048626425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.413516427625,1534.2844927345743,0.4275439140948141,0.07541033419611624,6.112851554438009,3.477767492344781
5733.0,-30.014045265236625,5.011280376570009,35.00294562759974,24.093237448856257,4.999565803004212,-26.512709024673708,-40.02584932660682,1.4982295624413096,-0.012914705626144496,-5.006377055280122,40.0058839336011,47888.87214269711,15451.455791602062,15451.455791602062,63340.327934299174,87602.10354562316,87602.10354562316,15451.455791602062,103053.55933722522,103053.55933722522,103053.55933722522,127833.73089201222,103666.2962075915,63953.06480466544,44125.81266991785,24780.171554787,0.0,68905.98422470485,21063.14582156895,1534.2846881506748,0.0,0.886864967667482,2.8161768772070044,0.0014959080323721466,354567.8452946336,1554786.9417571865,4.385019573518328,1554786.9417571865,4.385019573518328,0.85,0.09553819760433585,4.564652377983593,1.2669149363646284,1.0,0.0,4.564652377983631,1.284738377883067,1.2850328142991458,3.552982036315454,19304.066220126413,1968.4669301062456,2034.6934298245008,2034.6934298245008,7.593996994886254,5.011280376570009,0.5904800284899636,4.4208003480800455,3.4777826788520696,3.4777826788520696,0.9936521939577342,0.0,0.0,0.00022916812736596424,0.9831687152323865,0.00023309135432751941,198.93506556423446,0.0,0.0,0.0,0.05196983310537662,7.862531794180776e-05,0.00015054280942415648,0.0006871755930263067,0.09553819760433416,0.08121369981999987,0.014324497784334285,0.09553819303969587,0.08121369982000132,0.014324497784334539,0.42754389176447766,0.42754389176447766,0.07541032539903719,0.0,4.993400693231706,4.992694976938026,4.9974018398132785,4.993462349653953,4.992770512622485,4.997384805240813,24780.171554787,21063.14582156895,0.85,0.9192282593010227,0.6949885801867339,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515829599121075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.413344947172,1534.2846881506748,0.42754389176447766,0.07541032539903719,6.112851554438009,3.4777826788520696
5734.0,-30.014030476847793,5.011268291016237,35.002945360146335,24.093236680515133,4.999569026097636,-26.512695392780746,-40.02583221355451,1.4982339420306097,-0.012975471424113039,-5.0063740736895115,40.00588346502152,47888.85951179591,15451.450266452663,15451.450266452663,63340.30977824857,87602.0852120782,87602.0852120782,15451.450266452663,103053.53547853086,103053.53547853086,103053.53547853086,127833.70484397703,103666.27256802288,63953.046867740595,44125.80633364698,24780.169365446178,0.0,68905.97569909316,21063.14396062925,1534.2845016498418,0.0,0.886864984531318,2.8161780234266223,0.0014959080323721466,354567.8865027512,1554786.9215508965,4.385019006899917,1554786.9215508965,4.385019006899917,0.85,0.09553818942603741,4.564652377983593,1.2669148654816675,1.0,0.0,4.56465237798251,1.2847383573964015,1.2850327938077852,3.552982092971935,19304.061818119062,1968.466481226419,2034.6934298245008,2034.6934298245008,7.593994279416041,5.011268291016237,0.5904887958078913,4.420779495208346,3.4777978400006813,3.4777978400006813,0.9936565257144804,0.0,0.0,0.00022916812736596424,0.9831672017810457,0.00023309171313975615,198.93505346430078,0.0,0.0,0.0,0.05196983310537662,7.862547024078011e-05,0.0001505426571251841,0.0006871748978344403,0.09553818942603827,0.08121369370260575,0.01432449572343252,0.09553822212841584,0.08121369370260502,0.014324495723432392,0.4275438702191179,0.4275438702191179,0.07541031642964224,0.0,4.993399141418308,4.992697207859521,4.99737884136448,4.993398602265415,4.99271179942582,4.997292515862625,24780.169365446178,21063.14396062925,0.85,0.9192281095452532,0.6949884828700881,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515828716567845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.413172421899,1534.2845016498418,0.4275438702191179,0.07541031642964224,6.112851554438009,3.4777978400006813
5735.0,-30.014015661701578,5.011256187472715,35.00294509288747,24.093236890062713,4.999566029497137,-26.512682358824886,-40.02582278391344,1.4982327266204638,-0.012882750354776817,-5.006376096711331,40.005882935781315,47888.88296455179,15451.452425222687,15451.452425222687,63340.33538977448,87602.09994459126,87602.09994459126,15451.452425222687,103053.55236981394,103053.55236981394,103053.55236981394,127833.72131522959,103666.27912840308,63953.06214836375,44125.796644488146,24780.168945415648,0.0,68905.96558990379,21063.1436036033,1534.2845348016003,0.0,0.8868649761556263,2.816176569359316,0.0014959080323721466,354567.8585428688,1554786.8987287756,4.385019288319939,1554786.8987287756,4.385019288319939,0.85,0.09553818357047968,4.564652377983593,1.2669148852629588,1.0,0.0,4.564652377981872,1.284738363081798,1.2850327994944846,3.5529820772488026,19304.06303975057,1968.4666057981647,2034.6934298245008,2034.6934298245008,7.593995340396529,5.011256187472715,0.5904953384891218,4.420760848983593,3.4778129948195766,3.4778129948195766,0.9936608556627362,0.0,0.0,0.00022916812736596424,0.9831656855938655,0.0002330920726017191,198.93504134247559,0.0,0.0,0.0,0.05196983310537662,7.862555416073805e-05,0.0001505425732052262,0.0006871745147690048,0.09553818357048098,0.08121368976288891,0.01432449380759207,0.09553817396154651,0.0812136897628878,0.014324493807591876,0.4275438482481573,0.4275438482481573,0.07541030612678026,0.0,4.993418751505828,4.9927191273492895,4.99738535821723,4.9934933463565585,4.992802959647008,4.9974075796822035,24780.168945415648,21063.1436036033,0.85,0.9192286160932227,0.6949889251906594,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515827833663848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.413000507115,1534.2845348016003,0.4275438482481573,0.07541030612678026,6.112851554438009,3.4778129948195766
5736.0,-30.014000869024308,5.011244086576527,35.002944808902605,24.09322637775915,4.999564320345112,-26.512669216313267,-40.02580951256675,1.4982326676340643,-0.013019378101319035,-5.006376531005881,40.00588191408033,47888.888464813404,15451.45210754253,15451.45210754253,63340.34057235593,87602.05957505798,87602.05957505798,15451.45210754253,103053.51168260051,103053.51168260051,103053.51168260051,127833.67659530592,103666.23118788062,63953.06007763606,44125.74567804951,24780.16491270541,0.0,68905.91059075492,21063.1401757996,1534.284318499691,0.0,0.8868649776445396,2.816178313310654,0.0014959080323721466,354567.8525405493,1554786.8546705518,4.3850192382930215,1554786.8546705518,4.3850192382930215,0.85,0.09553817635847632,4.564652377983593,1.266914839106612,1.0,0.0,4.5646523779829815,1.284738363357722,1.2850327997704718,3.552982076485726,19304.054112576992,1968.4656954798013,2034.6934298245008,2034.6934298245008,7.593995184264822,5.011244086576527,0.5905025596786366,4.42074152689789,3.477828124068975,3.477828124068975,0.9936651783054213,0.0,0.0,0.00022916812736596424,0.9831641717086737,0.0002330924315190263,198.93502923903606,0.0,0.0,0.0,0.05196983310537662,7.862567227044966e-05,0.0001505424550955146,0.0006871739756392288,0.09553817635847706,0.08121368458006555,0.014324491778411507,0.09553821981622325,0.08121368458006492,0.014324491778411396,0.4275438271326431,0.4275438271326431,0.07541029653240731,0.0,4.993406596864588,4.992702279820264,4.997399811068988,4.993357152904537,4.99263406413985,4.9974567968523615,24780.16491270541,21063.1401757996,0.85,0.9192294250132772,0.6949895597379804,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515826949162476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.412829621315,1534.284318499691,0.4275438271326431,0.07541029653240731,6.112851554438009,3.477828124068975
5737.0,-30.013986202063972,5.011231970595246,35.00294450730865,24.093226657155924,4.999560809533274,-26.512656367126873,-40.02579631106926,1.498230974596161,-0.012914357359647965,-5.006378374740915,40.005880833206504,47888.89359014912,15451.453917753617,15451.453917753617,63340.34750790274,87602.07705349328,87602.07705349328,15451.453917753617,103053.5309712469,103053.5309712469,103053.5309712469,127833.69207154698,103666.24032633698,63953.056862992686,44125.75940371588,24780.161100300076,0.0,68905.92050401596,21063.136935255065,1534.2841533159087,0.0,0.886864972177636,2.816176718611156,0.0014959080323721466,354567.82705856423,1554786.808060654,4.385019421978884,1554786.808060654,4.385019421978884,0.85,0.0955381697140636,4.564652377983593,1.266914866580628,1.0,0.0,4.564652377983586,1.2847383712773464,1.2850328076919113,3.55298205458377,19304.05581428115,1968.4658690053332,2034.6934298245008,2034.6934298245008,7.593996073937469,5.011231970595246,0.590509132190304,4.420722838404942,3.4778432339444123,3.4778432339444123,0.9936694954126892,0.0,0.0,0.00022916812736596424,0.9831626706918611,0.00023309278738654345,198.93501723846018,0.0,0.0,0.0,0.05196983310537662,7.862578975869387e-05,0.00015054233760727036,0.0006871734393462354,0.0955381697140615,0.08121367966268903,0.014324490051372476,0.09553815484166411,0.08121367966269082,0.014324490051372792,0.4275438043642332,0.4275438043642332,0.07541028799062077,0.0,4.993418781918081,4.992710992587547,4.997431683129776,4.993464017381257,4.992742338794642,4.99755566630779,24780.161100300076,21063.136935255065,0.85,0.9192293934192658,0.694989534133835,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515826066002664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.412658779227,1534.2841533159087,0.4275438043642332,0.07541028799062077,6.112851554438009,3.4778432339444123
5738.0,-30.013971428842485,5.011219924178449,35.00294421335583,24.093230778258317,4.999566416336985,-26.51264251049717,-40.02578290002418,1.4982374979916862,-0.01293606759730892,-5.006373582065181,40.005880452585366,47888.89850968616,15451.445570015681,15451.445570015681,63340.34407970184,87602.07017716597,87602.07017716597,15451.445570015681,103053.51574718165,103053.51574718165,103053.51574718165,127833.6744576967,103666.22924467013,63953.057577190586,44125.7462971995,24780.158710515047,0.0,68905.90500771455,21063.13490393779,1534.2839152855538,0.0,0.8868649979363102,2.8161775632329062,0.0014959080323721466,354567.89329741825,1554786.791647348,4.38501855649734,1554786.791647348,4.38501855649734,0.85,0.09553816093144382,4.564652377983593,1.2669148077862338,1.0,0.0,4.56465237798286,1.2847383407624715,1.285032777170043,3.5529821389735634,19304.053750724925,1968.4656585811592,2034.6934298245008,2034.6934298245008,7.593991971236877,5.011219924178449,0.5905186489012584,4.420701275277191,3.47785831910102,3.47785831910102,0.9936738054574343,0.0,0.0,0.00022916812736596424,0.9831611588027767,0.00023309314583280406,198.93500515094235,0.0,0.0,0.0,0.05196983310537662,7.862590911199657e-05,0.00015054221825396767,0.0006871728945398985,0.09553816093144242,0.08121367262571638,0.014324488305726038,0.09553817144824879,0.08121367262571758,0.014324488305726248,0.42754378181293307,0.42754378181293307,0.07541028135730395,0.0,4.993420706255961,4.992715523779907,4.997418827567401,4.993437514467871,4.992742759229714,4.997376516636621,24780.158710515047,21063.13490393779,0.85,0.919229550393546,0.6949897618255594,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515825190348572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.412485911698,1534.2839152855538,0.42754378181293307,0.07541028135730395,6.112851554438009,3.47785831910102
5739.0,-30.01395674356148,5.011207817981607,35.00294391507148,24.09322113906967,4.999559142020586,-26.512630021220936,-40.02576976837588,1.4982324196800094,-0.012937414481370979,-5.006378911587533,40.00587973851322,47888.90396676566,15451.452743621132,15451.452743621132,63340.3567103868,87602.05940460271,87602.05940460271,15451.452743621132,103053.51214822385,103053.51214822385,103053.51214822385,127833.67081494036,103666.20839679851,63953.05295896132,44125.72826426354,24780.158666716503,0.0,68905.88693098005,21063.134866709028,1534.2840432057772,0.0,0.8868649734090621,2.816176958806925,0.0014959080323721466,354567.8196388877,1554786.7608548277,4.38501938060344,1554786.7608548277,4.38501938060344,0.85,0.09553815695343584,4.564652377983593,1.2669147550361233,1.0,0.0,4.564652377981786,1.2847383645175914,1.2850328009306071,3.552982073278073,19304.049868569302,1968.4652627114563,2034.6934298245008,2034.6934298245008,7.593995496881251,5.011207817981607,0.5905236659718192,4.4206841520097875,3.477873405049612,3.477873405049612,0.9936781157284605,0.0,0.0,0.00022916812736596424,0.9831596559159934,0.00023309350214584641,198.93499313537936,0.0,0.0,0.0,0.05196983310537662,7.862602597893512e-05,0.00015054210138702913,0.0006871723610829496,0.09553815695343681,0.08121366985905536,0.014324487094381465,0.09553815626647212,0.08121366985905452,0.014324487094381317,0.427543759187447,0.427543759187447,0.07541027355853512,0.0,4.993426890663386,4.992715742924588,4.99745883333685,4.993441497106176,4.992706488300826,4.9976087245687495,24780.158666716503,21063.134866709028,0.85,0.919229974847171,0.6949900233449405,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515824308350531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.412315661832,1534.2840432057772,0.427543759187447,0.07541027355853512,6.112851554438009,3.477873405049612
5740.0,-30.013942101498458,5.011195776721048,35.00294360767185,24.09322546971964,4.999563628219264,-26.512616394683686,-40.02575642718,1.4982379214044836,-0.012931767672625938,-5.006374502320841,40.00587887644165,47888.9084428928,15451.444951267034,15451.444951267034,63340.353394159836,87602.05849682725,87602.05849682725,15451.444951267034,103053.50344809428,103053.50344809428,103053.50344809428,127833.6569336913,103666.20282977264,63953.05277583819,44125.722282149385,24780.153485597006,0.0,68905.87576774639,21063.130462757454,1534.2836542646814,0.0,0.8868649989599795,2.816177399330207,0.0014959080323721466,354567.8805787015,1554786.7236802152,4.385018522102449,1554786.7236802152,4.385018522102449,0.85,0.09553814775411848,4.564652377983593,1.2669147544866428,1.0,0.0,4.564652377983319,1.2847383387818483,1.2850327751889659,3.5529821444510357,19304.048831913802,1968.4651570020142,2034.6934298245008,2034.6934298245008,7.593991667137675,5.011195776721048,0.5905329811533377,4.4206627955677105,3.4778884528871954,3.4778884528871954,0.9936824151106273,0.0,0.0,0.00022916812736596424,0.9831581574545977,0.000233093857410777,198.9349811551789,0.0,0.0,0.0,0.05196983310537662,7.862614471093538e-05,0.00015054198265502887,0.0006871718191126423,0.09553814775412019,0.08121366227898758,0.014324485475132607,0.09553814974468156,0.08121366227898613,0.01432448547513235,0.42754373624403547,0.42754373624403547,0.07541026802575512,0.0,4.993428383066373,4.9927184499395025,4.997453439352398,4.993442734648227,4.992737659833324,4.997440245835776,24780.153485597006,21063.130462757454,0.85,0.9192300756419429,0.6949902008982048,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515823431602863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.412144142669,1534.2836542646814,0.42754373624403547,0.07541026802575512,6.112851554438009,3.4778884528871954
5741.0,-30.01392745705782,5.011183691985359,35.00294329819671,24.0932208247483,4.999557970130383,-26.51260378052818,-40.025743225682504,1.4982342936007347,-0.012874884633959027,-5.006378571392889,40.005878201188835,47888.91362665075,15451.450168282785,15451.450168282785,63340.36379493353,87602.06326403536,87602.06326403536,15451.450168282785,103053.51343231814,103053.51343231814,103053.51343231814,127833.66655652493,103666.19828199683,63953.048644611954,44125.721819316524,24780.15312420679,0.0,68905.87494352332,21063.13015557577,1534.2837367411219,0.0,0.8868649807042895,2.816176177170144,0.0014959080323721466,354567.824340667,1554786.6945616768,4.385019135486601,1554786.6945616768,4.385019135486601,0.85,0.09553814332088499,4.564652377983593,1.266914724814706,1.0,0.0,4.564652377984505,1.284738355751841,1.2850327921628477,3.552982097520016,19304.047985056444,1968.4650706465966,2034.6934298245008,2034.6934298245008,7.593994231168048,5.011183691985359,0.5905385299593711,4.420645162025988,3.477903500136896,3.477903500136896,0.9936867143248274,0.0,0.0,0.00022916812736596424,0.9831566587523419,0.00023309421273389546,198.93496917303455,0.0,0.0,0.0,0.05196983310537662,7.862626219983226e-05,0.00015054186516613198,0.0006871712828166697,0.09553814332088284,0.08121365889517153,0.014324484425711308,0.09553811145230007,0.08121365889517336,0.01432448442571163,0.4275437131973604,0.4275437131973604,0.07541026157818495,0.0,4.993444990831506,4.992732055119177,4.9974870709621655,4.993503686758913,4.992778740705546,4.997613861764933,24780.15312420679,21063.13015557577,0.85,0.9192302375791411,0.6949902844409347,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451582255743552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.411972247211,1534.2837367411219,0.4275437131973604,0.07541026157818495,6.112851554438009,3.477903500136896
5742.0,-30.01391279516333,5.011171651118139,35.00294297892832,24.093220196105563,4.999560372163623,-26.512590344573486,-40.02572618247939,1.498237921573827,-0.012917915647506106,-5.006375826593183,40.00587729698767,47888.90055022084,15451.444904066411,15451.444904066411,63340.34545428725,87602.04930607537,87602.04930607537,15451.444904066411,103053.49421014177,103053.49421014177,103053.49421014177,127833.64263517063,103666.17869940281,63953.02994354854,44125.72083983807,24780.148425028867,0.0,68905.86926486694,21063.126161274537,1534.2834121887065,0.0,0.8868649979403473,2.816177062796783,0.0014959080323721466,354567.8622761315,1554786.6555703345,4.385018556361695,1554786.6555703345,4.385018556361695,0.85,0.09553813519733625,4.564652377983593,1.2669146660203117,1.0,0.0,4.56465237798401,1.284738338781056,1.2850327751881734,3.552982144453227,19304.04433851263,1968.4646988026118,2034.6934298245008,2034.6934298245008,7.593991643939772,5.011171651118139,0.5905470789604559,4.420624572157683,3.4779185142028313,3.4779185142028313,0.9936910040579517,0.0,0.0,0.00022916812736596424,0.9831551582663314,0.00023309456848100455,198.93495717661077,0.0,0.0,0.0,0.05196983310537662,7.862641387885894e-05,0.0001505417134871053,0.0006871705904546399,0.09553813519733459,0.08121365212733445,0.01432448307000015,0.09553812314422251,0.08121365212733586,0.0143244830700004,0.42754369073103454,0.42754369073103454,0.07541025676273938,0.0,4.993446531287134,4.9927333402740715,4.997490058939206,4.993457910945665,4.9927436986469615,4.997507228966413,24780.148425028867,21063.126161274537,0.85,0.9192300471649751,0.6949901519439646,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515821683126335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.411800887456,1534.2834121887065,0.42754369073103454,0.07541025676273938,6.112851554438009,3.4779185142028313
5743.0,-30.01389815024401,5.011159653228344,35.002942681989495,24.093229870218806,4.9995639747273435,-26.51257680387677,-40.025716613139934,1.4982426283600923,-0.012793482656093147,-5.006373113484208,40.00587730885145,47888.92287322461,15451.43974677545,15451.43974677545,63340.36262000006,87602.0772255105,87602.0772255105,15451.43974677545,103053.51697228594,103053.51697228594,103053.51697228594,127833.66623614715,103666.20155264519,63953.04720035957,44125.72705809513,24780.149263861214,0.0,68905.87632195634,21063.126874282032,1534.2834105749614,0.0,0.8868650116993322,2.8161757450361047,0.0014959080323721466,354567.89977360656,1554786.6560819298,4.385018094065112,1554786.6560819298,4.385018094065112,0.85,0.09553812838850977,4.564652377983593,1.2669146786583587,1.0,0.0,4.564652377982464,1.2847383167638433,1.2850327531659147,3.5529822053424853,19304.048594095402,1968.4651327512865,2034.6934298245008,2034.6934298245008,7.593989109262613,5.011159653228344,0.5905556313903793,4.420604021837964,3.477933521361196,3.477933521361196,0.9936952918174846,0.0,0.0,0.00022916812736596424,0.983153659520021,0.00023309492381673574,198.93494519407767,0.0,0.0,0.0,0.05196983310537662,7.862649904302201e-05,0.00015054162832294223,0.0006871702017098404,0.09553812838851106,0.08121364655502405,0.014324481833487007,0.09553807982122046,0.08121364655502296,0.014324481833486813,0.42754366799064336,0.42754366799064336,0.07541025141636751,0.0,4.993472119667729,4.992766737596753,4.997471373142389,4.993579630828094,4.9929054844495795,4.997401787840488,24780.149263861214,21063.126874282032,0.85,0.9192302021390464,0.6949904047293157,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515820807775215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.411630365508,1534.2834105749614,0.42754366799064336,0.07541025141636751,6.112851554438009,3.477933521361196
5744.0,-30.013883570141925,5.011147625516926,35.00294238435214,24.093225050624483,4.999559732274921,-26.51256410605375,-40.02569963978601,1.4982402681866753,-0.012772302980351924,-5.006376099364905,40.00587669462605,47888.90992950996,15451.443325370135,15451.443325370135,63340.353254880094,87602.07447141632,87602.07447141632,15451.443325370135,103053.51779678644,103053.51779678644,103053.51779678644,127833.66653679962,103666.19016262171,63953.0256207151,44125.73837989623,24780.148740013174,0.0,68905.8871199094,21063.126429011198,1534.2834577830051,0.0,0.8868649987330757,2.816175118292254,0.0014959080323721466,354567.85850619426,1554786.629595046,4.385018529726332,1554786.629595046,4.385018529726332,0.85,0.09553812372191081,4.564652377983593,1.2669146286556496,1.0,0.0,4.564652377986236,1.2847383278041662,1.2850327642087678,3.552982174810143,19304.046473119008,1968.4649164718849,2034.6934298245008,2034.6934298245008,7.5939908680507555,5.011147625516926,0.5905616454966651,4.4205859800202605,3.4779485214163044,3.4779485214163044,0.9936995775475156,0.0,0.0,0.00022916812736596424,0.9831521674094786,0.00023309527758027786,198.93493326457968,0.0,0.0,0.0,0.05196983310537662,7.862665010083387e-05,0.00015054147726513038,0.0006871695121834404,0.09553812372191409,0.08121364313359043,0.014324480588323647,0.09553806010187993,0.08121364313358766,0.014324480588323158,0.4275436469799948,0.4275436469799948,0.07541024433237095,0.0,4.993499590203669,4.992796569149959,4.997485457632763,4.993603796384548,4.992910219357498,4.997536119166966,24780.148740013174,21063.126429011198,0.85,0.9192299221785765,0.6949901079739981,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515819933437664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.411459992218,1534.2834577830051,0.4275436469799948,0.07541024433237095,6.112851554438009,3.4779485214163044
5745.0,-30.013868959154234,5.011135671624848,35.002942093394864,24.093229101877682,4.99956572300351,-26.51255035703694,-40.02568629859013,1.4982471208862085,-0.012805688932985504,-5.006370970359843,40.00587629392421,47888.91417876436,15451.434467049343,15451.434467049343,63340.348645813705,87602.0655670138,87602.0655670138,15451.434467049343,103053.50003406314,103053.50003406314,103053.50003406314,127833.64601716277,103666.17730348131,63953.0259152319,44125.723764721566,24780.145983099625,0.0,68905.86974782118,21063.12408563468,1534.2831902476362,0.0,0.8868650262753803,2.8161761555367284,0.0014959080323721466,354567.92939341086,1554786.6123158114,4.385017604315527,1554786.6123158114,4.385017604315527,0.85,0.09553811526676137,4.564652377983593,1.2669146061269565,1.0,0.0,4.564652377984829,1.2847382957488889,1.285032732146144,3.552982263459971,19304.04407857317,1968.4646722961634,2034.6934298245008,2034.6934298245008,7.593986514411698,5.011135671624848,0.5905712545446296,4.420564417080218,3.477963492478741,3.477963492478741,0.993703854993926,0.0,0.0,0.00022916812736596424,0.9831506721405979,0.00023309563209370564,198.93492130981244,0.0,0.0,0.0,0.05196983310537662,7.862676883370574e-05,0.00015054135853225848,0.0006871689702091543,0.09553811526675828,0.08121363643097515,0.01432447883578313,0.09553808159803492,0.08121363643097777,0.014324478835783592,0.42754362715908195,0.42754362715908195,0.07541023783388155,0.0,4.993510778399866,4.992815097720154,4.997455028383115,4.993565281426868,4.992898962057382,4.997343062130483,24780.145983099625,21063.12408563468,0.85,0.9192300870393779,0.6949903448577923,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515819062969961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.41128880859,1534.2831902476362,0.42754362715908195,0.07541023783388155,6.112851554438009,3.477963492478741
5746.0,-30.01385434643531,5.011123659039067,35.00294180032978,24.09321942776444,4.999558678165235,-26.512537910119462,-40.02567316694183,1.4982422418493742,-0.012814428749322815,-5.006376207807909,40.005875650614286,47888.91933206833,15451.441510293691,15451.441510293691,63340.360842362024,87602.05358025814,87602.05358025814,15451.441510293691,103053.49509055183,103053.49509055183,103053.49509055183,127833.64134090976,103666.15537999028,63953.02113180046,44125.70472021091,24780.146250357917,0.0,68905.85097056883,21063.12431280423,1534.2833333707802,0.0,0.8868650019603945,2.816175658967225,0.0014959080323721466,354567.85700741934,1554786.5845747315,4.385018421289659,1554786.5845747315,4.385018421289659,0.85,0.09553811176196743,4.564652377983593,1.2669145500799641,1.0,0.0,4.564652377983961,1.2847383185718475,1.2850327549743332,3.5529822003423956,19304.039996122672,1968.4642560020673,2034.6934298245008,2034.6934298245008,7.593989975986912,5.011123659039067,0.5905762582136944,4.420547400825373,3.4779784657638255,3.4779784657638255,0.9937081330753788,0.0,0.0,0.00022916812736596424,0.9831491766969974,0.00023309598664963632,198.9349093536301,0.0,0.0,0.0,0.05196983310537662,7.86268857018251e-05,0.00015054124166413913,0.0006871684367468154,0.09553811176196628,0.0812136343035443,0.014324477458421978,0.09553807104480537,0.08121363430354528,0.014324477458422151,0.427543607624131,0.427543607624131,0.07541022911268731,0.0,4.993522969755759,4.992824796503669,4.997481352114278,4.993561779058609,4.992853635451866,4.997576690194194,24780.146250357917,21063.12431280423,0.85,0.9192305145381058,0.6949906090343869,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515818190658418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.411118729704,1534.2833333707802,0.427543607624131,0.07541022911268731,6.112851554438009,3.4779784657638255
5747.0,-30.013839762898787,5.011111757008691,35.00294151604253,24.093222885299497,4.999568285121306,-26.512523824159707,-40.025659755896754,1.4982523463822188,-0.012935717406946878,-5.006368195974272,40.0058753201589,47888.923223488375,15451.428243645214,15451.428243645214,63340.35146713359,87602.02545169239,87602.02545169239,15451.428243645214,103053.45369533761,103053.45369533761,103053.45369533761,127833.59641430555,103666.12496853352,63953.0227403295,44125.66914244891,24780.142718967938,0.0,68905.81186141685,21063.121311122748,1534.2829535057303,0.0,0.8868650439137389,2.8161781873541427,0.0014959080323721466,354567.96773778606,1554786.5703246975,4.385017011673514,1554786.5703246975,4.385017011673514,0.85,0.09553810172079755,4.564652377983593,1.2669145215069877,1.0,0.0,4.564652377983978,1.2847382713052786,1.285032707696932,3.552982331059509,19304.034333098174,1968.4636785342777,2034.6934298245008,2034.6934298245008,7.593983455767071,5.011111757008691,0.5905871349558476,4.420524622052843,3.477993401419823,3.477993401419823,0.9937124004056637,0.0,0.0,0.00022916812736596424,0.9831476842423242,0.00023309634049799516,198.93489742132633,0.0,0.0,0.0,0.05196983310537662,7.862700505666622e-05,0.00015054112230929802,0.000687167891933456,0.0955381017208018,0.08121362634582766,0.014324475374974138,0.09553813768538202,0.08121362634582405,0.014324475374973502,0.4275435877946283,0.4275435877946283,0.0754102220360572,0.0,4.993501825423721,4.992807844568119,4.99743643840219,4.9934324785673425,4.992755267023483,4.997272014863142,24780.142718967938,21063.121311122748,0.85,0.9192309002109068,0.6949910599675166,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515817318243622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.410949172534,1534.2829535057303,0.4275435877946283,0.0754102220360572,6.112851554438009,3.477993401419823
5748.0,-30.01382518995529,5.011099807234549,35.00294124722182,24.093223479017638,4.999563035116581,-26.51251123356678,-40.02564655439926,1.4982490787280676,-0.012788746604087464,-5.006372537332647,40.00587520208221,47888.92809542125,15451.433972896999,15451.433972896999,63340.36206831825,87602.05218446384,87602.05218446384,15451.433972896999,103053.48615736084,103053.48615736084,103053.48615736084,127833.6319557608,103666.14260624547,63953.01851720289,44125.69343226954,24780.145798399953,0.0,68905.83923066949,21063.12392863996,1534.2832418473338,0.0,0.8868650222561044,2.8161757500811464,0.0014959080323721466,354567.9077365115,1554786.5652329454,4.385017739361643,1554786.5652329454,4.385017739361643,0.8500000000000001,0.09553809789268232,4.564652377983593,1.266914486340247,1.0,0.0,4.564652377983176,1.2847382865905765,1.2850327229857328,3.5529822887875584,19304.03761747865,1968.46401344788,2034.6934298245008,2034.6934298245008,7.593986271548406,5.011099807234549,0.5905925461556096,4.4205072610789395,3.478008350405725,3.478008350405725,0.9937166715444928,0.0,0.0,0.00022916812736596424,0.9831461928741635,0.00023309669408982424,198.9348854976913,0.0,0.0,0.0,0.05196983310537662,7.862712254675134e-05,0.0001505410048192129,0.0006871673556320596,0.09553809789267974,0.08121362409959704,0.014324473793082697,0.09553807062312983,0.08121362409959923,0.014324473793083084,0.4275435661191397,0.4275435661191397,0.07541021197088932,0.0,4.993519869010868,4.992827368476128,4.997446089364416,4.9935837907285645,4.992897211367108,4.997476439898094,24780.145798399953,21063.12392863996,0.85,0.9192306889446594,0.6949908546227566,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515816447571188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.410779517835,1534.2832418473338,0.4275435661191397,0.07541021197088932,6.112851554438009,3.478008350405725
5749.0,-30.01381060628894,5.011087890226088,35.00294096398689,24.0932177863084,4.999564302698335,-26.512497981469153,-40.02563328305257,1.498251677878546,-0.01289999567330824,-5.0063706084573685,40.00587424459267,47888.93256130018,15451.430041015283,15451.430041015283,63340.362602315465,87602.02013491788,87602.02013491788,15451.430041015283,103053.45017593316,103053.45017593316,103053.45017593316,127833.59128819185,103666.10444743856,63953.01687382086,44125.65285957522,24780.14111225868,0.0,68905.79397183389,21063.119945419876,1534.2829347438371,0.0,0.8868650355343343,2.8161774365280654,0.0014959080323721466,354567.93439521187,1554786.5239436822,4.385017293218262,1554786.5239436822,4.385017293218262,0.85,0.09553808959324624,4.564652377983593,1.2669144440302627,1.0,0.0,4.564652377983594,1.2847382744323776,1.2850327108247475,3.5529823224114225,19304.030511792786,1968.463288869572,2034.6934298245008,2034.6934298245008,7.593984339128681,5.011087890226088,0.5906007104001798,4.420487179825908,3.4780232651522063,3.4780232651522063,0.9937209329006303,0.0,0.0,0.00022916812736596424,0.9831447004110938,0.0002330970479423217,198.93487356528414,0.0,0.0,0.0,0.05196983310537662,7.862724065864102e-05,0.0001505408867073232,0.0006871668164923415,0.09553808959324837,0.08121361792947562,0.01432447166377275,0.09553811014283671,0.0812136179294738,0.01432447166377243,0.4275435451684289,0.4275435451684289,0.07541020279520566,0.0,4.993509284379684,4.992815644669804,4.997441963779011,4.993470612784051,4.992772416169032,4.9974291284062815,24780.14111225868,21063.119945419876,0.85,0.9192313004651922,0.6949913759193513,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515815577531292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.41061013704,1534.2829347438371,0.4275435451684289,0.07541020279520566,6.112851554438009,3.4780232651522063
5750.0,-30.0137961441799,5.011075977770916,35.00294068224556,24.093222885299497,4.999563468347256,-26.51248504900651,-40.025620081555076,1.4982523731738584,-0.012762068964605078,-5.006370877611209,40.005873721628184,47888.936689444,15451.429494620743,15451.429494620743,63340.36618406475,87602.04752944512,87602.04752944512,15451.429494620743,103053.47702406585,103053.47702406585,103053.47702406585,127833.61700974042,103666.1248239213,63953.01398392006,44125.678711112494,24780.139985674567,0.0,68905.81869678706,21063.11898782338,1534.282888625485,0.0,0.8868650360580754,2.81617559340294,0.0014959080323721466,354567.93067527586,1554786.5013921885,4.3850172756207595,1554786.5013921885,4.3850172756207595,0.85,0.09553808292092962,4.564652377983593,1.2669144330406565,1.0,0.0,4.564652377983374,1.2847382711799538,1.2850327075715782,3.5529823314060986,19304.034306169422,1968.4636757883093,2034.6934298245008,2034.6934298245008,7.593984070589683,5.011075977770916,0.5906078977283631,4.420468080042553,3.4780381698667115,3.4780381698667115,0.993725191390489,0.0,0.0,0.00022916812736596424,0.9831432203903645,0.0002330973988458887,198.93486173233705,0.0,0.0,0.0,0.05196983310537662,7.862735814905115e-05,0.0001505407692169131,0.0006871662801894616,0.09553808292092501,0.08121361312441046,0.014324469796514555,0.09553804479996425,0.08121361312441437,0.014324469796515247,0.4275435229148617,0.4275435229148617,0.07541019350176613,0.0,4.993529291527409,4.992838235760416,4.997447321065351,4.993608808646627,4.992928088492135,4.997468238524846,24780.139985674567,21063.11898782338,0.85,0.9192310226047453,0.6949911864508036,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515814706851313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.410441456825,1534.282888625485,0.4275435229148617,0.07541019350176613,6.112851554438009,3.4780381698667115
5751.0,-30.013781601138543,5.011064095269548,35.002940403249056,24.093222396355145,4.999565149424604,-26.51247179213982,-40.02560300342736,1.498255340425903,-0.012785411919935541,-5.006369154806733,40.005873238094836,47888.9231909445,15451.42590016413,15451.42590016413,63340.34909110863,87602.03741419643,87602.03741419643,15451.42590016413,103053.46331436056,103053.46331436056,103053.46331436056,127833.60157044342,103666.10880768021,63952.99458442831,44125.68247027989,24780.138256082864,0.0,68905.82072636276,21063.117517670435,1534.282758244408,0.0,0.8868650465724296,2.8161761011227493,0.0014959080323721466,354567.95448590314,1554786.4805410637,4.385016922342537,1554786.4805410637,4.385016922342537,0.85,0.09553807550213587,4.564652377983593,1.2669143852358684,1.0,0.0,4.564652377984016,1.2847382572998647,1.285032693688308,3.552982369791903,19304.03132372875,1968.4633716639983,2034.6934298245008,2034.6934298245008,7.5939823040058005,5.011064095269548,0.5906159633592569,4.420448131910291,3.478053056093111,3.478053056093111,0.9937294445980317,0.0,0.0,0.00022916812736596424,0.9831417320896245,0.0002330977517136593,198.9348498331723,0.0,0.0,0.0,0.05196983310537662,7.862751014085517e-05,0.00015054061722510908,0.000687165586399712,0.09553807550213866,0.0812136076369466,0.014324467865192063,0.09553805503821296,0.08121360763694423,0.014324467865191643,0.4275435016929639,0.4275435016929639,0.07541018468666573,0.0,4.993539526762618,4.99285116815264,4.997442264533561,4.993583742886813,4.9929061727153226,4.997425313616475,24780.138256082864,21063.117517670435,0.85,0.9192307474668127,0.6949909700824828,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515813843428707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.410270827531,1534.282758244408,0.4275435016929639,0.07541018468666573,6.112851554438009,3.478053056093111
5752.0,-30.01376709594875,5.01105221126269,35.00294012531241,24.093222326505952,4.999563752895281,-26.51245887712571,-40.025593573786296,1.4982555340722556,-0.01273351161029268,-5.006369889282146,40.00587271097258,47888.94530345397,15451.426080822952,15451.426080822952,63340.37138427692,87602.04366471196,87602.04366471196,15451.426080822952,103053.46974553491,103053.46974553491,103053.46974553491,127833.60702392072,103666.10776244143,63953.00940118369,44125.66484584193,24780.137278385806,0.0,68905.80212422773,21063.116686627935,1534.2827288540404,0.0,0.8868650447440719,2.816175333662371,0.0014959080323721466,354567.9443348265,1554786.4578102778,4.385016983774647,1554786.4578102778,4.385016983774647,0.85,0.09553806936772356,4.564652377983593,1.2669143819389865,1.0,0.0,4.5646523779835615,1.284738256394034,1.2850326927822697,3.552982372297005,19304.03112909115,1968.4633518164867,2034.6934298245008,2034.6934298245008,7.593982392795014,5.01105221126269,0.5906229335589357,4.420429277703755,3.4780679315014833,3.4780679315014833,0.9937336947147095,0.0,0.0,0.00022916812736596424,0.9831402476649401,0.00023309810366350302,198.93483796497924,0.0,0.0,0.0,0.05196983310537662,7.862759406282637e-05,0.00015054053330313788,0.0006871652033250865,0.0955380693677242,0.08121360328817562,0.014324466079548587,0.09553802697525028,0.08121360328817508,0.014324466079548492,0.4275434807255013,0.4275434807255013,0.07541017562603652,0.0,4.993559176152985,4.992872830672127,4.997450500392233,4.993636377671862,4.992958084559575,4.997482047525352,24780.137278385806,21063.116686627935,0.85,0.9192313191577525,0.6949914786147726,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451581297517435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.410102301656,1534.2827288540404,0.4275434807255013,0.07541017562603652,6.112851554438009,3.4780679315014833
5753.0,-30.013752592085158,5.011040364168678,35.00293985058756,24.093216459173732,4.999566135362742,-26.512445585375826,-40.025576495658584,1.4982591286533695,-0.012873668568147423,-5.00636761342405,40.005872248649915,47888.931601195574,15451.421651281495,15451.421651281495,63340.35325247707,87602.00569409996,87602.00569409996,15451.421651281495,103053.42734538145,103053.42734538145,103053.42734538145,127833.56277815222,103666.0642306305,63952.99013772609,44125.63788100489,24780.13543277077,0.0,68905.77331377566,21063.115117855155,1534.2825760490666,0.0,0.8868650579951024,2.8161774403254074,0.0014959080323721466,354567.97578912764,1554786.4378738063,4.385016538545165,1554786.4378738063,4.385016538545165,0.85,0.09553806193612026,4.564652377983593,1.2669143236940728,1.0,0.0,4.5646523779841885,1.2847382395794509,1.285032675963833,3.552982418798242,19304.02302287928,1968.46252521292,2034.6934298245008,2034.6934298245008,7.593980215788203,5.011040364168678,0.5906312336691242,4.420409130499554,3.4780827866515307,3.4780827866515307,0.9937379390432944,0.0,0.0,0.00022916812736596424,0.9831387633783998,0.0002330984555816561,198.9348260978727,0.0,0.0,0.0,0.05196983310537662,7.862774605505185e-05,0.00015054038131091238,0.000687164509533413,0.09553806193612015,0.08121359775988407,0.014324464176236075,0.0955380903557321,0.08121359775988417,0.014324464176236092,0.42754346049983616,0.42754346049983616,0.07541016717201827,0.0,4.993545264588647,4.992857858931757,4.9974425999451455,4.9934939448559135,4.992802298301399,4.997415324771453,24780.13543277077,21063.115117855155,0.85,0.9192314403619654,0.6949915703452617,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515812109179924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.409933502251,1534.2825760490666,0.42754346049983616,0.07541016717201827,6.112851554438009,3.4780827866515307
5754.0,-30.01373817060113,5.01102844453108,35.00293955311722,24.093207134306454,4.999556961837907,-26.512433523429202,-40.02556339893488,1.498252314665942,-0.012827526901560304,-5.006373932263755,40.00587103668568,47888.936142036306,15451.430356511768,15451.430356511768,63340.36649854807,87602.0050404288,87602.0050404288,15451.430356511768,103053.43539694058,103053.43539694058,103053.43539694058,127833.56812788882,103666.05275136021,63952.98385296743,44125.632109325314,24780.13273094824,0.0,68905.76484027355,21063.112821306004,1534.282574933401,0.0,0.8868650302372904,2.816176096640331,0.0014959080323721466,354567.88845737616,1554786.3856109828,4.385017471196885,1554786.3856109828,4.385017471196885,0.85,0.0955380576460729,4.564652377983593,1.2669142989674587,1.0,0.0,4.564652377984053,1.2847382714536397,1.285032707845327,3.5529823306492117,19304.02088528392,1968.4623072388554,2034.6934298245008,2034.6934298245008,7.593984494187167,5.01102844453108,0.5906356924071607,4.420392752123919,3.478097633130275,3.478097633130275,0.9937421808943643,0.0,0.0,0.00022916812736596424,0.9831372875247583,0.0002330988055014576,198.93481429817078,0.0,0.0,0.0,0.05196983310537662,7.862786261369088e-05,0.00015054026475227336,0.0006871639774837442,0.09553805764606951,0.08121359493495768,0.014324462711111834,0.09553804171186646,0.08121359493496055,0.01432446271111234,0.42754343865957223,0.42754343865957223,0.07541015822984347,0.0,4.993547895111931,4.992851582756998,4.997495728920796,4.993546405362167,4.99281446618221,4.997696232241594,24780.13273094824,21063.112821306004,0.85,0.9192317456365762,0.6949917217092774,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451581124326478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.409765159788,1534.282574933401,0.42754343865957223,0.07541015822984347,6.112851554438009,3.478097633130275
5755.0,-30.01372368641463,5.011016612674334,35.00293924743602,24.093211080785863,4.999563675132034,-26.512419816252095,-40.025550057739,1.4982598049695228,-0.012876416786923528,-5.006367722057536,40.00587020258604,47888.93983830365,15451.41982280949,15451.41982280949,63340.35966111314,87601.99230464667,87601.99230464667,15451.41982280949,103053.41212745616,103053.41212745616,103053.41212745616,127833.5390848404,103666.03645064491,63952.98398430189,44125.61385149224,24780.126957384247,0.0,68905.7408088765,21063.10791377661,1534.2821095394827,0.0,0.8868650648485521,2.816177463743237,0.0014959080323721466,354567.97428772046,1554786.3496425932,4.38501630827192,1554786.3496425932,4.38501630827192,0.85,0.09553804754336923,4.564652377983593,1.2669142659986394,1.0,0.0,4.564652377984065,1.2847382364158075,1.2850326727994648,3.552982427547393,19304.0178498703,1968.461997712807,2034.6934298245008,2034.6934298245008,7.5939793171407795,5.011016612674334,0.5906456897888441,4.42037092288549,3.4781124379798807,3.4781124379798807,0.9937464108513945,0.0,0.0,0.00022916812736596424,0.983135805256725,0.0002330991569431467,198.93480244716693,0.0,0.0,0.0,0.05196983310537662,7.862798134825513e-05,0.0001505401460177091,0.0006871634355017332,0.09553804754337555,0.08121358661291939,0.014324460930456164,0.0955380628394283,0.08121358661291402,0.014324460930455217,0.4275434160451791,0.4275434160451791,0.07541015259432812,0.0,4.993534216034504,4.992837273515249,4.997485622761019,4.993491305270595,4.992791841924429,4.997457004302987,24780.126957384247,21063.10791377661,0.85,0.91923196699677,0.6949920177352561,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515810382267995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.409595650448,1534.2821095394827,0.4275434160451791,0.07541015259432812,6.112851554438009,3.4781124379798807
