time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5756.0,-30.01370926479973,5.011004771255473,35.00293896091101,24.093216319475346,4.99956217093296,-26.512406987247374,-40.02554062809793,1.4982598933806315,-0.012723480388558528,-5.00636908958013,40.00587014919238,47888.96162655814,15451.42097026334,15451.42097026334,63340.38259682148,87602.02326381237,87602.02326381237,15451.42097026334,103053.44423407571,103053.44423407571,103053.44423407571,127833.57341224671,103666.0601028868,63952.9984656327,44125.62404139344,24780.12917817101,0.0,68905.75321956445,21063.109801445356,1534.282281110166,0.0,0.8868650580850622,2.816175295249092,0.0014959080323721466,354567.95538739086,1554786.34734013,4.385016535522548,1554786.34734013,4.385016535522548,0.85,0.09553804241440367,4.564652377983593,1.2669142648996785,1.0,0.0,4.564652377984379,1.2847382360022415,1.2850326723858039,3.5529824286911227,19304.02225423758,1968.4624468332797,2034.6934298245008,2034.6934298245008,7.5939798810851205,5.011004771255473,0.5906523440762905,4.420352427179182,3.4781272494439803,3.4781272494439803,0.9937506426982801,0.0,0.0,0.00022916812736596424,0.9831343293944788,0.00023309950686709407,198.9347906473607,0.0,0.0,0.0,0.05196983310537662,7.862806527069162e-05,0.00015054006209527261,0.0006871630524249838,0.09553804241440231,0.0812135826738171,0.014324459740585204,0.09553799922875723,0.08121358267381826,0.014324459740585408,0.42754339231995914,0.42754339231995914,0.07541014580329476,0.0,4.993557014572218,4.992862655334022,4.997493775041789,4.99364560919156,4.992961583024794,4.997523784380746,24780.12917817101,21063.109801445356,0.85,0.9192321342891469,0.6949922087632155,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515809517527827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.409427877965,1534.282281110166,0.42754339231995914,0.07541014580329476,6.112851554438009,3.4781272494439803
5757.0,-30.01369487493865,5.01099291231287,35.00293865731806,24.093211395107232,4.9995584803236595,-26.51239440543067,-40.0255236896686,1.4982580108156742,-0.012714491563997399,-5.006371111243,40.00586907899813,47888.94788982417,15451.423073112363,15451.423073112363,63340.37096293653,87602.01759115634,87602.01759115634,15451.423073112363,103053.44066426871,103053.44066426871,103053.44066426871,127833.56614110223,103666.04613489145,63952.97643355927,44125.6330014802,24780.12547683352,0.0,68905.75847831371,21063.106655308493,1534.2821236468549,0.0,0.8868650516743647,2.8161749411890513,0.0014959080323721466,354567.9274462853,1554786.3011907705,4.385016750919498,1554786.3011907705,4.385016750919498,0.85,0.09553803635589425,4.564652377983593,1.2669142072042452,1.0,0.0,4.564652377984163,1.284738244808426,1.2850326811940067,3.5529824043373535,19304.01965320796,1968.4621816020722,2034.6934298245008,2034.6934298245008,7.593980914581864,5.01099291231287,0.5906586786359611,4.4203342336769085,3.4781420383037482,3.4781420383037482,0.9937548680867853,0.0,0.0,0.00022916812736596424,0.9831328567842035,0.00023309985602105288,198.93477887353697,0.0,0.0,0.0,0.05196983310537662,7.862821602046087e-05,0.00015053991134550337,0.0006871623643046912,0.09553803635589286,0.08121357795904184,0.014324458396851023,0.0955379767217101,0.08121357795904302,0.014324458396851229,0.4275433701044625,0.4275433701044625,0.07541013918878828,0.0,4.993577704202323,4.992882424744948,4.9975196821671375,4.9936566196790295,4.992957659299066,4.997619467327127,24780.12547683352,21063.106655308493,0.85,0.9192318952975644,0.6949919563674198,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451580865652343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.409259334769,1534.2821236468549,0.4275433701044625,0.07541013918878828,6.112851554438009,3.4781420383037482
5758.0,-30.01368042784803,5.010981168876805,35.002938378257085,24.093214712943904,4.999569191119374,-26.512380331899628,-40.02551027862353,1.4982690951709663,-0.012863284569448297,-5.006362687024144,40.00586918636322,47888.95116376483,15451.409212327686,15451.409212327686,63340.36037609252,87601.98360484172,87601.98360484172,15451.409212327686,103053.3928171694,103053.3928171694,103053.3928171694,127833.51727335402,103666.01043467874,63952.97799360186,44125.59160119653,24780.12445618462,0.0,68905.71605738116,21063.10578775693,1534.2818779069992,0.0,0.8868650941407824,2.8161778789895435,0.0014959080323721466,354568.0438761863,1554786.305820613,4.385015324064393,1554786.305820613,4.385015324064393,0.8500000000000001,0.09553802681596255,4.564652377983593,1.266914162696339,1.0,0.0,4.564652377984253,1.28473819295849,1.2850326293321876,3.5529825477299224,19304.013005345587,1968.4615037087679,2034.6934298245008,2034.6934298245008,7.593974102359207,5.010981168876805,0.5906696635952597,4.420311505281545,3.4781568021414886,3.4781568021414886,0.9937590863261396,0.0,0.0,0.00022916812736596424,0.9831313783196345,0.00023310020656410924,198.9347670528893,0.0,0.0,0.0,0.05196983310537662,7.86283353771691e-05,0.00015053979198879512,0.000687161819482809,0.09553802681596364,0.08121357011240671,0.014324456703556938,0.09553806565856772,0.08121357011240578,0.014324456703556773,0.4275433487731796,0.4275433487731796,0.0754101337980654,0.0,4.993558840982018,4.992868979678576,4.9974700997931905,4.993499402454688,4.992831213544434,4.997287785612514,24780.12445618462,21063.10578775693,0.85,0.9192323075685899,0.6949924317437666,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515807797414917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.40909063616,1534.2818779069992,0.4275433487731796,0.0754101337980654,6.112851554438009,3.4781568021414886
5759.0,-30.013665998121425,5.010969369317971,35.00293811586134,24.09321010289716,4.9995632113769854,-26.512367943183165,-40.025497146975226,1.4982651564387222,-0.01279708854542605,-5.006367659949141,40.00586911365302,47888.95551753144,15451.415947060135,15451.415947060135,63340.371464591575,87601.990099545,87601.990099545,15451.415947060135,103053.40604660513,103053.40604660513,103053.40604660513,127833.53414098134,103666.00756519138,63952.97298317786,44125.59398001502,24780.12809437621,0.0,68905.72207439123,21063.108880219777,1534.2822106035208,0.0,0.886865069106086,2.8161764289938427,0.0014959080323721466,354567.97514611116,1554786.3026851746,4.385016165220434,1554786.3026851746,4.385016165220434,0.85,0.09553802343381541,4.564652377983593,1.2669141797302292,1.0,0.0,4.564652377983717,1.2847382113829273,1.2850326477608476,3.5529824967765813,19304.01247100824,1968.4614492215221,2034.6934298245008,2034.6934298245008,7.5939774123086785,5.010969369317971,0.5906747194992832,4.420294649818688,3.478171581058797,3.478171581058797,0.993763308873942,0.0,0.0,0.00022916812736596424,0.9831299016344407,0.00023310055668632925,198.93475524645024,0.0,0.0,0.0,0.05196983310537662,7.862845224744093e-05,0.0001505396751185233,0.0006871612860106449,0.09553802343381318,0.08121356804204224,0.014324455391770931,0.09553803448762307,0.08121356804204415,0.014324455391771268,0.42754332614743584,0.42754332614743584,0.0754101248239445,0.0,4.993563077723479,4.992872150230937,4.9974803817503926,4.993570571403723,4.992875379097768,4.9975120555932335,24780.12809437621,21063.108880219777,0.85,0.9192323882218192,0.6949924342397877,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515806934889768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.40892356371,1534.2822106035208,0.42754332614743584,0.0754101248239445,6.112851554438009,3.478171581058797
5760.0,-30.013651547975257,5.01095761406978,35.00293784006726,24.0932147478685,4.999565677987128,-26.512354691342292,-40.02548384070394,1.4982688213541533,-0.012739681043001383,-5.006364802848678,40.005868198603274,47888.95937097754,15451.410629782898,15451.410629782898,63340.37000076044,87601.99994485045,87601.99994485045,15451.410629782898,103053.41057463335,103053.41057463335,103053.41057463335,127833.53377038907,103666.01191265088,63952.97133877796,44125.60063763658,24780.123195755714,0.0,68905.72383339229,21063.104716392358,1534.2818743496869,0.0,0.8868650869526897,2.8161760084408636,0.0014959080323721466,354568.014633681,1554786.2632260208,4.385015565581502,1554786.2632260208,4.385015565581502,0.8500000000000001,0.09553801454319169,4.564652377983593,1.266914120935835,1.0,0.0,4.564652377984875,1.284738194239339,1.2850326306133302,3.5529825441876954,19304.013280563984,1968.461531773234,2034.6934298245008,2034.6934298245008,7.593974799002342,5.01095761406978,0.5906832209690238,4.420274393100756,3.4781863234733437,3.4781863234733437,0.9937675209923839,0.0,0.0,0.00022916812736596424,0.9831284228619779,0.00023310090730449496,198.9347434233053,0.0,0.0,0.0,0.05196983310537662,7.862857067200318e-05,0.00015053955669396105,0.0006871607454436851,0.0955380145431937,0.08121356116988097,0.014324453373312732,0.09553800120486361,0.08121356116987927,0.01432445337331243,0.4275433034851741,0.4275433034851741,0.07541011658181973,0.0,4.993574400252669,4.992887672168536,4.997467895165869,4.993625121805678,4.992955191172996,4.997423380446094,24780.123195755714,21063.104716392358,0.85,0.9192323435120083,0.69499247242172,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451580607340139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.408756624971,1534.2818743496869,0.4275433034851741,0.07541011658181973,6.112851554438009,3.4781863234733437
5761.0,-30.013637194335974,5.010945897944287,35.0029375832601,24.093208705913298,4.999568928386622,-26.512341448016556,-40.02547056935725,1.4982731820671944,-0.012899520515588847,-5.006362315113564,40.00586820005341,47888.962787506905,15451.405935059089,15451.405935059089,63340.368722565996,87601.95737185204,87601.95737185204,15451.405935059089,103053.36330691112,103053.36330691112,103053.36330691112,127833.48744477956,103665.96424551438,63952.96966116909,44125.54953816143,24780.124137868435,0.0,68905.67367602987,21063.10551718817,1534.2818764980898,0.0,0.8868650996028551,2.816178398372862,0.0014959080323721466,354568.04901630885,1554786.2632885566,4.385015140540884,1554786.2632885566,4.385015140540884,0.85,0.09553800729398326,4.564652377983593,1.2669140500528733,1.0,0.0,4.564652377982796,1.284738173840978,1.2850326102102945,3.552982600599984,19304.004404298572,1968.460626646059,2034.6934298245008,2034.6934298245008,7.593972491665158,5.010945897944287,0.5906915752881314,4.420254322656156,3.478201059589003,3.478201059589003,0.9937717313111437,0.0,0.0,0.00022916812736596424,0.9831269539680355,0.0002331012555814996,198.9347316791239,0.0,0.0,0.0,0.05196983310537662,7.862868878590308e-05,0.00015053943858006115,0.0006871602062947911,0.09553800729398322,0.08121355584097051,0.014324451453012716,0.09553808377917883,0.08121355584097054,0.014324451453012723,0.4275432815451291,0.4275432815451291,0.07541010755085495,0.0,4.993551133256972,4.992864601501651,4.997443515315979,4.993462794597974,4.992777047948664,4.9973507253507705,24780.124137868435,21063.10551718817,0.85,0.9192329940836227,0.6949930278987458,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451580521069402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.408590576297,1534.2818764980898,0.4275432815451291,0.07541010755085495,6.112851554438009,3.478201059589003
5762.0,-30.013622939509272,5.010934100430868,35.00293730260695,24.093210033047967,4.999558924380105,-26.512329619118912,-40.025457507558144,1.4982656039897622,-0.01263300096235298,-5.006369290160355,40.0058669918688,47888.96672409409,15451.415701610336,15451.415701610336,63340.382425704425,87602.0094060029,87602.0094060029,15451.415701610336,103053.42510761324,103053.42510761324,103053.42510761324,127833.54679977101,103666.00514945957,63952.96246755092,44125.6029798985,24780.121692157772,0.0,68905.72467205627,21063.103438334107,1534.2819107203777,0.0,0.8868650684931638,2.8161740833645,0.0014959080323721466,354567.9526152007,1554786.211188722,4.385016185814382,1554786.211188722,4.385016185814382,0.85,0.09553800274353008,4.564652377983593,1.2669140846701339,1.0,0.0,4.564652377984658,1.2847382092893918,1.2850326456668322,3.5529825025663175,19304.012021166305,1968.4614033504108,2034.6934298245008,2034.6934298245008,7.593977291676357,5.010934100430868,0.5906957011638294,4.420238399267038,3.4782157879145954,3.4782157879145954,0.9937759394041701,0.0,0.0,0.00022916812736596424,0.9831254951885138,0.0002331016014613896,198.93472001579258,0.0,0.0,0.0,0.05196983310537662,7.862880503500808e-05,0.00015053932233095616,0.0006871596756580376,0.09553800274352645,0.08121355297599843,0.014324449767528016,0.09553793617337392,0.08121355297600152,0.014324449767528563,0.42754325785192077,0.42754325785192077,0.07541009715896901,0.0,4.993590816283472,4.992902920318045,4.997490933305414,4.9937362891980115,4.9930429363326425,4.997667345147931,24780.121692157772,21063.103438334107,0.85,0.9192325126418881,0.6949925706755505,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515804353748438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.408423075938,1534.2819107203777,0.42754325785192077,0.07541009715896901,6.112851554438009,3.4782157879145954
5763.0,-30.01360859875578,5.0109224066944105,35.00293701570239,24.0932137350552,4.999567319583541,-26.512315872828655,-40.02544416636226,1.4982745936564008,-0.01272263452972311,-5.006361789611633,40.00586624847741,47888.96973535879,15451.403248374938,15451.403248374938,63340.37298373373,87601.98773963135,87601.98773963135,15451.403248374938,103053.39098800629,103053.39098800629,103053.39098800629,127833.5068693416,103665.9807556804,63952.9627514077,44125.575560303,24780.115881335314,0.0,68905.69144163831,21063.098499135016,1534.2814125433126,0.0,0.8868651093402129,2.816176136266606,0.0014959080323721466,354568.0562791957,1554786.1791318925,4.385014813369469,1554786.1791318925,4.385014813369469,0.85,0.09553799202182416,4.564652377983593,1.2669140275241806,1.0,0.0,4.564652377984556,1.2847381672379052,1.2850326036057083,3.5529826188609834,19304.00747871475,1968.460940149261,2034.6934298245008,2034.6934298245008,7.593971171228323,5.0109224066944105,0.5907062311272435,4.420216175567167,3.4782304721612873,3.4782304721612873,0.9937801349032249,0.0,0.0,0.00022916812736596424,0.9831240276179578,0.00023310194942668925,198.93470828215712,0.0,0.0,0.0,0.05196983310537662,7.862892377088836e-05,0.00015053920359507587,0.0006871591336700193,0.09553799202182958,0.08121354440584719,0.014324447615982389,0.09553797919686075,0.08121354440584258,0.014324447615981577,0.4275432364650966,0.4275432364650966,0.0754100900178285,0.0,4.993597632338037,4.992915133292229,4.997467150683633,4.993639155081894,4.9929782434713275,4.997386279450893,24780.115881335314,21063.098499135016,0.85,0.9192328189229726,0.694992949543504,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515803502702298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.408254074488,1534.2814125433126,0.4275432364650966,0.0754100900178285,6.112851554438009,3.4782304721612873
5764.0,-30.013594305883036,5.010910729857468,35.002936763944085,24.093213176261656,4.99956909677093,-26.512302831547636,-40.02543092994017,1.4982776224355414,-0.012749202709358087,-5.006361022269271,40.00586669838381,47888.97301213358,15451.401220433172,15451.401220433172,63340.374232566755,87601.97713361263,87601.97713361263,15451.401220433172,103053.3783540458,103053.3783540458,103053.3783540458,127833.4985750191,103665.96440733653,63952.9602858575,44125.5601349767,24780.12022097331,0.0,68905.68035595001,21063.102187827313,1534.2816522002465,0.0,0.8868651116152637,2.8161765748191407,0.0014959080323721466,354568.0668845239,1554786.1985329406,4.3850147369286505,1554786.1985329406,4.3850147369286505,0.85,0.09553798662695805,4.564652377983593,1.266913978620432,1.0,0.0,4.564652377982979,1.2847381530700097,1.2850325894345658,3.5529826580427315,19304.004434432045,1968.460629718818,2034.6934298245008,2034.6934298245008,7.593970174546592,5.010910729857468,0.5907138102256742,4.420196919631794,3.4782451680515076,3.4782451680515076,0.9937843337290022,0.0,0.0,0.00022916812736596424,0.9831225649496644,0.00023310229623068165,198.93469658769916,0.0,0.0,0.0,0.05196983310537662,7.862904157445145e-05,0.00015053908579151277,0.0006871585959377048,0.09553798662695695,0.08121354064446934,0.014324445982487617,0.09553800924288279,0.08121354064447027,0.01432444598248778,0.42754321536517126,0.42754321536517126,0.07541008118939257,0.0,4.993600178010183,4.992921270079023,4.997449336117938,4.993611819559931,4.992947275917629,4.9973795366560125,24780.12022097331,21063.102187827313,0.85,0.9192329849348525,0.6949931089099008,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515802646526228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.4080872696,1534.2816522002465,0.42754321536517126,0.07541008118939257,6.112851554438009,3.4782451680515076
5765.0,-30.01358004837681,5.010899051548171,35.00293651248454,24.09321314133706,4.999567789746272,-26.51229013049819,-40.025417728442676,1.4982778718676635,-0.01269830035562336,-5.006361696677025,40.00586620356704,47888.97636079288,15451.401397115595,15451.401397115595,63340.37775790848,87601.9829283121,87601.9829283121,15451.401397115595,103053.3843254277,103053.3843254277,103053.3843254277,127833.50367991475,103665.96306098455,63952.95649346548,44125.56285279897,24780.11935448705,0.0,68905.68220728602,21063.101451313993,1534.281627531469,0.0,0.8868651099755432,2.8161758274789364,0.0014959080323721466,354568.0575636316,1554786.1771952508,4.3850147920226155,1554786.1771952508,4.3850147920226155,0.85,0.09553798031406775,4.564652377983593,1.2669139747740696,1.0,0.0,4.564652377983196,1.2847381519032262,1.2850325882675149,3.552982661269507,19304.0041837231,1968.4606041536204,2034.6934298245008,2034.6934298245008,7.593970261381506,5.010899051548171,0.5907207387239861,4.420178312824185,3.4782598495501875,3.4782598495501875,0.9937885284429108,0.0,0.0,0.00022916812736596424,0.9831211059029664,0.00023310264217700868,198.93468492217954,0.0,0.0,0.0,0.05196983310537662,7.862915906735016e-05,0.00015053896829861406,0.0006871580596234653,0.09553798031406499,0.08121353626104448,0.014324444053020512,0.095537982176837,0.08121353626104683,0.014324444053020925,0.4275431941342849,0.4275431941342849,0.0754100713573273,0.0,4.993613078041221,4.992936714616121,4.997447809905793,4.993663396321381,4.992997210749252,4.997440422946454,24780.11935448705,21063.101451313993,0.85,0.9192330113990356,0.6949931388347701,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451580179320885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.407919983525,1534.281627531469,0.4275431941342849,0.0754100713573273,6.112851554438009,3.4782598495501875
5766.0,-30.013565767675825,5.010887295197225,35.00293622075847,24.093198752403282,4.999557452790413,-26.512278311588464,-40.02540466664357,1.4982699967030233,-0.012721871894711967,-5.006368421149917,40.00586452779322,47888.98042295961,15451.410762113495,15451.410762113495,63340.39118507311,87601.96434220961,87601.96434220961,15451.410762113495,103053.3751043231,103053.3751043231,103053.3751043231,127833.48906772246,103665.93318014068,63952.94926089039,44125.537688055876,24780.113963399355,0.0,68905.65165145523,21063.09686888945,1534.2814792037593,0.0,0.8868650818330742,2.816175352147193,0.0014959080323721466,354567.96462566627,1554786.104931846,4.385015737598588,1554786.104931846,4.385015737598588,0.8499999999999999,0.0955379755806887,4.564652377983593,1.266913966531865,1.0,0.0,4.5646523779816555,1.284738188741341,1.2850326251140722,3.5529825593925763,19303.998619505895,1968.4600367613707,2034.6934298245008,2034.6934298245008,7.593974864039459,5.010887295197225,0.5907249352398747,4.4201623599573505,3.478274511143312,3.478274511143312,0.9937927174695177,0.0,0.0,0.00022916812736596424,0.9831196444849623,0.00023310298868661208,198.93467323768334,0.0,0.0,0.0,0.05196983310537662,7.862927531709719e-05,0.00015053885204886704,0.0006871575289837811,0.09553797558068398,0.08121353320552585,0.014324442375158132,0.09553795378348195,0.08121353320552986,0.01432444237515884,0.4275431733673911,0.4275431733673911,0.07541006169864228,0.0,4.993622328869492,4.992936667732465,4.997509776175548,4.9936465492552315,4.992923697211495,4.997744857567,24780.113963399355,21063.09686888945,0.85,0.9192336138908775,0.6949935059782318,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515800942003036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.40775246537,1534.2814792037593,0.4275431733673911,0.07541006169864228,6.112851554438009,3.478274511143312
5767.0,-30.01355149559648,5.010875642370376,35.00293592212923,24.09320241948592,4.999565777621904,-26.512264634142518,-40.02538755359126,1.498278916167964,-0.012810991756566636,-5.006360949531938,40.00586374327274,47888.96539180592,15451.398339221922,15451.398339221922,63340.36373102784,87601.94305554482,87601.94305554482,15451.398339221922,103053.34139476674,103053.34139476674,103053.34139476674,127833.44929879889,103665.90916528687,63952.93150154811,44125.530737487505,24780.107904032157,0.0,68905.63864151966,21063.09171842733,1534.2809673817007,0.0,0.8868651226818192,2.816177394926439,0.0014959080323721466,354568.0678898164,1554786.0711014345,4.385014365096722,1554786.0711014345,4.385014365096722,0.85,0.09553796510110515,4.564652377983593,1.2669138692738486,1.0,0.0,4.564652377984225,1.2847381470182424,1.2850325833814116,3.552982674779079,19303.994147615365,1968.459580755443,2034.6934298245008,2034.6934298245008,7.593968758504643,5.010875642370376,0.5907354132969198,4.420140229073456,3.4782891297300234,3.4782891297300234,0.9937968942085781,0.0,0.0,0.00022916812736596424,0.9831181839515968,0.0002331033349874924,198.93466156024272,0.0,0.0,0.0,0.05196983310537662,7.862942762315604e-05,0.0001505386997428082,0.0006871568337595675,0.09553796510111126,0.08121352460525853,0.014324440495852723,0.09553799561404534,0.08121352460525334,0.014324440495851807,0.4275431520421749,0.4275431520421749,0.07541005602952125,0.0,4.993605013952504,4.992918677451428,4.997496290458116,4.993549957775372,4.992860919618408,4.997456551833807,24780.107904032157,21063.09171842733,0.85,0.9192333890199457,0.6949934190574358,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515800089412543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.407585887133,1534.2809673817007,0.4275431520421749,0.07541005602952125,6.112851554438009,3.4782891297300234
5768.0,-30.013537215714276,5.010863953070602,35.00293563909479,24.093202838581078,4.99956160478622,-26.512252199576917,-40.02537815887479,1.4982765886488574,-0.012691644437438754,-5.00636439699299,40.00586360024892,47888.986801230356,15451.402715972928,15451.402715972928,63340.389517203286,87601.96408506513,87601.96408506513,15451.402715972928,103053.36680103806,103053.36680103806,103053.36680103806,127833.47724908721,103665.92172846195,63952.9444446273,44125.530315371834,24780.110448049156,0.0,68905.64076342099,21063.09388084178,1534.2812038810987,0.0,0.8868651056618624,2.816175424842787,0.0014959080323721466,354568.02024295385,1554786.0649339026,4.385014936960604,1554786.0649339026,4.385014936960604,0.85,0.09553796109635794,4.564652377983593,1.2669138604821635,1.0,0.0,4.564652377982336,1.284738157905813,1.2850325942714773,3.5529826446691692,19303.99648704846,1968.4598193112286,2034.6934298245008,2034.6934298245008,7.593970909566296,5.010863953070602,0.5907410636728452,4.420122889397756,3.478303759952586,3.478303759952586,0.9938010742721675,0.0,0.0,0.00022916812736596424,0.9831167226220711,0.0002331036814781767,198.93464987641914,0.0,0.0,0.0,0.05196983310537662,7.862951123619012e-05,0.00015053861612977413,0.0006871564520951327,0.0955379610963552,0.08121352168237835,0.014324439413976856,0.09553794167259858,0.08121352168238068,0.014324439413977269,0.4275431291817034,0.4275431291817034,0.07541004901594167,0.0,4.993619872366196,4.992931950954471,4.997520134978572,4.99367275255554,4.992978491473252,4.997608959138347,24780.110448049156,21063.09388084178,0.85,0.9192337349372411,0.6949937083620088,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451579923733688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.4074196122,1534.2812038810987,0.4275431291817034,0.07541004901594167,6.112851554438009,3.478303759952586
5769.0,-30.013522988229454,5.010852336640975,35.00293536192163,24.093206924758874,4.99956754773352,-26.51223880049365,-40.025361080747075,1.4982833599976824,-0.012722049174044514,-5.006359288202039,40.00586320490244,47888.9717570422,15451.393971555197,15451.393971555197,63340.3657285974,87601.95546574958,87601.95546574958,15451.393971555197,103053.34943730477,103053.34943730477,103053.34943730477,127833.45717440522,103665.90930842572,63952.92559971811,44125.53745411956,24780.10773710045,0.0,68905.64519122001,21063.091576535382,1534.2809395465126,0.0,0.8868651330819304,2.8161764205683433,0.0014959080323721466,354568.0908508198,1554786.04788561,4.385014015657059,1554786.04788561,4.385014015657059,0.85,0.09553795233445675,4.564652377983593,1.2669137978414073,1.0,0.0,4.564652377983841,1.2847381262310833,1.2850325625894885,3.5529827322666048,19303.994174269756,1968.4595834734346,2034.6934298245008,2034.6934298245008,7.593966611907688,5.010852336640975,0.5907505016175474,4.420101835023428,3.4783183597511047,3.4783183597511047,0.9938052456431727,0.0,0.0,0.00022916812736596424,0.9831152666569473,0.000233104026697951,198.93463823546855,0.0,0.0,0.0,0.05196983310537662,7.862966323184186e-05,0.00015053846413412239,0.0006871557582878195,0.09553795233445851,0.08121351454375217,0.01432443779070634,0.0955379619463223,0.08121351454375067,0.014324437790706074,0.42754310697770365,0.42754310697770365,0.0754100431825059,0.0,4.993621403341024,4.992937795284661,4.997497210664733,4.993637239027976,4.9929708842363425,4.997415225716168,24780.10773710045,21063.091576535382,0.85,0.9192333306338194,0.6949934453722266,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515798384795469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.40725396932,1534.2809395465126,0.42754310697770365,0.0754100431825059,6.112851554438009,3.4783183597511047
5770.0,-30.013508721165223,5.010840720184447,35.00293510350236,24.09320675013589,4.9995670590625565,-26.51222600902121,-40.02534787924958,1.4982843469185614,-0.012692784251896683,-5.006359848791056,40.00586319680581,47888.97508731663,15451.393974783367,15451.393974783367,63340.36906209999,87601.95690872007,87601.95690872007,15451.393974783367,103053.35088350343,103053.35088350343,103053.35088350343,127833.46070286675,103665.90398135451,63952.92215995134,44125.53535711463,24780.10981936332,0.0,68905.64517647795,21063.09334645882,1534.281081163901,0.0,0.8868651302594528,2.8161759707278593,0.0014959080323721466,354568.0831029984,1554786.0475364649,4.385014110491202,1554786.0475364649,4.385014110491202,0.85,0.09553794696341138,4.564652377983593,1.266913781906478,1.0,0.0,4.5646523779838075,1.2847381216145064,1.2850325579718536,3.55298274503389,19303.993182297058,1968.4594823203702,2034.6934298245008,2034.6934298245008,7.593966613494253,5.010840720184447,0.5907574401517355,4.420083280032712,3.4783329620499517,3.4783329620499517,0.9938094177285576,0.0,0.0,0.00022916812736596424,0.9831138066438171,0.00023310437287856343,198.93462656213543,0.0,0.0,0.0,0.05196983310537662,7.862978072559865e-05,0.00015053834664036558,0.0006871552219696631,0.09553794696341093,0.08121351059307637,0.014324436370334563,0.095537955199918,0.08121351059307674,0.014324436370334629,0.4275430848570272,0.4275430848570272,0.07541003547177222,0.0,4.99363074869035,4.992950158935287,4.997489443379436,4.993667064539181,4.992998547884611,4.997457308508103,24780.10981936332,21063.09334645882,0.85,0.919233379208272,0.6949934938518549,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515797535382398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.407087752743,1534.281081163901,0.4275430848570272,0.07541003547177222,6.112851554438009,3.4783329620499517
5771.0,-30.01349446133363,5.0108291271963985,35.002934846071774,24.093206331040733,4.99956815189087,-26.512213065873112,-40.02533464282749,1.4982867564303177,-0.012701435079861767,-5.006358572823181,40.00586270876377,47888.97828002261,15451.391158565883,15451.391158565883,63340.36943858849,87601.94994394276,87601.94994394276,15451.391158565883,103053.34110250864,103053.34110250864,103053.34110250864,127833.44926968898,103665.8909756103,63952.919311690144,44125.52407102239,24780.108167180348,0.0,68905.63223820273,21063.091942103296,1534.2809654079651,0.0,0.8868651385170085,2.8161762333030524,0.0014959080323721466,354568.1007379691,1554786.026490916,4.385013833040568,1554786.026490916,4.385013833040568,0.85,0.09553793979734693,4.564652377983593,1.2669137428933754,1.0,0.0,4.564652377984968,1.2847381103433944,1.2850325466981583,3.5529827762044968,19303.990760451612,1968.4592353608637,2034.6934298245008,2034.6934298245008,7.593965229395082,5.0108291271963985,0.5907651839236623,4.420063943272736,3.4783475449799677,3.4783475449799677,0.9938135842799908,0.0,0.0,0.00022916812736596424,0.9831123473731652,0.00023310471888415583,198.9346148947214,0.0,0.0,0.0,0.05196983310537662,7.862989853034915e-05,0.0001505382288356151,0.0006871546842319286,0.09553793979734652,0.08121350522628804,0.014324434571058487,0.09553795778926207,0.08121350522628838,0.014324434571058552,0.42754306320241103,0.42754306320241103,0.07541002716344375,0.0,4.993635541354308,4.992957912019904,4.997477451606244,4.993657137743298,4.992991349930946,4.997431910252374,24780.108167180348,21063.091942103296,0.85,0.9192335572747456,0.6949936706838886,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515796683606448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.406922803322,1534.2809654079651,0.42754306320241103,0.07541002716344375,6.112851554438009,3.4783475449799677
5772.0,-30.013480226257798,5.010817540552775,35.002934589464715,24.09320615641775,4.999567599399529,-26.51220030955171,-40.02532524811102,1.4982876826934062,-0.012669337483089294,-5.006358632102857,40.005862217889764,47888.9992624376,15451.390397234734,15451.390397234734,63340.389659672335,87601.95172883365,87601.95172883365,15451.390397234734,103053.34212606838,103053.34212606838,103053.34212606838,127833.44919824117,103665.88597594993,63952.933509553615,44125.50274044035,24780.10707217279,0.0,68905.60981261314,21063.09101134687,1534.280913154851,0.0,0.886865139992248,2.8161758047727616,0.0014959080323721466,354568.0999186732,1554786.0053232496,4.3850137834731004,1554786.0053232496,4.3850137834731004,0.85,0.09553793324006403,4.564652377983593,1.266913728057407,1.0,0.0,4.564652377983225,1.2847381060105605,1.2850325423643314,3.5529827881870824,19303.989829447244,1968.4591404248388,2034.6934298245008,2034.6934298245008,7.593964855220213,5.010817540552775,0.5907723304484538,4.4200452101043215,3.47836211562888,3.47836211562888,0.9938177473225371,0.0,0.0,0.00022916812736596424,0.9831108906382171,0.00023310506428953563,198.93460324756393,0.0,0.0,0.0,0.05196983310537662,7.862998214384606e-05,0.00015053814522211816,0.0006871543025653811,0.09553793324006535,0.08121350049930867,0.014324432740756678,0.09553794015667526,0.08121350049930755,0.014324432740756479,0.42754304164917784,0.42754304164917784,0.07541001811557566,0.0,4.993646314512603,4.992971054466807,4.997474791895968,4.993689294619742,4.993023511575586,4.997464040358523,24780.10707217279,21063.09101134687,0.85,0.919234149903393,0.6949942013817219,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515795832262401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.406758184576,1534.280913154851,0.42754304164917784,0.07541001811557566,6.112851554438009,3.47836211562888
5773.0,-30.01346608367465,5.010805979063323,35.002934334125335,24.093200463708513,4.999568879157537,-26.51218745323449,-40.0253082049079,1.4982902487173966,-0.012780836067406653,-5.006357216184099,40.005861741599716,47888.9842022443,15451.387378734225,15451.387378734225,63340.37158097852,87601.91965024364,87601.91965024364,15451.387378734225,103053.30702897787,103053.30702897787,103053.30702897787,127833.4125065023,103665.84799594869,63952.91254794935,44125.483831110374,24780.105477524427,0.0,68905.58930863481,21063.08965589576,1534.2807949661753,0.0,0.8868651489192118,2.8161774346181985,0.0014959080323721466,354568.1194878851,1554785.9847844748,4.385013483530628,1554785.9847844748,4.385013483530628,0.85,0.09553792596653693,4.564652377983593,1.2669136862969026,1.0,0.0,4.5646523779841495,1.2847380940073223,1.2850325303583423,3.5529828213824075,19303.982757057413,1968.4584192417813,2034.6934298245008,2034.6934298245008,7.593963371704091,5.010805979063323,0.5907801255363418,4.420025853526981,3.478376668870048,3.478376668870048,0.9938219053914423,0.0,0.0,0.00022916812736596424,0.9831094433707358,0.00023310540745110484,198.9345916760855,0.0,0.0,0.0,0.05196983310537662,7.863013382950756e-05,0.00015053799353645668,0.0006871536101730656,0.09553792596653922,0.08121349518064952,0.0143244307858897,0.09553798905088677,0.08121349518064758,0.014324430785889356,0.4275430205091744,0.4275430205091744,0.0754100090342265,0.0,4.993631789271205,4.992955372169774,4.997466827076323,4.993576380116679,4.992895334601997,4.997437659591014,24780.105477524427,21063.08965589576,0.85,0.9192341610674115,0.6949941896258212,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515794982396428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.406593545218,1534.2807949661753,0.4275430205091744,0.0754100090342265,6.112851554438009,3.478376668870048
5774.0,-30.013451913208186,5.0107943649969435,35.00293405821173,24.093196063209348,4.999561795497982,-26.512175408204232,-40.02529891496522,1.4982852904940425,-0.01268593594511458,-5.006361909002449,40.00586063164919,47889.00537774069,15451.393687965621,15451.393687965621,63340.39906570631,87601.93203516983,87601.93203516983,15451.393687965621,103053.32572313545,103053.32572313545,103053.32572313545,127833.42836781297,103665.85062933597,63952.92397190696,44125.47406381001,24780.102644677525,0.0,68905.57670848754,21063.087247975895,1534.280750351864,0.0,0.8868651290639309,2.8161756402842664,0.0014959080323721466,354568.05462911195,1554785.936920739,4.385014150660268,1554785.936920739,4.385014150660268,0.85,0.09553792071586426,4.564652377983593,1.2669137198152018,1.0,0.0,4.564652377983746,1.2847381172006893,1.2850325535570248,3.5529827572404367,19303.983247429736,1968.458469245842,2034.6934298245008,2034.6934298245008,7.593966472530635,5.0107943649969435,0.5907851847079648,4.420009180288979,3.4783912103883177,3.4783912103883177,0.9938260601109479,0.0,0.0,0.00022916812736596424,0.9831079932521473,0.00023310575128971336,198.93458008179422,0.0,0.0,0.0,0.05196983310537662,7.863021651074036e-05,0.00015053791085522389,0.0006871532327619797,0.09553792071586235,0.08121349159798583,0.014324429117876522,0.09553792326163599,0.08121349159798745,0.014324429117876809,0.4275429979598153,0.4275429979598153,0.07540999960247603,0.0,4.993642410189125,4.9929607842883,4.997506980552828,4.99367597305735,4.992973511879882,4.9976586730431904,24780.102644677525,21063.087247975895,0.85,0.9192347280347813,0.694994624024994,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451579413805258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.406427527425,1534.280750351864,0.4275429979598153,0.07540999960247603,6.112851554438009,3.4783912103883177
5775.0,-30.013437734608797,5.01078275143442,35.00293374928207,24.093196202907734,4.999559235837762,-26.512162903397666,-40.02528574839232,1.49828440462662,-0.0126049326608495,-5.006362498533371,40.00585911815509,47889.008499414376,15451.393627502794,15451.393627502794,63340.40212691717,87601.94449617898,87601.94449617898,15451.393627502794,103053.33812368178,103053.33812368178,103053.33812368178,127833.43371598993,103665.85541095397,63952.91941418947,44125.48444084945,24780.095592308156,0.0,68905.5800331576,21063.081253461933,1534.2803696267035,0.0,0.886865131543267,2.8161745074689946,0.0014959080323721466,354568.04648129037,1554785.8716552344,4.385014067355549,1554785.8716552344,4.385014067355549,0.85,0.09553791309642234,4.564652377983593,1.2669136461848391,1.0,0.0,4.564652377983643,1.2847381213445621,1.2850325577018473,3.552982745780429,19303.984137831667,1968.4585600415705,2034.6934298245008,2034.6934298245008,7.593966442814693,5.01078275143442,0.5907920217050391,4.419990729729381,3.478405716776732,3.478405716776732,0.993830204793352,0.0,0.0,0.00022916812736596424,0.9831065423035961,0.00023310609532613011,198.9345684808499,0.0,0.0,0.0,0.05196983310537662,7.863033369442924e-05,0.000150537793671535,0.0006871526978591756,0.09553791309641876,0.08121348558050609,0.014324427515912673,0.09553786139098659,0.08121348558050913,0.01432442751591321,0.42754297555224463,0.42754297555224463,0.07540999280427128,0.0,4.993665665441256,4.992981241097766,4.997546102262106,4.9937575658724995,4.993061947673482,4.997701468412231,24780.095592308156,21063.081253461933,0.85,0.9192347281081961,0.6949946357953887,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515793292044132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.406262539647,1534.2803696267035,0.42754297555224463,0.07540999280427128,6.112851554438009,3.478405716776732
5776.0,-30.013423589996552,5.0107712507064965,35.002933468926045,24.093204794358485,4.999569889427123,-26.512149107825355,-40.025268600415416,1.4982954072558936,-0.012654081415064411,-5.006354250992312,40.005859332570445,47888.9928021269,15451.380087350894,15451.380087350894,63340.372889477796,87601.93496795317,87601.93496795317,15451.380087350894,103053.31505530406,103053.31505530406,103053.31505530406,127833.41030507258,103665.84428132686,63952.9021155006,44125.49129536252,24780.095249768514,0.0,68905.58654513102,21063.080962303236,1534.280169292703,0.0,0.8868651727233926,2.8161761157889287,0.0014959080323721466,354568.160469382,1554785.8809013402,4.385012683719525,1554785.8809013402,4.385012683719525,0.85,0.09553790394034639,4.564652377983593,1.2669136033253743,1.0,0.0,4.564652377983463,1.2847380698769306,1.2850325062224206,3.5529828881157512,19303.982065344597,1968.4583487067039,2034.6934298245008,2034.6934298245008,7.5939597881748835,5.0107712507064965,0.5908028029329397,4.419968447773557,3.478420203960366,3.478420203960366,0.9938343439886761,0.0,0.0,0.00022916812736596424,0.9831050948353754,0.00023310643853833275,198.9345569077153,0.0,0.0,0.0,0.05196983310537662,7.86304863132167e-05,0.00015053764105274752,0.0006871520012074645,0.09553790394035297,0.0812134779517116,0.014324425988641368,0.09553790791432226,0.08121347795170601,0.014324425988640381,0.42754295417442406,0.42754295417442406,0.07540998807707822,0.0,4.993669430572311,4.992992296734542,4.997508532520158,4.9937001695772665,4.993052197584916,4.9973739329489035,24780.095249768514,21063.080962303236,0.85,0.9192342169236425,0.6949943423057736,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515792445550226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.406098187148,1534.280169292703,0.42754295417442406,0.07540998807707822,6.112851554438009,3.478420203960366
5777.0,-30.01340942965332,5.010759738194481,35.00293322220824,24.093199415970616,4.999568902915998,-26.512136462209266,-40.025259205698944,1.4982959354719139,-0.012712405018476147,-5.006355699056157,40.005859751646895,47889.013517850224,15451.381501441847,15451.381501441847,63340.395019292075,87601.91493695766,87601.91493695766,15451.381501441847,103053.29643839951,103053.29643839951,103053.29643839951,127833.3967502183,103665.8173007366,63952.9158816289,44125.446021230775,24780.100311818773,0.0,68905.54633304954,21063.085265045956,1534.2804998561503,0.0,0.886865163839999,2.8161767128521777,0.0014959080323721466,354568.14045589586,1554785.8989729243,4.385012982198048,1554785.8989729243,4.385012982198048,0.85,0.09553789992819912,4.564652377983593,1.2669135945336896,1.0,0.0,4.5646523779833945,1.2847380674060642,1.2850325037509878,3.5529828949490088,19303.977041193833,1968.457836385905,2034.6934298245008,2034.6934298245008,7.593960483164572,5.010759738194481,0.5908093131065195,4.419950425087961,3.4784347058264995,3.4784347058264995,0.9938384873789998,0.0,0.0,0.00022916812736596424,0.9831036457596504,0.00023310678213270646,198.93454532171086,0.0,0.0,0.0,0.05196983310537662,7.86305699272918e-05,0.00015053755743867244,0.0006871516195382778,0.09553789992819753,0.08121347518271634,0.01432442474548119,0.09553794779636167,0.0812134751827177,0.014324424745481427,0.42754293306370367,0.42754293306370367,0.07540998038016093,0.0,4.993664753789801,4.992988745350601,4.9974974752825005,4.993643294037668,4.992971787094746,4.997450493434826,24780.100311818773,21063.085265045956,0.85,0.919235074534367,0.6949950485318329,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515791601085528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.405933626393,1534.2804998561503,0.42754293306370367,0.07540998038016093,6.112851554438009,3.4784347058264995
5778.0,-30.01339533939481,5.010748138112217,35.00293293291712,24.0931904752739,4.999557598922141,-26.512124911405486,-40.02524617882443,1.4982871709328505,-0.012613648286617263,-5.006363147837515,40.00585801816371,47889.01689075715,15451.392009871617,15451.392009871617,63340.40890062877,87601.92563718073,87601.92563718073,15451.392009871617,103053.31764705235,103053.31764705235,103053.31764705235,127833.41245650352,103665.81634989614,63952.90760347256,44125.45416269286,24780.094809451177,0.0,68905.54897214404,21063.0805880335,1534.2803645963531,0.0,0.8868651322217846,2.8161745461574585,0.0014959080323721466,354568.0375073508,1554785.8242209654,4.385014044557618,1554785.8242209654,4.385014044557618,0.85,0.09553789553236217,4.564652377983593,1.2669136011274533,1.0,0.0,4.5646523779841,1.2847381084044522,1.2850325447587718,3.552982781566701,19303.976864134485,1968.457818330876,2034.6934298245008,2034.6934298245008,7.59396564779017,5.010748138112217,0.5908131052131571,4.41993503289906,3.4784491849698855,3.4784491849698855,0.9938426242771101,0.0,0.0,0.00022916812736596424,0.983102203858215,0.00023310712402696977,198.9345337930512,0.0,0.0,0.0,0.05196983310537662,7.863068586813385e-05,0.00015053744149783039,0.0006871510903086374,0.09553789553236162,0.08121347219657639,0.014324423335785234,0.09553786246334041,0.08121347219657685,0.014324423335785316,0.4275429112878745,0.4275429112878745,0.07540997189084303,0.0,4.993684534915701,4.993001605016445,4.9975564991892725,4.9937494995509155,4.993038883803592,4.997778434127156,24780.094809451177,21063.0805880335,0.85,0.9192352407820588,0.6949950708631158,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515790755681752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.405769852268,1534.2803645963531,0.4275429112878745,0.07540997189084303,6.112851554438009,3.4784491849698855
5779.0,-30.01338127192866,5.010736604515053,35.0029326192909,24.09318956723439,4.9995616789704425,-26.512111842603968,-40.02523290747774,1.4982922496457884,-0.012697615268336904,-5.00635857990418,40.005856730768535,47889.01911440075,15451.384031659762,15451.384031659762,63340.40314606051,87601.90280586595,87601.90280586595,15451.384031659762,103053.28683752571,103053.28683752571,103053.28683752571,127833.37376097523,103665.78893669037,63952.905245225294,44125.42632385008,24780.08692344952,0.0,68905.51324729959,21063.07388493209,1534.2798141252483,0.0,0.8868651601193627,2.81617618230222,0.0014959080323721466,354568.100640103,1554785.7687053923,4.385013107209962,1554785.7687053923,4.385013107209962,0.85,0.09553788600602331,4.564652377983593,1.2669135192548855,1.0,0.0,4.564652377983398,1.2847380846474648,1.2850325209963398,3.5529828472673826,19303.97175942486,1968.4572977953596,2034.6934298245008,2034.6934298245008,7.593961726702239,5.010736604515053,0.5908221938880933,4.4199144106269594,3.478463618508727,3.478463618508727,0.9938467481453506,0.0,0.0,0.00022916812736596424,0.9831007642914742,0.000233107465368646,198.9345222830416,0.0,0.0,0.0,0.05196983310537662,7.863080398497183e-05,0.0001505373233809924,0.0006871505511463321,0.0955378860060212,0.08121346427933848,0.014324421726682716,0.09553788669711111,0.08121346427934027,0.014324421726683034,0.4275428899731945,0.4275428899731945,0.07540996701182258,0.0,4.9936780841380255,4.9929926579034145,4.997564201919715,4.993660964635865,4.992965552941769,4.99760369691802,24780.08692344952,21063.07388493209,0.85,0.9192356338560881,0.6949954634620985,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451578991446229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.405605146127,1534.2798141252483,0.4275428899731945,0.07540996701182258,6.112851554438009,3.478463618508727
5780.0,-30.01336722952548,5.010725087940617,35.00293232525991,24.09318914813923,4.9995627645096885,-26.512099095892573,-40.02521970598025,1.4982946308767968,-0.012708850237288516,-5.006357842465966,40.00585667427356,47889.02144471697,15451.381988932297,15451.381988932297,63340.40343364927,87601.89589742865,87601.89589742865,15451.381988932297,103053.27788636094,103053.27788636094,103053.27788636094,127833.36610065147,103665.7760835962,63952.90163088453,44125.41605856852,24780.08821429054,0.0,68905.50427285905,21063.074982146958,1534.279879922507,0.0,0.8868651640752934,2.816176415958052,0.0014959080323721466,354568.11083213234,1554785.7662691935,4.385012974292252,1554785.7662691935,4.385012974292252,0.85,0.09553788032043861,4.564652377983593,1.266913480791263,1.0,0.0,4.56465237798457,1.2847380735086438,1.285032509854966,3.552982878072136,19303.969366004916,1968.4570537344473,2034.6934298245008,2034.6934298245008,7.593960722753716,5.010725087940617,0.5908296024771857,4.419895485463432,3.478478052770436,3.478478052770436,0.9938508722201246,0.0,0.0,0.00022916812736596424,0.9830993272917711,0.0002331078061026382,198.93451079353986,0.0,0.0,0.0,0.05196983310537662,7.863092148030489e-05,0.00015053720588565934,0.0006871500148209806,0.09553788032043743,0.08121345963008583,0.014324420690351603,0.0955378991470875,0.08121345963008683,0.01432442069035178,0.4275428677130623,0.4275428677130623,0.07540996194690465,0.0,4.9936719853769205,4.992985044834654,4.997566688876702,4.993648992228657,4.992955994407907,4.997578038643894,24780.08821429054,21063.074982146958,0.85,0.9192357577535094,0.6949955877992147,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515789074603678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.40544045305,1534.279879922507,0.4275428677130623,0.07540996194690465,6.112851554438009,3.478478052770436
