time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5781.0,-30.013353209999366,5.010713577368577,35.002932033775295,24.093189008440845,4.999562146829335,-26.512086540084802,-40.025206574331946,1.4982954769147832,-0.01267696114177852,-5.006357967125916,40.00585616037926,47889.02380145166,15451.38126864489,15451.38126864489,63340.405070096545,87601.89804636202,87601.89804636202,15451.38126864489,103053.27931500692,103053.27931500692,103053.27931500692,127833.36637813547,103665.77151696401,63952.897272053626,44125.41582767821,24780.08706312855,0.0,68905.50289080676,21063.07400365927,1534.2798261806347,0.0,0.8868651653012614,2.8161759825345594,0.0014959080323721466,354568.1091092249,1554785.7441088378,4.38501293310021,1554785.7441088378,4.38501293310021,0.85,0.09553787416816237,4.564652377983593,1.2669134670542554,1.0,0.0,4.564652377981636,1.2847380695510835,1.2850325058964986,3.5529828890168913,19303.96851563625,1968.4569670209758,2034.6934298245008,2034.6934298245008,7.593960368750796,5.010713577368577,0.5908366207268685,4.419876956641708,3.478492472944673,3.478492472944673,0.9938549922699066,0.0,0.0,0.00022916812736596424,0.9830978926354066,0.00023310814628198367,198.9344993227574,0.0,0.0,0.0,0.05196983310537662,7.863103835413081e-05,0.00015053708901183343,0.0006871494813325932,0.09553787416816292,0.08121345463898766,0.014324419529175262,0.0955378812289537,0.08121345463898719,0.014324419529175179,0.42754284477153565,0.42754284477153565,0.07540995642198031,0.0,4.993673836884227,4.992986335512626,4.99757172019315,4.993681005984115,4.992991261249983,4.997591608468667,24780.08706312855,21063.07400365927,0.85,0.9192357999399682,0.6949956359413048,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515788236241478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.405275726798,1534.2798261806347,0.42754284477153565,0.07540995642198031,6.112851554438009,3.478492472944673
5782.0,-30.01333918805125,5.010702094922308,35.00293174607443,24.093193758185976,4.9995637046629,-26.512073764529323,-40.025193337909855,1.4982982811409913,-0.012599500899511895,-5.006356355823237,40.00585568762041,47889.02601806612,15451.377893552317,15451.377893552317,63340.403911618436,87601.9127580078,87601.9127580078,15451.377893552317,103053.29065156012,103053.29065156012,103053.29065156012,127833.37604393496,103665.7805101381,63952.89377019653,44125.42971104618,24780.085392374833,0.0,68905.51510342101,21063.072583518606,1534.2797041727158,0.0,0.8868651752093832,2.8161751531619674,0.0014959080323721466,354568.1313788105,1554785.7237223403,4.385012600191221,1554785.7237223403,4.385012600191221,0.8499999999999999,0.09553786708392732,4.564652377983593,1.2669134219968692,1.0,0.0,4.564652377982976,1.2847380564335937,1.2850324927760026,3.5529829252937155,19303.970190286876,1968.457137787815,2034.6934298245008,2034.6934298245008,7.593958709978758,5.010702094922308,0.5908444042662797,4.419857690656028,3.478506875735342,3.478506875735342,0.9938591073529548,0.0,0.0,0.00022916812736596424,0.9830964577334471,0.00023310848652055663,198.93448784999467,0.0,0.0,0.0,0.05196983310537662,7.863115616062326e-05,0.00015053697120534097,0.0006871489435869072,0.09553786708392781,0.08121344888960684,0.014324418194320968,0.09553784656281224,0.08121344888960642,0.014324418194320895,0.42754282181997866,0.42754282181997866,0.07540995068506663,0.0,4.99368982786649,4.993006472567117,4.997564204307196,4.993756854923731,4.9930900838340335,4.99753720400696,24780.085392374833,21063.072583518606,0.85,0.919235620204713,0.6949955449311855,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515787399245181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.405111010321,1534.2797041727158,0.42754282181997866,0.07540995068506663,6.112851554438009,3.478506875735342
5783.0,-30.013325159896127,5.010690662334097,35.00293147880697,24.093198088835948,4.99956805981739,-26.5120607036546,-40.02518010148776,1.4983036035758583,-0.012591003744034879,-5.0063530121948405,40.005855707388314,47889.028066799554,15451.371910585189,15451.371910585189,63340.399977384746,87601.91259662736,87601.91259662736,15451.371910585189,103053.28450721255,103053.28450721255,103053.28450721255,127833.37047094754,103665.77591085824,63952.8913810303,44125.427255364375,24780.085963734993,0.0,68905.51321909938,21063.073069174745,1534.2796695315392,0.0,0.8868651921472681,2.8161754318525336,0.0014959080323721466,354568.1775906285,1554785.7245747806,4.385012031084977,1554785.7245747806,4.385012031084977,0.85,0.09553785986614376,4.564652377983593,1.2669134241947901,1.0,0.0,4.56465237798151,1.2847380315365364,1.2850324678732394,3.552982994147301,19303.969333838773,1968.4570504544135,2034.6934298245008,2034.6934298245008,7.593955769502794,5.010690662334097,0.590852969887024,4.419837692447073,3.4785212678263315,3.4785212678263315,0.9938632193789518,0.0,0.0,0.00022916812736596424,0.9830950221985642,0.00023310882691019992,198.93447637215465,0.0,0.0,0.0,0.05196983310537662,7.863127396727855e-05,0.0001505368533986857,0.0006871484058404781,0.09553785986614644,0.08121344320881803,0.014324416657328403,0.09553785568487376,0.08121344320881575,0.014324416657328,0.4275428000046047,0.4275428000046047,0.07540994402071872,0.0,4.993702992726412,4.9930273476633715,4.997533654640563,4.993762008450801,4.993117204196267,4.997417812562105,24780.085963734993,21063.073069174745,0.85,0.9192355882464848,0.6949955936693549,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515786562104387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.404946809682,1534.2796695315392,0.4275428000046047,0.07540994402071872,6.112851554438009,3.4785212678263315
5784.0,-30.01331115915576,5.010679250190658,35.002931231255566,24.093192326277517,4.9995696272913,-26.51204794624473,-40.02516689999027,1.4983064143802896,-0.012710485119839632,-5.006351939544739,40.00585574712738,47889.030198597306,15451.369457212726,15451.369457212726,63340.39965581003,87601.87899980508,87601.87899980508,15451.369457212726,103053.2484570178,103053.2484570178,103053.2484570178,127833.33611451481,103665.73660961346,63952.88780840582,44125.38755689738,24780.087657497003,0.0,68905.47521439439,21063.07450887245,1534.2797477510117,0.0,0.8868651974601249,2.8161771264831277,0.0014959080323721466,354568.1924155756,1554785.7262884243,4.38501185257509,1554785.7262884243,4.38501185257509,0.85,0.09553785370557102,4.564652377983593,1.2669133785879239,1.0,0.0,4.564652377982846,1.2847380183882764,1.285032454721966,3.5529830305092234,19303.96201541553,1968.4563041829301,2034.6934298245008,2034.6934298245008,7.593954563732711,5.010679250190658,0.5908605409513994,4.419818709239259,3.4785356558204255,3.4785356558204255,0.9938673302344073,0.0,0.0,0.00022916812736596424,0.9830935894713662,0.0002331091666350847,198.93446491674675,0.0,0.0,0.0,0.05196983310537662,7.86313914632609e-05,0.00015053673590270335,0.0006871478695121629,0.09553785370557182,0.08121343880052295,0.014324414905048861,0.0955379186176481,0.08121343880052229,0.014324414905048745,0.42754277915637645,0.42754277915637645,0.07540993521203017,0.0,4.993690277215364,4.993017104389935,4.997506922563161,4.993641454424903,4.992978170371941,4.9974020334900615,24780.087657497003,21063.07450887245,0.85,0.9192360905825113,0.6949960079310687,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515785724593115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.404783200785,1534.2797477510117,0.42754277915637645,0.07540993521203017,6.112851554438009,3.4785356558204255
5785.0,-30.013297224585674,5.010667781598674,35.00293096252741,24.093187995627545,4.999562192737226,-26.512036148613795,-40.02515383819116,1.4983011167653275,-0.012606577134533836,-5.00635691513241,40.00585463520184,47889.03268732574,15451.376231037993,15451.376231037993,63340.40891836374,87601.89326942984,87601.89326942984,15451.376231037993,103053.26950046784,103053.26950046784,103053.26950046784,127833.35441370218,103665.74107492386,63952.88049281962,44125.400646782495,24780.08491323434,0.0,68905.48556001684,21063.07217624919,1534.2797148115883,0.0,0.8868651761735188,2.816175180821777,0.0014959080323721466,354568.12364867766,1554785.6783395268,4.385012567796646,1554785.6783395268,4.385012567796646,0.85,0.09553784855407872,4.564652377983593,1.2669133758405224,1.0,0.0,4.564652377982301,1.2847380431692317,1.2850324795086008,3.5529829619767206,19303.962846916707,1968.4563889724532,2034.6934298245008,2034.6934298245008,7.593957892895308,5.010667781598674,0.5908653996345681,4.419802381964106,3.4785500309277113,3.4785500309277113,0.9938714374079175,0.0,0.0,0.00022916812736596424,0.9830921635177512,0.00023310950475481667,198.9344535154806,0.0,0.0,0.0,0.05196983310537662,7.863150771605934e-05,0.0001505366196499049,0.00068714733885855,0.0955378485540792,0.08121343546157331,0.014324413092505891,0.09553784826749477,0.0812134354615729,0.01432441309250582,0.4275427572079337,0.4275427572079337,0.07540992489910305,0.0,4.993704181035866,4.993028429605033,4.997535446606889,4.993750337997881,4.993064272044023,4.997640083758085,24780.08491323434,21063.07217624919,0.85,0.9192360869904052,0.6949959397008281,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515784888718661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.40461951029,1534.2797148115883,0.4275427572079337,0.07540992489910305,6.112851554438009,3.4785500309277113
5786.0,-30.013283268715796,5.010656318626173,35.00293066093647,24.093182826787256,4.999560159007277,-26.512023791667836,-40.02514070654286,1.4983006819593248,-0.012636433817249326,-5.0063570838935165,40.00585314054295,47889.03488885443,15451.375556700228,15451.375556700228,63340.41044555466,87601.87882280393,87601.87882280393,15451.375556700228,103053.25437950416,103053.25437950416,103053.25437950416,127833.33221308215,103665.71929240646,63952.87535845696,44125.38214883278,24780.07783357799,0.0,68905.45998241077,21063.066158541293,1534.2793201389225,0.0,0.8868651807251834,2.81617555329748,0.0014959080323721466,354568.1213162541,1554785.613886251,4.385012414862511,1554785.613886251,4.385012414862511,0.85,0.09553784063743583,4.564652377983593,1.2669133362779395,1.0,0.0,4.564652377984024,1.2847380452031487,1.2850324815429839,3.5529829563518596,19303.958790717406,1968.4559753552342,2034.6934298245008,2034.6934298245008,7.593957561475469,5.010656318626173,0.5908723485068741,4.4197839701192985,3.478564369986114,3.478564369986114,0.9938755342817469,0.0,0.0,0.00022916812736596424,0.9830907353867171,0.00023310984339183777,198.93444209678836,0.0,0.0,0.0,0.05196983310537662,7.863162459069023e-05,0.000150536502775274,0.0006871468053664881,0.09553784063743034,0.08121342943996537,0.01432441119746497,0.0955378368181241,0.08121342943997004,0.01432441119746579,0.42754273568097884,0.42754273568097884,0.07540991671716839,0.0,4.993707538979265,4.993027459745235,4.9975633420949634,4.993720650076284,4.993023259495942,4.997674603250175,24780.07783357799,21063.066158541293,0.85,0.9192364503730666,0.6949962296322945,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451578405679481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.40445496087,1534.2793201389225,0.42754273568097884,0.07540991671716839,6.112851554438009,3.478564369986114
5787.0,-30.013269294033567,5.010644903568841,35.00293036527846,24.093187262211018,4.999563670652683,-26.5120108632566,-40.02512743519617,1.4983052398757195,-0.012606973102151642,-5.00635392763132,40.00585271017318,47889.036783409065,15451.369806879795,15451.369806879795,63340.40659028886,87601.88315045065,87601.88315045065,15451.369806879795,103053.25295733045,103053.25295733045,103053.25295733045,127833.32875790422,103665.71881974333,63952.87245270187,44125.38485226828,24780.075800573777,0.0,68905.46065284206,21063.06443048771,1534.2791410472819,0.0,0.8868651983392637,2.8161755347549406,0.0014959080323721466,354568.1649385091,1554785.5953276746,4.385011823036377,1554785.5953276746,4.385011823036377,0.85,0.09553783282062533,4.564652377983593,1.266913309353404,1.0,0.0,4.564652377984009,1.2847380238823232,1.285032460217272,3.5529830153152657,19303.95870270114,1968.4559663800728,2034.6934298245008,2034.6934298245008,7.593954735585171,5.010644903568841,0.5908807748193246,4.419764128749517,3.4785786916254073,3.4785786916254073,0.9938796261786879,0.0,0.0,0.00022916812736596424,0.983089305332835,0.00023311018248578852,198.93443066270515,0.0,0.0,0.0,0.05196983310537662,7.863174270883236e-05,0.00015053638465713188,0.0006871462661982298,0.09553783282063,0.08121342321961794,0.01432440960101206,0.09553782693472301,0.08121342321961397,0.014324409601011357,0.4275427137528632,0.4275427137528632,0.07540991022091134,0.0,4.993714222070594,4.993035561818203,4.997561980127557,4.993746954529172,4.993073970064984,4.99756253260972,24780.075800573777,21063.06443048771,0.85,0.9192363854790707,0.6949962503651567,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515783223599412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.404291302644,1534.2791410472819,0.4275427137528632,0.07540991022091134,6.112851554438009,3.4785786916254073
5788.0,-30.013255370396994,5.010633458310557,35.0029300685401,24.093182442616694,4.999559438155526,-26.511998755256,-40.02511814525349,1.4983028230145,-0.012585045241166881,-5.006356882235561,40.00585208738925,47889.05678309597,15451.373430994092,15451.373430994092,63340.43021409006,87601.88039657878,87601.88039657878,15451.373430994092,103053.25382757287,103053.25382757287,103053.25382757287,127833.32905089593,103665.70773570168,63952.88412221873,44125.35957053661,24780.075223323067,0.0,68905.43479385968,21063.063939824606,1534.2791845510208,0.0,0.8868651855631112,2.8161749018349465,0.0014959080323721466,354568.12410334067,1554785.5684717381,4.385012252310047,1554785.5684717381,4.385012252310047,0.85,0.09553782802664003,4.564652377983593,1.2669133016606793,1.0,0.0,4.564652377981067,1.2847380351878126,1.2850324715253525,3.552982984049583,19303.956638702697,1968.4557559108052,2034.6934298245008,2034.6934298245008,7.593956516745044,5.010633458310557,0.5908864835164689,4.419746974794088,3.4785930086141557,3.4785930086141557,0.9938837167469016,0.0,0.0,0.00022916812736596424,0.9830878805047677,0.00023311052034157676,198.9344192703888,0.0,0.0,0.0,0.05196983310537662,7.863182539162861e-05,0.00015053630197433562,0.0006871458887800073,0.0955378280266397,0.08121341964122426,0.014324408385415434,0.09553780679573412,0.08121341964122454,0.014324408385415483,0.42754269205353623,0.42754269205353623,0.07540990331684108,0.0,4.993726868367787,4.9930454704321505,4.99759014840987,4.9937718369943696,4.993079488284366,4.997697204589542,24780.075223323067,21063.063939824606,0.85,0.9192370732959148,0.6949968014331936,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515782389280971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.404128486487,1534.2791845510208,0.42754269205353623,0.07540990331684108,6.112851554438009,3.4785930086141557
5789.0,-30.01324148170728,5.0106220917989654,35.002929780480244,24.093191662710183,4.99956605076531,-26.511985594120258,-40.02510110205037,1.498310163178286,-0.012534085858646904,-5.006351303919445,40.00585174669391,47889.04034822765,15451.36398139098,15451.36398139098,63340.40432961863,87601.89237375448,87601.89237375448,15451.36398139098,103053.25635514547,103053.25635514547,103053.25635514547,127833.32896825741,103665.71637484684,63952.86434931988,44125.3911394744,24780.07261311195,0.0,68905.46375258635,21063.061721145157,1534.2789173485023,0.0,0.8868652151738752,2.8161748836293254,0.0014959080323721466,354568.20120046387,1554785.553780138,4.385011257400101,1554785.553780138,4.385011257400101,0.85,0.09553781932025128,4.564652377983593,1.266913230228238,1.0,0.0,4.56465237798239,1.2847380008523106,1.2850324371819815,3.552983079005484,19303.958247428352,1968.4559199551686,2034.6934298245008,2034.6934298245008,7.593951872505782,5.0106220917989654,0.5908959746927165,4.419726117106249,3.4786072974671884,3.4786072974671884,0.9938877992763395,0.0,0.0,0.00022916812736596424,0.9830864592550783,0.0002331108573498343,198.93440790666722,0.0,0.0,0.0,0.05196983310537662,7.863197708057788e-05,0.00015053615028538635,0.0006871451963726843,0.09553781932025088,0.08121341250907095,0.014324406811179921,0.09553779272954734,0.0812134125090713,0.014324406811179984,0.42754267065223844,0.42754267065223844,0.07540989787711408,0.0,4.993742817432633,4.9930683969736265,4.997566537400701,4.993817218060826,4.9931707073661755,4.997482698290412,24780.07261311195,21063.061721145157,0.85,0.9192363113185079,0.6949962708353464,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515781558010163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.403965113539,1534.2789173485023,0.42754267065223844,0.07540989787711408,6.112851554438009,3.4786072974671884
5790.0,-30.01322753188027,5.010610763809532,35.00292952906943,24.09318551598119,4.999570002342194,-26.511972644122693,-40.02508786562828,1.498315114584646,-0.012713879812110918,-5.006348812905969,40.005852238061074,47889.04211388597,15451.359358732034,15451.359358732034,63340.401472618,87601.84610548713,87601.84610548713,15451.359358732034,103053.20546421917,103053.20546421917,103053.20546421917,127833.28192579109,103665.66551934392,63952.86152774302,44125.337768445446,24780.076461571927,0.0,68905.41423001737,21063.064992336138,1534.2790854197303,0.0,0.8868652260673691,2.816177536047264,0.0014959080323721466,354568.23562841606,1554785.5749690689,4.38501089138303,1554785.5749690689,4.38501089138303,0.85,0.0955378134552779,4.564652377983593,1.266913150004111,1.0,0.0,4.564652377983992,1.284737977690836,1.2850324140151987,3.5529831430592664,19303.948777445996,1968.454954285714,2034.6934298245008,2034.6934298245008,7.5939496005866385,5.010610763809532,0.5909041294665931,4.419706634342939,3.478621591000042,3.478621591000042,0.9938918831428692,0.0,0.0,0.00022916812736596424,0.9830850317513645,0.00023311119584203368,198.93439649292446,0.0,0.0,0.0,0.05196983310537662,7.863209488837049e-05,0.00015053603247759374,0.0006871446586210636,0.09553781345527698,0.08121340813681618,0.0143244053184608,0.09553789435105908,0.08121340813681696,0.014324405318460938,0.427542650285724,0.427542650285724,0.07540989048636353,0.0,4.993720293460626,4.993047928528767,4.997532359417107,4.993634933093858,4.992970790100458,4.997400383181855,24780.076461571927,21063.064992336138,0.85,0.9192369305143068,0.6949967959560425,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451578072882585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.40380150461,1534.2790854197303,0.427542650285724,0.07540989048636353,6.112851554438009,3.478621591000042
5791.0,-30.01321366804319,5.010599348895283,35.00292925500095,24.09318694788965,4.999559584890242,-26.511961208465692,-40.025078610610194,1.4983071253127114,-0.012438845024121292,-5.0063561735739,40.00585107528086,47889.062301917395,15451.369789709797,15451.369789709797,63340.43209162719,87601.90036945669,87601.90036945669,15451.369789709797,103053.2701591665,103053.2701591665,103053.2701591665,127833.34451844697,103665.70864278072,63952.87057524132,44125.37563059933,24780.074359280483,0.0,68905.44998987981,21063.06320538841,1534.2791479277707,0.0,0.8868651928316564,2.8161730641822755,0.0014959080323721466,354568.1338976527,1554785.524827199,4.3850120080898,1554785.524827199,4.3850120080898,0.85,0.09553780962964811,4.564652377983593,1.266913232426159,1.0,0.0,4.56465237798272,1.2847380150627075,1.285032451395635,3.552983039706188,19303.95680761308,1968.455773134871,2034.6934298245008,2034.6934298245008,7.5939547271465475,5.010599348895283,0.5909078819267126,4.419691466968571,3.4786358772095616,3.4786358772095616,0.9938959649170176,0.0,0.0,0.00022916812736596424,0.9830836130493229,0.000233111532248139,198.93438514953996,0.0,0.0,0.0,0.05196983310537662,7.863217726067057e-05,0.00015053595010529368,0.0006871442826201483,0.09553780962964804,0.08121340580525865,0.01432440382438939,0.09553774295649127,0.08121340580525871,0.014324403824389398,0.4275426281296915,0.4275426281296915,0.07540988087799035,0.0,4.993762498937372,4.993090121398836,4.997574636652757,4.993917328549799,4.993244900554657,4.997729752343162,24780.074359280483,21063.06320538841,0.85,0.9192368978205648,0.69499672825518,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515779895991605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.403639583421,1534.2791479277707,0.4275426281296915,0.07540988087799035,6.112851554438009,3.4786358772095616
5792.0,-30.013199752373463,5.01058798016897,35.00292895200866,24.093181115482025,4.999561582098297,-26.51194848457452,-40.0250654091127,1.4983103142993468,-0.012569915099561513,-5.006353166827903,40.00584968467277,47889.06406646618,15451.364247157557,15451.364247157557,63340.428313623735,87601.86449481126,87601.86449481126,15451.364247157557,103053.22874196882,103053.22874196882,103053.22874196882,127833.29524418314,103665.66730023395,63952.86687188886,44125.33380927233,24780.066502214322,0.0,68905.40031148665,21063.056526882174,1534.2786333596684,0.0,0.8868652131608745,2.8161751367974577,0.0014959080323721466,354568.1754534663,1554785.4648608454,4.385011325036125,1554785.4648608454,4.385011325036125,0.85,0.09553780072781301,4.564652377983593,1.2669131807750094,1.0,0.0,4.564652377986532,1.284738000145403,1.2850324364749117,3.552983080960459,19303.9491090718,1968.4549881021348,2034.6934298245008,2034.6934298245008,7.593952003123289,5.01058798016897,0.5909161921778976,4.4196717879910725,3.478650118316779,3.478650118316779,0.993900033804794,0.0,0.0,0.00022916812736596424,0.9830821890454094,0.00023311186991241355,198.93437376374726,0.0,0.0,0.0,0.05196983310537662,7.863229475790088e-05,0.00015053583260806337,0.0006871437462861365,0.09553780072781218,0.08121339876688784,0.014324401960924339,0.09553778341767935,0.08121339876688854,0.014324401960924464,0.42754260832985197,0.42754260832985197,0.07540987411101704,0.0,4.993765506317857,4.993091929239824,4.997584445225584,4.99378325172836,4.993104876332325,4.997629395631975,24780.066502214322,21063.056526882174,0.85,0.9192375057295005,0.6949972549318894,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451577906829124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.403476404561,1534.2786333596684,0.42754260832985197,0.07540987411101704,6.112851554438009,3.478650118316779
5793.0,-30.013185829694912,5.010576661096469,35.00292867211268,24.093185446131997,4.999565995830777,-26.511935512772084,-40.02504843575878,1.4983156789079393,-0.012564285103053408,-5.006349844759657,40.00584975142312,47889.04791783105,15451.35828870013,15451.35828870013,63340.40620653118,87601.86403052794,87601.86403052794,15451.35828870013,103053.22231922807,103053.22231922807,103053.22231922807,127833.28968380795,103665.66247331433,63952.846360617405,44125.35123632991,24780.067364579885,0.0,68905.41860090979,21063.057259892903,1534.27861582179,0.0,0.8868652298190152,2.816175450632163,0.0014959080323721466,354568.2213673091,1554785.4677392812,4.385010765329211,1554785.4677392812,4.385010765329211,0.85,0.09553779392061314,4.564652377983593,1.2669130945065992,1.0,0.0,4.564652377984777,1.2847379750510692,1.2850324113748268,3.5529831503596245,19303.94821023409,1968.4548964461965,2034.6934298245008,2034.6934298245008,7.5939490746932155,5.010576661096469,0.5909246644170612,4.4196519966794074,3.4786643543325,3.4786643543325,0.9939041012378571,0.0,0.0,0.00022916812736596424,0.9830807643265019,0.0002331122077472087,198.93436237222124,0.0,0.0,0.0,0.05196983310537662,7.863244582600681e-05,0.00015053568153995743,0.0006871430567127474,0.09553779392061294,0.08121339344026839,0.014324400480344562,0.09553779476685378,0.08121339344026855,0.014324400480344588,0.42754258799307027,0.42754258799307027,0.07540986767558293,0.0,4.993768253926476,4.993098041574797,4.997568116004743,4.993785559656601,4.993128806065556,4.997509114696413,24780.067364579885,21063.057259892903,0.85,0.9192369409057601,0.6949968361007641,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515778237496446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.403314726209,1534.27861582179,0.42754258799307027,0.07540986767558293,6.112851554438009,3.4786643543325
5794.0,-30.013171933506207,5.010565357164409,35.00292841101209,24.09319026572632,4.999566987474634,-26.51192290704527,-40.02503900611771,1.4983179610136874,-0.012473645811951428,-5.006349195608007,40.00584973908864,47889.06744904425,15451.356471847195,15451.356471847195,63340.423920891444,87601.88176259685,87601.88176259685,15451.356471847195,103053.23823444404,103053.23823444404,103053.23823444404,127833.30706666257,103665.67428472113,63952.85997116865,44125.349237280534,24780.06883221853,0.0,68905.41806949906,21063.05850738575,1534.2786959257185,0.0,0.886865233165973,2.8161743358384554,0.0014959080323721466,354568.23033914453,1554785.4672073901,4.385010652872757,1554785.4672073901,4.385010652872757,0.85,0.09553778817717107,4.564652377983593,1.2669131043972448,1.0,0.0,4.564652377982737,1.284737964375934,1.2850324006972451,3.552983179882046,19303.950409677767,1968.455120727034,2034.6934298245008,2034.6934298245008,7.59394818175627,5.010565357164409,0.5909319619470415,4.419633395217367,3.4786785863792438,3.4786785863792438,0.9939081675369268,0.0,0.0,0.00022916812736596424,0.9830793423205402,0.0002331125449396762,198.93435100237053,0.0,0.0,0.0,0.05196983310537662,7.863252975284828e-05,0.00015053559761311596,0.000687142673615891,0.09553778817717515,0.08121338922531711,0.01432439895185804,0.09553776229638712,0.08121338922531364,0.014324398951857432,0.4275425674890794,0.4275425674890794,0.07540985992622638,0.0,4.993789466265355,4.99312529342501,4.997555086373893,4.99387554979603,4.993235534875737,4.9975042019566445,24780.06883221853,21063.05850738575,0.85,0.9192372050773325,0.6949971249103024,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515777406283308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.403153652125,1534.2786959257185,0.4275425674890794,0.07540985992622638,6.112851554438009,3.4786785863792438
5795.0,-30.01315805402285,5.010554059750367,35.002928151164085,24.093184887338452,4.999566499412448,-26.511910464313,-40.02502206768838,1.4983189097025638,-0.012543621698114293,-5.006349221636734,40.00584925337049,47889.05146633254,15451.355689685013,15451.355689685013,63340.40715601755,87601.85910427298,87601.85910427298,15451.355689685013,103053.214793958,103053.214793958,103053.214793958,127833.28251926883,103665.64503455795,63952.83739661749,44125.34181993384,24780.06772531083,0.0,68905.40954524468,21063.057566514206,1534.278639366467,0.0,0.8868652347917007,2.816175251950475,0.0014959080323721466,354568.2299794044,1554785.4462620604,4.385010598248953,1554785.4462620604,4.385010598248953,0.85,0.09553778211099373,4.564652377983593,1.2669130423059687,1.0,0.0,4.564652377984157,1.2847379599381985,1.2850323962584926,3.552983192154743,19303.944962901835,1968.4545653104612,2034.6934298245008,2034.6934298245008,7.593947797343477,5.010554059750367,0.5909389517209318,4.4196151080294355,3.478692804128233,3.478692804128233,0.9939122297509237,0.0,0.0,0.00022916812736596424,0.9830779220262643,0.00023311288172723474,198.9343396461894,0.0,0.0,0.0,0.05196983310537662,7.86326805105308e-05,0.00015053544685543344,0.000687141985459477,0.09553778211099065,0.08121338490800718,0.014324397202983459,0.09553779002842923,0.0812133849080098,0.01432439720298392,0.42754254813785997,0.42754254813785997,0.07540985131502088,0.0,4.993792702864653,4.9931298653909835,4.997550752113511,4.993805599938639,4.993148103776605,4.997533365588652,24780.06772531083,21063.057566514206,0.85,0.919237075492991,0.6949969789365757,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515776576651764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.402992511448,1534.278639366467,0.42754254813785997,0.07540985131502088,6.112851554438009,3.478692804128233
5796.0,-30.01314417426046,5.010542786647362,35.00292789307988,24.09317915970462,4.999567726421861,-26.51189784980926,-40.025008901115484,1.498321401970627,-0.01265503476287222,-5.006347852030264,40.00584878504914,47889.05314141219,15451.352772360602,15451.352772360602,63340.40591377279,87601.82732741098,87601.82732741098,15451.352772360602,103053.18009977159,103053.18009977159,103053.18009977159,127833.2462560058,103665.60745266701,63952.83326666796,44125.304651110055,24780.066156234214,0.0,68905.37080734427,21063.05623279908,1534.2785235105157,0.0,0.8868652434542188,2.8161768752647705,0.0014959080323721466,354568.2489085466,1554785.4260669209,4.38501030719179,1554785.4260669209,4.38501030719179,0.85,0.09553777518950242,4.564652377983593,1.2669130016444252,1.0,0.0,4.564652377982705,1.2847379482799757,1.285032384597598,3.5529832243959247,19303.937964645527,1968.4538516869195,2034.6934298245008,2034.6934298245008,7.59394636355283,5.010542786647362,0.5909465549457131,4.419596231701649,3.4787070050036046,3.4787070050036046,0.993916287143887,0.0,0.0,0.00022916812736596424,0.9830765017056483,0.00023311321852201235,198.93432828978126,0.0,0.0,0.0,0.05196983310537662,7.863279769761485e-05,0.0001505353296683494,0.0006871414505411752,0.09553777518950296,0.08121337987878414,0.01432439531071881,0.09553783881776569,0.08121337987878369,0.01432439531071873,0.42754252835111267,0.42754252835111267,0.07540984253316893,0.0,4.993772204989284,4.993107354315612,4.997541668729639,4.9936928172674016,4.993019913613978,4.9975079389463986,24780.066156234214,21063.05623279908,0.85,0.9192375742504771,0.6949973939666825,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515775748017656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.402831499316,1534.2785235105157,0.42754252835111267,0.07540984253316893,6.112851554438009,3.4787070050036046
5797.0,-30.013130349910924,5.010531456541934,35.00292761296944,24.093174863979243,4.999560192565708,-26.511886161306347,-40.0249996111728,1.498316003961146,-0.012549636064363767,-5.006352873943154,40.00584762731601,47889.07297425901,15451.359612651342,15451.359612651342,63340.432586910356,87601.84213391994,87601.84213391994,15451.359612651342,103053.20174657129,103053.20174657129,103053.20174657129,127833.26489525657,103665.61245987364,63952.8433002127,44125.29906628993,24780.063148685276,0.0,68905.3622149752,21063.053676382486,1534.2784765300971,0.0,0.886865222097766,2.816174904615779,0.0014959080323721466,354568.1795013854,1554785.376142699,4.385011024760116,1554785.376142699,4.385011024760116,0.8500000000000001,0.09553777023351677,4.564652377983593,1.2669130005454643,1.0,0.0,4.564652377983103,1.2847379735305497,1.285032409853959,3.552983154564669,19303.93889705511,1968.4539467662364,2034.6934298245008,2034.6934298245008,7.593949725381514,5.010531456541934,0.5909512954215685,4.419580161120366,3.4787211943837817,3.4787211943837817,0.993920341252509,0.0,0.0,0.00022916812736596424,0.9830750870576515,0.0002331135539726325,198.93431697871318,0.0,0.0,0.0,0.05196983310537662,7.86328803814376e-05,0.00015053524698452664,0.0006871410731182669,0.09553777023351706,0.08121337653276851,0.01432439370074854,0.09553776673812561,0.08121337653276828,0.014324393700748497,0.42754250657595316,0.42754250657595316,0.07540983332379682,0.0,4.99378032085383,4.993109505894552,4.997583600541077,4.993803237878808,4.993108565708837,4.997741780729939,24780.063148685276,21063.053676382486,0.85,0.919238075975814,0.6949977684588861,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515774919366988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.40267095542,1534.2784765300971,0.42754250657595316,0.07540983332379682,6.112851554438009,3.4787211943837817
5798.0,-30.01311655255936,5.0105201944895725,35.00292732348303,24.093179089855425,4.999565085504727,-26.51187325433238,-40.02498640967531,1.4983217872777597,-0.0125533278183525,-5.006348126550027,40.005846793999936,47889.07406995504,15451.351446283428,15451.351446283428,63340.425516238465,87601.8391320214,87601.8391320214,15451.351446283428,103053.19057830483,103053.19057830483,103053.19057830483,127833.24851257078,103665.60537290701,63952.84031084051,44125.29451340722,24780.057934265944,0.0,68905.35244767317,21063.04924412605,1534.2780774408654,0.0,0.8868652492646438,2.8161755072726407,0.0014959080323721466,354568.2451144465,1554785.3402081146,4.385010111963821,1554785.3402081146,4.385010111963821,0.8499999999999999,0.09553776091823787,4.564652377983593,1.2669129956001415,1.0,0.0,4.564652377981275,1.2847379464776028,1.285032382794812,3.5529832293804438,19303.93757736609,1968.4538121954074,2034.6934298245008,2034.6934298245008,7.5939457118196705,5.0105201944895725,0.5909603504672525,4.41955984402232,3.4787353477797236,3.4787353477797236,0.993924385079921,0.0,0.0,0.00022916812736596424,0.983073675174548,0.0002331138887685856,198.9343056897361,0.0,0.0,0.0,0.05196983310537662,7.863299787963906e-05,0.00015053512948632518,0.0006871405367798222,0.09553776091823721,0.08121336903440421,0.014324391883832992,0.09553776525877544,0.08121336903440478,0.014324391883833089,0.42754248469125755,0.42754248469125755,0.07540982686127484,0.0,4.993781411465875,4.993111628835777,4.997578838294828,4.993794798731699,4.993129145248645,4.997568814553404,24780.057934265944,21063.04924412605,0.85,0.9192381036631266,0.6949978828759649,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515774094024676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.40250976408,1534.2780774408654,0.42754248469125755,0.07540982686127484,6.112851554438009,3.4787353477797236
5799.0,-30.013102702319127,5.010508942659456,35.002927053142585,24.093184049148135,4.9995656039204714,-26.511860737284916,-40.02497320817781,1.4983236388862982,-0.012450426386067193,-5.006347866686668,40.005846772697886,47889.07567665222,15451.350219613987,15451.350219613987,63340.425896266206,87601.85938382141,87601.85938382141,15451.350219613987,103053.2096034354,103053.2096034354,103053.2096034354,127833.269171313,103665.6195079948,63952.835800825735,44125.31523018784,24780.059567877597,0.0,68905.37479806544,21063.05063269596,1534.2781765107609,0.0,0.8868652506637057,2.816174185971146,0.0014959080323721466,354568.2487059826,1554785.3392895209,4.385010064955901,1554785.3392895209,4.385010064955901,0.8500000000000001,0.09553775522483633,4.564652377983593,1.2669129659282046,1.0,0.0,4.564652377982448,1.284737937816229,1.285032374131453,3.5529832533337458,19303.940209510583,1968.4540805994488,2034.6934298245008,2034.6934298245008,7.593945108942884,5.010508942659456,0.5909674327025156,4.41954150995694,3.478749502821498,3.478749502821498,0.9939284293775709,0.0,0.0,0.00022916812736596424,0.9830722578815477,0.00023311422484833982,198.9342943574868,0.0,0.0,0.0,0.05196983310537662,7.863311537800296e-05,0.00015053501198796128,0.0006871400004406361,0.09553775522483586,0.08121336471043895,0.014324390514396906,0.09553772675376815,0.08121336471043936,0.014324390514396976,0.4275424627186301,0.4275424627186301,0.07540981979141469,0.0,4.993804518409888,4.993138947383443,4.997578066885183,4.9938974403006,4.993248715599975,4.997575475271958,24780.059567877597,21063.05063269596,0.85,0.919237811011,0.6949976807614249,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515773270294292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.402348492693,1534.2781765107609,0.4275424627186301,0.07540981979141469,6.112851554438009,3.478749502821498
5800.0,-30.013088891935908,5.010497644579626,35.00292676304001,24.09317954387518,4.999559159282979,-26.511848952421694,-40.02496395315973,1.4983192197687814,-0.012374351958044372,-5.006352058221025,40.00584565639825,47889.09537910323,15451.355769579553,15451.355769579553,63340.45114868278,87601.86840041591,87601.86840041591,15451.355769579553,103053.22416999546,103053.22416999546,103053.22416999546,127833.28057553418,103665.61923146756,63952.84621015516,44125.30335701377,24780.05640553872,0.0,68905.35976255249,21063.04794470791,1534.2781007149283,0.0,0.8868652333815124,2.8161726974374615,0.0014959080323721466,354568.1907753675,1554785.2911520102,4.385010645630719,1554785.2911520102,4.385010645630719,0.8499999999999999,0.09553775047692278,4.564652377983593,1.2669129488943147,1.0,0.0,4.564652377983778,1.2847379584877843,1.285032394807746,3.552983196165909,19303.940158017474,1968.454075348613,2034.6934298245008,2034.6934298245008,7.593947836609611,5.010497644579626,0.5909725103009906,4.4195251342786355,3.478763642176895,3.478763642176895,0.9939324691933986,0.0,0.0,0.00022916812736596424,0.9830708446693052,0.0002331145599613973,198.93428305784983,0.0,0.0,0.0,0.05196983310537662,7.86331977512912e-05,0.00015053492961467302,0.0006871396244352099,0.09553775047692063,0.08121336127164272,0.014324389205277909,0.09553766967433944,0.08121336127164455,0.014324389205278234,0.42754244220560594,0.42754244220560594,0.0754098124746199,0.0,4.993840749559695,4.9931746935315005,4.997617048035806,4.993977706262967,4.9933097101916815,4.997765004195401,24780.05640553872,21063.04794470791,0.85,0.9192383780732537,0.6949981183485407,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515772443406438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.402188740754,1534.2781007149283,0.42754244220560594,0.0754098124746199,6.112851554438009,3.478763642176895
5801.0,-30.013075133113862,5.01048639531036,35.0029264620634,24.093178810458653,4.999562130893895,-26.511836272270124,-40.024946979805804,1.4983232700501186,-0.01243330578597579,-5.006348830684407,40.005844759463336,47889.07867939166,15451.349912311936,15451.349912311936,63340.4285917036,87601.85148730145,87601.85148730145,15451.349912311936,103053.20139961339,103053.20139961339,103053.20139961339,127833.25277473824,103665.59736939432,63952.82456148427,44125.30311990006,24780.051375124847,0.0,68905.3544950249,21063.04366885612,1534.2777449648247,0.0,0.8868652530469789,2.816173848560357,0.0014959080323721466,354568.23538270243,1554785.252474032,4.385009984878871,1554785.252474032,4.385009984878871,0.85,0.09553774273810818,4.564652377983593,1.2669128835061567,1.0,0.0,4.564652377983697,1.2847379395415548,1.2850323758571744,3.5529832485623025,19303.936087003796,1968.453660220748,2034.6934298245008,2034.6934298245008,7.59394495791175,5.01048639531036,0.5909808578061346,4.419505537504225,3.4787777488272456,3.4787777488272456,0.9939364996649273,0.0,0.0,0.00022916812736596424,0.9830694367354741,0.00023311489382375048,198.93427180040138,0.0,0.0,0.0,0.05196983310537662,7.863334882100113e-05,0.0001505347785449631,0.0006871389348544994,0.09553774273810979,0.08121335498128902,0.014324387756820768,0.09553768869210039,0.08121335498128765,0.014324387756820527,0.4275424233897512,0.4275424233897512,0.07540980737141847,0.0,4.993854477511377,4.993190082997671,4.997621355800163,4.993915524898455,4.99325777632788,4.997644722714483,24780.051375124847,21063.04366885612,0.85,0.9192381209834266,0.694997929121014,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515771618898228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.40202865202,1534.2777449648247,0.4275424233897512,0.07540980737141847,6.112851554438009,3.4787777488272456
5802.0,-30.013061350791325,5.010475229161263,35.00292620096706,24.093177273776405,4.999570475138379,-26.511823033726206,-40.024933708459116,1.4983321580732762,-0.012624886943001457,-5.00634285416332,40.00584531911505,47889.07947794105,15451.339937891607,15451.339937891607,63340.41941583266,87601.8060075703,87601.8060075703,15451.339937891607,103053.1459454619,103053.1459454619,103053.1459454619,127833.20001161536,103665.54939479713,63952.82286516775,44125.251699588196,24780.054066153458,0.0,68905.30576574165,21063.04595623044,1534.2777665250157,0.0,0.8868652814244861,2.8161770626680713,0.0014959080323721466,354568.3179833823,1554785.2766075518,4.385009031405961,1554785.2766075518,4.385009031405961,0.85,0.09553773576262992,4.564652377983593,1.2669128280086444,1.0,0.0,4.564652377984117,1.2847378979655495,1.2850323342716408,3.552983363542059,19303.927153485045,1968.452749255357,2034.6934298245008,2034.6934298245008,7.593940055738196,5.010475229161263,0.5909904606693823,4.4194847684918805,3.4787918513719824,3.4787918513719824,0.9939405289634236,0.0,0.0,0.00022916812736596424,0.9830680263990357,0.00023311522825679098,198.93426052372612,0.0,0.0,0.0,0.05196983310537662,7.863346694153697e-05,0.00015053466042442727,0.0006871383956753146,0.09553773576263548,0.08121334939351343,0.014324386369122049,0.09553780212905703,0.0812133493935087,0.014324386369121216,0.42754240472049065,0.42754240472049065,0.0754098019615604,0.0,4.993824903173675,4.993163078992097,4.9975772085630865,4.993717967220334,4.993066424190715,4.997411981624737,24780.054066153458,21063.04595623044,0.85,0.9192386378949102,0.6949984322070965,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515770797468415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.401867990691,1534.2777665250157,0.42754240472049065,0.0754098019615604,6.112851554438009,3.4787918513719824
5803.0,-30.013047670935126,5.010463973300765,35.002925934578585,24.09317336222159,4.999560485738535,-26.51181172086646,-40.0249207165092,1.4983245356699184,-0.012461039975903532,-5.006350407879012,40.00584464277431,47889.08113163264,15451.350703259714,15451.350703259714,63340.431834892355,87601.83388113824,87601.83388113824,15451.350703259714,103053.18458439795,103053.18458439795,103053.18458439795,127833.23958616785,103665.56640854318,63952.8136590377,44125.28083278386,24780.0550017699,0.0,68905.33583455376,21063.046751504415,1534.2780048448258,0.0,0.8868652454459802,2.816174028749083,0.0014959080323721466,354568.21358451416,1554785.2474421225,4.3850102402694,1554785.2474421225,4.3850102402694,0.85,0.09553773320436129,4.564652377983593,1.2669128164695578,1.0,0.0,4.564652377984645,1.2847379336212938,1.2850323699355566,3.552983264934971,19303.930321674634,1968.4530723207859,2034.6934298245008,2034.6934298245008,7.593945346642441,5.010463973300765,0.5909940495947055,4.4194699237060595,3.4788059602425228,3.4788059602425228,0.9939445600692922,0.0,0.0,0.00022916812736596424,0.9830666265500705,0.00023311556020388618,198.9342493308899,0.0,0.0,0.0,0.05196983310537662,7.863358257548407e-05,0.00015053454479048016,0.0006871378678465429,0.09553773320435213,0.0812133480048413,0.014324385199510837,0.09553771016854556,0.08121334800484908,0.014324385199512209,0.42754238360689456,0.42754238360689456,0.07540979336964541,0.0,4.993840667995414,4.993175306327487,4.997613030100126,4.993889367903137,4.993209856279748,4.997741955968991,24780.0550017699,21063.046751504415,0.85,0.9192384169925084,0.6949981529241434,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515769974635668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.401708258782,1534.2780048448258,0.42754238360689456,0.07540979336964541,6.112851554438009,3.4788059602425228
5804.0,-30.01303390356167,5.010452815234037,35.00292565974433,24.0931823727675,4.999568322777193,-26.51179854643843,-40.024911251943536,1.498332965653978,-0.012439132109761886,-5.006343311750722,40.00584386399501,47889.09968044809,15451.338968007367,15451.338968007367,63340.438648455456,87601.83935823958,87601.83935823958,15451.338968007367,103053.17832624694,103053.17832624694,103053.17832624694,127833.22733213095,103665.56916520045,63952.829487409115,44125.26630865703,24780.049005884004,0.0,68905.31531454103,21063.0416550014,1534.2775075989962,0.0,0.8868652843637382,2.8161745693170874,0.0014959080323721466,354568.3116591295,1554785.2138592964,4.3850089326482635,1554785.2138592964,4.3850089326482635,0.8499999999999999,0.09553772293505206,4.564652377983593,1.2669128153705973,1.0,0.0,4.5646523779846255,1.284737894187884,1.2850323304931095,3.5529833739893126,19303.930835001498,1968.4531246655586,2034.6934298245008,2034.6934298245008,7.593939579064789,5.010452815234037,0.5910041138807385,4.419448701353298,3.4788200234398743,3.4788200234398743,0.9939485781256784,0.0,0.0,0.00022916812736596424,0.9830652177477062,0.00023311589427506114,198.93423806644856,0.0,0.0,0.0,0.05196983310537662,7.863366681429213e-05,0.00015053446055167212,0.0006871374833256675,0.09553772293505616,0.08121333970530949,0.01432438322974668,0.09553770173661948,0.08121333970530599,0.014324383229746062,0.427542362899862,0.427542362899862,0.07540978705409239,0.0,4.993850672373981,4.99319241198333,4.997582772530336,4.993904179640936,4.993274324158904,4.997475232697525,24780.049005884004,21063.0416550014,0.85,0.9192387896248226,0.6949986290875022,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515769157920462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.40154693354,1534.2775075989962,0.427542362899862,0.07540978705409239,6.112851554438009,3.4788200234398743
5805.0,-30.013020232759345,5.01044157326236,35.00292538051222,24.093167844135337,4.9995589010947,-26.51178718494738,-40.02489822506902,1.4983258532827246,-0.012487258811177071,-5.006350426490104,40.00584318622928,47889.10125912966,15451.349036601096,15451.349036601096,63340.450295730756,87601.81595525092,87601.81595525092,15451.349036601096,103053.16499185201,103053.16499185201,103053.16499185201,127833.21483685201,103665.53516705094,63952.82047092968,44125.23855124585,24780.04984500001,0.0,68905.28839624586,21063.042368250008,1534.2777251522707,0.0,0.8868652506235148,2.816174370967242,0.0014959080323721466,354568.2133272935,1554785.1846324208,4.385010066306298,1554785.1846324208,4.385010066306298,0.85,0.09553772035120942,4.564652377983593,1.2669127950398251,1.0,0.0,4.5646523779844514,1.2847379274578223,1.2850323637706726,3.5529832819802456,19303.924504086306,1968.452479091872,2034.6934298245008,2034.6934298245008,7.593944527522175,5.01044157326236,0.5910078713449227,4.419433701917438,3.4788340973785794,3.4788340973785794,0.9939525992510226,0.0,0.0,0.00022916812736596424,0.9830638188295286,0.00023311622600333324,198.93422688102277,0.0,0.0,0.0,0.05196983310537662,7.86337827593555e-05,0.00015053434460660873,0.0006871369540767581,0.09553772035120936,0.08121333830623917,0.014324382044970194,0.09553770491979381,0.08121333830623921,0.0143243820449702,0.42754234282218334,0.42754234282218334,0.0754097785747108,0.0,4.993855876415296,4.99319087178435,4.997626214606214,4.99386316767891,4.993171186074278,4.997786457185555,24780.04984500001,21063.042368250008,0.85,0.9192393177644941,0.6949989235040889,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515768335980392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.401387817557,1534.2777251522707,0.42754234282218334,0.0754097785747108,6.112851554438009,3.4788340973785794
