time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5806.0,-30.01300656284006,5.010430421662224,35.002925092972816,24.09317175569015,4.999565997531158,-26.511774172295947,-40.024881216790504,1.4983336069870343,-0.012546290541592953,-5.006343926607368,40.005842385796484,47889.08392269352,15451.338192016388,15451.338192016388,63340.42211470991,87601.80124834257,87601.80124834257,15451.338192016388,103053.13944035897,103053.13944035897,103053.13944035897,127833.1834752445,103665.51744458587,63952.80011893694,44125.24147294326,24780.04403488553,0.0,68905.28550782878,21063.0374296527,1534.277250262992,0.0,0.8868652865864795,2.816175905096978,0.0014959080323721466,354568.303161279,1554785.150115846,4.385008857965051,1554785.150115846,4.385008857965051,0.85,0.09553771048371384,4.564652377983593,1.2669127164641396,1.0,0.0,4.564652377985339,1.2847378911878842,1.285032327492422,3.552983382285907,19303.92120392365,1968.4521425689356,2034.6934298245008,2034.6934298245008,7.593939197684993,5.010430421662224,0.5910176448955715,4.419412776766652,3.4788481274091803,3.4788481274091803,0.9939566078311943,0.0,0.0,0.00022916812736596424,0.9830624200038527,0.00023311655771061424,198.93421569632073,0.0,0.0,0.0,0.05196983310537662,7.863393414094987e-05,0.00015053419322501435,0.0006871362630724034,0.09553771048371518,0.08121333025885011,0.014324380224865074,0.09553773126788782,0.08121333025884897,0.014324380224864874,0.42754232212820964,0.42754232212820964,0.07540977281520649,0.0,4.993841757089342,4.9931777447959576,4.997606469134723,4.9937976360657785,4.9931375929354544,4.997539844161565,24780.04403488553,21063.0374296527,0.85,0.9192389473157816,0.6949987010394512,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515767519805907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.401227225848,1534.277250262992,0.42754232212820964,0.07540977281520649,6.112851554438009,3.4788481274091803
5807.0,-30.012992864843042,5.010419249994089,35.00292482206519,24.093177169002615,4.999563510241557,-26.511762092860373,-40.024871891923226,1.4983327382588534,-0.012369635244056099,-5.0063460319096125,40.00584229515687,47889.10290678244,15451.340600176143,15451.340600176143,63340.44350695859,87601.83749289293,87601.83749289293,15451.340600176143,103053.17809306907,103053.17809306907,103053.17809306907,127833.22432944985,103665.54626314795,63952.81167703733,44125.26065123401,24780.046236380767,0.0,68905.30688761477,21063.03930092365,1534.2774376754573,0.0,0.8868652762046472,2.816173338934974,0.0014959080323721466,354568.27406418393,1554785.146207249,4.385009206790459,1554785.146207249,4.385009206790459,0.85,0.09553770593663932,4.564652377983593,1.266912730750628,1.0,0.0,4.5646523779841734,1.2847378952515829,1.2850323315570522,3.5529833710476195,19303.92657032962,1968.4526897900525,2034.6934298245008,2034.6934298245008,7.593940381234177,5.010419249994089,0.5910236184871005,4.419395631506989,3.478862165965243,3.478862165965243,0.9939606188472122,0.0,0.0,0.00022916812736596424,0.9830610183071825,0.00023311689009964873,198.93420448864683,0.0,0.0,0.0,0.05196983310537662,7.863401713672255e-05,0.0001505341102292417,0.0006871358842255523,0.09553770593663603,0.08121332696303382,0.01432437897360221,0.09553765476335649,0.08121332696303663,0.014324378973602702,0.42754230023724127,0.42754230023724127,0.0754097654271875,0.0,4.993869485408766,4.993208931929928,4.997614587200076,4.993976396665573,4.9933296783883065,4.997643057083565,24780.046236380767,21063.03930092365,0.85,0.919238972555009,0.6949987609066169,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515766703684232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.401067072138,1534.2774376754573,0.42754230023724127,0.0754097654271875,6.112851554438009,3.478862165965243
5808.0,-30.01297922354676,5.010408128474796,35.00292455523556,24.09317105719822,4.999567299096354,-26.511749436772753,-40.02485869042573,1.4983375123223444,-0.0125447120386184,-5.006342643406271,40.00584187212163,47889.103459140686,15451.334582315185,15451.334582315185,63340.43804145587,87601.792114783,87601.792114783,15451.334582315185,103053.1266970982,103053.1266970982,103053.1266970982,127833.17078943449,103665.496364883,63952.807709240675,44125.209617380366,24780.0440923363,0.0,68905.25370971666,21063.037478485854,1534.2772411861492,0.0,0.8868652949736048,2.8161760341514523,0.0014959080323721466,354568.32089622674,1554785.1279649585,4.385008576160996,1554785.1279649585,4.385008576160996,0.85,0.09553769823958794,4.564652377983593,1.266912653273903,1.0,0.0,4.564652377982918,1.2847378729196788,1.28503230922003,3.5529834328072094,19303.917278597917,1968.4517422971064,2034.6934298245008,2034.6934298245008,7.593937423608782,5.010408128474796,0.59103202079043,4.419376107684366,3.4788761798814596,3.4788761798814596,0.9939646228232741,0.0,0.0,0.00022916812736596424,0.9830596224147522,0.00023311722111324634,198.93419332736656,0.0,0.0,0.0,0.05196983310537662,7.863413463649486e-05,0.00015053399272946938,0.0006871353478799373,0.09553769823959166,0.08121332097812733,0.014324377261464316,0.09553773598431317,0.08121332097812418,0.01432437726146376,0.4275422800683159,0.4275422800683159,0.07540975841358102,0.0,4.993853886275872,4.993193898874324,4.997595778754885,4.993797931367681,4.993140208106922,4.997526986853586,24780.0440923363,21063.037478485854,0.85,0.9192396026621686,0.6949993052908187,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515765885886351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.400907936584,1534.2772411861492,0.4275422800683159,0.07540975841358102,6.112851554438009,3.4788761798814596
5809.0,-30.012965633702112,5.010396976965511,35.002924287218505,24.093166237603896,4.9995631952597055,-26.511737616321096,-40.02484562862662,1.4983351778786842,-0.01252452309495311,-5.006345521892811,40.005841303875584,47889.10435052315,15451.338181114172,15451.338181114172,63340.44253163732,87601.78870388494,87601.78870388494,15451.338181114172,103053.12688499912,103053.12688499912,103053.12688499912,127833.17064271268,103665.48483597874,63952.80048261696,44125.204837068646,24780.043757713556,0.0,68905.2485947822,21063.037194056524,1534.2772965845847,0.0,0.886865282387272,2.8161754329578703,0.0014959080323721466,354568.28111305676,1554785.1034608327,4.385008999056737,1554785.1034608327,4.385008999056737,0.8500000000000001,0.09553769324059742,4.564652377983593,1.2669126444822179,1.0,0.0,4.564652377983652,1.2847378838396366,1.2850323201424905,3.552983402607719,19303.91513176004,1968.4515233805676,2034.6934298245008,2034.6934298245008,7.593939192326828,5.010396976965511,0.5910376379745532,4.419359338990958,3.478890190306463,3.478890190306463,0.9939686258018465,0.0,0.0,0.00022916812736596424,0.9830582317894159,0.00023311755087877144,198.9341822081852,0.0,0.0,0.0,0.05196983310537662,7.863425089304269e-05,0.00015053387647292153,0.0006871348172092096,0.09553769324059541,0.08121331746124007,0.014324375779355338,0.09553771768277534,0.08121331746124179,0.014324375779355641,0.4275422584937915,0.4275422584937915,0.07540975007137497,0.0,4.9938484031477515,4.9931846773068855,4.997611491669659,4.993820998797844,4.993142319120523,4.997668871063581,24780.043757713556,21063.037194056524,0.85,0.919239736063208,0.6949993698179548,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451576507147371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.400748121723,1534.2772965845847,0.4275422584937915,0.07540975007137497,6.112851554438009,3.478890190306463
5810.0,-30.012952024236867,5.010385844169691,35.00292400457991,24.093165958207123,4.999563185970445,-26.511725368702116,-40.02483249697832,1.4983365304356884,-0.012505620920990168,-5.006344613839438,40.00584034195569,47889.1050379462,15451.335935498402,15451.335935498402,63340.44097344461,87601.78765140638,87601.78765140638,15451.335935498402,103053.12358690478,103053.12358690478,103053.12358690478,127833.16299753457,103665.47753532538,63952.79492186519,44125.20290384465,24780.03941062979,0.0,68905.24231447444,21063.033499035322,1534.2770353633987,0.0,0.8868652904884761,2.816175290670487,0.0014959080323721466,354568.2936631385,1554785.0619805527,4.385008726859524,1554785.0619805527,4.385008726859524,0.85,0.0955376855805205,4.564652377983593,1.2669126225030052,1.0,0.0,4.564652377983996,1.284737877512705,1.2850323138141089,3.5529834201050496,19303.91377227966,1968.4513847521487,2034.6934298245008,2034.6934298245008,7.593938088663869,5.010385844169691,0.5910449102984021,4.419340933871289,3.47890417314862,3.47890417314862,0.9939726208996057,0.0,0.0,0.00022916812736596424,0.9830568391584678,0.00023311788112083168,198.93417107295156,0.0,0.0,0.0,0.05196983310537662,7.863436777144327e-05,0.00015053375959452097,0.0006871342836999405,0.09553768558051823,0.08121331149546762,0.01432437408505061,0.09553769746248357,0.08121331149546955,0.014324374085050948,0.4275422361373295,0.4275422361373295,0.07540974274804614,0.0,4.993846175841384,4.993180576421935,4.997619887155452,4.993838992918427,4.993165899067549,4.997655195397613,24780.03941062979,21063.033499035322,0.85,0.9192397972329477,0.6949994431394152,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515764260132926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.400587730826,1534.2770353633987,0.4275422361373295,0.07540974274804614,6.112851554438009,3.47890417314862
5811.0,-30.012938414443386,5.010374730242794,35.00292372434138,24.093165608961158,4.999563875827904,-26.511713050890123,-40.02481936533002,1.498338512274636,-0.012504323374571413,-5.006343684714415,40.00583984658678,47889.10567856677,15451.33367122765,15451.33367122765,63340.43934979442,87601.7828817318,87601.7828817318,15451.33367122765,103053.11655295944,103053.11655295944,103053.11655295944,127833.15448287614,103665.46683801676,63952.78963485174,44125.19689240558,24780.037929916696,0.0,68905.23482232227,21063.03224042919,1534.2769379220438,0.0,0.8868652970081139,2.816175382083955,0.0014959080323721466,354568.30650444876,1554785.0406190634,4.385008507802306,1554785.0406190634,4.385008507802306,0.85,0.09553767865894877,4.564652377983593,1.2669125906331464,1.0,0.0,4.5646523779830535,1.2847378682421462,1.2850323045414254,3.5529834457430747,19303.911780296137,1968.4511816263596,2034.6934298245008,2034.6934298245008,7.593936975832462,5.010374730242794,0.5910521902401724,4.4193225400026215,3.478918143050157,3.478918143050157,0.9939766123000447,0.0,0.0,0.00022916812736596424,0.9830554464960487,0.0002331182113712905,198.9341599374506,0.0,0.0,0.0,0.05196983310537662,7.863448465000473e-05,0.0001505336427159595,0.000687133750189937,0.09553767865895157,0.08121330608670736,0.014324372572244209,0.09553769519841708,0.08121330608670498,0.014324372572243789,0.4275422134598244,0.4275422134598244,0.07540973580637032,0.0,4.993844459672232,4.9931780315122865,4.997622869840427,4.9938393613398375,4.993169618113825,4.997636566937274,24780.037929916696,21063.03224042919,0.85,0.9192398736195134,0.6949995280046968,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515763447620844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.40042818599,1534.2769379220438,0.4275422134598244,0.07540973580637032,6.112851554438009,3.478918143050157
5812.0,-30.012924812528514,5.0103636263804,35.002923445916316,24.093170673027657,4.999563693576225,-26.511700827386054,-40.02481004046274,1.4983397084337633,-0.012382999614203527,-5.006343440278261,40.005839338930976,47889.12412267626,15451.332463487317,15451.332463487317,63340.45658616358,87601.80687889093,87601.80687889093,15451.332463487317,103053.13934237824,103053.13934237824,103053.13934237824,127833.17595782626,103665.48451100281,63952.801754788125,44125.203062460765,24780.03661544802,0.0,68905.23967790879,21063.03112313082,1534.2768685998594,0.0,0.8868653000891346,2.816173817000705,0.0014959080323721466,354568.3098827674,1554785.0187277326,4.385008404281248,1554785.0187277326,4.385008404281248,0.85,0.09553767205986904,4.564652377983593,1.2669125714013352,1.0,0.0,4.56465237798341,1.2847378626468056,1.2850322989448024,3.552983461217167,19303.915071245126,1968.4515172097636,2034.6934298245008,2034.6934298245008,7.593936382258849,5.0103636263804,0.5910591615764078,4.419304464803992,3.4789321000891587,3.4789321000891587,0.993980600025474,0.0,0.0,0.00022916812736596424,0.9830540546419646,0.00023311854143099884,198.93414880839714,0.0,0.0,0.0,0.05196983310537662,7.863456764631496e-05,0.00015053355971964927,0.0006871333713406322,0.0955376720598691,0.0812133009501945,0.0143243711096746,0.09553763811884528,0.08121330095019445,0.014324371109674593,0.42754219061714677,0.42754219061714677,0.07540972884723733,0.0,4.993867562914204,4.993204425985027,4.997627312945951,4.993960440664068,4.993310468571849,4.997645550064931,24780.03661544802,21063.03112313082,0.85,0.919240058988877,0.6949997467032923,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515762635089255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.400269101377,1534.2768685998594,0.42754219061714677,0.07540972884723733,6.112851554438009,3.4789321000891587
5813.0,-30.012911260360116,5.010352593701918,35.002923188726065,24.09317468935626,4.999570181735509,-26.51168798158377,-40.02479303218422,1.4983469029591674,-0.01242659601689411,-5.0063383818200755,40.005839400593366,47889.10636081009,15451.323921417796,15451.323921417796,63340.430282227884,87601.79541550831,87601.79541550831,15451.323921417796,103053.11933692612,103053.11933692612,103053.11933692612,127833.15601798109,103665.46980679997,63952.780752101615,44125.21006077595,24780.036681054968,0.0,68905.24674183092,21063.031178896723,1534.2767643528093,0.0,0.8868653255988969,2.8161749801247487,0.0014959080323721466,354568.37979503645,1554785.0213867612,4.385007547163478,1554785.0213867612,4.385007547163478,0.85,0.09553766403661829,4.564652377983593,1.2669125021668153,1.0,0.0,4.564652377983605,1.284737828992574,1.2850322652828579,3.5529835542890185,19303.912333123717,1968.451237999084,2034.6934298245008,2034.6934298245008,7.5939321840492315,5.010352593701918,0.5910682819941373,4.419284311707781,3.4789460416410747,3.4789460416410747,0.9939845833260214,0.0,0.0,0.00022916812736596424,0.9830526678804459,0.00023311887028400248,198.93413772004735,0.0,0.0,0.0,0.05196983310537662,7.863471902930598e-05,0.00015053340833665827,0.0006871326803299024,0.09553766403661876,0.08121329463686341,0.014324369399755336,0.09553767383408808,0.08121329463686301,0.014324369399755267,0.4275421693962903,0.4275421693962903,0.0754097219647259,0.0,4.993874484256764,4.993218781813766,4.997592083157713,4.993911785803164,4.993285821125028,4.997460780664198,24780.036681054968,21063.031178896723,0.85,0.9192395830109588,0.6949994176820445,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515761823028126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.400110312592,1534.2767643528093,0.4275421693962903,0.0754097219647259,6.112851554438009,3.4789460416410747
5814.0,-30.01289766454674,5.010341556587408,35.00292295029234,24.093174549657874,4.999569390125387,-26.511675824535388,-40.02477990053592,1.4983475501140742,-0.012389329300049212,-5.0063392083410525,40.00583943253836,47889.10704792327,15451.324453741194,15451.324453741194,63340.43150166447,87601.79852346059,87601.79852346059,15451.324453741194,103053.12297720178,103053.12297720178,103053.12297720178,127833.1620269205,103665.46631367259,63952.77483813552,44125.212750596744,24780.039049718718,0.0,68905.25180031545,21063.03319226091,1534.276928364011,0.0,0.8868653212786592,2.816174394137674,0.0014959080323721466,354568.36837180046,1554785.0227643074,4.385007692321723,1554785.0227643074,4.385007692321723,0.85,0.09553765886958208,4.564652377983593,1.2669124917266892,1.0,0.0,4.564652377983227,1.2847378259653413,1.2850322622549315,3.5529835626609274,19303.91168265616,1968.4511716698526,2034.6934298245008,2034.6934298245008,7.593932445672623,5.010341556587408,0.5910748061969633,4.419266750390444,3.4789599861603664,3.4789599861603664,0.9939885674743903,0.0,0.0,0.00022916812736596424,0.9830512766549561,0.00023311920019651285,198.93412659598857,0.0,0.0,0.0,0.05196983310537662,7.863483590835018e-05,0.00015053329145761407,0.0006871321468176953,0.09553765886958304,0.0812132911464167,0.014324367723166339,0.09553766370208891,0.08121329114641589,0.014324367723166195,0.42754214876014274,0.42754214876014274,0.07540971273965155,0.0,4.993889877420315,4.993239200496419,4.99757898342483,4.993949879040997,4.993319304052534,4.997525013206541,24780.039049718718,21063.03319226091,0.85,0.9192395332248752,0.6949993766324795,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451576101393705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.399950980614,1534.276928364011,0.42754214876014274,0.07540971273965155,6.112851554438009,3.4789599861603664
5815.0,-30.01288409188856,5.010330493429623,35.00292269284219,24.09316973006355,4.999565032352099,-26.51166404492383,-40.02477064551783,1.4983449853873554,-0.012362535746035519,-5.0063417568140505,40.005838401772884,47889.12566328753,15451.327578934106,15451.327578934106,63340.453242221636,87601.79646407714,87601.79646407714,15451.327578934106,103053.12404301125,103053.12404301125,103053.12404301125,127833.15971003883,103665.45602775995,63952.78522697021,44125.189778655265,24780.035667027572,0.0,68905.22544568284,21063.030316973436,1534.2768010085226,0.0,0.8868653120453126,2.816173744714363,0.0014959080323721466,354568.3331496984,1554784.9783152419,4.385008002558461,1554784.9783152419,4.385008002558461,0.85,0.09553765302251992,4.564652377983593,1.266912486231886,1.0,0.0,4.564652377984183,1.284737837962506,1.2850322742548457,3.5529835294823844,19303.909767280133,1968.4509763558538,2034.6934298245008,2034.6934298245008,7.593933981625347,5.010330493429623,0.5910805375690638,4.419249955860559,3.478973910953659,3.478973910953659,0.9939925459867597,0.0,0.0,0.00022916812736596424,0.983049887800995,0.0002331195295475749,198.93411549087665,0.0,0.0,0.0,0.05196983310537662,7.863491828330522e-05,0.000150533209082659,0.0006871317708046608,0.09553765302252024,0.08121328719158713,0.014324365830933113,0.09553763274570459,0.08121328719158685,0.014324365830933064,0.427542128969146,0.427542128969146,0.07540970295959706,0.0,4.993908715034877,4.993258155572619,4.9975971553755585,4.9939792210680025,4.993329131314795,4.9976649983017865,24780.035667027572,21063.030316973436,0.85,0.9192402003263476,0.6949999126124035,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515760202240375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.399792974731,1534.2768010085226,0.427542128969146,0.07540970295959706,6.112851554438009,3.478973910953659
5816.0,-30.012870552439495,5.0103194997482134,35.002922438639445,24.09316861247646,4.9995707038858015,-26.51165129221548,-40.02475744402034,1.4983514436617933,-0.012484549197381511,-5.006336825044142,40.00583798146175,47889.12568186299,15451.319241769123,15451.319241769123,63340.444923632116,87601.765214037,87601.765214037,15451.319241769123,103053.08445580612,103053.08445580612,103053.08445580612,127833.11727369574,103665.42116813923,63952.781635965344,44125.155035748765,24780.032817889616,0.0,68905.18785363837,21063.027895206174,1534.2765300381138,0.0,0.8868653386551788,2.8161759230768104,0.0014959080323721466,354568.401311029,1554784.9601904226,4.385007108477662,1554784.9601904226,4.385007108477662,0.85,0.09553764441569407,4.564652377983593,1.2669124285364526,1.0,0.0,4.5646523779831165,1.2847378077522773,1.2850322440376933,3.552983613029739,19303.903275947352,1968.4503144241257,2034.6934298245008,2034.6934298245008,7.593929884121093,5.0103194997482134,0.5910895832842327,4.419229916463981,3.4789878094953735,3.4789878094953735,0.9939965169986781,0.0,0.0,0.00022916812736596424,0.9830485023473507,0.00023311985809321733,198.93410441293747,0.0,0.0,0.0,0.05196983310537662,7.863503578432142e-05,0.00015053309158164283,0.0006871312344533679,0.09553764441569683,0.08121328067465758,0.014324363741039252,0.09553769263935565,0.08121328067465523,0.01432436374103884,0.42754210977909024,0.42754210977909024,0.0754096946239741,0.0,4.993895552117351,4.99324656621161,4.997575071110475,4.993852275846734,4.993209583930934,4.9974961098295125,24780.032817889616,21063.027895206174,0.85,0.9192405811036124,0.6950002920474488,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515759391926202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.399634958165,1534.2765300381138,0.42754210977909024,0.0754096946239741,6.112851554438009,3.4789878094953735
5817.0,-30.01285703189856,5.010308390545864,35.00292215865475,24.093159951176517,4.999557441617934,-26.511640450022114,-40.024744521919615,1.4983408597414667,-0.012338115996271881,-5.006346398402088,40.00583672209762,47889.126928507656,15451.333104281872,15451.333104281872,63340.46003278953,87601.78637191837,87601.78637191837,15451.333104281872,103053.11947620024,103053.11947620024,103053.11947620024,127833.1505733962,103665.43003771473,63952.770594303875,44125.177159345396,24780.03109719595,0.0,68905.20825654134,21063.02643261656,1534.2766615003256,0.0,0.8868652945128845,2.8161728821419834,0.0014959080323721466,354568.2689989415,1554784.9058836396,4.385008591641011,1554784.9058836396,4.385008591641011,0.8500000000000001,0.09553764195909989,4.564652377983593,1.2669124180963265,1.0,0.0,4.564652377982186,1.2847378572612695,1.285032293558032,3.5529834761110384,19303.90492758225,1968.4504828440142,2034.6934298245008,2034.6934298245008,7.593936697193054,5.010308390545864,0.5910921672177958,4.4192162233280685,3.4790017105571978,3.4790017105571978,0.994000488730628,0.0,0.0,0.00022916812736596424,0.9830471188306158,0.0002331201861804664,198.9340933504701,0.0,0.0,0.0,0.05196983310537662,7.863515079870192e-05,0.00015053297656726232,0.0006871307094527024,0.09553764195908876,0.08121327955289806,0.014324362406190694,0.09553759290756977,0.08121327955290752,0.014324362406192365,0.4275420892293948,0.4275420892293948,0.07540968501380055,0.0,4.993921737909204,4.993264731818215,4.997646729226517,4.994008282405844,4.993319195559025,4.997915162029983,24780.03109719595,21063.02643261656,0.85,0.9192405281900655,0.695000104349317,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515758583594767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.399476728731,1534.2766615003256,0.4275420892293948,0.07540968501380055,6.112851554438009,3.4790017105571978
5818.0,-30.01284346942189,5.010297423027104,35.00292187446493,24.093168298155092,4.9995696393619395,-26.511627023901074,-40.024731180723734,1.498353193841125,-0.012424569910763239,-5.006335861821791,40.00583603964604,47889.126589286876,15451.316102251278,15451.316102251278,63340.442691538155,87601.76868105837,87601.76868105837,15451.316102251278,103053.08478330965,103053.08478330965,103053.08478330965,127833.10900718535,103665.41172125259,63952.76962948106,44125.15787974614,24780.024223875702,0.0,68905.18210362185,21063.020590294345,1534.2760326633038,0.0,0.8868653505839272,2.8161752476715045,0.0014959080323721466,354568.4146235965,1554784.8764547016,4.385006707676524,1554784.8764547016,4.385006707676524,0.85,0.09553763037244979,4.564652377983593,1.2669123538071285,1.0,0.0,4.564652377983439,1.2847377995653664,1.2850322358489061,3.552983635670904,19303.90151680931,1968.4501350419675,2034.6934298245008,2034.6934298245008,7.593928341128032,5.010297423027104,0.5911036526783668,4.419193770348737,3.4790155584474025,3.4790155584474025,0.9940044452706864,0.0,0.0,0.00022916812736596424,0.9830457310248361,0.00023312051528574763,198.93408225369228,0.0,0.0,0.0,0.05196983310537662,7.863526954344099e-05,0.00015053285782252323,0.0006871301674242468,0.09553763037245601,0.08121326993894698,0.014324360433509034,0.0955376400405453,0.08121326993894169,0.014324360433508104,0.42754206938939604,0.42754206938939604,0.0754096800563015,0.0,4.993915642710874,4.993263317978233,4.997614092209005,4.993911291911047,4.993277692375386,4.997503575223334,24780.024223875702,21063.020590294345,0.85,0.9192406254189234,0.695000363213171,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451575777639227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.39931857182,1534.2760326633038,0.42754206938939604,0.0754096800563015,6.112851554438009,3.4790155584474025
5819.0,-30.012829982520774,5.010286430038191,35.00292162555018,24.09316840292888,4.999567453759357,-26.511615104306838,-40.024718118924625,1.4983525755454221,-0.012355282605881257,-5.006338335775381,40.00583649873371,47889.126940118316,15451.319158669581,15451.319158669581,63340.4460987879,87601.7792092449,87601.7792092449,15451.319158669581,103053.09836791447,103053.09836791447,103053.09836791447,127833.12826760186,103665.41505860744,63952.762789480854,44125.16918791843,24780.029899687397,0.0,68905.19908760583,21063.025414734286,1534.2764249373665,0.0,0.8868653363368988,2.8161740487813987,0.0014959080323721466,354568.38043141406,1554784.8962516543,4.3850071863709355,1554784.8962516543,4.3850071863709355,0.85,0.09553762714844216,4.564652377983593,1.2669123636977746,1.0,0.0,4.564652377982298,1.2847378024576026,1.2850322387418054,3.5529836276723317,19303.902138269914,1968.4501984133128,2034.6934298245008,2034.6934298245008,7.593929843279787,5.010286430038191,0.5911094064166367,4.419177023621554,3.479029430563486,3.479029430563486,0.9940084087324246,0.0,0.0,0.00022916812736596424,0.9830443509545583,0.00023312084255754767,198.93407121875146,0.0,0.0,0.0,0.05196983310537662,7.86353858015401e-05,0.00015053274156442414,0.0006871296367464382,0.09553762714844344,0.08121326782939817,0.014324359319045276,0.09553762226036053,0.08121326782939708,0.014324359319045084,0.42754204894144526,0.42754204894144526,0.07540967254147601,0.0,4.993930065371217,4.993279851427189,4.997616547524558,4.993983053169472,4.993341282314361,4.997621665566385,24780.029899687397,21063.025414734286,0.85,0.9192404482897885,0.6950001969986656,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451575696668622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.399161705705,1534.2764249373665,0.42754204894144526,0.07540967254147601,6.112851554438009,3.479029430563486
5820.0,-30.012816468816748,5.0102754802789065,35.00292137859187,24.093162395898275,4.9995705830519,-26.51160262901182,-40.024704952351726,1.4983567432469782,-0.012513870805207716,-5.006335441923318,40.00583605788807,47889.12703148588,15451.313971114123,15451.313971114123,63340.4410026,87601.73734815935,87601.73734815935,15451.313971114123,103053.05131927348,103053.05131927348,103053.05131927348,127833.07910240817,103665.36843328284,63952.75811660949,44125.1225740815,24780.027783134683,0.0,68905.15035721619,21063.02361566448,1534.2762413918765,0.0,0.8868653526539685,2.8161764696756815,0.0014959080323721466,354568.42042695754,1554784.8772413412,4.385006638123975,1554784.8772413412,4.385006638123975,0.85,0.09553761967298996,4.564652377983593,1.2669122961116952,1.0,0.0,4.564652377983851,1.2847377829621145,1.2850322192418493,3.552983681587731,19303.893456003967,1968.4493130685778,2034.6934298245008,2034.6934298245008,7.593927293728398,5.0102754802789065,0.5911175280929086,4.419157952185998,3.4790432767168755,3.4790432767168755,0.9940123647762501,0.0,0.0,0.00022916812736596424,0.9830429681437263,0.00023312117048016826,198.93406016188175,0.0,0.0,0.0,0.05196983310537662,7.863550299235153e-05,0.0001505326243736127,0.0006871291018111221,0.09553761967298763,0.08121326211307309,0.014324357559914538,0.0955376947168516,0.08121326211307507,0.014324357559914888,0.42754202909499256,0.42754202909499256,0.07540966508796625,0.0,4.993907266255462,4.99325628524474,4.997598097641458,4.993821571118133,4.993167521671182,4.9975297996113,24780.027783134683,21063.02361566448,0.85,0.9192410244260729,0.6950006898355258,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451575616149227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.399003777644,1534.2762413918765,0.42754202909499256,0.07540966508796625,6.112851554438009,3.4790432767168755
5821.0,-30.012803025490395,5.010264448966328,35.002921107949255,24.093163723032944,4.99956069594266,-26.511591518774182,-40.024695767182834,1.4983491892264287,-0.012252473869864389,-5.006342340859578,40.00583487411152,47889.14551413282,15451.323757509399,15451.323757509399,63340.469271642214,87601.78882650568,87601.78882650568,15451.323757509399,103053.11258401508,103053.11258401508,103053.11258401508,127833.13788779388,103665.40920737702,63952.76589500404,44125.15923596997,24780.02530377881,0.0,68905.18453974878,21063.021508211987,1534.2762711375897,0.0,0.8868653218431684,2.8161722308522523,0.0014959080323721466,354568.3250776838,1554784.8261940773,4.385007673354447,1554784.8261940773,4.385007673354447,0.85,0.09553761580828982,4.564652377983593,1.2669123301794754,1.0,0.0,4.56465237798324,1.2847378182979747,1.2850322545858077,3.552983583865275,19303.901048691685,1968.4500873072543,2034.6934298245008,2034.6934298245008,7.593932103492434,5.010264448966328,0.5911212787439739,4.4191431702223545,3.479057117589555,3.479057117589555,0.9940163193113014,0.0,0.0,0.00022916812736596424,0.9830415925364859,0.00023312149669542958,198.934049162596,0.0,0.0,0.0,0.05196983310537662,7.863558474624933e-05,0.0001505325426197149,0.0006871287286329982,0.09553761580828915,0.0812132596074663,0.01432435620082285,0.09553754944954766,0.08121325960746686,0.014324356200822952,0.4275420073080496,0.4275420073080496,0.0754096564168972,0.0,4.993946409325815,4.993293428845675,4.997648577339476,4.994089866989725,4.993428888609003,4.997837380694534,24780.02530377881,21063.021508211987,0.85,0.9192409786683542,0.6950006132921304,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451575535469822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.398846836099,1534.2762711375897,0.4275420073080496,0.0754096564168972,6.112851554438009,3.479057117589555
5822.0,-30.01278957269336,5.01025351339162,35.002920829188,24.093162291124486,4.9995683648104,-26.511578644283897,-40.02468256568534,1.4983574364009415,-0.01242492963103814,-5.006335384710579,40.00583409635367,47889.14505132838,15451.312268964977,15451.312268964977,63340.45732029335,87601.74696427834,87601.74696427834,15451.312268964977,103053.05923324332,103053.05923324332,103053.05923324332,127833.07864540239,103665.3646918678,63952.762778917975,44125.113236610916,24780.01941215908,0.0,68905.13264877,21063.016500335216,1534.2757780300963,0.0,0.886865360045118,2.816175308089857,0.0014959080323721466,354568.4212176879,1554784.7926553064,4.385006389784339,1554784.7926553064,4.385006389784339,0.85,0.09553760597375593,4.564652377983593,1.2669122851220886,1.0,0.0,4.5646523779837285,1.28473777971971,1.2850322159987015,3.5529836905547048,19303.89275930189,1968.4492420247373,2034.6934298245008,2034.6934298245008,7.593926457165444,5.01025351339162,0.5911311552826897,4.419122358108931,3.479070915610726,3.479070915610726,0.9940202616030646,0.0,0.0,0.00022916812736596424,0.9830402159622185,0.00023312182314092828,198.9340381555627,0.0,0.0,0.0,0.05196983310537662,7.863570224818665e-05,0.00015053242511777758,0.0006871281922775005,0.09553760597375699,0.08121325157137467,0.014324354402382312,0.09553762725369826,0.08121325157137378,0.014324354402382158,0.4275419876360638,0.4275419876360638,0.07540965094120874,0.0,4.993936573747646,4.993285011766545,4.9976306993960975,4.993910455079515,4.9932645669075555,4.997572411940553,24780.01941215908,21063.016500335216,0.85,0.919241497482612,0.6950011299656533,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515754552105944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.398688935107,1534.2757780300963,0.4275419876360638,0.07540965094120874,6.112851554438009,3.479070915610726
5823.0,-30.012776129439175,5.010242491588847,35.002920544945624,24.093158344645076,4.999558691780544,-26.51156751272328,-40.02466957373542,1.4983500750646128,-0.012270198085559514,-5.006342662455396,40.00583337918147,47889.14574422842,15451.322616332782,15451.322616332782,63340.46836056121,87601.77317496219,87601.77317496219,15451.322616332782,103053.09579129497,103053.09579129497,103053.09579129497,127833.11577397428,103665.38029646098,63952.752865727074,44125.14158970434,24780.019982679307,0.0,68905.16157238364,21063.01698527741,1534.2759888658748,0.0,0.8868653256183239,2.816172426123553,0.0014959080323721466,354568.320632952,1554784.7617291333,4.385007546510738,1554784.7617291333,4.385007546510738,0.8499999999999999,0.09553760357011001,4.564652377983593,1.2669122691871597,1.0,0.0,4.564652377984192,1.28473781415424,1.2850322504411233,3.552983595324906,19303.89566508816,1968.4495383324745,2034.6934298245008,2034.6934298245008,7.593931542633187,5.010242491588847,0.5911347136468228,4.419107777942024,3.4790847241272993,3.4790847241272993,0.9940242068935141,0.0,0.0,0.00022916812736596424,0.9830388403665106,0.00023312214935528134,198.93402715633846,0.0,0.0,0.0,0.05196983310537662,7.863581788517261e-05,0.00015053230948079162,0.0006871276644348576,0.09553760357010624,0.08121325007361951,0.014324353496486723,0.09553753890400572,0.08121325007362272,0.014324353496487287,0.42754196691679164,0.42754196691679164,0.07540964390844763,0.0,4.99396651883302,4.993310849125521,4.997683934222721,4.994072464369822,4.993400363781177,4.997883037947759,24780.019982679307,21063.01698527741,0.85,0.9192412718461327,0.6950008482880013,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451575374894834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.398531671959,1534.2759888658748,0.42754196691679164,0.07540964390844763,6.112851554438009,3.4790847241272993
5824.0,-30.012762658254125,5.010231610212757,35.00292027084888,24.09316658684986,4.999571357710025,-26.51155412195665,-40.024656302388735,1.4983628214125453,-0.01236958274699873,-5.006332201411808,40.005833106211924,47889.145010482716,15451.305765130837,15451.305765130837,63340.45077561356,87601.75300228201,87601.75300228201,15451.305765130837,103053.05876741285,103053.05876741285,103053.05876741285,127833.07436140793,103665.35975481936,63952.75176302032,44125.119990887826,24780.01559399507,0.0,68905.1355848829,21063.01325489581,1534.2755038761873,0.0,0.886865379822902,2.816174952682883,0.0014959080323721466,354568.4652136405,1554784.749958037,4.385005725258794,1554784.749958037,4.385005725258794,0.85,0.09553759292717387,4.564652377983593,1.2669121983041984,1.0,0.0,4.564652377981949,1.2847377545299443,1.285032190803163,3.5529837602178143,19303.89183995671,1968.4491482776186,2034.6934298245008,2034.6934298245008,7.593923260696605,5.010231610212757,0.5911461349435312,4.419085475269226,3.479098488405782,3.479098488405782,0.9940281395445092,0.0,0.0,0.00022916812736596424,0.9830374619148315,0.0002331224762478268,198.93401613426252,0.0,0.0,0.0,0.05196983310537662,7.863593600913846e-05,0.00015053219135682577,0.000687127125240016,0.09553759292717906,0.08121324111354217,0.01432435181363689,0.09553760025596697,0.08121324111353775,0.014324351813636112,0.42754194743218155,0.42754194743218155,0.0754096399322845,0.0,4.993961761522883,4.993313576073888,4.997636743441262,4.993962618664796,4.993344370044497,4.997467867850958,24780.01559399507,21063.01325489581,0.85,0.9192413633318476,0.6950010997582178,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515752946360547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.398374666061,1534.2755038761873,0.42754194743218155,0.0754096399322845,6.112851554438009,3.479098488405782
5825.0,-30.012749262352955,5.010220704345472,35.0029200339992,24.093161418009572,4.999569398331056,-26.511542261642752,-40.024643240589626,1.4983623976207932,-0.01240474083999743,-5.006334576085953,40.00583364292407,47889.14498459354,15451.308704074196,15451.308704074196,63340.45368866774,87601.73820561463,87601.73820561463,15451.308704074196,103053.04690968883,103053.04690968883,103053.04690968883,127833.06860110407,103665.33791285091,63952.744691829415,44125.10357891277,24780.021691415237,0.0,68905.125270328,21063.01843770295,1534.2759152595243,0.0,0.886865365799947,2.816175137296272,0.0014959080323721466,354568.4323935812,1554784.7731023424,4.385006196424408,1554784.7731023424,4.385006196424408,0.85,0.09553758986512578,4.564652377983593,1.2669122048979622,1.0,0.0,4.564652377981143,1.2847377565123386,1.2850321927860116,3.552983754735439,19303.887772686816,1968.4487335315134,2034.6934298245008,2034.6934298245008,7.593924705112419,5.010220704345472,0.5911519020724381,4.419068802273034,3.479112276676643,3.479112276676643,0.9940320790504694,0.0,0.0,0.00022916812736596424,0.9830360911687092,0.0002331228013139492,198.93400517378478,0.0,0.0,0.0,0.05196983310537662,7.863605226814814e-05,0.00015053207509781608,0.0006871265945580509,0.09553758986512179,0.0812132391695902,0.014324350695531592,0.0955376306246548,0.0812132391695936,0.014324350695532194,0.4275419275504944,0.4275419275504944,0.07540963234440273,0.0,4.99395627909098,4.993308864433516,4.997626891049947,4.993929835245979,4.993285503680227,4.997582967006053,24780.021691415237,21063.01843770295,0.85,0.9192415432113504,0.6950012034186899,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451575214210532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.39821866782,1534.2759152595243,0.4275419275504944,0.07540963234440273,6.112851554438009,3.479112276676643
5826.0,-30.01273578202897,5.0102097856049115,35.00291977848221,24.09315638886767,4.999566330886894,-26.511530436088254,-40.02463017879052,1.4983609849462076,-0.012409950699804995,-5.006336079258476,40.00583262549401,47889.14536995759,15451.310248867314,15451.310248867314,63340.4556188249,87601.72929341914,87601.72929341914,15451.310248867314,103053.03954228645,103053.03954228645,103053.03954228645,127833.05746831252,103665.32140854336,63952.73748508181,44125.09324829061,24780.017926026067,0.0,68905.11117431667,21063.015237122156,1534.2757411951059,0.0,0.8868653618358961,2.81617503026325,0.0014959080323721466,354568.4116184334,1554784.7292283368,4.385006329614914,1554784.7292283368,4.385006329614914,0.85,0.09553758359310534,4.564652377983593,1.2669121395098042,1.0,0.0,4.564652377982377,1.284737763120484,1.2850321993956713,3.5529837364603996,19303.884699361563,1968.4484201395546,2034.6934298245008,2034.6934298245008,7.593925464338893,5.0102097856049115,0.5911580225014568,4.419051763103455,3.4791260394237002,3.4791260394237002,0.9940360112639144,0.0,0.0,0.00022916812736596424,0.9830347117860437,0.0002331231284291031,198.9339941442339,0.0,0.0,0.0,0.05196983310537662,7.863616852731687e-05,0.00015053195883864737,0.00068712606387536,0.0955375835931051,0.0812132345809818,0.014324349012123296,0.09553761572777958,0.08121323458098201,0.014324349012123332,0.42754190690168925,0.42754190690168925,0.0754096241008812,0.0,4.99395082046118,4.993300705740069,4.997636741194299,4.993926128558655,4.993265213477116,4.997673284101552,24780.017926026067,21063.015237122156,0.85,0.9192417592736443,0.6950013511886987,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515751342344771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.398061610433,1534.2757411951059,0.42754190690168925,0.0754096241008812,6.112851554438009,3.4791260394237002
5827.0,-30.012722385138343,5.010198869828789,35.002919506432754,24.093161662481748,4.999564819124523,-26.511518530045656,-40.02462085392324,1.498360964031868,-0.012255941862406416,-5.006336364206956,40.00583163291522,47889.16309187611,15451.309893134703,15451.309893134703,63340.47298501081,87601.76037580076,87601.76037580076,15451.309893134703,103053.07026893547,103053.07026893547,103053.07026893547,127833.08405497235,103665.3456508878,63952.74836696315,44125.10809324961,24780.01378603688,0.0,68905.1218792865,21063.011718131347,1534.2755221264254,0.0,0.8868653639791355,2.8161729740607333,0.0014959080323721466,354568.407680198,1554784.6864259774,4.385006257602936,1554784.6864259774,4.385006257602936,0.8499999999999999,0.09553757665959277,4.564652377983593,1.2669121400592847,1.0,0.0,4.5646523779838155,1.2847377632183161,1.2850321994935259,3.5529837361898413,19303.889213613926,1968.4488804651871,2034.6934298245008,2034.6934298245008,7.593925289505377,5.010198869828789,0.5911646612860988,4.419034208542691,3.4791397801108737,3.4791397801108737,0.9940399371745353,0.0,0.0,0.00022916812736596424,0.9830333409428205,0.00023312345352007152,198.93398318294902,0.0,0.0,0.0,0.05196983310537662,7.863625152527021e-05,0.00015053187584069402,0.0006871256850185549,0.09553757665959318,0.08121322929928348,0.014324347360309695,0.09553753256165981,0.08121322929928314,0.014324347360309634,0.42754188542692734,0.42754188542692734,0.07540961652156676,0.0,4.9939768491467476,4.993328709284242,4.997651573209623,4.9940804223445525,4.993440181815004,4.997710359565872,24780.01378603688,21063.011718131347,0.85,0.9192418684923847,0.69500150040765,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515750537544114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.397906690843,1534.2755221264254,0.42754188542692734,0.07540961652156676,6.112851554438009,3.4791397801108737
5828.0,-30.012708966209438,5.010187991185326,35.002919237844644,24.09315576022493,4.9995673609042,-26.511506198804753,-40.024607722274936,1.4983645934995464,-0.012400716268473388,-5.006333967206229,40.00583118963695,47889.16284754141,15451.305437215633,15451.305437215633,63340.468284757044,87601.72164601563,87601.72164601563,15451.305437215633,103053.02708323127,103053.02708323127,103053.02708323127,127833.0390042462,103665.30193077077,63952.74313229669,44125.065331637874,24780.01192101493,0.0,68905.0772526528,21063.01013286269,1534.2753649490692,0.0,0.886865377777469,2.816175155507286,0.0014959080323721466,354568.44080882793,1554784.667310766,4.385005793984515,1554784.667310766,4.385005793984515,0.85,0.09553756957016714,4.564652377983593,1.2669120812648904,1.0,0.0,4.564652377982216,1.2847377462405556,1.2850321825118745,3.5529837831423867,19303.881072336913,1968.4480502859708,2034.6934298245008,2034.6934298245008,7.593923099534635,5.010187991185326,0.59117248772466,4.419015503460666,3.479153503494418,3.479153503494418,0.9940438581412623,0.0,0.0,0.00022916812736596424,0.9830319678465749,0.00023312377914624572,198.93397220363372,0.0,0.0,0.0,0.05196983310537662,7.863636840642015e-05,0.00015053175895954408,0.0006871251514967359,0.09553756957016894,0.08121322379289306,0.014324345777275881,0.09553759826552365,0.08121322379289153,0.014324345777275612,0.4275418654798033,0.4275418654798033,0.07540960978241827,0.0,4.993967218149237,4.993318178489915,4.997647043946245,4.993933250937744,4.993280611954447,4.997633483822597,24780.01192101493,21063.01013286269,0.85,0.9192423956293942,0.6950019469820377,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451574973772467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.397750549151,1534.2753649490692,0.4275418654798033,0.07540960978241827,6.112851554438009,3.479153503494418
5829.0,-30.012695662608987,5.010177098351634,35.00291896948169,24.093155934847914,4.999564855952685,-26.51149447607323,-40.02459466047583,1.498363669416928,-0.012322171694506778,-5.006335582269865,40.00583065901886,47889.16249285396,15451.307140043002,15451.307140043002,63340.46963289696,87601.7338869612,87601.7338869612,15451.307140043002,103053.0410270042,103053.0410270042,103053.0410270042,127833.05222474414,103665.30691866204,63952.73552455456,44125.079326786086,24780.01119773994,0.0,68905.09052452602,21063.009518078947,1534.2753704782351,0.0,0.8868653714821186,2.8161739352795325,0.0014959080323721466,354568.41848724696,1554784.6444292502,4.38500600550574,1554784.6444292502,4.38500600550574,0.85,0.09553756424746856,4.564652377983593,1.2669120961008593,1.0,0.0,4.5646523779827755,1.2847377505631878,1.2850321868354975,3.5529837711880075,19303.88200114972,1968.4481449985183,2034.6934298245008,2034.6934298245008,7.5939239364309215,5.010177098351634,0.5911785295741199,4.418998568777514,3.479167219886688,3.479167219886688,0.9940477771104822,0.0,0.0,0.00022916812736596424,0.9830306065534032,0.00023312410197424982,198.93396131868093,0.0,0.0,0.0,0.05196983310537662,7.863648466602086e-05,0.00015053164269994337,0.000687124620812073,0.09553756424746696,0.08121321983662634,0.014324344410840609,0.09553755653592103,0.08121321983662771,0.01432434441084085,0.4275418444357087,0.4275418444357087,0.0754096025507063,0.0,4.9939770706577065,4.993327094584004,4.997662205816425,4.994013410575349,4.993359688769544,4.99771978291443,24780.01119773994,21063.009518078947,0.85,0.9192422381384378,0.6950018079695917,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515748936589585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.397595295522,1534.2753704782351,0.4275418444357087,0.0754096025507063,6.112851554438009,3.479167219886688
5830.0,-30.012682355632133,5.010166200044915,35.00291868459674,24.0931560745463,4.9995624978091335,-26.511482735596413,-40.024581633601315,1.4983628777734654,-0.01224761153576992,-5.0063365417313,40.00582964105184,47889.16214144371,15451.307796806339,15451.307796806339,63340.46993825005,87601.74534712009,87601.74534712009,15451.307796806339,103053.05314392643,103053.05314392643,103053.05314392643,127833.06035581874,103665.31119169053,63952.727986014426,44125.09245075123,24780.007211892313,0.0,68905.09966264354,21063.006130108464,1534.2751735814973,0.0,0.8868653702859312,2.8161728439177076,0.0014959080323721466,354568.4052266579,1554784.600532093,4.385006045697153,1554784.600532093,4.385006045697153,0.85,0.0955375580001942,4.564652377983593,1.2669120625825596,1.0,0.0,4.564652377983799,1.2847377542663019,1.2850321905394602,3.5529837609469257,19303.882796845406,1968.4482261368976,2034.6934298245008,2034.6934298245008,7.593924259213374,5.010166200044915,0.5911848365193721,4.418981363525543,3.4791809138671668,3.4791809138671668,0.9940516896763334,0.0,0.0,0.00022916812736596424,0.9830292449167677,0.00023312442488460019,198.93395043096677,0.0,0.0,0.0,0.05196983310537662,7.863660061492562e-05,0.00015053152675103862,0.0006871240915456293,0.09553755800019299,0.08121321497404049,0.014324343026152504,0.09553750712252745,0.08121321497404152,0.014324343026152684,0.4275418236867951,0.4275418236867951,0.0754095961165195,0.0,4.993999807330738,4.993349732484319,4.997685502637978,4.994088930195517,4.9934384601933175,4.99777686591807,24780.007211892313,21063.006130108464,0.85,0.9192421206610587,0.69500171069931,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515748142339915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.39743817878,1534.2751735814973,0.4275418236867951,0.0754095961165195,6.112851554438009,3.4791809138671668
