time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5831.0,-30.012668985020863,5.0101553997253045,35.00291842317101,24.09315436324107,4.999571659447529,-26.511469785825124,-40.02456836225463,1.4983724602517836,-0.012457578762507637,-5.006329369972635,40.00582975458645,47889.16124974819,15451.296038353272,15451.296038353272,63340.45728810146,87601.69555490532,87601.69555490532,15451.296038353272,103052.9915932586,103052.9915932586,103052.9915932586,127832.99826723411,103665.25946865481,63952.72516349767,44125.038116841264,24780.006673975517,0.0,68905.04479081678,21063.00567287919,1534.2749820330462,0.0,0.8868654063585167,2.8161764390464934,0.0014959080323721466,354568.50434659113,1554784.605427975,4.385004833672906,1554784.605427975,4.385004833672906,0.85,0.0955375494923753,4.564652377983593,1.2669119543349368,1.0,0.0,4.564652377982187,1.2847377094418175,1.285032145704703,3.5529838849104896,19303.873165316712,1968.447243994301,2034.6934298245008,2034.6934298245008,7.593918480233163,5.0101553997253045,0.5911947668242643,4.41896063290104,3.479194588041892,3.479194588041892,0.9940555965833978,0.0,0.0,0.00022916812736596424,0.9830278767707887,0.00023312474933953378,198.93393949118837,0.0,0.0,0.0,0.05196983310537662,7.863671873997799e-05,0.00015053140862598626,0.0006871235523458281,0.09553754949237775,0.08121320803610363,0.014324341456274124,0.09553762104420455,0.08121320803610155,0.014324341456273757,0.42754180401242653,0.42754180401242653,0.0754095908239811,0.0,4.993971477396883,4.9933234501302195,4.997645563630272,4.993871791210154,4.993231954072826,4.9974994418655,24780.006673975517,21063.00567287919,0.85,0.9192426691019736,0.6950022512158724,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515747347888754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.397281573129,1534.2749820330462,0.42754180401242653,0.0754095908239811,6.112851554438009,3.479194588041892
5832.0,-30.01265571551948,5.0101445034370276,35.002918157563705,24.093150556460046,4.999561171443881,-26.51145889215038,-40.02455921201033,1.4983643480747793,-0.01228096676476298,-5.006337373739808,40.00582910993572,47889.17908391224,15451.307554593255,15451.307554593255,63340.48663850549,87601.7261126217,87601.7261126217,15451.307554593255,103053.03366721496,103053.03366721496,103053.03366721496,127833.04166610344,103665.27912603633,63952.732097326996,44125.05225412148,24780.007998888483,0.0,68905.06025300996,21063.00679905521,1534.2752533117925,0.0,0.8868653679758731,2.8161731849251512,0.0014959080323721466,354568.39372757863,1554784.5776291026,4.385006123314172,1554784.5776291026,4.385006123314172,0.85,0.09553754718207322,4.564652377983593,1.266912038405426,1.0,0.0,4.564652377981632,1.2847377473885926,1.2850321836601746,3.552983779967453,19303.876825786974,1968.4476172583884,2034.6934298245008,2034.6934298245008,7.593924140171813,5.0101445034370276,0.5911979591007972,4.41894654433623,3.479208273612218,3.479208273612218,0.994059506746348,0.0,0.0,0.00022916812736596424,0.9830265189729063,0.00023312507134131593,198.93392863413885,0.0,0.0,0.0,0.05196983310537662,7.863680018418832e-05,0.00015053132718177592,0.0006871231805813196,0.09553754718206962,0.08121320677631982,0.014324340405749798,0.0955375234069262,0.08121320677632288,0.014324340405750337,0.4275417822449572,0.4275417822449572,0.07540958262398567,0.0,4.993991506305974,4.993339381557348,4.997688824248314,4.994056406975062,4.993387892312853,4.99784665086014,24780.007998888483,21063.00679905521,0.85,0.9192428887795452,0.6950023540806688,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515746549638584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.397126685852,1534.2752533117925,0.4275417822449572,0.07540958262398567,6.112851554438009,3.479208273612218
5833.0,-30.012642351943747,5.010133711856843,35.002917884363725,24.093154223542683,4.999569743970642,-26.51144600758617,-40.02454223865641,1.4983733996130368,-0.012375800238714874,-5.006329697509601,40.00582835756727,47889.16043006637,15451.294989622113,15451.294989622113,63340.45541968848,87601.70358259325,87601.70358259325,15451.294989622113,103052.99857221537,103052.99857221537,103052.99857221537,127833.00051307656,103665.25439829471,63952.711245767845,44125.047947252075,24780.001940861195,0.0,68905.04988811327,21063.001649732014,1534.2747362741898,0.0,0.8868654097490425,2.816175326632306,0.0014959080323721466,354568.4998197455,1554784.5451851895,4.385004719752619,1554784.5451851895,4.385004719752619,0.8499999999999999,0.09553753675305833,4.564652377983593,1.2669119389494878,1.0,0.0,4.564652377985562,1.284737705047716,1.2850321413095942,3.55298389706252,19303.872221147096,1968.4471477157947,2034.6934298245008,2034.6934298245008,7.593917964808507,5.010133711856843,0.5912080833431927,4.418925628513651,3.479221912231463,3.479221912231463,0.9940634034947038,0.0,0.0,0.00022916812736596424,0.9830251515509287,0.00023312539562635133,198.9339177001193,0.0,0.0,0.0,0.05196983310537662,7.863695126029623e-05,0.000150531176105668,0.0006871224909714043,0.09553753675306259,0.08121319820470933,0.01432433854835326,0.09553756836812913,0.08121319820470571,0.01432433854835262,0.42754176134645505,0.42754176134645505,0.07540957711884258,0.0,4.993981065995456,4.993332377888578,4.997658899295175,4.993953897270899,4.993318955535244,4.997553792770418,24780.001940861195,21063.001649732014,0.85,0.9192425739846285,0.6950021879068065,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515745757424952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.396970218697,1534.2747362741898,0.42754176134645505,0.07540957711884258,6.112851554438009,3.479221912231463
5834.0,-30.01262904612003,5.010122879337869,35.002917625597405,24.093149438872956,4.99956525679935,-26.511434481110157,-40.02453298363832,1.4983706917894533,-0.012346912961334056,-5.006333382202513,40.00582823158124,47889.177995380545,15451.29990227696,15451.29990227696,63340.4778976575,87601.70223274862,87601.70223274862,15451.29990227696,103053.00213502558,103053.00213502558,103053.00213502558,127833.00676097804,103665.24488477156,63952.72064740322,44125.02693040926,24780.004625952453,0.0,68905.0315563617,21063.003932059586,1534.2749835628092,0.0,0.8868653914606244,2.8161745170760253,0.0014959080323721466,354568.4488940871,1554784.5397523716,4.385005334236043,1554784.5397523716,4.385005334236043,0.85,0.09553753300637768,4.564652377983593,1.2669119362020864,1.0,0.0,4.564652377985871,1.2847377177142507,1.285032153979032,3.5529838620328067,19303.870449600436,1968.4469670683095,2034.6934298245008,2034.6934298245008,7.593920379253246,5.010122879337869,0.5912131851177866,4.4189096942200825,3.4792355642771695,3.4792355642771695,0.9940673040791913,0.0,0.0,0.00022916812736596424,0.9830237900404473,0.00023312571851036784,198.93390681335336,0.0,0.0,0.0,0.05196983310537662,7.863703363729985e-05,0.0001505310937286644,0.000687122114949019,0.09553753300637324,0.08121319565813755,0.01432433734823569,0.09553755433253272,0.08121319565814134,0.014324337348236356,0.4275417397623518,0.4275417397623518,0.07540956935849712,0.0,4.993983547536402,4.993332738674837,4.997673405074295,4.993986469241179,4.993327177313688,4.997724423241664,24780.004625952453,21063.003932059586,0.85,0.9192431447600078,0.6950026277284121,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515744959594994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.396816078479,1534.2749835628092,0.4275417397623518,0.07540956935849712,6.112851554438009,3.4792355642771695
5835.0,-30.012615799998407,5.010112069233046,35.00291735208626,24.093154398165666,4.999565676890296,-26.511422517560824,-40.02451988691462,1.4983723944527516,-0.012240468615743794,-5.006332139226826,40.00582728457068,47889.17721123951,15451.297212578753,15451.297212578753,63340.47442381826,87601.72305625808,87601.72305625808,15451.297212578753,103053.02026883683,103053.02026883683,103053.02026883683,127833.02038893418,103665.25982381622,63952.713978797765,44125.05093890939,24780.000120097342,0.0,68905.05105900674,21063.00010208274,1534.2747074663573,0.0,0.8868654012116436,2.816173263999122,0.0014959080323721466,354568.46607309114,1554784.4989150274,4.385005006605755,1554784.4989150274,4.385005006605755,0.85,0.09553752539468335,4.564652377983593,1.2669119087280705,1.0,0.0,4.564652377983325,1.284737709749609,1.2850321460125649,3.552983884059282,19303.873231452566,1968.4472507382814,2034.6934298245008,2034.6934298245008,7.593919057335083,5.010112069233046,0.5912204448375338,4.4188916243955125,3.4792491859870402,3.4792491859870402,0.9940711959962972,0.0,0.0,0.00022916812736596424,0.9830224346409597,0.0002331260399460424,198.93389597543666,0.0,0.0,0.0,0.05196983310537662,7.863715020866728e-05,0.00015053097715729696,0.0006871215828412494,0.09553752539468494,0.08121318968233238,0.014324335712352563,0.09553749568064165,0.08121318968233103,0.014324335712352325,0.4275417180718755,0.4275417180718755,0.0754095624695042,0.0,4.994004699551795,4.993356879500766,4.997677611575739,4.994091670611056,4.993455805694282,4.997696800599272,24780.000120097342,21063.00010208274,0.85,0.9192428341657672,0.6950024196372728,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515744165213023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.39666122675,1534.2747074663573,0.4275417180718755,0.0754095624695042,6.112851554438009,3.4792491859870402
5836.0,-30.012602522774465,5.010101322318962,35.00291709942559,24.093158484343462,4.999571440048078,-26.51140999171381,-40.02450672034172,1.498378908987436,-0.012266845550470862,-5.006327669645625,40.005827344867384,47889.1761828202,15451.289629690118,15451.289629690118,63340.465812510316,87601.71546974969,87601.71546974969,15451.289629690118,103053.0050994398,103053.0050994398,103053.0050994398,127833.00547506851,103665.24878997736,63952.70950304786,44125.04365214388,24780.000375628708,0.0,68905.04402777259,21063.0003192844,1534.2746277537485,0.0,0.886865423730648,2.8161741322009437,0.0014959080323721466,354568.5278465912,1554784.5015151647,4.385004249976363,1554784.5015151647,4.385004249976363,0.85,0.095537517876245,4.564652377983593,1.2669118504831567,1.0,0.0,4.564652377985782,1.2847376792762149,1.2850321155321869,3.552983968334446,19303.87117680256,1968.447041222289,2034.6934298245008,2034.6934298245008,7.5939153305384455,5.010101322318962,0.5912291526544324,4.41887216966453,3.4792627964043152,3.4792627964043152,0.9940750846869472,0.0,0.0,0.00022916812736596424,0.98302107606098,0.00023312636213686653,198.93388511207334,0.0,0.0,0.0,0.05196983310537662,7.86372674019099e-05,0.00015053085996405435,0.0006871210478948358,0.09553751787624967,0.08121318381123979,0.014324334065009882,0.09553752259626966,0.08121318381123581,0.014324334065009181,0.42754169773919704,0.42754169773919704,0.07540955566244101,0.0,4.9940142251111865,4.993373359021803,4.9976477104078185,4.994060824095129,4.993447773685659,4.997536602875073,24780.000375628708,21063.0003192844,0.85,0.9192428029939371,0.6950024756318011,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515743374395464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.396505622517,1534.2746277537485,0.42754169773919704,0.07540955566244101,6.112851554438009,3.4792627964043152
5837.0,-30.01258927012918,5.010090578583903,35.00291686569987,24.093153001181804,4.999571452809045,-26.511398063073994,-40.024493623618014,1.498380245753874,-0.012348585322058625,-5.006327864558196,40.00582739106867,47889.17545263179,15451.289248207037,15451.289248207037,63340.46470083883,87601.69019943326,87601.69019943326,15451.289248207037,103052.97944764029,103052.97944764029,103052.97944764029,127832.98199853631,103665.21744510026,63952.70269829892,44125.01638533483,24780.00255089602,0.0,68905.01893623084,21063.002168261617,1534.2747630445149,0.0,0.8868654225718726,2.8161751831189794,0.0014959080323721466,354568.5251527291,1554784.5035074747,4.3850042889107455,1554784.5035074747,4.3850042889107455,0.85,0.09553751264234282,4.564652377983593,1.266911828503944,1.0,0.0,4.564652377984274,1.2847376730231497,1.2850321092776886,3.552983985627502,19303.865339962576,1968.4464460302527,2034.6934298245008,2034.6934298245008,7.593915143049224,5.010090578583903,0.5912358053239641,4.418854773259939,3.479276407867288,3.479276407867288,0.994078973676368,0.0,0.0,0.00022916812736596424,0.9830197199979929,0.00023312668373166732,198.93387426882137,0.0,0.0,0.0,0.05196983310537662,7.863738397359793e-05,0.0001505307433923663,0.0006871205157856029,0.09553751264234062,0.08121318022338651,0.014324332418954103,0.09553756654779691,0.08121318022338839,0.014324332418954432,0.42754167804406484,0.42754167804406484,0.07540954685452732,0.0,4.994007310010431,4.99336778430478,4.997633195989465,4.993979279236157,4.993345114913723,4.9975747677782465,24780.00255089602,21063.002168261617,0.85,0.9192431215998675,0.6950027181176965,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515742581721127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.396351082903,1534.2747630445149,0.42754167804406484,0.07540954685452732,6.112851554438009,3.479276407867288
5838.0,-30.012576082817496,5.010079733045306,35.00291658801152,24.09314423510807,4.999558846058434,-26.511387455209118,-40.02448454322291,1.4983702184500474,-0.012217430074429103,-5.006336340874963,40.00582564310342,47889.19310639761,15451.301464631615,15451.301464631615,63340.49457102922,87601.70789912506,87601.70789912506,15451.301464631615,103053.00936375668,103053.00936375668,103053.00936375668,127833.00670063199,103665.22331024474,63952.70851751717,44125.01643636396,24779.997336875316,0.0,68905.01377323928,21062.99773634402,1534.2746683222445,0.0,0.886865385778951,2.816172470924005,0.0014959080323721466,354568.4080026666,1554784.4281310635,4.385005525137959,1554784.4281310635,4.385005525137959,0.85,0.09553750883781532,4.564652377983593,1.2669118554284795,1.0,0.0,4.564652377985071,1.2847377199284165,1.285032156193705,3.5529838559094595,19303.86643213179,1968.446557400518,2034.6934298245008,2034.6934298245008,7.593921147110769,5.010079733045306,0.5912387317103969,4.4188410013349095,3.4792900023777436,3.4792900023777436,0.9940828578222124,0.0,0.0,0.00022916812736596424,0.9830183706222156,0.00023312700374145497,198.93386347902617,0.0,0.0,0.0,0.05196983310537662,7.863746479672856e-05,0.00015053066256923568,0.0006871201468561074,0.09553750883780901,0.08121317793828817,0.014324330899520836,0.09553746467595882,0.08121317793829354,0.014324330899521787,0.42754165753199896,0.42754165753199896,0.07540953735946192,0.0,4.994032852815565,4.993385985087116,4.997700366158313,4.994118910800523,4.99344267495178,4.99795293271859,24779.997336875316,21062.99773634402,0.85,0.9192436239760081,0.6950030263980064,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451574179051427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.396196493472,1534.2746683222445,0.42754165753199896,0.07540953735946192,6.112851554438009,3.4792900023777436
5839.0,-30.01256288323891,5.010068972721623,35.00291628786997,24.093143047671788,4.999564907003066,-26.511374969401935,-40.02446756986899,1.4983769931661046,-0.0123502764581076,-5.006330220531124,40.005824433728456,47889.17397454463,15451.291238842037,15451.291238842037,63340.46521338667,87601.67460625379,87601.67460625379,15451.291238842037,103052.96584509582,103052.96584509582,103052.96584509582,127832.9550371693,103665.18674257719,63952.68611086818,44125.000701898905,24779.989192073474,0.0,68904.98989397238,21062.99081326245,1534.2740660180111,0.0,0.8868654212913597,2.816174930319066,0.0014959080323721466,354568.4925911331,1554784.3759799444,4.385004331935459,1554784.3759799444,4.385004331935459,0.85,0.09553749884088014,4.564652377983593,1.2669117460818962,1.0,0.0,4.5646523779814405,1.2847376882379566,1.2850321244959826,3.5529839435504567,19303.859622737597,1968.445863035552,2034.6934298245008,2034.6934298245008,7.593916121395624,5.010068972721623,0.5912480995714526,4.41882087315017,3.4793035482712398,3.4793035482712398,0.9940867280774971,0.0,0.0,0.00022916812736596424,0.983017019993246,0.00023312732404932193,198.93385267919538,0.0,0.0,0.0,0.05196983310537662,7.863761587401707e-05,0.00015053051149194717,0.0006871194572408032,0.09553749884088499,0.08121316970175063,0.014324329139134352,0.09553751443066855,0.08121316970174651,0.014324329139133627,0.4275416378050499,0.4275416378050499,0.0754095322605305,0.0,4.994019944108629,4.993370488700691,4.997702128903086,4.993979944073033,4.993320137791557,4.99772081525208,24779.989192073474,21062.99081326245,0.85,0.9192435164833762,0.6950029895982011,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515741003208027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.396041036944,1534.2740660180111,0.4275416378050499,0.0754095322605305,6.112851554438009,3.4793035482712398
5840.0,-30.01254962902627,5.010058201786315,35.00291600496666,24.093148321285867,4.999563373491748,-26.5113631939861,-40.024458314850904,1.4983769384515582,-0.012198739057680541,-5.006331559536611,40.00582433554993,47889.19113173959,15451.292512236987,15451.292512236987,63340.48364397658,87601.70581578619,87601.70581578619,15451.292512236987,103052.99832802318,103052.99832802318,103052.99832802318,127832.9893142504,103665.21116736408,63952.69648331735,44125.01631560748,24779.990986227214,0.0,68905.00730183469,21062.99233829313,1534.2742117684634,0.0,0.886865414835063,2.816172783540108,0.0014959080323721466,354568.4740849136,1554784.3717462556,4.3850045488644005,1554784.3717462556,4.3850045488644005,0.8499999999999999,0.09553749436234313,4.564652377983593,1.2669117471808566,1.0,0.0,4.564652377983339,1.284737688493898,1.2850321247519825,3.552983942842643,19303.864170963207,1968.4463268254917,2034.6934298245008,2034.6934298245008,7.593916747236815,5.010058201786315,0.5912541777860847,4.41880402400023,3.479317101795338,3.479317101795338,0.9940906005129537,0.0,0.0,0.00022916812736596424,0.9830156637759254,0.00023312764568337766,198.93384183466455,0.0,0.0,0.0,0.05196983310537662,7.863769825166421e-05,0.00015053042911430004,0.0006871190812154803,0.09553749436234316,0.08121316618182975,0.014324328180513407,0.09553744998232806,0.08121316618182972,0.014324328180513404,0.4275416166740333,0.4275416166740333,0.07540952675523599,0.0,4.994043028456645,4.993394662147239,4.997719038468233,4.99413282047891,4.99348881054101,4.997784131161723,24779.990986227214,21062.99233829313,0.85,0.919243551727917,0.695003063013455,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451574021516951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.39588626574,1534.2742117684634,0.4275416166740333,0.07540952675523599,6.112851554438009,3.479317101795338
5841.0,-30.01253640099251,5.010047517884774,35.002915744784,24.093146819528215,4.999571477577218,-26.51135047829785,-40.02444511335341,1.498385554882561,-0.012382886880345723,-5.006325231692678,40.00582443153358,47889.18974697888,15451.282068184788,15451.282068184788,63340.47181516367,87601.6616578037,87601.6616578037,15451.282068184788,103052.9437259885,103052.9437259885,103052.9437259885,127832.93440710506,103665.16465873092,63952.692747906214,44124.96878980523,24779.990681116557,0.0,68904.95947092178,21062.99207894907,1534.2740533998979,0.0,0.8868654466780784,2.8161759410131952,0.0014959080323721466,354568.5615412244,1554784.3758852975,4.385003478952062,1554784.3758852975,4.385003478952062,0.85,0.09553748632868944,4.564652377983593,1.266911696079187,1.0,0.0,4.564652377982604,1.28473764818835,1.2850320844371972,3.552984054308953,19303.85551042678,1968.445443696551,2034.6934298245008,2034.6934298245008,7.593911614251155,5.010047517884774,0.5912636670368876,4.418783850847887,3.4793306341843895,3.4793306341843895,0.9940944669098256,0.0,0.0,0.00022916812736596424,0.9830143102393363,0.0002331279666825687,198.9338310115543,0.0,0.0,0.0,0.05196983310537662,7.863781575652144e-05,0.0001505303116094428,0.0006871185448466542,0.09553748632869287,0.08121315958001434,0.01432432674867854,0.0955375506670965,0.08121315958001142,0.014324326748678026,0.42754159681606824,0.42754159681606824,0.07540952184493327,0.0,4.994020485876604,4.993374924879106,4.997680590675998,4.993942344812353,4.99330800489912,4.997538829410871,24779.990681116557,21062.99207894907,0.85,0.9192440181594426,0.6950035253585535,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515739423869336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.395733029025,1534.2740533998979,0.42754159681606824,0.07540952184493327,6.112851554438009,3.4793306341843895
5842.0,-30.012523269128053,5.010036746930546,35.00291547963804,24.093148111738287,4.999561815558948,-26.511339625890457,-40.02443596310911,1.498378172321326,-0.012128362460316566,-5.006332526995705,40.00582376659946,47889.20697805347,15451.292514507375,15451.292514507375,63340.49949256085,87601.71196460664,87601.71196460664,15451.292514507375,103053.00447911402,103053.00447911402,103053.00447911402,127832.99599711417,103665.20450734471,63952.69952079151,44125.005540614664,24779.991518000134,0.0,68904.9970586148,21062.99279030011,1534.2742823361116,0.0,0.8868654119729011,2.816171746198031,0.0014959080323721466,354568.46071378776,1554784.3472117607,4.385004645031874,1554784.3472117607,4.385004645031874,0.85,0.0955374837293029,4.564652377983593,1.266911727399565,1.0,0.0,4.564652377982803,1.284737682722158,1.2850321189789196,3.552983958804578,19303.862930777537,1968.4462003617482,2034.6934298245008,2034.6934298245008,7.593916748352653,5.010036746930546,0.5912671053821192,4.418769641548427,3.479344174877068,3.479344174877068,0.9940983356791623,0.0,0.0,0.00022916812736596424,0.983012966545098,0.00023312828534846253,198.93382026713044,0.0,0.0,0.0,0.05196983310537662,7.863789720178175e-05,0.00015053023016418248,0.0006871181730773531,0.09553748372929538,0.0812131580148695,0.014324325714425873,0.09553741887678138,0.0812131580148759,0.014324325714426999,0.4275415753287433,0.4275415753287433,0.07540951406355068,0.0,4.994059995239411,4.993414724764818,4.997718453052585,4.994204164535404,4.993560056169883,4.997856033534902,24779.991518000134,21062.99279030011,0.85,0.919243918386348,0.6950033963039863,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515738634132171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.395579709668,1534.2742823361116,0.4275415753287433,0.07540951406355068,6.112851554438009,3.479344174877068
5843.0,-30.012510042950424,5.010026068374037,35.00291520602606,24.093151953443908,4.999569205597077,-26.511326983242228,-40.024422796536214,1.4983861458888657,-0.012195573803865045,-5.00632580379386,40.0058229897154,47889.20563504062,15451.281426781146,15451.281426781146,63340.48706182177,87601.69573263619,87601.69573263619,15451.281426781146,103052.97715941734,103052.97715941734,103052.97715941734,127832.96281164004,103665.18559813123,63952.69550053553,44124.98899732855,24779.985652222706,0.0,68904.97464955127,21062.9878043893,1534.2737984810606,0.0,0.8868654489866361,2.8161734138327157,0.0014959080323721466,354568.55363428773,1554784.313710678,4.385003401385469,1554784.313710678,4.385003401385469,0.85,0.09553747411569931,4.564652377983593,1.266911686738022,1.0,0.0,4.564652377983934,1.284737645423768,1.2850320816719816,3.552984061954495,19303.85940962628,1968.4458413042455,2034.6934298245008,2034.6934298245008,7.593911299017598,5.010026068374037,0.5912767383451909,4.418749330028846,3.479357671502351,3.479357671502351,0.9941021918578146,0.0,0.0,0.00022916812736596424,0.9830116132024408,0.00023312860630342268,198.93380944554124,0.0,0.0,0.0,0.05196983310537662,7.863801439605339e-05,0.00015053011296991083,0.0006871176381262423,0.09553747411570229,0.08121315018004995,0.014324323935652347,0.09553744930878069,0.0812131501800474,0.014324323935651898,0.42754155613669304,0.42754155613669304,0.0754095085891559,0.0,4.9940714860208,4.993432817992641,4.997692510029935,4.994130229989992,4.993517971574079,4.997601519423313,24779.985652222706,21062.9878043893,0.85,0.919244036935935,0.6950036028400526,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515737850136572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.395424904651,1534.2737984810606,0.42754155613669304,0.0754095085891559,6.112851554438009,3.479357671502351
5844.0,-30.012496897408923,5.010015310818591,35.002914928727364,24.09313735496255,4.999560338571267,-26.511316039019608,-40.024409839510895,1.498379480181968,-0.012258857027120484,-5.0063324851928295,40.005822335107965,47889.20509092735,15451.290906653485,15451.290906653485,63340.49599758084,87601.66942323111,87601.66942323111,15451.290906653485,103052.9603298846,103052.9603298846,103052.9603298846,127832.94669833321,103665.1491890357,63952.68485673221,44124.9603692261,24779.9863684486,0.0,68904.9467376747,21062.98841318131,1534.2739983504962,0.0,0.8868654173670782,2.8161734651501042,0.0014959080323721466,354568.46129153983,1554784.285482453,4.385004463789715,1554784.285482453,4.385004463789715,0.8499999999999999,0.09553747179296462,4.564652377983593,1.2669116592640055,1.0,0.0,4.564652377981252,1.284737676604307,1.2850321128596667,3.552983975723694,19303.852629760335,1968.4451499503232,2034.6934298245008,2034.6934298245008,7.593915958133412,5.010015310818591,0.5912804228639477,4.418734887954644,3.479371178049355,3.479371178049355,0.9941060508712443,0.0,0.0,0.00022916812736596424,0.9830102681127072,0.00023312892530201823,198.9337986899292,0.0,0.0,0.0,0.05196983310537662,7.863812972532181e-05,0.00015052999764064243,0.000687117111688223,0.09553747179296079,0.08121314888143305,0.014324322911527744,0.09553746008912599,0.08121314888143631,0.014324322911528319,0.42754153749052515,0.42754153749052515,0.07540950111473207,0.0,4.994074454687393,4.993428831457777,4.997734912821613,4.994073628165722,4.993400184132952,4.997891822068198,24779.9863684486,21062.98841318131,0.85,0.9192445389838546,0.6950038764741296,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515737060510392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.395272426773,1534.2739983504962,0.42754153749052515,0.07540950111473207,6.112851554438009,3.479371178049355
5845.0,-30.012483756168816,5.010004635115839,35.0029146427404,24.093141371291154,4.999566662168039,-26.511303579468247,-40.024396672937996,1.4983864854674336,-0.012300189268387385,-5.006326603619712,40.005821527445036,47889.203484224505,15451.28108433019,15451.28108433019,63340.4845685547,87601.65886808226,87601.65886808226,15451.28108433019,103052.93995241245,103052.93995241245,103052.93995241245,127832.92065518898,103665.13550628713,63952.68012242938,44124.95042650861,24779.98070277653,0.0,68904.93112928513,21062.98359736005,1534.273545966924,0.0,0.8868654502107631,2.8161746946154937,0.0014959080323721466,354568.5425799977,1554784.2506541149,4.385003360255301,1554784.2506541149,4.385003360255301,0.8499999999999999,0.09553746262856957,4.564652377983593,1.266911592776887,1.0,0.0,4.564652377983521,1.2847376438353026,1.2850320800831523,3.552984066347448,19303.850081847522,1968.4448901355227,2034.6934298245008,2034.6934298245008,7.5939111307116764,5.010004635115839,0.5912896562446504,4.418714978871189,3.479384642967419,3.479384642967419,0.9941098979906912,0.0,0.0,0.00022916812736596424,0.9830089234650877,0.0002331292441966355,198.93378793783776,0.0,0.0,0.0,0.05196983310537662,7.863824691991458e-05,0.00015052988044604967,0.0006871165767356465,0.09553746262857557,0.08121314133323435,0.014324321295341228,0.09553747716687482,0.08121314133322925,0.01432432129534033,0.4275415179536197,0.4275415179536197,0.0754094961693024,0.0,4.994062610441745,4.993417675991111,4.9977191634772,4.9940264143513105,4.993384234865118,4.997667347554625,24779.98070277653,21062.98359736005,0.85,0.9192445813451295,0.6950040105891815,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515736275698417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.395118774357,1534.273545966924,0.4275415179536197,0.0754094961693024,6.112851554438009,3.479384642967419
5846.0,-30.012470648680296,5.00999394896822,35.00291437446393,24.093141371291154,4.999565210984543,-26.511291927872062,-40.024383646063484,1.498386490176278,-0.012248756294809482,-5.006327907318942,40.005821471330314,47889.202278704215,15451.282337714278,15451.282337714278,63340.48461641849,87601.66552232527,87601.66552232527,15451.282337714278,103052.94786003955,103052.94786003955,103052.94786003955,127832.93060677464,103665.1354808703,63952.67223724925,44124.959159578946,24779.98274673508,0.0,68904.94190631402,21062.985334724817,1534.2737026134992,0.0,0.8868654437818175,2.816173866851005,0.0014959080323721466,354568.52456173836,1554784.2482343141,4.3850035762652455,1554784.2482343141,4.3850035762652455,0.85,0.095537458107427,4.564652377983593,1.266911592776887,1.0,0.0,4.564652377982451,1.2847376438132758,1.2850320800611204,3.5529840664083636,19303.850077114566,1968.4448896528954,2034.6934298245008,2034.6934298245008,7.593911746718033,5.00999394896822,0.5912957202269418,4.418698228741278,3.479398114648453,3.479398114648453,0.9941137470424152,0.0,0.0,0.00022916812736596424,0.9830075822730001,0.00023312956227261312,198.9337772133628,0.0,0.0,0.0,0.05196983310537662,7.863836287122112e-05,0.0001505297644947431,0.0006871160474582394,0.09553745810742105,0.08121313793773491,0.014324320169686145,0.09553745814697652,0.08121313793773996,0.014324320169687038,0.4275414972665514,0.4275414972665514,0.07540948974744031,0.0,4.994066414207509,4.993421501375167,4.997722844806162,4.9940791510241525,4.993434324609552,4.997735091660786,24779.98274673508,21062.985334724817,0.85,0.9192444382659637,0.6950038843921578,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515735491143331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.394965473954,1534.2737026134992,0.4275414972665514,0.07540948974744031,6.112851554438009,3.479398114648453
5847.0,-30.01245754825378,5.009983241955051,35.0029140882479,24.093136516772233,4.999561326970922,-26.511280525888623,-40.024374425969995,1.4983843046057324,-0.012235354077859029,-5.0063300584429955,40.005820412245534,47889.21898731676,15451.284841580371,15451.284841580371,63340.50382889713,87601.66098234033,87601.66098234033,15451.284841580371,103052.9458239207,103052.9458239207,103052.9458239207,127832.92487390689,103665.12314839859,63952.6811533749,44124.93555002633,24779.979049986185,0.0,68904.9146000125,21062.982192488256,1534.273547946378,0.0,0.8868654366723441,2.816173439708892,0.0014959080323721466,354568.4948313324,1554784.202564071,4.385003815140651,1554784.202564071,4.385003815140651,0.85,0.0955374524586495,4.564652377983593,1.2669115812378005,1.0,0.0,4.564652377984011,1.2847376540368378,1.2850320902870254,3.552984038134768,19303.84778064156,1968.4446554778199,2034.6934298245008,2034.6934298245008,7.5939129773044485,5.009983241955051,0.5913013790098525,4.418681862945198,3.4794115653857807,3.4794115653857807,0.994117590110223,0.0,0.0,0.00022916812736596424,0.9830062418054866,0.00023312988017761858,198.9337664946671,0.0,0.0,0.0,0.05196983310537662,7.863844493872966e-05,0.00015052968242723456,0.0006871156728485913,0.09553745245865271,0.0812131335852311,0.014324318873421598,0.09553743325955939,0.08121313358522839,0.014324318873421116,0.42754147656075403,0.42754147656075403,0.07540948331272691,0.0,4.994072890077575,4.993424828779382,4.997747171684011,4.994094704365125,4.9934340491575995,4.997840389722796,24779.979049986185,21062.982192488256,0.85,0.9192450813789359,0.6950044023029393,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515734708603352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.394811935434,1534.273547946378,0.42754147656075403,0.07540948331272691,6.112851554438009,3.4794115653857807
5848.0,-30.01244447120735,5.009972607981238,35.00291381006744,24.09314584163951,4.999567469945236,-26.511268142198332,-40.0243612593971,1.4983911409362207,-0.012172985886081733,-5.006324849982151,40.00582007386897,47889.217138296146,15451.276076857479,15451.276076857479,63340.49321515363,87601.67552214071,87601.67552214071,15451.276076857479,103052.95159899819,103052.95159899819,103052.95159899819,127832.92814223478,103665.13450706852,63952.67612322397,44124.95375982727,24779.976543236597,0.0,68904.93030306387,21062.980061751106,1534.2732951029377,0.0,0.886865464393169,2.816173228474407,0.0014959080323721466,354568.566816797,1554784.187972471,4.385002883732264,1554784.187972471,4.385002883732264,0.85,0.09553744413083352,4.564652377983593,1.2669115180475634,1.0,0.0,4.564652377984596,1.2847376220581643,1.285032058301023,3.5529841265728384,19303.849895779505,1968.4448711618654,2034.6934298245008,2034.6934298245008,7.593908669666372,5.009972607981238,0.5913103026168445,4.418662305364394,3.4794249920184215,3.4794249920184215,0.9941214262909776,0.0,0.0,0.00022916812736596424,0.9830049037322479,0.000233130197515663,198.933755795102,0.0,0.0,0.0,0.05196983310537662,7.863856213375593e-05,0.0001505295652322083,0.000687115137894036,0.09553744413083248,0.08121312675316116,0.01432431737767133,0.0955374133354775,0.08121312675316204,0.014324317377671484,0.4275414558123129,0.4275414558123129,0.07540947812268332,0.0,4.9940867046183826,4.993445124454922,4.997724240180673,4.994151864096068,4.993536208345461,4.997642415982568,24779.976543236597,21062.980061751106,0.85,0.9192447178534796,0.6950042170809183,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515733926485077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.394658692356,1534.2732951029377,0.4275414558123129,0.07540947812268332,6.112851554438009,3.4794249920184215
5849.0,-30.012431394811095,5.009962017634671,35.0029135686632,24.093150137364887,4.99957201343659,-26.511255919094285,-40.024348127748794,1.4983965377197808,-0.012170228096749725,-5.006321882788172,40.00582058869953,47889.215396806794,15451.270841588042,15451.270841588042,63340.486238394835,87601.674436471,87601.674436471,15451.270841588042,103052.94527805905,103052.94527805905,103052.94527805905,127832.92546315225,103665.12950647915,63952.67046681492,44124.95448851581,24779.9801850932,0.0,68904.93467360901,21062.98315732922,1534.2734447041203,0.0,0.8868654776240955,2.8161735386113698,0.0014959080323721466,354568.60782600666,1554784.2101731838,4.385002439178556,1554784.2101731838,4.385002439178556,0.85,0.09553743822366388,4.564652377983593,1.2669115191465243,1.0,0.0,4.564652377985513,1.2847375968133388,1.285032033050412,3.552984196388235,19303.84896460214,1968.4447762081998,2034.6934298245008,2034.6934298245008,7.593906096664778,5.009962017634671,0.5913182656914495,4.418643751943222,3.47943842283958,3.47943842283958,0.9941252636684513,0.0,0.0,0.00022916812736596424,0.9830035657275024,0.0002331305148383274,198.93374509607003,0.0,0.0,0.0,0.05196983310537662,7.863867901808083e-05,0.0001505294483478834,0.0006871146043577243,0.09553743822366624,0.08121312230675808,0.01432431591690816,0.09553743459752678,0.08121312230675608,0.014324315916907806,0.4275414360613835,0.4275414360613835,0.07540947107758504,0.0,4.994098566486457,4.993465695864472,4.9976867217071685,4.99415165469145,4.99355362209252,4.997542288794705,24779.9801850932,21062.98315732922,0.85,0.9192445582951059,0.6950041477239604,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515733145762713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.394505417578,1534.2734447041203,0.4275414360613835,0.07540947107758504,6.112851554438009,3.47943842283958
5850.0,-30.012418272283856,5.009951390968362,35.00291332631176,24.09314535269516,4.999567462664332,-26.511244563925825,-40.02433513579888,1.4983937543063106,-0.012139894701192588,-5.006325174526379,40.005820078299216,47889.214464281366,15451.275199957132,15451.275199957132,63340.4896642385,87601.67343963005,87601.67343963005,15451.275199957132,103052.94863958718,103052.94863958718,103052.94863958718,127832.92887657609,103665.12040096468,63952.66142561613,44124.954417053945,24779.98023698891,0.0,68904.93465404285,21062.983201440573,1534.2735313356493,0.0,0.886865462726141,2.8161727559309737,0.0014959080323721466,354568.5623313132,1554784.1881635142,4.385002939743724,1554784.1881635142,4.385002939743724,0.85,0.09553743384078706,4.564652377983593,1.2669114757375795,1.0,0.0,4.564652377984275,1.284737609833462,1.285032046073519,3.5529841603806553,19303.847269032212,1968.4446033081852,2034.6934298245008,2034.6934298245008,7.593908238692184,5.009951390968362,0.591323442999756,4.418627947968606,3.479451849098335,3.479451849098335,0.9941290997423814,0.0,0.0,0.00022916812736596424,0.9830022230045096,0.0002331308332808449,198.93373435929513,0.0,0.0,0.0,0.05196983310537662,7.8638794659114e-05,0.00015052933270685024,0.0006871140764966073,0.09553743384078482,0.08121311956468368,0.014324314276101147,0.09553741183500693,0.08121311956468558,0.014324314276101481,0.4275414171387218,0.4275414171387218,0.07540946164821248,0.0,4.994117160632868,4.9934865333343055,4.997692597166576,4.99418527982516,4.993563625709385,4.997709841092728,24779.98023698891,21062.983201440573,0.85,0.9192446082745415,0.6950041343878056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451573236507925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.394352565676,1534.2735313356493,0.4275414171387218,0.07540946164821248,6.112851554438009,3.479451849098335
5851.0,-30.012405210640292,5.009940784368046,35.00291306784076,24.093145073298388,4.999567668208376,-26.511232787861932,-40.0243258458562,1.4983952454299958,-0.012127911249308454,-5.006324081688891,40.005819124077,47889.230737510414,15451.272792037853,15451.272792037853,63340.50352954827,87601.6712893018,87601.6712893018,15451.272792037853,103052.94408133965,103052.94408133965,103052.94408133965,127832.91976643822,103665.11235237432,63952.67180058281,44124.933946435005,24779.97568509858,0.0,68904.90963153358,21062.97933233379,1534.273253185351,0.0,0.8868654717394898,2.8161727260930607,0.0014959080323721466,354568.57743527996,1554784.1470151925,4.385002636898895,1554784.1470151925,4.385002636898895,0.85,0.09553742660800014,4.564652377983593,1.266911451560445,1.0,0.0,4.564652377983658,1.2847376028583521,1.2850320390968106,3.5529841796705512,19303.84577027585,1968.4444504775688,2034.6934298245008,2034.6934298245008,7.593907055261184,5.009940784368046,0.5913305388834553,4.418610245484591,3.4794652467500558,3.4794652467500558,0.9941329276428731,0.0,0.0,0.00022916812736596424,0.9830008865132152,0.00023313115024630588,198.93372367233601,0.0,0.0,0.0,0.05196983310537662,7.863887734876593e-05,0.0001505292500171983,0.0006871136990470909,0.09553742660799945,0.08121311430667201,0.01432431230132744,0.09553739447363765,0.0812131143066726,0.014324312301327543,0.4275413989085295,0.4275413989085295,0.07540945291897344,0.0,4.994132547064851,4.993504448824126,4.997693644853086,4.994196170439579,4.993578188258368,4.9976999131891375,24779.97568509858,21062.97933233379,0.85,0.9192451433179324,0.6950046229448131,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515731581641778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.39420107381,1534.273253185351,0.4275413989085295,0.07540945291897344,6.112851554438009,3.4794652467500558
5852.0,-30.012392174398233,5.0099301357694985,35.002912790055284,24.093135294411354,4.999561751624655,-26.511221646917715,-40.024312923755474,1.4983912241441515,-0.012163976428325896,-5.006327867719179,40.00581804455779,47889.22955653432,15451.277831825733,15451.277831825733,63340.507388360056,87601.65343161607,87601.65343161607,15451.277831825733,103052.9312634418,103052.9312634418,103052.9312634418,127832.9037928273,103665.08579902835,63952.66192394672,44124.91541675737,24779.972529385497,0.0,68904.88794614287,21062.97664997767,1534.2731653333813,0.0,0.8868654563870361,2.816172757872422,0.0014959080323721466,354568.52510904206,1554784.1004637685,4.385003152735057,1554784.1004637685,4.385003152735057,0.8499999999999999,0.09553742198629339,4.564652377983593,1.2669114696932957,1.0,0.0,4.564652377985799,1.2847376216689383,1.2850320579117078,3.552984127649256,19303.84082568375,1968.4439462694959,2034.6934298245008,2034.6934298245008,7.593909532188568,5.0099301357694985,0.5913354480109314,4.418594687758567,3.479478632743908,3.479478632743908,0.994136752212545,0.0,0.0,0.00022916812736596424,0.9829995526230084,0.0002331314665957461,198.93371300616144,0.0,0.0,0.0,0.05196983310537662,7.863899236834067e-05,0.00015052913499762356,0.0006871131740227157,0.09553742198629324,0.08121311123559267,0.014324310750700562,0.09553738842745937,0.0812131112355928,0.014324310750700588,0.42754138106893763,0.42754138106893763,0.07540944446087329,0.0,4.99414025532576,4.993506600214744,4.997732859173709,4.994163891290839,4.993508008611059,4.997882518906692,24779.972529385497,21062.97664997767,0.85,0.9192454886200233,0.6950048245338601,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515730801839244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.39404879966,1534.2731653333813,0.42754138106893763,0.07540944446087329,6.112851554438009,3.479478632743908
5853.0,-30.012379061574,5.009919586411087,35.00291252189286,24.093144165258877,4.9995705120195675,-26.511208969265425,-40.02429972225798,1.4984004197109815,-0.012166821553080354,-5.006320590665612,40.00581776928157,47889.22766935056,15451.26592300943,15451.26592300943,63340.49359235999,87601.65405248829,87601.65405248829,15451.26592300943,103052.91997549772,103052.91997549772,103052.91997549772,127832.88943915909,103665.0844233239,63952.658040186325,44124.918203486195,24779.969463661368,0.0,68904.88766714756,21062.97404411216,1534.2728312815048,0.0,0.8868654944026112,2.816173644695434,0.0014959080323721466,354568.6256842695,1554784.0885932078,4.385001875427316,1554784.0885932078,4.385001875427316,0.85,0.09553741291338297,4.564652377983593,1.2669113680394366,1.0,0.0,4.564652377985843,1.2847375786543396,1.285032014887251,3.5529842466075467,19303.840569508982,1968.4439201469395,2034.6934298245008,2034.6934298245008,7.59390367930866,5.009919586411087,0.591345264487054,4.418574321924033,3.4794919883906257,3.4794919883906257,0.9941405681116073,0.0,0.0,0.00022916812736596424,0.9829982108987627,0.00023313178480399683,198.93370227732893,0.0,0.0,0.0,0.05196983310537662,7.863910987498491e-05,0.0001505290174909793,0.0006871126376457325,0.0955374129133828,0.08121310395367816,0.014324308959704643,0.09553740180672468,0.0812131039536783,0.014324308959704667,0.4275413625974144,0.4275413625974144,0.0754094385358252,0.0,4.994140191335987,4.993511463402683,4.997704859675366,4.994153769112529,4.99354474968618,4.997606696099012,24779.969463661368,21062.97404411216,0.85,0.9192452921240222,0.6950047999596866,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451573002355331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.393896452022,1534.2728312815048,0.4275413625974144,0.0754094385358252,6.112851554438009,3.4794919883906257
5854.0,-30.012366057420017,5.009909047640384,35.00291228839785,24.09313847254964,4.999571857009801,-26.511197131053958,-40.02428666045887,1.4984029306437014,-0.012282904582036736,-5.006320190135215,40.00581824272404,47889.22586128973,15451.264652484431,15451.264652484431,63340.49051377416,87601.62171921624,87601.62171921624,15451.264652484431,103052.88637170068,103052.88637170068,103052.88637170068,127832.86034803257,103665.04674068741,63952.65088276063,44124.88428658531,24779.973976331894,0.0,68904.8582629172,21062.97787988211,1534.2730862555277,0.0,0.8868654947264499,2.8161752162249853,0.0014959080323721466,354568.6312199494,1554784.1090091674,4.385001864546469,1554784.1090091674,4.385001864546469,0.85,0.0955374083591578,4.564652377983593,1.2669113273778931,1.0,0.0,4.5646523779843395,1.284737566908815,1.2850320031390345,3.5529842790901833,19303.833552492488,1968.4432046103907,2034.6934298245008,2034.6934298245008,7.5939030548779805,5.009909047640384,0.5913520646702759,4.418556982970108,3.4795053562271208,3.4795053562271208,0.9941443874934631,0.0,0.0,0.00022916812736596424,0.9829968802957608,0.00023313210037555042,198.93369163741087,0.0,0.0,0.0,0.05196983310537662,7.863922613833411e-05,0.00015052890122763013,0.0006871121069439591,0.09553740835916048,0.08121310083026682,0.014324307528893656,0.0955374710319784,0.08121310083026455,0.014324307528893254,0.427541343786296,0.427541343786296,0.07540943058572327,0.0,4.994119457868408,4.993490274953444,4.997686706035836,4.9940372855531905,4.993406282574597,4.99761485293925,24779.973976331894,21062.97787988211,0.85,0.919245639720913,0.6950050703037649,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515729240695374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.393746073121,1534.2730862555277,0.427541343786296,0.07540943058572327,6.112851554438009,3.4795053562271208
5855.0,-30.01235309682326,5.0098984537753966,35.00291203368126,24.093139415513747,4.999564681202975,-26.511186184123495,-40.02427747528998,1.498397768503229,-0.012088114819334805,-5.006324965042285,40.005817157604746,47889.24224152235,15451.271263798459,15451.271263798459,63340.51350532081,87601.65882147303,87601.65882147303,15451.271263798459,103052.93008527148,103052.93008527148,103052.93008527148,127832.90122172287,103665.07460420708,63952.65802425666,44124.90731105602,24779.97113645139,0.0,68904.8784475074,21062.97546598368,1534.2730449122503,0.0,0.8868654743637452,2.816172100245352,0.0014959080323721466,354568.5652265659,1554784.0622162549,4.385002548724992,1554784.0622162549,4.385002548724992,0.85,0.09553740363547243,4.564652377983593,1.2669113641930743,1.0,0.0,4.5646523779858095,1.2847375910560368,1.2850320272917906,3.5529842123102435,19303.838741056647,1968.4437336966903,2034.6934298245008,2034.6934298245008,7.593906304170443,5.0098984537753966,0.5913565374148408,4.418541916360556,3.47951870967531,3.47951870967531,0.9941482027643743,0.0,0.0,0.00022916812736596424,0.9829955541515302,0.0002331324148904926,198.93368103313222,0.0,0.0,0.0,0.05196983310537662,7.863930789580953e-05,0.0001505288194701547,0.0006871117337495045,0.09553740363546856,0.08121309767829478,0.01432430595717378,0.09553736055581392,0.08121309767829807,0.01432430595717436,0.42754132312627763,0.42754132312627763,0.07540942159422738,0.0,4.994144751720626,4.9935142545614895,4.997719451516389,4.994236850222933,4.993601096017301,4.997841355918808,24779.97113645139,21062.97546598368,0.85,0.9192457041133074,0.6950051044354569,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515728464325317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.393593954286,1534.2730449122503,0.42754132312627763,0.07540942159422738,6.112851554438009,3.47951870967531
