time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5856.0,-30.012340116484356,5.009887965422247,35.00291178466047,24.093142942897998,4.9995739420536625,-26.511173575654833,-40.02426053686065,1.4984074012241053,-0.012200072125267525,-5.006317166921426,40.005816814076,47889.22201934728,15451.25860237793,15451.25860237793,63340.48062172521,87601.63266284777,87601.63266284777,15451.25860237793,103052.8912652257,103052.8912652257,103052.8912652257,127832.85872541505,103665.04673943497,63952.63609593433,44124.90071500071,24779.967460189346,0.0,68904.86817519006,21062.972341160945,1534.2726611424669,0.0,0.8868655152770921,2.8161744811030194,0.0014959080323721466,354568.6730034085,1554784.0474024846,4.38500117405335,1554784.0474024846,4.38500117405335,0.8500000000000001,0.09553739383255422,4.564652377983593,1.2669112553959714,1.0,0.0,4.564652377983742,1.2847375459965418,1.2850319822219687,3.5529843369237684,19303.833552259264,1968.4432045866085,2034.6934298245008,2034.6934298245008,7.5939000814047235,5.009887965422247,0.5913665834760033,4.418521381946244,3.4795320289387734,3.4795320289387734,0.994152008268221,0.0,0.0,0.00022916812736596424,0.9829942259891931,0.0002331327298849095,198.93367041270182,0.0,0.0,0.0,0.05196983310537662,7.863945866550688e-05,0.00015052866870045734,0.000687111045538247,0.09553739383256038,0.0812130898820375,0.014324303950522877,0.09553742183580367,0.08121308988203227,0.014324303950521953,0.4275413037132091,0.4275413037132091,0.07540941484539385,0.0,4.99413625547561,4.993510725412875,4.997682793463241,4.994117094796138,4.993511432885612,4.997550986284693,24779.967460189346,21062.972341160945,0.85,0.9192453639223656,0.6950049145669843,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515727690555784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.393441396329,1534.2726611424669,0.4275413037132091,0.07540941484539385,6.112851554438009,3.4795320289387734
5857.0,-30.012327115913983,5.009877437337575,35.002911552488214,24.093138123303675,4.999569790382958,-26.511162290357568,-40.02425131676716,1.4984049648265403,-0.012179214627394686,-5.0063206962941775,40.005816806786385,47889.23835011262,15451.2633701606,15451.2633701606,63340.50172027321,87601.6295539603,87601.6295539603,15451.2633701606,103052.8929241209,103052.8929241209,103052.8929241209,127832.86363745047,103665.03576084401,63952.64455699631,44124.879115386335,24779.970713329567,0.0,68904.8498287159,21062.97510633013,1534.2729368969506,0.0,0.8868654973491771,2.8161737951509767,0.0014959080323721466,354568.6242243907,1554784.0470881371,4.385001776423915,1554784.0470881371,4.385001776423915,0.85,0.09553739021355132,4.564652377983593,1.266911294409074,1.0,0.0,4.564652377982997,1.2847375573934088,1.2850319936214476,3.5529843054053547,19303.831507897165,1968.4429961196909,2034.6934298245008,2034.6934298245008,7.593902424648475,5.009877437337575,0.591371623520482,4.418505813817093,3.479545362375199,3.479545362375199,0.9941558178214854,0.0,0.0,0.00022916812736596424,0.9829928957586979,0.00023313304537067554,198.93365977571926,0.0,0.0,0.0,0.05196983310537662,7.863954073407223e-05,0.00015052858663189202,0.0006871106709237752,0.09553739021355022,0.08121308771048891,0.014324302503061308,0.09553741380483084,0.08121308771048984,0.014324302503061475,0.4275412836448223,0.4275412836448223,0.07540940570203948,0.0,4.9941386425475685,4.993511804693696,4.997692595585704,4.994141481666759,4.993509412553863,4.997725094399925,24779.970713329567,21062.97510633013,0.85,0.9192459148771882,0.6950053366222548,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515726915607696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.39328966589,1534.2729368969506,0.4275412836448223,0.07540940570203948,6.112851554438009,3.479545362375199
5858.0,-30.012314215161403,5.009866865678523,35.0029112815766,24.09312844919043,4.999563007541182,-26.511151357964252,-40.02423839466644,1.4984001503440325,-0.012191466186152411,-5.006324590548513,40.00581521406804,47889.23669102545,15451.268599086305,15451.268599086305,63340.50529011175,87601.61631289368,87601.61631289368,15451.268599086305,103052.88491197999,103052.88491197999,103052.88491197999,127832.84938844395,103665.01348891007,63952.63386704197,44124.86624652011,24779.96447646396,0.0,68904.83072298407,21062.969804994365,1534.2726752279855,0.0,0.8868654833037872,2.816173501500669,0.0014959080323721466,354568.57040239626,1554783.9784063576,4.385002248343245,1554783.9784063576,4.385002248343245,0.85,0.09553738440536824,4.564652377983593,1.2669112372631206,1.0,0.0,4.5646523779840775,1.284737579914372,1.2850320161475723,3.5529842431228853,19303.82736056189,1968.4425732091886,2034.6934298245008,2034.6934298245008,7.593904994532287,5.009866865678523,0.5913764505839376,4.418490415094586,3.47955866634536,3.47955866634536,0.9941596189558172,0.0,0.0,0.00022916812736596424,0.9829915757435704,0.00023313335843454523,198.9336492204081,0.0,0.0,0.0,0.05196983310537662,7.86396557545436e-05,0.00015052847161142063,0.0006871101458953069,0.09553738440536368,0.0812130835291015,0.014324300876262174,0.0955373860360171,0.08121308352910539,0.014324300876262859,0.4275412633294062,0.4275412633294062,0.07540939743721371,0.0,4.994139019477416,4.9935041714712725,4.997738387937034,4.9941331243623495,4.993466235688118,4.997914154072646,24779.96447646396,21062.969804994365,0.85,0.9192462215712799,0.6950055052533696,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515726139451839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.393138773432,1534.2726752279855,0.4275412633294062,0.07540939743721371,6.112851554438009,3.47955866634536
5859.0,-30.012301249003777,5.009856350373968,35.002911000340596,24.093132849689596,4.999566850578972,-26.511139304061707,-40.024229034874566,1.498404905636875,-0.012170380533405023,-5.0063206783614165,40.005814371525716,47889.252334946854,15451.261836546655,15451.261836546655,63340.51417149351,87601.61896030024,87601.61896030024,15451.261836546655,103052.8807968469,103052.8807968469,103052.8807968469,127832.84025815771,103665.01195087419,63952.6453255208,44124.85180594821,24779.95946131081,0.0,68904.81126725902,21062.965542114187,1534.2723068048792,0.0,0.8868655062552289,2.816173681206622,0.0014959080323721466,354568.6244722368,1554783.9420739422,4.38500147718424,1554783.9420739422,4.38500147718424,0.85,0.09553737590233835,4.564652377983593,1.2669112488022076,1.0,0.0,4.564652377984563,1.2847375576702835,1.2850319938983858,3.5529843046396485,19303.82707415881,1968.4425440042023,2034.6934298245008,2034.6934298245008,7.593901670916283,5.009856350373968,0.5913847240125261,4.418471626361442,3.479571939623775,3.479571939623775,0.9941634113210787,0.0,0.0,0.00022916812736596424,0.9829902490380648,0.0002331336730859983,198.9336386115841,0.0,0.0,0.0,0.05196983310537662,7.863973906676633e-05,0.0001505283882991979,0.0006871097656039713,0.0955373759023412,0.08121307656915991,0.014324299333181283,0.09553737166361466,0.0812130765691575,0.014324299333180858,0.4275412422885276,0.4275412422885276,0.0754093920651528,0.0,4.994139787726738,4.9935041601389685,4.997743576265464,4.994150297828014,4.993511551796587,4.997771767031452,24779.95946131081,21062.965542114187,0.85,0.9192466100199674,0.6950059285294353,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451572536925535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.392986314646,1534.2723068048792,0.4275412422885276,0.0754093920651528,6.112851554438009,3.479571939623775
5860.0,-30.012288278238895,5.00984585845986,35.00291073943259,24.093137599434726,4.999568789364213,-26.511127436495734,-40.02421597307546,1.4984079476210257,-0.012103472182616315,-5.006319307588171,40.00581440115399,47889.25035348655,15451.259029692945,15451.259029692945,63340.509383179495,87601.63173163192,87601.63173163192,15451.259029692945,103052.89076132486,103052.89076132486,103052.89076132486,127832.85159644962,103665.01966070986,63952.638282564374,44124.86819793943,24779.960835124766,0.0,68904.82903306419,21062.96670985605,1534.2723642709636,0.0,0.8868655131212562,2.8161729623626393,0.0014959080323721466,354568.64341752115,1554783.943351583,4.385001246488546,1554783.943351583,4.385001246488546,0.85,0.09553737013208267,4.564652377983593,1.266911199898459,1.0,0.0,4.56465237798443,1.2847375434406314,1.2850319796654726,3.5529843439922235,19303.828509834468,1968.442690402377,2034.6934298245008,2034.6934298245008,7.5939002914191684,5.00984585845986,0.5913918887309899,4.41845396972887,3.4795852122830317,3.4795852122830317,0.9941672035094377,0.0,0.0,0.00022916812736596424,0.9829889218630817,0.00023313398784964592,198.93362799899162,0.0,0.0,0.0,0.05196983310537662,7.863985533097405e-05,0.0001505282720349902,0.0006871092348982791,0.09553737013208309,0.08121307194788949,0.014324298184193607,0.09553735159515662,0.08121307194788913,0.014324298184193545,0.42754122112458487,0.42754122112458487,0.0754093865745213,0.0,4.994154476083054,4.9935220641638125,4.997740032811919,4.994215835405555,4.993596286089883,4.99772846497325,24779.960835124766,21062.96670985605,0.85,0.9192463035179342,0.6950057205788399,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515724595154154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.392835596165,1534.2723642709636,0.42754122112458487,0.0754093865745213,6.112851554438009,3.4795852122830317
5861.0,-30.012275371445117,5.009835410160351,35.00291049801706,24.09314199993389,4.999572685747124,-26.51111543072834,-40.02420291127635,1.4984127450303408,-0.012084620002553947,-5.006316327991219,40.005814447099624,47889.2479834136,15451.253795941135,15451.253795941135,63340.50177935474,87601.6341001906,87601.6341001906,15451.253795941135,103052.88789613172,103052.88789613172,103052.88789613172,127832.84945150174,103665.01789534348,63952.63177856649,44124.87346308555,24779.961555370017,0.0,68904.83501845556,21062.967322064513,1534.2723459977876,0.0,0.8868655281124792,2.816173062544398,0.0014959080323721466,354568.6845981581,1554783.9453328669,4.385000742789634,1554783.9453328669,4.385000742789634,0.85,0.09553736357245254,4.564652377983593,1.2669111691275612,1.0,0.0,4.5646523779832435,1.2847375209995338,1.285031957219232,3.5529844060538256,19303.828181099376,1968.4426568807266,2034.6934298245008,2034.6934298245008,7.593897719163454,5.009835410160351,0.5913997776302065,4.418435632530144,3.4795984744728994,3.4795984744728994,0.9941709927065426,0.0,0.0,0.00022916812736596424,0.9829876012355708,0.0002331343010612853,198.93361743874098,0.0,0.0,0.0,0.05196983310537662,7.86399715953411e-05,0.00015052815577062313,0.0006871087041918595,0.09553736357245306,0.08121306678404631,0.014324296788406748,0.09553735547085214,0.08121306678404587,0.014324296788406668,0.4275412009490483,0.4275412009490483,0.07540938046276409,0.0,4.994168789606192,4.993543140165173,4.9977160051981855,4.994231707988661,4.99363310834525,4.997625559271,24779.961555370017,21062.967322064513,0.85,0.9192461133154086,0.6950056258111188,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515723820777982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.392685402188,1534.2723459977876,0.4275412009490483,0.07540938046276409,6.112851554438009,3.4795984744728994
5862.0,-30.012262409878247,5.009824932913169,35.002910256163375,24.093137110490375,4.999568873619701,-26.51110414655451,-40.02418991932643,1.4984106102959573,-0.012073314828001003,-5.006319025250984,40.00581395150527,47889.246361241814,15451.257269661846,15451.257269661846,63340.50363090366,87601.62918923108,87601.62918923108,15451.257269661846,103052.88645889293,103052.88645889293,103052.88645889293,127832.84786545821,103665.00528847512,63952.62246048571,44124.86980887712,24779.96140656529,0.0,68904.8312154424,21062.967195580495,1534.2724068943812,0.0,0.8868655161851132,2.8161725991972446,0.0014959080323721466,354568.6473196677,1554783.9239616676,4.385001143544213,1554783.9239616676,4.385001143544213,0.85,0.09553735913634065,4.564652377983593,1.2669111570389942,1.0,0.0,4.5646523779839745,1.2847375309852949,1.2850319672072816,3.5529843784378707,19303.825833530005,1968.4424174952717,2034.6934298245008,2034.6934298245008,7.593899426408713,5.009824932913169,0.5914051419678295,4.4184197909453395,3.479611732333314,3.479611732333314,0.9941747806666611,0.0,0.0,0.00022916812736596424,0.9829862750055793,0.00023313461560250525,198.9336068336765,0.0,0.0,0.0,0.05196983310537662,7.864008723813138e-05,0.00015052804012783284,0.0006871081763227218,0.09553735913633812,0.08121306373495331,0.01432429540138481,0.09553734225910367,0.08121306373495546,0.014324295401385191,0.4275411817686059,0.4275411817686059,0.0754093726090383,0.0,4.994185199239439,4.9935606655838,4.9977260888681485,4.994245710423002,4.993625639831009,4.997761295797773,24779.96140656529,21062.967195580495,0.85,0.919246190921781,0.6950056406278411,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451572305022107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.392534359014,1534.2724068943812,0.4275411817686059,0.0754093726090383,6.112851554438009,3.479611732333314
5863.0,-30.012249481335036,5.00981451755604,35.002910016951965,24.093136097677075,4.999573904883543,-26.51109200769207,-40.02417678767813,1.4984164312406048,-0.01218056744966134,-5.006314614317099,40.00581354476023,47889.24399935646,15451.249842855406,15451.249842855406,63340.49384221187,87601.60139277442,87601.60139277442,15451.249842855406,103052.85123562983,103052.85123562983,103052.85123562983,127832.80998360022,103664.97386894884,63952.616475530995,44124.84154824205,24779.95874797039,0.0,68904.80029621244,21062.96493577483,1534.272158603422,0.0,0.8868655400962883,2.816174522871045,0.0014959080323721466,354568.7082826356,1554783.9064218616,4.3850003401386015,1554783.9064218616,4.3850003401386015,0.85,0.09553735116916386,4.564652377983593,1.2669111092342065,1.0,0.0,4.564652377984672,1.2847375037563518,1.2850319399720982,3.5529844537404203,19303.819982789333,1968.4418208857596,2034.6934298245008,2034.6934298245008,7.593895776322495,5.00981451755604,0.5914136519618491,4.418400865594191,3.4796249640473476,3.4796249640473476,0.994178561156385,0.0,0.0,0.00022916812736596424,0.9829849521565104,0.00023313492934271918,198.93359625563286,0.0,0.0,0.0,0.05196983310537662,7.864020412455185e-05,0.00015052792324141237,0.0006871076427768447,0.09553735116916846,0.08121305759462465,0.014324293574543814,0.09553739463386919,0.08121305759462073,0.014324293574543123,0.4275411631828875,0.4275411631828875,0.0754093654151371,0.0,4.994173291706716,4.99355105745758,4.997701144562086,4.99413404686743,4.993521010055417,4.997609752978235,24779.95874797039,21062.96493577483,0.85,0.9192464613484058,0.6950059182159597,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515722276394198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.392384843357,1534.272158603422,0.4275411631828875,0.0754093654151371,6.112851554438009,3.4796249640473476
5864.0,-30.01223663484144,5.009803994046041,35.0029097521522,24.09312209291386,4.999561470276435,-26.511081689372922,-40.02416770728303,1.4984065248079197,-0.0121536992881488,-5.006323538150003,40.005812321017615,47889.260288685706,15451.262821199902,15451.262821199902,63340.52310988561,87601.59407534981,87601.59407534981,15451.262821199902,103052.85689654971,103052.85689654971,103052.85689654971,127832.81380788793,103664.95495221516,63952.62116555106,44124.81531851567,24779.956911338213,0.0,68904.77222985389,21062.963374637482,1534.2722651661722,0.0,0.8868654991293252,2.816173128271441,0.0014959080323721466,354568.58494746144,1554783.8536511895,4.385001716611671,1554783.8536511895,4.385001716611671,0.8500000000000001,0.09553734872152336,4.564652377983593,1.2669110878044738,1.0,0.0,4.564652377983279,1.2847375500962004,1.285031986322567,3.5529843255860265,19303.81646023771,1968.4414616854597,2034.6934298245008,2034.6934298245008,7.593902154848278,5.009803994046041,0.5914162202091999,4.418387773836841,3.4796381969694696,3.4796381969694696,0.9941823419912771,0.0,0.0,0.00022916812736596424,0.982983637704654,0.00023313524109220198,198.9335857447228,0.0,0.0,0.0,0.05196983310537662,7.86402849503626e-05,0.00015052784241560165,0.0006871072738351156,0.0955373487215185,0.08121305637006847,0.014324292351450035,0.09553734954511797,0.0812130563700726,0.014324292351450765,0.42754114343853017,0.42754114343853017,0.07540935663078749,0.0,4.9941759939462145,4.99354305365506,4.997764547158624,4.994169838861865,4.993494074419118,4.998001192622496,24779.956911338213,21062.963374637482,0.85,0.9192472605321595,0.6950064377099423,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515721504538976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.392235098177,1534.2722651661722,0.42754114343853017,0.07540935663078749,6.112851554438009,3.4796381969694696
5865.0,-30.012223773740857,5.009793549168729,35.0029094627015,24.093126248940848,4.999566872498406,-26.511069574071737,-40.02415461055932,1.4984126728292866,-0.012171141476699177,-5.006317891425274,40.00581107340482,47889.25763358476,15451.25338527739,15451.25338527739,63340.511018862155,87601.58844156892,87601.58844156892,15451.25338527739,103052.84182684631,103052.84182684631,103052.84182684631,127832.7904876819,103664.94589669362,63952.61508870935,44124.812008871406,24779.94866083558,0.0,68904.76066970699,21062.956361710243,1534.2716703308379,0.0,0.8868655323707632,2.816174016521376,0.0014959080323721466,354568.6629901309,1554783.7998511794,4.385000599713053,1554783.7998511794,4.385000599713053,0.85,0.09553733883567203,4.564652377983593,1.2669110350543633,1.0,0.0,4.564652377984821,1.2847375213372727,1.2850319575570481,3.552984405119797,19303.814773977145,1968.4412897347356,2034.6934298245008,2034.6934298245008,7.593897517332677,5.009793549168729,0.591425212999126,4.418368336169603,3.4796513799065463,3.4796513799065463,0.9941861085447276,0.0,0.0,0.00022916812736596424,0.9829823217601161,0.0002331355531965403,198.9335752218625,0.0,0.0,0.0,0.05196983310537662,7.864040152618575e-05,0.0001505277258397785,0.0006871067417070072,0.09553733883567403,0.08121304814143329,0.014324290694240736,0.0955373462197881,0.0812130481414316,0.014324290694240436,0.42754112285818524,0.42754112285818524,0.07540935191716171,0.0,4.994167998257069,4.993533209176974,4.997767033618743,4.994146749948584,4.993504565578746,4.99778771444079,24779.94866083558,21062.956361710243,0.85,0.9192472392797806,0.6950065157782139,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515720737582332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.392084140221,1534.2716703308379,0.42754112285818524,0.07540935191716171,6.112851554438009,3.4796513799065463
5866.0,-30.0122109284673,5.009783106221746,35.00290919226489,24.093131313007348,4.999566681050915,-26.511058032487625,-40.02414158368481,1.498413785071272,-0.012052243575624288,-5.00631820475982,40.00581104833371,47889.25530070132,15451.253153638056,15451.253153638056,63340.508454339375,87601.6125488623,87601.6125488623,15451.253153638056,103052.86570250035,103052.86570250035,103052.86570250035,127832.81613079371,103664.96402263656,63952.60677447573,44124.841386845364,24779.95042829337,0.0,68904.79181513874,21062.957864049364,1534.271790169161,0.0,0.8868655308675457,2.816172418198421,0.0014959080323721466,354568.6586595739,1554783.7987700556,4.3850006502205385,1554783.7987700556,4.3850006502205385,0.85,0.09553733393903134,4.564652377983593,1.266911017470993,1.0,0.0,4.564652377985686,1.284737516134479,1.285031952353062,3.5529844195082965,19303.818149272833,1968.4416339191093,2034.6934298245008,2034.6934298245008,7.593897403487846,5.009783106221746,0.5914315834174619,4.418351522804284,3.4796645690253007,3.4796645690253007,0.9941898768643717,0.0,0.0,0.00022916812736596424,0.9829810074368835,0.00023313586491718554,198.93356471195284,0.0,0.0,0.0,0.05196983310537662,7.864051748042961e-05,0.00015052760988553462,0.0006871062124161921,0.09553733393902926,0.08121304419562911,0.014324289743400156,0.09553729929770999,0.08121304419563087,0.014324289743400465,0.4275411014920467,0.4275411014920467,0.07540934680680443,0.0,4.994187709961068,4.993554880347176,4.997775635786525,4.994265961184169,4.993640969405703,4.9978094487814815,24779.95042829337,21062.957864049364,0.85,0.9192467865554618,0.6950061677739486,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515719969753706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.391933903107,1534.271790169161,0.4275411014920467,0.07540934680680443,6.112851554438009,3.4796645690253007
5867.0,-30.01219803661334,5.00977273335598,35.002908943234004,24.093135294411354,4.9995731790225095,-26.511045779985007,-40.02412845203651,1.4984209223941711,-0.012097915604499576,-5.006313159465343,40.00581113095022,47889.25269227223,15451.244743891799,15451.244743891799,63340.497436164034,87601.60108677458,87601.60108677458,15451.244743891799,103052.84583066638,103052.84583066638,103052.84583066638,127832.79633507672,103664.9496271935,63952.601232691275,44124.83154944692,24779.950504410346,0.0,68904.78205385727,21062.957928748794,1534.2716862181614,0.0,0.8868655562344542,2.816173607047277,0.0014959080323721466,354568.72838996234,1554783.8023326744,4.384999797902903,1554783.8023326744,4.384999797902903,0.85,0.09553732651825546,4.564652377983593,1.2669109905464575,1.0,0.0,4.564652377985602,1.2847374827478442,1.2850319189587758,3.55298451184015,19303.81546864667,1968.4413605713135,2034.6934298245008,2034.6934298245008,7.593893270311745,5.00977273335598,0.591440340980502,4.418332392375478,3.4796777413182416,3.4796777413182416,0.9941936403766405,0.0,0.0,0.00022916812736596424,0.9829796883494766,0.0002331361777685976,198.93355416393257,0.0,0.0,0.0,0.05196983310537662,7.864063436744157e-05,0.00015052749299852267,0.000687105678867615,0.09553732651825753,0.08121303813158463,0.0143242883866729,0.09553733588857122,0.08121303813158287,0.014324288386672589,0.42754108140265973,0.42754108140265973,0.0754093417517392,0.0,4.994191298513044,4.993565002589662,4.99774218029836,4.994215243860822,4.9936150825735695,4.997617949992446,24779.950504410346,21062.957928748794,0.85,0.9192467568746667,0.695006228375283,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451571920287006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.39178377763,1534.2716862181614,0.42754108140265973,0.0754093417517392,6.112851554438009,3.4796777413182416
5868.0,-30.01218517104365,5.0097623545898164,35.00290871298217,24.093129950948082,4.999572363285139,-26.51103428257135,-40.02411923194302,1.4984214748128089,-0.012160079914224298,-5.00631402783245,40.00581117987008,47889.268257663265,15451.245451939709,15451.245451939709,63340.51370960297,87601.58025267032,87601.58025267032,15451.245451939709,103052.82570461003,103052.82570461003,103052.82570461003,127832.77863123387,103664.92251596553,63952.6105209582,44124.7911055637,24779.95292662384,0.0,68904.74403218753,21062.959987630264,1534.2718512879192,0.0,0.8868655516399047,2.8161743222234494,0.0014959080323721466,354568.71638836735,1554783.8044422136,4.384999952277862,1554783.8044422136,4.384999952277862,0.85,0.09553732188558262,4.564652377983593,1.2669109812052923,1.0,0.0,4.564652377981878,1.2847374801637663,1.2850319163741057,3.552984518986504,19303.810420169397,1968.4408457699008,2034.6934298245008,2034.6934298245008,7.59389361829926,5.0097623545898164,0.5914464899901342,4.418315864599682,3.479690917347439,3.479690917347439,0.9941974049564112,0.0,0.0,0.00022916812736596424,0.982978371953362,0.00023313648998254588,198.933543637419,0.0,0.0,0.0,0.05196983310537662,7.864071643714185e-05,0.0001505274109288224,0.0006871053042479626,0.09553732188558434,0.0812130348510852,0.014324287034499133,0.09553736993433924,0.08121303485108375,0.014324287034498874,0.4275410616484864,0.4275410616484864,0.07540933419514459,0.0,4.994184158523524,4.99355882707971,4.997729572186415,4.994153947918221,4.993532474291271,4.997677488893373,24779.95292662384,21062.959987630264,0.85,0.9192475002884368,0.6950068377772757,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451571843320557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.39163501349,1534.2718512879192,0.4275410616484864,0.07540933419514459,6.112851554438009,3.479690917347439
5869.0,-30.01217240530603,5.009751947699967,35.00290846301887,24.093125166278355,4.999567866322601,-26.51102324311018,-40.0241062749177,1.4984187041267778,-0.012129885202512014,-5.006316667545372,40.005810145223634,47889.265905426146,15451.248826781946,15451.248826781946,63340.51473220809,87601.57899864482,87601.57899864482,15451.248826781946,103052.82782542676,103052.82782542676,103052.82782542676,127832.77733054076,103664.9133417527,63952.60024853415,44124.79232579839,24779.949505114004,0.0,68904.74183091239,21062.957079346903,1534.2717236280434,0.0,0.886865541956475,2.8161736174755205,0.0014959080323721466,354568.6799052223,1554783.7598258168,4.385000277637092,1554783.7598258168,4.385000277637092,0.85,0.09553731623219569,4.564652377983593,1.266910937796347,1.0,0.0,4.564652377984325,1.2847374931243511,1.2850319293376609,3.552984483143573,19303.80871180691,1968.4406715654081,2034.6934298245008,2034.6934298245008,7.593895276948263,5.009751947699967,0.5914518239670254,4.418300123732942,3.4797040743085725,3.4797040743085725,0.9942011640881636,0.0,0.0,0.00022916812736596424,0.9829770657738771,0.0002331367997742094,198.9335331925884,0.0,0.0,0.0,0.05196983310537662,7.864083177007399e-05,0.00015052729559589023,0.0006871047777932195,0.09553731623219268,0.08121303080510164,0.01432428542709104,0.09553733703372357,0.0812130308051042,0.014324285427091493,0.42754104118050185,0.42754104118050185,0.07540932587976365,0.0,4.994185686878836,4.993557401311762,4.997747849774555,4.994186782342865,4.99354668019771,4.9978159417875645,24779.949505114004,21062.957079346903,0.85,0.9192475444961605,0.6950068258428889,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451571766511038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.391486152515,1534.2717236280434,0.42754104118050185,0.07540932587976365,6.112851554438009,3.4797040743085725
5870.0,-30.012159598790497,5.009741562837091,35.002908198157705,24.093124886881583,4.999568320130892,-26.511011671832655,-40.02409324804319,1.4984203931730522,-0.012123055525535165,-5.006315403678533,40.0058092113638,47889.26337427968,15451.246183545129,15451.246183545129,63340.509557824815,87601.57554902772,87601.57554902772,15451.246183545129,103052.82173257285,103052.82173257285,103052.82173257285,127832.76679083276,103664.90422484197,63952.59205009394,44124.79130527559,24779.945058259913,0.0,68904.7363635355,21062.953299520927,1534.2714477198356,0.0,0.8868655517661592,2.816173675297749,0.0014959080323721466,354568.6973729691,1554783.7195555782,4.384999948035764,1554783.7195555782,4.384999948035764,0.85,0.09553730877560301,4.564652377983593,1.266910910322331,1.0,0.0,4.564652377982001,1.2847374852234101,1.285031921434909,3.5529845049938897,19303.807014114842,1968.4404984489956,2034.6934298245008,2034.6934298245008,7.59389397786469,5.009741562837091,0.5914588679851587,4.418282694851932,3.4797172054877845,3.4797172054877845,0.9942049158536527,0.0,0.0,0.00022916812736596424,0.9829757554239104,0.00023313711055582953,198.93352271439477,0.0,0.0,0.0,0.05196983310537662,7.864094772490399e-05,0.00015052717964106024,0.000687104248499729,0.0955373087756033,0.08121302501492507,0.014324283760678238,0.09553732287157274,0.08121302501492482,0.014324283760678196,0.42754102042550235,0.42754102042550235,0.07540931882268069,0.0,4.994186538592714,4.993556983621261,4.997755898800563,4.994192348152978,4.993557715445206,4.997790497642995,24779.945058259913,21062.953299520927,0.85,0.9192475423408588,0.6950068442555244,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45157169029754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.391335720424,1534.2714477198356,0.42754102042550235,0.07540931882268069,6.112851554438009,3.4797172054877845
5871.0,-30.01214678138471,5.0097311899769705,35.00290793512043,24.093124642409407,4.999568452146071,-26.511000122958183,-40.0240839930251,1.498421793719538,-0.012109114032682555,-5.0063149157554605,40.005808734767335,47889.27868327597,15451.244743214449,15451.244743214449,63340.523426490414,87601.57380938687,87601.57380938687,15451.244743214449,103052.81855260133,103052.81855260133,103052.81855260133,127832.7623020395,103664.89666515698,63952.60153904593,44124.77236234561,24779.943749438175,0.0,68904.71611178378,21062.95218702245,1534.2713699433075,0.0,0.8868655559733943,2.816173549128798,0.0014959080323721466,354568.7041164931,1554783.6990036163,4.384999806674404,1554783.6990036163,4.384999806674404,0.85,0.09553730251319463,4.564652377983593,1.266910887793638,1.0,0.0,4.5646523779855945,1.2847374786719994,1.2850319148819969,3.5529845231120354,19303.805606399266,1968.440354901956,2034.6934298245008,2034.6934298245008,7.593893269978847,5.0097311899769705,0.5914655663189192,4.418265623658051,3.479730325966983,3.479730325966983,0.9942086645619952,0.0,0.0,0.00022916812736596424,0.9829744439615489,0.00023313742160211098,198.93351222729183,0.0,0.0,0.0,0.05196983310537662,7.864103010577865e-05,0.0001505270972601856,0.0006871038724596737,0.09553730251319553,0.0812130201707437,0.014324282342451845,0.09553731420152053,0.08121302017074292,0.014324282342451708,0.42754099950109703,0.42754099950109703,0.07540931216388842,0.0,4.994190205693258,4.9935600643786415,4.997762890437116,4.994205801722785,4.993573314941955,4.997791784576975,24779.943749438175,21062.95218702245,0.85,0.9192480137895553,0.6950072707009695,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515716138405996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.391186530775,1534.2713699433075,0.42754099950109703,0.07540931216388842,6.112851554438009,3.479730325966983
5872.0,-30.01213403642727,5.009720833324859,35.002907674179966,24.093124328088038,4.9995690122364,-26.510988596477752,-40.02407096615059,1.498423572286902,-0.012105865909745717,-5.006314094943794,40.005808269767,47889.27590052703,15451.24279825342,15451.24279825342,63340.51869878045,87601.5697996652,87601.5697996652,15451.24279825342,103052.81259791862,103052.81259791862,103052.81259791862,127832.75495295742,103664.88706504101,63952.59316590297,44124.770999042266,24779.942355038802,0.0,68904.71335408106,21062.95100178298,1534.2712793243916,0.0,0.8868655618320955,2.816173602277551,0.0014959080323721466,354568.71546083,1554783.6789517042,4.384999609824473,1554783.6789517042,4.384999609824473,0.85,0.09553729614991043,4.564652377983593,1.2669108592206615,1.0,0.0,4.56465237798237,1.2847374703523005,1.2850319065603912,3.5529845461204417,19303.803818727854,1968.440172610204,2034.6934298245008,2034.6934298245008,7.593892314080035,5.009720833324859,0.5914724076510733,4.418248425673785,3.4797434327589087,3.4797434327589087,0.9942124093596882,0.0,0.0,0.00022916812736596424,0.9829731399138917,0.0002331377308906318,198.9335017994667,0.0,0.0,0.0,0.05196983310537662,7.864114606087933e-05,0.0001505269813050849,0.0006871033431649476,0.09553729614990762,0.08121301520102558,0.014324280948882032,0.095537310992957,0.08121301520102797,0.014324280948882452,0.42754097865312785,0.42754097865312785,0.07540930576494642,0.0,4.994193498274001,4.9935634434804115,4.997765692596261,4.9942082290340295,4.993578520234166,4.997778461675466,24779.942355038802,21062.95100178298,0.85,0.9192479819673894,0.6950072581310675,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515715373186504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.391037986177,1534.2712793243916,0.42754097865312785,0.07540930576494642,6.112851554438009,3.4797434327589087
5873.0,-30.012121281134384,5.009710487022741,35.00290741481292,24.09312935722994,4.999568998667423,-26.51097711806474,-40.02405797420067,1.4984248355977745,-0.011990037787086294,-5.006313728929848,40.00580779371534,47889.273198275834,15451.241556254057,15451.241556254057,63340.51475452989,87601.59296853581,87601.59296853581,15451.241556254057,103052.83452478987,103052.83452478987,103052.83452478987,127832.77555725582,103664.90437556423,63952.58460530439,44124.79974473316,24779.94103246595,0.0,68904.74077719911,21062.949877596056,1534.2712059529463,0.0,0.8868655654171937,2.8161721235781307,0.0014959080323721466,354568.72051946324,1554783.6584232354,4.384999489366657,1554783.6584232354,4.384999489366657,0.8499999999999999,0.09553729002683706,4.564652377983593,1.2669108388898898,1.0,0.0,4.564652377984081,1.2847374644428444,1.285031900649581,3.5529845624632403,19303.807042181368,1968.440501310985,2034.6934298245008,2034.6934298245008,7.593891703668981,5.009710487022741,0.5914790424515495,4.418231444571192,3.4797565271521504,3.4797565271521504,0.9942161506149001,0.0,0.0,0.00022916812736596424,0.9829718348105992,0.00023313804043034535,198.9334913631863,0.0,0.0,0.0,0.05196983310537662,7.864126170526585e-05,0.0001505268656606984,0.0006871028152885237,0.09553729002684053,0.08121301044454714,0.014324279582293382,0.09553725664625304,0.0812130104445442,0.014324279582292862,0.4275409578864609,0.4275409578864609,0.0754092993243841,0.0,4.994219397667507,4.993593300477073,4.997769153669196,4.9943236911427675,4.993713424287421,4.997783693790893,24779.94103246595,21062.949877596056,0.85,0.9192475588775388,0.6950069423107474,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515714612292376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.390888417445,1534.2712059529463,0.4275409578864609,0.0754092993243841,6.112851554438009,3.4797565271521504
5874.0,-30.01210851010401,5.009700157419555,35.002907157355196,24.093123769294493,4.9995696151525495,-26.51096556247681,-40.02404868425799,1.4984266675253186,-0.012088152646981598,-5.006312863124992,40.005807330594706,47889.288289878015,15451.239552382305,15451.239552382305,63340.52784226032,87601.5645274149,87601.5645274149,15451.239552382305,103052.8040797972,103052.8040797972,103052.8040797972,127832.74368561912,103664.87035797202,63952.59412043514,44124.75137504097,24779.939605821917,0.0,68904.69098086288,21062.948664948628,1534.2711096321132,0.0,0.8868655714979754,2.8161735134007593,0.0014959080323721466,354568.73248564545,1554783.6384523832,4.384999285054916,1554783.6384523832,4.384999285054916,0.85,0.09553728396885329,4.564652377983593,1.2669108092179524,1.0,0.0,4.564652377985402,1.28473745587354,1.2850318920783126,3.5529845861619394,19303.80070764568,1968.4398553681108,2034.6934298245008,2034.6934298245008,7.5938907188170495,5.009700157419555,0.591485893725344,4.418214263694211,3.479769607406553,3.479769607406553,0.9942198878304438,0.0,0.0,0.00022916812736596424,0.982970528098941,0.0002331383503523488,198.9334809140307,0.0,0.0,0.0,0.05196983310537662,7.864134439731584e-05,0.00015052678296864841,0.0006871024378280611,0.09553728396885194,0.08121300578967533,0.014324278179176607,0.09553729845256602,0.08121300578967648,0.014324278179176808,0.42754093879341415,0.42754093879341415,0.07540929289236774,0.0,4.994220131033444,4.99359422568989,4.997768799460744,4.994224710478022,4.993599572422511,4.997769028608275,24779.939605821917,21062.948664948628,0.85,0.9192484131429032,0.6950076636027358,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515713850781284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.390739480597,1534.2711096321132,0.42754093879341415,0.07540929289236774,6.112851554438009,3.479769607406553
5875.0,-30.012095765285178,5.009689777269492,35.00290687923128,24.09311936879533,4.999562862019621,-26.51095476747374,-40.02403956893829,1.4984218642081522,-0.012005015233569338,-5.006317288099071,40.00580621372879,47889.303784657015,15451.24561800756,15451.24561800756,63340.549402664576,87601.57527045927,87601.57527045927,15451.24561800756,103052.82088846684,103052.82088846684,103052.82088846684,127832.75732781227,103664.87215522732,63952.60066942479,44124.746095336144,24779.93643934543,0.0,68904.68253468157,21062.945973443617,1534.2710386504411,0.0,0.8868655530303405,2.81617190484741,0.0014959080323721466,354568.6713286271,1554783.590290491,4.384999905559793,1554783.590290491,4.384999905559793,0.85,0.09553727966872838,4.564652377983593,1.2669108399888502,1.0,0.0,4.564652377984217,1.2847374783422711,1.2850319145521931,3.55298452402391,19303.801042318923,1968.4398894952838,2034.6934298245008,2034.6934298245008,7.593893699917377,5.009689777269492,0.5914903713963628,4.418199405873129,3.4797826754546297,3.4797826754546297,0.9942236215584657,0.0,0.0,0.00022916812736596424,0.9829692240710692,0.00023313865963864118,198.93347048632228,0.0,0.0,0.0,0.05196983310537662,7.864142553508279e-05,0.00015052670183088144,0.0006871020674623602,0.09553727966872802,0.0812130026537133,0.014324277015014724,0.09553723747382326,0.0812130026537136,0.01432427701501478,0.4275409193039733,0.4275409193039733,0.07540928623803511,0.0,4.994240241753175,4.993610543727357,4.997810413736147,4.9943122728655,4.99366740409107,4.997968458594414,24779.93643934543,21062.945973443617,0.85,0.9192488387241836,0.6950079736678715,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451571308833072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.390591284202,1534.2710386504411,0.4275409193039733,0.07540928623803511,6.112851554438009,3.4797826754546297
5876.0,-30.012083006681177,5.009679510033646,35.00290661288243,24.09312279140579,4.999573055450723,-26.510942265307843,-40.024022630508966,1.4984323140774194,-0.012142242811535198,-5.0063089095008495,40.005806000457916,47889.28261828107,15451.232068301535,15451.232068301535,63340.5146865826,87601.54417153417,87601.54417153417,15451.232068301535,103052.77623983572,103052.77623983572,103052.77623983572,127832.7095334662,103664.8398797591,63952.578326506264,44124.73505916983,24779.93329363048,0.0,68904.6683528003,21062.94329958591,1534.2706713833506,0.0,0.8868655964251251,2.8161746853933494,0.0014959080323721466,354568.7871282023,1554783.5810937507,4.384998447513046,1554783.5810937507,4.384998447513046,0.85,0.0955372703232386,4.564652377983593,1.266910718004219,1.0,0.0,4.56465237798394,1.2847374294603655,1.2850318656590847,3.5529846592084624,19303.795032190283,1968.439276632722,2034.6934298245008,2034.6934298245008,7.593887040581958,5.009679510033646,0.5915005295270879,4.418178980506558,3.4797957110383932,3.4797957110383932,0.9942273460109695,0.0,0.0,0.00022916812736596424,0.9829679186345924,0.00023313896925984519,198.933460047336,0.0,0.0,0.0,0.05196983310537662,7.864157630853328e-05,0.00015052655105743097,0.0006871013792339709,0.09553727032324211,0.08121299486407355,0.014324275459168557,0.09553731360784819,0.08121299486407056,0.01432427545916803,0.4275409004318654,0.4275409004318654,0.07540928195170137,0.0,4.994222341190778,4.993596037619,4.9977732676553615,4.994166666689296,4.993553940753998,4.997640611928148,24779.93329363048,21062.94329958591,0.85,0.9192485240952245,0.6950078095301483,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515712327445107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.390442988402,1534.2706713833506,0.4275409004318654,0.07540928195170137,6.112851554438009,3.4797957110383932
5877.0,-30.012070326211948,5.009669178563246,35.00290635920596,24.09311835598203,4.999566343564276,-26.510931524137742,-40.02401348026467,1.4984275414900379,-0.012060078852528022,-5.006314362566436,40.00580583687171,47889.297854868906,15451.239776448048,15451.239776448048,63340.537631316955,87601.55470045847,87601.55470045847,15451.239776448048,103052.7944769065,103052.7944769065,103052.7944769065,127832.73087959732,103664.84151114493,63952.58466555551,44124.72982843269,24779.93640269082,0.0,68904.66623112351,21062.945942287195,1534.270984244028,0.0,0.8868655692769318,2.8161729696159985,0.0014959080323721466,354568.71176205,1554783.5740395281,4.3849993596810615,1554783.5740395281,4.3849993596810615,0.85,0.0955372678629826,4.564652377983593,1.2669107482256368,1.0,0.0,4.564652377982569,1.284737451785349,1.2850318879891844,3.5529845974679692,19303.795335976385,1968.4393076102835,2034.6934298245008,2034.6934298245008,7.593890828939653,5.009669178563246,0.5915045660310447,4.418164612532201,3.4798087633843617,3.4798087633843617,0.9942310752526747,0.0,0.0,0.00022916812736596424,0.9829666211945771,0.00023313927698527686,198.9334496722801,0.0,0.0,0.0,0.05196983310537662,7.864165775739409e-05,0.00015052646960857013,0.0006871010074482346,0.09553726786297781,0.08121299334960957,0.01432427451336824,0.09553727195790448,0.08121299334961364,0.014324274513368955,0.42754088019450426,0.42754088019450426,0.07540927480938128,0.0,4.994230802930076,4.993601836319158,4.997796828214234,4.9942542837139285,4.993614664944346,4.9978807036529815,24779.93640269082,21062.945942287195,0.85,0.9192488853927094,0.6950080520561003,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515711565736575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.390295393594,1534.270984244028,0.42754088019450426,0.07540927480938128,6.112851554438009,3.4798087633843617
5878.0,-30.01205765909914,5.00965889903096,35.00290609340969,24.093117587640904,4.999569779531996,-26.5109197800866,-40.02400041846556,1.4984319005194033,-0.012127714932262279,-5.006310754562648,40.005804976501146,47889.29456522699,15451.233543874294,15451.233543874294,63340.52810910129,87601.53540688867,87601.53540688867,15451.233543874294,103052.76895076295,103052.76895076295,103052.76895076295,127832.70032420178,103664.81798255228,63952.5771408902,44124.7120462912,24779.931373438827,0.0,68904.64341973003,21062.941667423,1534.2706194004734,0.0,0.8868655907454797,2.8161742791921927,0.0014959080323721466,354568.7616278273,1554783.5369383236,4.384998638346771,1554783.5369383236,4.384998638346771,0.85,0.09553725960097055,4.564652377983593,1.2669106778921555,1.0,0.0,4.564652377984594,1.2847374313948876,1.2850318675940502,3.552984653858476,19303.79095463426,1968.4388608377235,2034.6934298245008,2034.6934298245008,7.593887765788391,5.00965889903096,0.5915125942646426,4.418146304766317,3.4798217792408477,3.4798217792408477,0.9942347940688137,0.0,0.0,0.00022916812736596424,0.9829653251229991,0.00023313958438695513,198.93343930815337,0.0,0.0,0.0,0.05196983310537662,7.86417740242251e-05,0.00015052635334173914,0.0006871004767305681,0.09553725960097406,0.08121298668523076,0.014324272915743294,0.09553729597892484,0.08121298668522778,0.014324272915742767,0.4275408600870949,0.4275408600870949,0.07540926904037756,0.0,4.994219878494107,4.993590721274359,4.997786984583797,4.9941830396304,4.993553119845785,4.997754469238771,24779.931373438827,21062.941667423,0.85,0.9192490515227669,0.6950082344017249,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515710808692894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.39014665877,1534.2706194004734,0.4275408600870949,0.07540926904037756,6.112851554438009,3.4798217792408477
5879.0,-30.012045019844084,5.009648589018595,35.002905825677125,24.09311804166066,4.999565695804451,-26.510908813153545,-40.023991268221266,1.498429489113949,-0.012010458499105425,-5.0063135894175845,40.00580438851019,47889.309457351126,15451.237201483735,15451.237201483735,63340.546658834865,87601.55609549787,87601.55609549787,15451.237201483735,103052.7932969816,103052.7932969816,103052.7932969816,127832.7240806756,103664.83099851797,63952.58436037148,44124.71848682943,24779.930783694002,0.0,68904.64927052343,21062.941166139903,1534.2706612346337,0.0,0.8868655784526027,2.81617240809316,0.0014959080323721466,354568.72244764527,1554783.5115827676,4.384999051382326,1554783.5115827676,4.384999051382326,0.85,0.09553725496650213,4.564652377983593,1.2669107169052585,1.0,0.0,4.5646523779850385,1.2847374426748461,1.2850318788765938,3.552984622663371,19303.79337838308,1968.4391079913205,2034.6934298245008,2034.6934298245008,7.593889563410276,5.009648589018595,0.5915177619102634,4.418130827108332,3.479834793546213,3.479834793546213,0.9942385124417752,0.0,0.0,0.00022916812736596424,0.982964031903611,0.00023313989111296021,198.9334289668207,0.0,0.0,0.0,0.05196983310537662,7.864185547327617e-05,0.00015052627189268805,0.0006871001049439633,0.0955372549665038,0.08121298322563189,0.014324271740871903,0.09553723378355018,0.08121298322563048,0.014324271740871655,0.42754083906141227,0.42754083906141227,0.07540926235921315,0.0,4.994237606771094,4.993607792333421,4.99780843923395,4.994303130918468,4.993670687575502,4.9978888685117795,24779.930783694002,21062.941166139903,0.85,0.9192492426767374,0.6950083915141209,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515710052446689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.389998079056,1534.2706612346337,0.42754083906141227,0.07540926235921315,6.112851554438009,3.479834793546213
5880.0,-30.012032309646575,5.0096383543886125,35.002905565631636,24.093122023064666,4.999572142855668,-26.51089672921645,-40.02397817149756,1.4984365624255243,-0.012054003023877158,-5.006308134098837,40.00580407694889,47889.30613146973,15451.228155597915,15451.228155597915,63340.53428706765,87601.54491886063,87601.54491886063,15451.228155597915,103052.77307445854,103052.77307445854,103052.77307445854,127832.70137886936,103664.81694858703,63952.57816119612,44124.70976376768,24779.928304410812,0.0,68904.6380681785,21062.93905874919,1534.2704013734883,0.0,0.8868656073321296,2.8161736168588045,0.0014959080323721466,354568.7978449393,1554783.4981475119,4.384998081042237,1554783.4981475119,4.384998081042237,0.85,0.09553724661412048,4.564652377983593,1.266910649319179,1.0,0.0,4.564652377984426,1.2847374095876443,1.285031845781809,3.5529847141671436,19303.79076209595,1968.4388412042797,2034.6934298245008,2034.6934298245008,7.593885117587781,5.0096383543886125,0.5915266038237137,4.418111750564899,3.4798477815242013,3.4798477815242013,0.9942422232926289,0.0,0.0,0.00022916812736596424,0.9829627314274034,0.00023314019956095295,198.9334185674446,0.0,0.0,0.0,0.05196983310537662,7.864197205125169e-05,0.00015052615531471254,0.0006870995728060302,0.09553724661411961,0.08121297644541942,0.014324270168700186,0.0955372617200978,0.08121297644542017,0.014324270168700318,0.4275408190036579,0.4275408190036579,0.07540925684052012,0.0,4.994238837508817,4.993613945745153,4.997781759935435,4.9942541310749675,4.9936489298568745,4.997685413871352,24779.928304410812,21062.93905874919,0.85,0.919249212576875,0.6950084562389705,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515709297863713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.389849363497,1534.2704013734883,0.4275408190036579,0.07540925684052012,6.112851554438009,3.4798477815242013
