time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5881.0,-30.01201966289932,5.009628045325684,35.002905299260796,24.093112628348194,4.999563691795951,-26.51088619230432,-40.023965284321434,1.4984302212009302,-0.012027260501724868,-5.00631440285923,40.00580337261702,47889.30357914257,15451.237087551424,15451.237087551424,63340.540666693996,87601.54056773415,87601.54056773415,15451.237087551424,103052.77765528558,103052.77765528558,103052.77765528558,127832.70615523685,103664.8029174999,63952.565928908065,44124.70776510203,24779.92849995128,0.0,68904.63626505331,21062.939224958587,1534.2705641761718,0.0,0.8868655779917297,2.816172533837414,0.0014959080323721466,354568.7112051685,1554783.4677750648,4.3849990668674685,1554783.4677750648,4.3849990668674685,0.85,0.09553724373716486,4.564652377983593,1.2669106168998403,1.0,0.0,4.564652377983059,1.2847374392503241,1.285031875451287,3.552984632134002,19303.788149317785,1968.4385747750543,2034.6934298245008,2034.6934298245008,7.593889507415446,5.009628045325684,0.5915302376673583,4.4180978076583255,3.479860775059188,3.479860775059188,0.9942459357311966,0.0,0.0,0.00022916812736596424,0.9829614374451086,0.0002331405064695243,198.933408219984,0.0,0.0,0.0,0.05196983310537662,7.864208676413527e-05,0.00015052604060182898,0.0006870990491815934,0.09553724373716374,0.0812129746422434,0.014324269094920334,0.09553723195599667,0.08121297464224436,0.0143242690949205,0.42754079906928966,0.42754079906928966,0.07540924934598107,0.0,4.9942508818372175,4.9936213375864895,4.9978201827041175,4.994287142357507,4.993638988151133,4.997961956299946,24779.92849995128,21062.939224958587,0.85,0.9192493292184857,0.6950084373847978,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515708539045442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.389702490458,1534.2705641761718,0.42754079906928966,0.07540924934598107,6.112851554438009,3.479860775059188
5882.0,-30.01200700727462,5.009617815732381,35.00290502470857,24.093121953215473,4.9995698915754385,-26.510874182191916,-40.02395218759773,1.4984370664927684,-0.011966220120200433,-5.006308650425609,40.00580260157403,47889.300053683386,15451.22755119642,15451.22755119642,63340.527604879804,87601.55483965589,87601.55483965589,15451.22755119642,103052.78239085231,103052.78239085231,103052.78239085231,127832.70543431079,103664.81422779939,63952.55944182716,44124.72753996915,24779.92304345847,0.0,68904.65058342762,21062.9345869397,1534.2701291764045,0.0,0.8868656100458802,2.816172403543135,0.0014959080323721466,354568.79070885,1554783.4345258768,4.38499798986135,1554783.4345258768,4.38499798986135,0.85,0.09553723462246921,4.564652377983593,1.2669105949206276,1.0,0.0,4.564652377983687,1.2847374072297426,1.285031843423367,3.5529847206880003,19303.790255448494,1968.4387895406173,2034.6934298245008,2034.6934298245008,7.593884820539837,5.009617815732381,0.5915391814860023,4.4180786342463785,3.4798737290825184,3.4798737290825184,0.9942496368807195,0.0,0.0,0.00022916812736596424,0.9829601425563431,0.00023314081359390252,198.93339786526104,0.0,0.0,0.0,0.05196983310537662,7.864220334242827e-05,0.00015052592402353595,0.0006870985170422109,0.0955372346224685,0.08121296716201068,0.014324267460457823,0.09553720390192308,0.08121296716201129,0.014324267460457929,0.4275407793128639,0.4275407793128639,0.07540924420250443,0.0,4.9942670044436,4.9936433084815235,4.997803147288494,4.99434243030538,4.99374212736177,4.997745941585663,24779.92304345847,21062.9345869397,0.85,0.9192489486350279,0.6950082417978523,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515707784015326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.389554769972,1534.2701291764045,0.4275407793128639,0.07540924420250443,6.112851554438009,3.4798737290825184
5883.0,-30.01199434942866,5.009607628346699,35.00290478701782,24.093121010251366,4.999574362365661,-26.510862343053866,-40.02393912579862,1.4984423559908384,-0.012061093990780591,-5.006305749249519,40.00580312614532,47889.296656079045,15451.222486281838,15451.222486281838,63340.519142360885,87601.53004494819,87601.53004494819,15451.222486281838,103052.75253123003,103052.75253123003,103052.75253123003,127832.67928626487,103664.78567684552,63952.552287976374,44124.703765410166,24779.926755034852,0.0,68904.63052044502,21062.937741779624,1534.2702815879338,0.0,0.8868656229056945,2.8161739883839125,0.0014959080323721466,354568.8308056546,1554783.4571466253,4.384997557776954,1554783.4571466253,4.384997557776954,0.85,0.09553722904624433,4.564652377983593,1.266910555907525,1.0,0.0,4.564652377982714,1.2847373824867803,1.285031818674734,3.5529847891155,19303.784938874796,1968.4382474009776,2034.6934298245008,2034.6934298245008,7.593882331263319,5.009607628346699,0.5915468974462996,4.418060730900399,3.479886689897415,3.479886689897415,0.99425333997069,0.0,0.0,0.00022916812736596424,0.982958847442147,0.00023314112077255824,198.9333875087218,0.0,0.0,0.0,0.05196983310537662,7.864231961000395e-05,0.0001505258077559603,0.0006870979863211453,0.09553722904624341,0.08121296295452382,0.01432426609171959,0.0955372685426448,0.0812129629545246,0.01432426609171973,0.42754076058818263,0.42754076058818263,0.0754092376010297,0.0,4.994261431560744,4.993642427126815,4.997770974959394,4.99424465525874,4.993644416794382,4.997647801107632,24779.926755034852,21062.937741779624,0.85,0.9192490934780765,0.6950083948548216,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515707028455291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.389407648892,1534.2702815879338,0.42754076058818263,0.0754092376010297,6.112851554438009,3.479886689897415
5884.0,-30.011981761463236,5.009597339972445,35.00290452430296,24.093117378093325,4.999562671263093,-26.510852183052073,-40.023930080328114,1.4984330928518972,-0.01185551027793963,-5.006314091254003,40.00580192187706,47889.31186821334,15451.234604910478,15451.234604910478,63340.54647312382,87601.56705438004,87601.56705438004,15451.234604910478,103052.80165929052,103052.80165929052,103052.80165929052,127832.72634442548,103664.81154673749,63952.556360570525,44124.72798462996,24779.924685134956,0.0,68904.65266976491,21062.935982364714,1534.270365833402,0.0,0.8868655848280881,2.8161703142426697,0.0014959080323721466,354568.71551182575,1554783.4052157435,4.384998837168666,1554783.4052157435,4.384998837168666,0.8500000000000001,0.09553722641578526,4.564652377983593,1.2669105707434936,1.0,0.0,4.564652377983847,1.2847374258174513,1.2850318620153356,3.5529846692830644,19303.789756198516,1968.4387386312876,2034.6934298245008,2034.6934298245008,7.593888287260651,5.009597339972445,0.5915495934289448,4.4180477465435,3.4798996463956215,3.4798996463956215,0.9942570418273204,0.0,0.0,0.00022916812736596424,0.9829575594797364,0.00023314142625573706,198.9333772093592,0.0,0.0,0.0,0.05196983310537662,7.864240012694844e-05,0.0001505257272390158,0.0006870976187892831,0.09553722641578116,0.08121296157402838,0.014324264841752789,0.09553714504324602,0.08121296157403185,0.014324264841753401,0.42754074131717446,0.42754074131717446,0.07540922890349348,0.0,4.99430403303154,4.993683326796258,4.997823225397383,4.994458580976072,4.993831067525605,4.9980163682773195,24779.924685134956,21062.935982364714,0.85,0.9192491946326492,0.6950083922159728,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451570627276273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.389260994163,1534.270365833402,0.42754074131717446,0.07540922890349348,6.112851554438009,3.4798996463956215
5885.0,-30.01196913230168,5.009587170660169,35.00290425546662,24.093115562014304,4.999572766920468,-26.51083980713993,-40.02391694867981,1.4984434417587376,-0.012088860921949163,-5.006305233037206,40.00580121814649,47889.30796959259,15451.220317473128,15451.220317473128,63340.52828706572,87601.51235633084,87601.51235633084,15451.220317473128,103052.73267380397,103052.73267380397,103052.73267380397,127832.65100846559,103664.7556867752,63952.55130003706,44124.67154082015,24779.918334661623,0.0,68904.58987548178,21062.930584462378,1534.2698010051356,0.0,0.8868656324380308,2.8161744133656494,0.0014959080323721466,354568.837940163,1554783.374869227,4.384997237494436,1554783.374869227,4.384997237494436,0.85,0.09553721616496613,4.564652377983593,1.2669104916183276,1.0,0.0,4.564652377984529,1.284737377407827,1.2850318135946168,3.5529848031615177,19303.77935431815,1968.4376779346821,2034.6934298245008,2034.6934298245008,7.593881265349072,5.009587170660169,0.5915598985317283,4.418027272128441,3.479912555449966,3.479912555449966,0.9942607301285618,0.0,0.0,0.00022916812736596424,0.9829562673041015,0.00023314173273902684,198.93336687629142,0.0,0.0,0.0,0.05196983310537662,7.864251701654723e-05,0.000150525610349417,0.000687097085228898,0.09553721616496945,0.08121295322267785,0.014324262942291596,0.09553725406145129,0.08121295322267504,0.0143242629422911,0.4275407241432326,0.4275407241432326,0.07540922362930771,0.0,4.994283132937312,4.993664480419227,4.997790681427773,4.994216372115261,4.993605934246261,4.997677345940758,24779.918334661623,21062.930584462378,0.85,0.9192497684338455,0.6950089690125705,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515705521242213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.389113361423,1534.2698010051356,0.4275407241432326,0.07540922362930771,6.112851554438009,3.479912555449966
5886.0,-30.01195657124683,5.009576941799132,35.00290400090526,24.093116295430832,4.999566566272858,-26.510829122316782,-40.023907798435516,1.4984391173428007,-0.011921136851128722,-5.006310313880626,40.00580109626584,47889.322697075564,15451.22746332447,15451.22746332447,63340.55016040003,87601.5443062762,87601.5443062762,15451.22746332447,103052.77176960067,103052.77176960067,103052.77176960067,127832.69325587424,103664.77902853633,63952.55741933571,44124.69067688958,24779.921486273568,0.0,68904.61216316314,21062.933263332532,1534.270109890746,0.0,0.8868656070324176,2.816171617191302,0.0014959080323721466,354568.76771843963,1554783.369613447,4.384998091112437,1554783.369613447,4.384998091112437,0.85,0.09553721368778159,4.564652377983593,1.2669104734854773,1.0,0.0,4.5646523779836485,1.2847373976363738,1.2850318338277995,3.552984747218786,19303.78370086972,1968.4381211595928,2034.6934298245008,2034.6934298245008,7.593884777353012,5.009576941799132,0.5915640392828472,4.418012902516285,3.4799254832740503,3.4799254832740503,0.9942644237925858,0.0,0.0,0.00022916812736596424,0.9829549820987462,0.00023314203756987759,198.93335659894896,0.0,0.0,0.0,0.05196983310537662,7.864259846630982e-05,0.00015052552889965442,0.0006870967134390456,0.09553721368778229,0.0812129518075505,0.014324261880231778,0.09553717569982173,0.08121295180754992,0.014324261880231674,0.4275407050496167,0.4275407050496167,0.07540921598444188,0.0,4.994306273465838,4.993687313633075,4.997815564539792,4.994389177029518,4.993768987907288,4.997905437821657,24779.921486273568,21062.933263332532,0.85,0.919249788539733,0.6950089579442914,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515704767262305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.388966973578,1534.270109890746,0.4275407050496167,0.07540921598444188,6.112851554438009,3.4799254832740503
5887.0,-30.011943997893667,5.009566807727095,35.00290375253986,24.093114758748584,4.999574881207207,-26.510816974736315,-40.02389092985538,1.4984478580498497,-0.012109827442429832,-5.006303320938079,40.0058007676136,47889.300924772535,15451.216088644416,15451.216088644416,63340.51701341695,87601.49908029514,87601.49908029514,15451.216088644416,103052.71516893955,103052.71516893955,103052.71516893955,127832.63338439408,103664.73184910245,63952.533693579986,44124.66461724718,24779.918215454527,0.0,68904.58283270171,21062.930483136348,1534.2697655462357,0.0,0.8868656437958536,2.8161749119649198,0.0014959080323721466,354568.8643670572,1554783.3554411908,4.3849968558763415,1554783.3554411908,4.3849968558763415,0.85,0.09553720472541562,4.564652377983593,1.2669104201858863,1.0,0.0,4.564652377981828,1.2847373567495115,1.2850317929315669,3.5529848602927907,19303.774915421127,1968.437225293156,2034.6934298245008,2034.6934298245008,7.593879186987463,5.009566807727095,0.5915735260003014,4.417993281726794,3.4799383761854044,3.4799383761854044,0.9942681074815441,0.0,0.0,0.00022916812736596424,0.9829536956368798,0.00023314234269955166,198.9333463115452,0.0,0.0,0.0,0.05196983310537662,7.864274862008341e-05,0.00015052537874588084,0.0006870960280392659,0.09553720472541795,0.08121294465469804,0.014324260070719904,0.09553726999170356,0.08121294465469606,0.014324260070719555,0.4275406869362593,0.4275406869362593,0.07540920990524562,0.0,4.994281058732781,4.9936641463503975,4.997778741492311,4.994193493495629,4.993584770709276,4.997644743631895,24779.918215454527,21062.930483136348,0.85,0.9192496987784667,0.6950089378096425,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515704017348547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.3888196423,1534.2697655462357,0.4275406869362593,0.07540920990524562,6.112851554438009,3.4799383761854044
5888.0,-30.01193142170839,5.009556583091907,35.00290349868054,24.09311084719377,4.999564958893761,-26.51080664846893,-40.023885656241305,1.4984401856542662,-0.011947491265573262,-5.006310827897803,40.00580011085959,47889.333743199975,15451.2269562226,15451.2269562226,63340.560699422575,87601.52668654558,87601.52668654558,15451.2269562226,103052.75364276818,103052.75364276818,103052.75364276818,127832.67281580252,103664.74913269005,63952.556189344345,44124.658825939674,24779.91917303435,0.0,68904.57799897403,21062.931297079194,1534.2700036727667,0.0,0.8868656079843965,2.816171903359801,0.0014959080323721466,354568.76061427157,1554783.3271204135,4.384998059126342,1554783.3271204135,4.384998059126342,0.85,0.09553720237137202,4.564652377983593,1.266910455902107,1.0,0.0,4.564652377984569,1.2847373926390773,1.2850318288293578,3.552984761038979,19303.77813385887,1968.4375534824705,2034.6934298245008,2034.6934298245008,7.593884528125359,5.009556583091907,0.5915765769239076,4.4179800061679995,3.4799512806433386,3.4799512806433386,0.9942717944695253,0.0,0.0,0.00022916812736596424,0.9829524088870643,0.00023314264789832197,198.93333602182528,0.0,0.0,0.0,0.05196983310537662,7.864279556262226e-05,0.00015052533180334198,0.0006870958137628943,0.09553720237136548,0.08121294346218214,0.014324258909183343,0.09553717889642463,0.0812129434621877,0.014324258909184321,0.427540666831634,0.427540666831634,0.07540920135166676,0.0,4.99430036842972,4.993679354795461,4.997821304330557,4.994363336632205,4.993725917976121,4.997977284279386,24779.91917303435,21062.931297079194,0.85,0.9192503972720898,0.695009462853296,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515703266700637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.3886729761,1534.2700036727667,0.427540666831634,0.07540920135166676,6.112851554438009,3.4799512806433386
5889.0,-30.01191885624246,5.009546402606086,35.002903217178755,24.093110323324822,4.999567002636285,-26.510795135112204,-40.023872594442196,1.4984432815060225,-0.011981225592421652,-5.00630784534921,40.00579879799104,47889.330145950706,15451.221658298555,15451.221658298555,63340.55180424926,87601.5148032617,87601.5148032617,15451.221658298555,103052.73646156026,103052.73646156026,103052.73646156026,127832.6481008208,103664.7324223105,63952.547764999385,44124.649619234566,24779.91163926055,0.0,68904.56125849512,21062.924893371466,1534.2695101044276,0.0,0.8868656279090728,2.8161726946193637,0.0014959080323721466,354568.80183571286,1554783.2705064367,4.384997389665534,1554783.2705064367,4.384997389665534,0.85,0.09553719387951842,4.564652377983593,1.2669104058993979,1.0,0.0,4.564652377984053,1.2847373781574496,1.2850318143444113,3.552984801088411,19303.77502216022,1968.4372361775143,2034.6934298245008,2034.6934298245008,7.593881924330626,5.009546402606086,0.5915842379680356,4.41796216463805,3.4799641408912687,3.4799641408912687,0.9942754688260768,0.0,0.0,0.00022916812736596424,0.9829511232358241,0.00023314295283732384,198.93332574087694,0.0,0.0,0.0,0.05196983310537662,7.864291183100795e-05,0.0001505252155349563,0.0006870952830381311,0.09553719387951637,0.08121293661856314,0.014324257260953228,0.0955371771519478,0.0812129366185649,0.014324257260953537,0.42754064744667697,0.42754064744667697,0.07540919561011018,0.0,4.994304484716224,4.993682417376817,4.997831394931552,4.994326619756805,4.993700337477037,4.997877427462242,24779.91163926055,21062.924893371466,0.85,0.9192504915114037,0.695009579500755,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515702515883726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.388526785748,1534.2695101044276,0.42754064744667697,0.07540919561011018,6.112851554438009,3.4799641408912687
5890.0,-30.011906345632227,5.009536267791802,35.00290295756552,24.09311468889939,4.999571168072371,-26.510783459004596,-40.02385956756768,1.498448281444755,-0.011969857760675495,-5.0063047016246776,40.00579887254329,47889.32618501551,15451.216177714055,15451.216177714055,63340.54236272957,87601.51577342176,87601.51577342176,15451.216177714055,103052.73195113582,103052.73195113582,103052.73195113582,127832.64444318958,103664.72956375734,63952.53997535134,44124.65509822889,24779.91249205375,0.0,68904.56759028265,21062.92561824569,1534.2694956324922,0.0,0.8868656436316715,2.8161729122681707,0.0014959080323721466,354568.84528475197,1554783.2737213047,4.3849968613927945,1554783.2737213047,4.3849968613927945,0.85,0.09553718752521667,4.564652377983593,1.2669104135921225,1.0,0.0,4.564652377982146,1.284737354768975,1.2850317909505764,3.5529848657700316,19303.774489858966,1968.4371818978925,2034.6934298245008,2034.6934298245008,7.5938792307629255,5.009536267791802,0.5915919920536323,4.4179442757381695,3.479976997416532,3.479976997416532,0.9942791421190093,0.0,0.0,0.00022916812736596424,0.9829498431990141,0.00023314325644545165,198.93331550481207,0.0,0.0,0.0,0.05196983310537662,7.864302778867343e-05,0.0001505250995772908,0.0006870947537316975,0.09553718752522208,0.08121293153797184,0.014324255987250244,0.09553718532812804,0.08121293153796724,0.014324255987249436,0.4275406279107445,0.4275406279107445,0.07540919017656428,0.0,4.994309361289595,4.993690735730809,4.997816757694125,4.99433484386401,4.9937299853218065,4.997764185287224,24779.91249205375,21062.92561824569,0.85,0.9192502700163849,0.6950094581504807,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515701765706852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.388380799859,1534.2694956324922,0.4275406279107445,0.07540919017656428,6.112851554438009,3.479976997416532
5891.0,-30.01189377818558,5.009526091366221,35.0029026949543,24.09311004392805,4.999566007164754,-26.51077266442327,-40.023850452247984,1.4984448934023986,-0.011926138543913112,-5.006308391456193,40.005798265992574,47889.340866283885,15451.221171069683,15451.221171069683,63340.562037353564,87601.51806543065,87601.51806543065,15451.221171069683,103052.73923650033,103052.73923650033,103052.73923650033,127832.65135080816,103664.72372182916,63952.54652268238,44124.641332385305,24779.91211430783,0.0,68904.55344669314,21062.925297161655,1534.2695669539517,0.0,0.8868656270566246,2.8161719072941356,0.0014959080323721466,354568.7942880348,1554783.2475654134,4.384997418307437,1554783.2475654134,4.384997418307437,0.85,0.09553718365277773,4.564652377983593,1.2669103800738228,1.0,0.0,4.564652377984271,1.2847373706173977,1.2850318068026312,3.5529848219406803,19303.77340201294,1968.4370709684695,2034.6934298245008,2034.6934298245008,7.593881684870041,5.009526091366221,0.5915967055583602,4.417929385807861,3.4799898507519003,3.4799898507519003,0.9942828145005429,0.0,0.0,0.00022916812736596424,0.982948557348736,0.00023314356143325484,198.93330522224525,0.0,0.0,0.0,0.05196983310537662,7.864310892804608e-05,0.00015052501843791817,0.0006870943833586673,0.09553718365277833,0.08121292877417734,0.014324254878600997,0.09553715389047684,0.08121292877417682,0.014324254878600907,0.42754060857492354,0.42754060857492354,0.07540918349599843,0.0,4.994325342468983,4.993705173494902,4.997841489743621,4.99438225291226,4.993755910248467,4.997933403227819,24779.91211430783,21062.925297161655,0.85,0.9192507442393619,0.6950098138772886,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515701018805023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.388234133876,1534.2695669539517,0.42754060857492354,0.07540918349599843,6.112851554438009,3.4799898507519003
5892.0,-30.01188125016054,5.009515948642203,35.00290242042384,24.093114828597777,4.999567691981984,-26.510761220679623,-40.02383742537347,1.4984476625010235,-0.011853822969499106,-5.006306211594982,40.00579739359472,47889.33714515915,15451.217126882148,15451.217126882148,63340.5542720413,87601.53222291372,87601.53222291372,15451.217126882148,103052.74934979586,103052.74934979586,103052.74934979586,127832.6568889053,103664.73290461025,63952.53782685532,44124.661197505484,24779.907539109445,0.0,68904.56873661492,21062.921408243026,1534.2692640747946,0.0,0.8868656413035898,2.8161712118723727,0.0014959080323721466,354568.82441563375,1554783.2099455704,4.384996939615362,1554783.2099455704,4.384996939615362,0.85,0.09553717649504018,4.564652377983593,1.266910335565917,1.0,0.0,4.564652377982939,1.2847373576642407,1.2850317938465057,3.552984857763076,19303.775111970957,1968.437245335661,2034.6934298245008,2034.6934298245008,7.5938796972548674,5.009515948642203,0.591603999347746,4.417911949294457,3.48000267464317,3.48000267464317,0.9942864784694772,0.0,0.0,0.00022916812736596424,0.9829472755337237,0.00023314386546473699,198.93329497193386,0.0,0.0,0.0,0.05196983310537662,7.864322488598042e-05,0.00015052490247998384,0.0006870938540510066,0.09553717649503675,0.08121292300995356,0.014324253485083187,0.09553711297348226,0.08121292300995647,0.014324253485083701,0.42754058977598164,0.42754058977598164,0.07540917819646188,0.0,4.994349922899687,4.993733531385203,4.997844653165373,4.9944523886254615,4.993851106864156,4.997861450987159,24779.907539109445,21062.921408243026,0.85,0.9192504275610249,0.6950096056505964,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515700268510057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.388089023536,1534.2692640747946,0.42754058977598164,0.07540917819646188,6.112851554438009,3.48000267464317
5893.0,-30.011868689451784,5.009505853185298,35.00290216705894,24.093113920558267,4.999572007577053,-26.510749484464693,-40.023820591717936,1.4984528025899972,-0.011946303688546323,-5.006302934470547,40.00579746103043,47889.3155979359,15451.211454828666,15451.211454828666,63340.52705276456,87601.50826121324,87601.50826121324,15451.211454828666,103052.7197160419,103052.7197160419,103052.7197160419,127832.62796524672,103664.70516011691,63952.512496839714,44124.65851475244,24779.90824920482,0.0,68904.56676395726,21062.922011824096,1534.2692353990356,0.0,0.8868656577305651,2.8161728091612948,0.0014959080323721466,354568.8697083785,1554783.2128535577,4.384996387675875,1554783.2128535577,4.384996387675875,0.85,0.09553717042981259,4.564652377983593,1.2669102525943887,1.0,0.0,4.564652377982454,1.284737333620179,1.2850317697969336,3.5529849242577476,19303.76994557111,1968.4367185094923,2034.6934298245008,2034.6934298245008,7.593876909585043,5.009505853185298,0.5916117970988806,4.417894056086418,3.4800154917403683,3.4800154917403683,0.9942901404972481,0.0,0.0,0.00022916812736596424,0.9829459903764595,0.00023314417028975814,198.933284694882,0.0,0.0,0.0,0.05196983310537662,7.864337472997987e-05,0.00015052475263598438,0.0006870931700652381,0.09553717042981505,0.0812129182412274,0.014324252188587652,0.09553716714464237,0.08121291824122531,0.014324252188587282,0.4275405722606558,0.4275405722606558,0.07540917270974007,0.0,4.994350018498494,4.99373742884211,4.997823193440411,4.994356630782022,4.993759248436504,4.997743584700743,24779.90824920482,21062.922011824096,0.85,0.9192500588494644,0.695009312836808,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515699520568692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.387943542366,1534.2692353990356,0.4275405722606558,0.07540917270974007,6.112851554438009,3.4800154917403683
5894.0,-30.011856126875223,5.009495776581773,35.00290193363266,24.093118670303397,4.999573615732521,-26.51073801733426,-40.02381510855628,1.498455506191565,-0.011872242197114247,-5.0063018507833785,40.00579753505702,47889.34756877876,15451.209192422979,15451.209192422979,63340.55676120173,87601.52282345179,87601.52282345179,15451.209192422979,103052.73201587476,103052.73201587476,103052.73201587476,127832.64188258235,103664.71469642926,63952.539441756366,44124.63917185878,24779.909866707585,0.0,68904.54903856636,21062.923386701448,1534.2693129134109,0.0,0.8868656629754422,2.8161719628497095,0.0014959080323721466,354568.884685891,1554783.2160457568,4.384996211450206,1554783.2160457568,4.384996211450206,0.8500000000000001,0.09553716518654978,4.564652377983593,1.266910297102295,1.0,0.0,4.564652377981988,1.2847373209734014,1.2850317571472576,3.552984959232843,19303.771721361427,1968.4368995897098,2034.6934298245008,2034.6934298245008,7.593875797670266,5.009495776581773,0.5916186353116109,4.4178771412701625,3.4800283061919384,3.4800283061919384,0.9942938017691253,0.0,0.0,0.00022916812736596424,0.9829447050298963,0.00023314447516047617,198.933274416303,0.0,0.0,0.0,0.05196983310537662,7.864342353814507e-05,0.00015052470382781918,0.0006870929472729308,0.0955371651865518,0.0812129144237912,0.014324250762760601,0.09553714382570178,0.08121291442378949,0.014324250762760298,0.42754055430719506,0.42754055430719506,0.07540916558157475,0.0,4.994365524473665,4.993759259985779,4.997802837727704,4.994429608586245,4.993848644655543,4.997723475092187,24779.909866707585,21062.923386701448,0.85,0.9192507264759774,0.6950099556122885,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515698770676135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.387799133558,1534.2693129134109,0.42754055430719506,0.07540916558157475,6.112851554438009,3.4800283061919384
5895.0,-30.011843683845754,5.009485636825738,35.002901678082004,24.093103932123654,4.999565698822104,-26.510727610331035,-40.02380225630475,1.4984496253073492,-0.011957950180089938,-5.006307217700639,40.00579642378017,47889.34417117631,15451.216770724313,15451.216770724313,63340.56094190062,87601.49151946865,87601.49151946865,15451.216770724313,103052.70829019297,103052.70829019297,103052.70829019297,127832.61540384521,103664.67405112204,63952.52670282957,44124.60816476941,24779.90711365224,0.0,68904.51527842165,21062.921046604402,1534.2692824875703,0.0,0.8868656396958268,2.8161724621581294,0.0014959080323721466,354568.81051036844,1554783.168124891,4.384996993635529,1554783.168124891,4.384996993635529,0.85,0.09553716151631826,4.564652377983593,1.2669102569902315,1.0,0.0,4.564652377982906,1.2847373484827194,1.28503178466288,3.552984883154886,19303.76415265558,1968.4361277965036,2034.6934298245008,2034.6934298245008,7.593879522212365,5.009485636825738,0.5916225824197916,4.417863054405946,3.480041109505184,3.480041109505184,0.9942974598586239,0.0,0.0,0.00022916812736596424,0.9829434319166631,0.00023314477713036268,198.93326423553734,0.0,0.0,0.0,0.05196983310537662,7.864353794210588e-05,0.00015052458942385835,0.000687092425058619,0.0955371615163126,0.08121291216814155,0.014324249348171041,0.09553715636210924,0.08121291216814637,0.01432424934817189,0.4275405370938018,0.4275405370938018,0.07540915719292487,0.0,4.9943643135583216,4.993751510554716,4.9978386985492875,4.994349267520533,4.993710310400445,4.997971938839271,24779.90711365224,21062.921046604402,0.85,0.9192512375417079,0.6950102468273728,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515698020672148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.38765518086,1534.2692824875703,0.4275405370938018,0.07540915719292487,6.112851554438009,3.480041109505184
5896.0,-30.01183123765773,5.00947556517736,35.002901412007986,24.093113431613915,4.999570756701471,-26.510715902907098,-40.023789229430236,1.4984554219508277,-0.011869211560451731,-5.006302333441598,40.0057956061631,47889.33989311107,15451.208597805286,15451.208597805286,63340.54849091636,87601.5118794866,87601.5118794866,15451.208597805286,103052.72047729188,103052.72047729188,103052.72047729188,127832.62216183121,103664.6910216771,63952.51903530157,44124.63554041726,24779.901684539334,0.0,68904.53722495658,21062.916431858433,1534.2688692997806,0.0,0.8868656675020526,2.8161718667010622,0.0014959080323721466,354568.87801512826,1554783.1328673232,4.384996059357996,1554783.1328673232,4.384996059357996,0.85,0.09553715290012688,4.564652377983593,1.2669102102844043,1.0,0.0,4.56465237798152,1.2847373213674587,1.2850317575414052,3.5529849581430644,19303.767312802425,1968.4364500418008,2034.6934298245008,2034.6934298245008,7.593875505430812,5.00947556517736,0.5916310556516811,4.417844509525679,3.4800538769730833,3.4800538769730833,0.9943011077065952,0.0,0.0,0.00022916812736596424,0.9829421584820173,0.0002331450791772676,198.9332540521884,0.0,0.0,0.0,0.05196983310537662,7.864365390062481e-05,0.00015052447346533944,0.0006870918957482899,0.09553715290013419,0.08121290528860216,0.014324247611532035,0.09553711342823883,0.08121290528859594,0.014324247611530939,0.4275405186924617,0.4275405186924617,0.07540915119278664,0.0,4.99437621820806,4.993767334612755,4.997828381411864,4.994433121881173,4.993839915766728,4.9977963983313884,24779.901684539334,21062.916431858433,0.85,0.9192507640552733,0.695009963375329,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515697277805375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.387509251988,1534.2688692997806,0.4275405186924617,0.07540915119278664,6.112851554438009,3.4800538769730833
5897.0,-30.01181876512628,5.009465549714621,35.002901183231955,24.09311227910223,4.9995766272066104,-26.510704090570037,-40.02377613270653,1.4984619526503582,-0.011998586188269655,-5.006298317695138,40.0057961604052,47889.335663706865,15451.201855528709,15451.201855528709,63340.53751923557,87601.4796579229,87601.4796579229,15451.201855528709,103052.68151345161,103052.68151345161,103052.68151345161,127832.58657828378,103664.65577113,63952.51177691383,44124.60443801796,24779.90506483218,0.0,68904.50950285014,21062.919305107353,1534.2689762275556,0.0,0.8868656859243963,2.816174034818443,0.0014959080323721466,354568.9335162877,1554783.156767545,4.384995440374992,1554783.156767545,4.384995440374992,0.85,0.09553714685894399,4.564652377983593,1.266910192701034,1.0,0.0,4.564652377984866,1.2847372908184678,1.285031726985413,3.5529850426273444,19303.760748673863,1968.435780686969,2034.6934298245008,2034.6934298245008,7.593872191773591,5.009465549714621,0.5916391805108585,4.4178263692037625,3.480066648087199,3.480066648087199,0.9943047565963425,0.0,0.0,0.00022916812736596424,0.982940882353839,0.0002331453818638386,198.9332438472866,0.0,0.0,0.0,0.05196983310537662,7.864377048106544e-05,0.0001505243568848988,0.0006870913635991043,0.09553714685894074,0.08121290075144362,0.014324246107497114,0.095537195623263,0.08121290075144638,0.014324246107497602,0.4275405007657228,0.4275405007657228,0.07540914432590208,0.0,4.9943593940561755,4.9937538911052,4.997792390156405,4.994299731506885,4.993707750959288,4.997656059519954,24779.90506483218,21062.919305107353,0.85,0.919250974663938,0.6950101816155587,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515696534750104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.38736380116,1534.2689762275556,0.4275405007657228,0.07540914432590208,6.112851554438009,3.480066648087199
5898.0,-30.01180625046964,5.009455478867902,35.00290095153668,24.093107843678467,4.999570255534396,-26.510693464588922,-40.02376705231143,1.498457469653693,-0.011923130266893622,-5.006303035872335,40.005795617821185,47889.350218798856,15451.208501606287,15451.208501606287,63340.55872040514,87601.48839147111,87601.48839147111,15451.208501606287,103052.6968930774,103052.6968930774,103052.6968930774,127832.60236963714,103664.65583940125,63952.51766672911,44124.59796963572,24779.90547655974,0.0,68904.50344619545,21062.919655075777,1534.269116964918,0.0,0.886865663886517,2.8161724929376626,0.0014959080323721466,354568.8683069165,1554783.1333700493,4.384996180838476,1554783.1333700493,4.384996180838476,0.85,0.09553714319365877,4.564652377983593,1.2669101767661046,1.0,0.0,4.564652377985663,1.284737311788813,1.2850317479605642,3.5529849846331363,19303.760761386897,1968.4357819833376,2034.6934298245008,2034.6934298245008,7.593875458151457,5.009455478867902,0.5916434220597528,4.417812056808149,3.4800794193645683,3.4800794193645683,0.9943084055327338,0.0,0.0,0.00022916812736596424,0.9829396019174005,0.0002331456855730816,198.9332336079194,0.0,0.0,0.0,0.05196983310537662,7.864385131026466e-05,0.0001505242760556996,0.0006870909946419079,0.09553714319366051,0.08121289855909408,0.014324244634566432,0.09553714970531593,0.0812128985590926,0.01432424463456617,0.4275404814536487,0.4275404814536487,0.0754091352011792,0.0,4.994365290188057,4.993757362982933,4.997812031372064,4.994379905605456,4.993762281304043,4.997881626525896,24779.90547655974,21062.919655075777,0.85,0.9192513631545876,0.6950104539421517,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515695790122172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.387219292952,1534.269116964918,0.4275404814536487,0.0754091352011792,6.112851554438009,3.4800794193645683
5899.0,-30.011793762049827,5.009445455169871,35.00290070633625,24.09311238387602,4.999573247460937,-26.510681925768953,-40.023754025436915,1.4984614111800532,-0.011880205640579788,-5.0062997566135365,40.00579476106214,47889.34625052362,15451.202843763716,15451.202843763716,63340.54909428733,87601.4956026575,87601.4956026575,15451.202843763716,103052.69844642121,103052.69844642121,103052.69844642121,127832.59897062473,103664.65869380676,63952.509341672885,44124.61039125986,24779.900524203513,0.0,68904.51091546338,21062.915445572984,1534.2687665992594,0.0,0.8868656836696193,2.8161723119034785,0.0014959080323721466,354568.9136291652,1554783.0964245885,4.384995516134551,1554783.0964245885,4.384995516134551,0.85,0.09553713490799648,4.564652377983593,1.266910113575868,1.0,0.0,4.564652377982482,1.2847372933513312,1.285031729518857,3.5529850356226236,19303.761292915802,1968.435836184202,2034.6934298245008,2034.6934298245008,7.593872677465929,5.009445455169871,0.5916511861787663,4.417794268991105,3.480092157241999,3.480092157241999,0.9943120449262854,0.0,0.0,0.00022916812736596424,0.9829383241671903,0.00023314598864596157,198.93322339001998,0.0,0.0,0.0,0.05196983310537662,7.864396726921104e-05,0.0001505241600967532,0.0006870904653296275,0.09553713490799545,0.08121289218707957,0.014324242720915885,0.09553712387809193,0.08121289218708044,0.01432424272091604,0.427540462050544,0.427540462050544,0.07540912762122809,0.0,4.99437489554532,4.993769994630611,4.997804478726721,4.994419550972964,4.993826755053135,4.997780502345449,24779.900524203513,21062.915445572984,0.85,0.9192511238051992,0.695010321011892,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451569504297938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.387076044402,1534.2687665992594,0.427540462050544,0.07540912762122809,6.112851554438009,3.480092157241999
5900.0,-30.01178134105894,5.009435461561426,35.002900479324644,24.09311175523328,4.999575901945134,-26.510670481424462,-40.0237409985624,1.4984650423106476,-0.011928562089565276,-5.006297776246351,40.00579480045347,47889.342037900045,15451.199233013387,15451.199233013387,63340.54127091343,87601.48048389141,87601.48048389141,15451.199233013387,103052.6797169048,103052.6797169048,103052.6797169048,127832.58134747486,103664.63909416976,63952.50064817839,44124.59827332374,24779.90163057006,0.0,68904.4999038938,21062.91638598455,1534.2687914424237,0.0,0.8868656936013651,2.816173178242337,0.0014959080323721466,354568.94099958835,1554783.098123236,4.384995182432071,1554783.098123236,4.384995182432071,0.85,0.09553712877149792,4.564652377983593,1.2669100547814742,1.0,0.0,4.564652377982601,1.2847372763658043,1.2850317125294373,3.5529850825966816,19303.757643198347,1968.4354640165957,2034.6934298245008,2034.6934298245008,7.593870902874101,5.009435461561426,0.5916583917047511,4.417777069856675,3.4801048925578724,3.4801048925578724,0.9943156835879635,0.0,0.0,0.00022916812736596424,0.9829370533177201,0.00023314629008281873,198.93321322729125,0.0,0.0,0.0,0.05196983310537662,7.864408322831558e-05,0.00015052404413764864,0.0006870899360166251,0.09553712877149978,0.08121288772054602,0.014324241050953763,0.09553715588501713,0.08121288772054444,0.014324241050953484,0.42754044313262224,0.42754044313262224,0.07540911964042764,0.0,4.9943730063052385,4.993770520365899,4.997788897487624,4.994369214156791,4.993776387957325,4.997730337413827,24779.90163057006,21062.91638598455,0.85,0.9192511571705646,0.6950103709437678,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515694297403041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.386932687397,1534.2687914424237,0.42754044313262224,0.07540911964042764,6.112851554438009,3.4801048925578724
5901.0,-30.011768928995004,5.0094254537370055,35.002900251830674,24.093111894931667,4.999573583953982,-26.510659542378228,-40.02373184831811,1.4984641973372,-0.011853894948785637,-5.006299262298574,40.00579433237903,47889.35590684009,15451.20093893049,15451.20093893049,63340.556845770574,87601.49180300887,87601.49180300887,15451.20093893049,103052.69274193936,103052.69274193936,103052.69274193936,127832.59382549505,103664.64365505577,63952.50775888711,44124.5954401874,24779.90108355569,0.0,68904.49652374309,21062.915921022337,1534.2688033777792,0.0,0.8868656877359373,2.8161720240095574,0.0014959080323721466,354568.9204610344,1554783.0779387676,4.384995379507978,1554783.0779387676,4.384995379507978,0.85,0.09553712351986396,4.564652377983593,1.2669100685184822,1.0,0.0,4.564652377984786,1.28473728031838,1.2850317164829188,3.552985071665697,19303.758492497,1968.4355506209563,2034.6934298245008,2034.6934298245008,7.593871741288911,5.0094254537370055,0.5916640530785049,4.417761400658501,3.480117620244608,3.480117620244608,0.994319320069888,0.0,0.0,0.00022916812736596424,0.9829357833833882,0.00023314659130338995,198.93320307186752,0.0,0.0,0.0,0.05196983310537662,7.864416467957753e-05,0.00015052396268638673,0.0006870895642199287,0.09553712351986245,0.08121288412782093,0.014324239392041515,0.09553711683964333,0.08121288412782222,0.014324239392041742,0.4275404238768425,0.4275404238768425,0.07540911084684458,0.0,4.994388043481081,4.993786823316498,4.997796758324796,4.994445367349783,4.993849210168776,4.997825376544085,24779.90108355569,21062.915921022337,0.85,0.919251428300397,0.6950106063156326,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515693555852378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.386788395846,1534.2688033777792,0.4275404238768425,0.07540911084684458,6.112851554438009,3.480117620244608
5902.0,-30.01175655205964,5.0094154895906255,35.00290002572632,24.093111126590543,4.9995769013880995,-26.510648071360794,-40.02371885636819,1.498468420689225,-0.01191811586051017,-5.006296217250288,40.005793917867045,47889.35147373009,15451.195697565552,15451.195697565552,63340.547171295635,87601.47316312473,87601.47316312473,15451.195697565552,103052.66886069028,103052.66886069028,103052.66886069028,127832.5677858828,103664.62085880432,63952.499169409566,44124.57965488306,24779.89892519253,0.0,68904.47858007559,21062.91408641365,1534.2686158990118,0.0,0.8868657047267994,2.816173223011053,0.0014959080323721466,354568.96254629194,1554783.060064039,4.384994808622171,1554783.060064039,4.384994808622171,0.85,0.09553711613578385,4.564652377983593,1.2669100003829228,1.0,0.0,4.56465237798342,1.284737260562589,1.2850316967226003,3.5529851263010164,19303.75424752671,1968.4351177544536,2034.6934298245008,2034.6934298245008,7.593869165291535,5.0094154895906255,0.5916717177672846,4.417743771823341,3.4801303269868433,3.4801303269868433,0.9943229505676695,0.0,0.0,0.00022916812736596424,0.9829345170449796,0.00023314689167180542,198.93319294518668,0.0,0.0,0.0,0.05196983310537662,7.8644280328068e-05,0.00015052384703789624,0.0006870890363247716,0.09553711613578522,0.0812128786189847,0.01432423751680052,0.09553714767136644,0.08121287861898353,0.014324237516800316,0.42754040530827797,0.42754040530827797,0.07540910281480058,0.0,4.994384897307725,4.993785489664617,4.997783335895633,4.994378101389771,4.993785943650835,4.997735435122991,24779.89892519253,21062.91408641365,0.85,0.9192515272818736,0.6950107229688516,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515692814834746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.38664433949,1534.2686158990118,0.42754040530827797,0.07540910281480058,6.112851554438009,3.4801303269868433
5903.0,-30.01174419175713,5.009405502125105,35.002899798474395,24.093111440911912,4.999573705029626,-26.510637266743725,-40.023709706123896,1.498466780016216,-0.01182210580714127,-5.00629840968563,40.00579343223264,47889.36519770056,15451.198495862485,15451.198495862485,63340.56369356305,87601.48915644523,87601.48915644523,15451.198495862485,103052.68765230771,103052.68765230771,103052.68765230771,127832.58620752541,103664.6297146124,63952.505755867875,44124.582176382806,24779.898555217707,0.0,68904.48073160052,21062.91377193505,1534.2686545744627,0.0,0.8868656953314903,2.8161717059795555,0.0014959080323721466,354568.93224489776,1554783.0391223445,4.384995124300595,1554783.0391223445,4.384995124300595,0.85,0.09553711129481887,4.564652377983593,1.2669100267579778,1.0,0.0,4.564652377983422,1.2847372682372498,1.2850317043990198,3.5529851050764782,19303.755896597933,1968.4352859129197,2034.6934298245008,2034.6934298245008,7.593870540583212,5.009405502125105,0.5916770559013997,4.417728446223705,3.4801430302255807,3.4801430302255807,0.9943265800644516,0.0,0.0,0.00022916812736596424,0.9829332524101079,0.00023314719163692381,198.93318283211568,0.0,0.0,0.0,0.05196983310537662,7.864436177951875e-05,0.00015052376558644548,0.0006870886645272133,0.09553711129481832,0.08121287536672628,0.014324235928092038,0.0955370976030669,0.08121287536672675,0.01432423592809212,0.42754038623040036,0.42754038623040036,0.07540909410604356,0.0,4.994404012155201,4.9938051783350375,4.997799197575205,4.994476303878514,4.99387976524207,4.99785847626697,24779.898555217707,21062.91377193505,0.85,0.9192517383635723,0.6950109004411646,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515692075914415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.38649999313,1534.2686545744627,0.42754038623040036,0.07540909410604356,6.112851554438009,3.4801430302255807
5904.0,-30.011731801334392,5.009395517590329,35.002899554214146,24.09310092860835,4.99957235605892,-26.51062625024142,-40.023696749098576,1.4984668049659176,-0.011969671822555483,-5.006298575277526,40.00579248232219,47889.361139267,15451.198144173113,15451.198144173113,63340.55928344011,87601.44706643444,87601.44706643444,15451.198144173113,103052.64521060756,103052.64521060756,103052.64521060756,127832.53975859864,103664.58132103056,63952.495393863,44124.53991907507,24779.894547991076,0.0,68904.43446706614,21062.910365792413,1534.2684319879083,0.0,0.886865697927461,2.8161736249551694,0.0014959080323721466,354568.92995627184,1554782.9981599806,4.384995037077074,1554782.9981599806,4.384995037077074,0.85,0.0955371050015871,4.564652377983593,1.2669099795026701,1.0,0.0,4.564652377983854,1.2847372681205411,1.2850317042822845,3.55298510539924,19303.746885058572,1968.4343669916407,2034.6934298245008,2034.6934298245008,7.59387036773684,5.009395517590329,0.5916832674686647,4.417712250121665,3.4801557098227995,3.4801557098227995,0.9943302028065142,0.0,0.0,0.00022916812736596424,0.9829319846952674,0.0002331474923333702,198.9331726944017,0.0,0.0,0.0,0.05196983310537662,7.864447711739369e-05,0.00015052365024857055,0.0006870881380499082,0.09553710500158608,0.08121287070663243,0.014324234294953655,0.09553714912271195,0.0812128707066333,0.014324234294953808,0.4275403680195374,0.4275403680195374,0.07540908662353711,0.0,4.994389053348527,4.993784185738946,4.997818448805788,4.994328903454971,4.993699900586421,4.997895138937565,24779.894547991076,21062.910365792413,0.85,0.919252291573696,0.6950113081931818,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515691337987162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.386355726121,1534.2684319879083,0.4275403680195374,0.07540908662353711,6.112851554438009,3.4801557098227995
5905.0,-30.011719493679937,5.00938550949012,35.002899291078016,24.09310658639299,4.999568329389852,-26.51061557602104,-40.02368763377888,1.498464411730958,-0.011755614745823095,-5.006300837456373,40.005791443999506,47889.37471142506,15451.200972025115,15451.200972025115,63340.57568345017,87601.49160800251,87601.49160800251,15451.200972025115,103052.69258002762,103052.69258002762,103052.69258002762,127832.58340791182,103664.61836837395,63952.501471796524,44124.57432953047,24779.890827884203,0.0,68904.46515741467,21062.907203701572,1534.2682829970931,0.0,0.8868656901779033,2.8161705492155042,0.0014959080323721466,354568.8986909637,1554782.9533850737,4.384995297458947,1554782.9533850737,4.384995297458947,0.85,0.09553709961452293,4.564652377983593,1.2669100185157731,1.0,0.0,4.564652377984426,1.2847372793154996,1.2850317154798085,3.5529850744391975,19303.753783774897,1968.4350704649291,2034.6934298245008,2034.6934298245008,7.593871757554079,5.00938550949012,0.5916885262730007,4.41769698321712,3.480168373658351,3.480168373658351,0.9943338210452431,0.0,0.0,0.00022916812736596424,0.9829307254505362,0.00023314779102151143,198.93316262440882,0.0,0.0,0.0,0.05196983310537662,7.864455825814814e-05,0.0001505235691078161,0.0006870877676705704,0.0955370996145245,0.08121286657336521,0.014324233041159288,0.09553703466763248,0.08121286657336388,0.014324233041159054,0.42754034804741503,0.42754034804741503,0.07540908033823832,0.0,4.994421147279468,4.9938150982613365,4.9978572411097275,4.994545222710542,4.993934448018592,4.998008109759951,24779.890827884203,21062.907203701572,0.85,0.9192521201455727,0.6950111956027828,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515690598261768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.386212474532,1534.2682829970931,0.42754034804741503,0.07540908033823832,6.112851554438009,3.480168373658351
