time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5906.0,-30.011707111720085,5.009375570963678,35.002899034347635,24.093110707495384,4.999574234502786,-26.51060384169431,-40.02367457197977,1.498470964477006,-0.011788211836346818,-5.006295803207172,40.005791104310596,47889.37012015257,15451.19262317314,15451.19262317314,63340.56274332571,87601.48333926336,87601.48333926336,15451.19262317314,103052.6759624365,103052.6759624365,103052.6759624365,127832.56419839323,103664.60712828267,63952.49390917175,44124.570243456576,24779.888235956732,0.0,68904.45847941331,21062.905000563223,1534.2680260035281,0.0,0.8868657170171967,2.816171565031218,0.0014959080323721466,354568.9682687335,1554782.9387368935,4.384994395670009,1554782.9387368935,4.384994395670009,0.8500000000000001,0.09553709205728256,4.564652377983593,1.2669099591718984,1.0,0.0,4.56465237798256,1.2847372486633823,1.2850316848206664,3.5529851592086827,19303.751690717905,1968.4348570325144,2034.6934298245008,2034.6934298245008,7.593867654305964,5.009375570963678,0.5916970199441502,4.417678551019527,3.480181013744105,3.480181013744105,0.9943374324983157,0.0,0.0,0.00022916812736596424,0.9829294586050765,0.00023314809151328924,198.93315249362107,0.0,0.0,0.0,0.05196983310537662,7.864467452894317e-05,0.00015052345283702106,0.0006870872369348093,0.09553709205727978,0.08121286029630201,0.014324231760977775,0.0955370560171822,0.08121286029630437,0.014324231760978192,0.42754032980120066,0.42754032980120066,0.07540907620903159,0.0,4.994436522064234,4.993835005036885,4.997846920852453,4.994507591370848,4.9939242022029475,4.997815210440763,24779.888235956732,21062.905000563223,0.85,0.9192520214384976,0.6950111963286171,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515689863477825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.386067977832,1534.2680260035281,0.42754032980120066,0.07540907620903159,6.112851554438009,3.480181013744105
5907.0,-30.011694775913604,5.009365571398635,35.00289877503905,24.093101068306737,4.999567287058339,-26.510593434260354,-40.02366171972824,1.4984659454051161,-0.01180178920481012,-5.006300986577277,40.0057905157533,47889.36623029721,15451.199947805135,15451.199947805135,63340.566178102345,87601.4710190426,87601.4710190426,15451.199947805135,103052.67096684773,103052.67096684773,103052.67096684773,127832.55948986564,103664.58596065416,63952.481171909174,44124.56087638332,24779.88852301792,0.0,68904.44939940124,21062.90524456523,1534.2681675934905,0.0,0.8868656927792463,2.816171138317124,0.0014959080323721466,354568.896629981,1554782.9133569235,4.3849952100549165,1554782.9133569235,4.3849952100549165,0.85,0.09553708963244222,4.564652377983593,1.2669099053228274,1.0,0.0,4.564652377983832,1.2847372721413528,1.2850317083040177,3.5529850942795473,19303.747749019225,1968.4344550911092,2034.6934298245008,2034.6934298245008,7.593871254176042,5.009365571398635,0.5917009766931676,4.417664594705467,3.4801936581377784,3.4801936581377784,0.9943410451822224,0.0,0.0,0.00022916812736596424,0.982928196483505,0.00023314839088534582,198.93314240059655,0.0,0.0,0.0,0.05196983310537662,7.864478893458658e-05,0.00015052333843137766,0.0006870867147128171,0.09553708963243972,0.08121285860142956,0.014324231031010156,0.0955370477467639,0.08121285860143168,0.01432423103101053,0.4275403122886391,0.4275403122886391,0.07540907085106467,0.0,4.9944510278344865,4.9938449967669385,4.99788702003616,4.994499197372477,4.993875110166641,4.998037562724846,24779.88852301792,21062.90524456523,0.85,0.9192521924230448,0.6950112314621202,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515689124257822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.385925379971,1534.2681675934905,0.4275403122886391,0.07540907085106467,6.112851554438009,3.4801936581377784
5908.0,-30.011682426836916,5.009355683511115,35.002898526201,24.093109764531278,4.999577401408437,-26.510581308574817,-40.023648588079936,1.4984762831462821,-0.0118400804217913,-5.006292649987482,40.00579030211469,47889.361218819045,15451.186546502398,15451.186546502398,63340.54776532145,87601.46450318272,87601.46450318272,15451.186546502398,103052.65104968513,103052.65104968513,103052.65104968513,127832.53626020487,103664.57841987246,63952.47513550849,44124.559204848854,24779.885210519744,0.0,68904.4444153686,21062.902428941783,1534.2677935372812,0.0,0.8868657359616181,2.8161726144090173,0.0014959080323721466,354569.0118490204,1554782.904144327,4.38499375914546,1554782.904144327,4.38499375914546,0.85,0.09553708075691428,4.564652377983593,1.2669098734529691,1.0,0.0,4.564652377984084,1.2847372237839705,1.2850316599355527,3.5529852280135557,19303.7463448237,1968.4343119030148,2034.6934298245008,2034.6934298245008,7.593864667777061,5.009355683511115,0.5917109263657157,4.417644757145399,3.48020626755393,3.48020626755393,0.9943446478725514,0.0,0.0,0.00022916812736596424,0.9829269330059613,0.00023314869057980566,198.93313229671557,0.0,0.0,0.0,0.05196983310537662,7.864490582746814e-05,0.0001505232215384961,0.0006870861811374473,0.09553708075692405,0.0812128510889472,0.01432422966797685,0.09553707918211382,0.08121285108893889,0.014324229667975386,0.42754029477475813,0.42754029477475813,0.07540906756198885,0.0,4.994448166599511,4.993848500995512,4.997848068464975,4.994452569565681,4.993878365668309,4.997708110935946,24779.885210519744,21062.902428941783,0.85,0.9192519916929165,0.6950112090031988,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515688387793315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.385782270238,1534.2677935372812,0.42754029477475813,0.07540906756198885,6.112851554438009,3.48020626755393
5909.0,-30.011670099628134,5.009345788073065,35.00289831083742,24.093109589908295,4.999577088791931,-26.510570245388095,-40.02363943783564,1.4984772345518989,-0.011818481566876926,-5.0062935823643615,40.00579077945873,47889.37461300151,15451.187452565931,15451.187452565931,63340.56206556744,87601.46516716712,87601.46516716712,15451.187452565931,103052.65261973305,103052.65261973305,103052.65261973305,127832.5427357244,103664.57328450079,63952.482730335294,44124.54506018388,24779.890115991348,0.0,68904.43517617523,21062.906598592646,1534.268104200487,0.0,0.8868657294907005,2.8161722218680603,0.0014959080323721466,354568.998962746,1554782.924728519,4.3849939765655535,1554782.924728519,4.3849939765655535,0.8500000000000001,0.09553707740867298,4.564652377983593,1.2669098580675202,1.0,0.0,4.564652377982854,1.2847372193335318,1.2850316554840941,3.5529852403213975,19303.74538854805,1968.4342143900365,2034.6934298245008,2034.6934298245008,7.593865113084211,5.009345788073065,0.5917167993521817,4.4176289887208835,3.4802188939935257,3.4802188939935257,0.9943482554267217,0.0,0.0,0.00022916812736596424,0.9829256717675326,0.0002331489897439201,198.93312221072762,0.0,0.0,0.0,0.05196983310537662,7.864498727951734e-05,0.0001505231400864469,0.0006870858093371572,0.0955370774086684,0.08121284876676414,0.01432422864190426,0.09553708451294132,0.08121284876676804,0.014324228641904947,0.42754027687290774,0.42754027687290774,0.07540906115901291,0.0,4.994453907912316,4.993858146757873,4.997831672817995,4.9944751007975015,4.993894957372902,4.997764317699648,24779.890115991348,21062.906598592646,0.85,0.9192523224900974,0.695011496583024,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515687650536635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.385639837543,1534.268104200487,0.42754027687290774,0.07540906115901291,6.112851554438009,3.4802188939935257
5910.0,-30.01165777552575,5.009335858551967,35.002898075914345,24.093104910012357,4.9995721321707975,-26.51055964936732,-40.02363032251594,1.4984740060123438,-0.011779443405089296,-5.006296626926096,40.00578977901418,47889.388314435884,15451.191542531737,15451.191542531737,63340.57985696762,87601.4663927645,87601.4663927645,15451.191542531737,103052.65793529624,103052.65793529624,103052.65793529624,127832.54484677763,103664.56658162945,63952.48850330071,44124.53119814304,24779.886911481382,0.0,68904.41810962443,21062.903874759173,1534.2679977155583,0.0,0.8868657176239784,2.8161713537037785,0.0014959080323721466,354568.9568842101,1554782.8815870096,4.384994375282401,1554782.8815870096,4.384994375282401,0.8499999999999999,0.09553707267690087,4.564652377983593,1.266909863562323,1.0,0.0,4.564652377983605,1.2847372344358365,1.28503167058986,3.5529851985554517,19303.744140382765,1968.4340871125987,2034.6934298245008,2034.6934298245008,7.593867123198238,5.009335858551967,0.591721704029303,4.417614154522664,3.480231501675566,3.480231501675566,0.9943518576215903,0.0,0.0,0.00022916812736596424,0.9829244108486908,0.0002331492888329964,198.93311212728239,0.0,0.0,0.0,0.05196983310537662,7.864506842075852e-05,0.0001505230589452057,0.0006870854389555977,0.09553707267690056,0.08121284545582584,0.014324227221074721,0.09553704715192307,0.0812128454558261,0.014324227221074768,0.42754025903560433,0.42754025903560433,0.07540905360734187,0.0,4.994467720554269,4.993871180467522,4.997849901979748,4.994517183520998,4.9939175276361425,4.997917030623171,24779.886911481382,21062.903874759173,0.85,0.9192528083786304,0.6950118675735075,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451568691458557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.385497378398,1534.2679977155583,0.42754025903560433,0.07540905360734187,6.112851554438009,3.480231501675566
5911.0,-30.011645523376732,5.009325895793998,35.002897804217085,24.09309506127613,4.999566497154077,-26.51054918592668,-40.023617435339816,1.498470159704039,-0.01182306917871756,-5.006299659225136,40.0057882380368,47889.38400220982,15451.195530956345,15451.195530956345,63340.579533166165,87601.44710157347,87601.44710157347,15451.195530956345,103052.64263252982,103052.64263252982,103052.64263252982,127832.52312221708,103664.53908381262,63952.47598444884,44124.51455484864,24779.880489687257,0.0,68904.3950445359,21062.89841623417,1534.267704368973,0.0,0.8868657077761818,2.816171572774795,0.0014959080323721466,354568.9149751589,1554782.8151364587,4.384994706164207,1554782.8151364587,4.384994706164207,0.8500000000000001,0.0955370673551386,4.564652377983593,1.2669098371872676,1.0,0.0,4.564652377984316,1.2847372524279104,1.2850316885860573,3.5529851487977506,19303.739019917422,1968.433564970446,2034.6934298245008,2034.6934298245008,7.593869083407354,5.009325895793998,0.5917265704080252,4.417599325385972,3.48024408258349,3.48024408258349,0.9943554521667115,0.0,0.0,0.00022916812736596424,0.9829231572933521,0.00023314958617621552,198.9331021027096,0.0,0.0,0.0,0.05196983310537662,7.864518313781836e-05,0.00015052294422814586,0.0006870849153120977,0.09553706735513884,0.08121284146182685,0.014324225893311983,0.09553703525659286,0.08121284146182665,0.014324225893311948,0.4275402414619045,0.4275402414619045,0.07540904722635608,0.0,4.994470647318451,4.993866896222983,4.997893713239307,4.994476590046418,4.993843994880535,4.998063193649784,24779.880489687257,21062.89841623417,0.85,0.9192531113904476,0.6950120376393529,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451568617882004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.385355267927,1534.267704368973,0.4275402414619045,0.07540904722635608,6.112851554438009,3.48024408258349
5912.0,-30.011633296806774,5.0093159710154875,35.002897521152065,24.093099776096665,4.99956859483143,-26.51053797220258,-40.023604478314496,1.4984732702272725,-0.01176220716916987,-5.0062971341400955,40.005787363532335,47889.379056278056,15451.190973421231,15451.190973421231,63340.57002969929,87601.45908841275,87601.45908841275,15451.190973421231,103052.65006183399,103052.65006183399,103052.65006183399,127832.525792045,103664.54642369684,63952.46639156238,44124.53336903828,24779.875730211003,0.0,68904.40909924929,21062.89437067935,1534.2673826343384,0.0,0.886865723786953,2.8161710680960876,0.0014959080323721466,354568.9498740644,1554782.7774257814,4.384994168209055,1554782.7774257814,4.384994168209055,0.85,0.09553706034863728,4.564652377983593,1.266909787184559,1.0,0.0,4.564652377985336,1.284737237877656,1.2850316740324683,3.5529851890369812,19303.74038670312,1968.4337043437995,2034.6934298245008,2034.6934298245008,7.59386684349492,5.0093159710154875,0.5917338842635633,4.417582086751924,3.480256636915756,3.480256636915756,0.9943590391187874,0.0,0.0,0.00022916812736596424,0.9829219063568114,0.00023314988289901202,198.9330920990663,0.0,0.0,0.0,0.05196983310537662,7.864529847680638e-05,0.00015052282888915785,0.0006870843888297118,0.09553706034863595,0.08121283560822437,0.014324224740411581,0.09553699982636958,0.0812128356082255,0.014324224740411779,0.4275402230571541,0.4275402230571541,0.07540904334605184,0.0,4.994482543203958,4.993878368058802,4.997908013394522,4.994534926970914,4.993929055565161,4.997970014471662,24779.875730211003,21062.89437067935,0.85,0.9192527859641624,0.6950118240953004,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515685447350295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.385212126796,1534.2673826343384,0.4275402230571541,0.07540904334605184,6.112851554438009,3.480256636915756
5913.0,-30.011621007050405,5.009306137104201,35.002897277773286,24.093103338405513,4.999577864752916,-26.510525984393794,-40.02359138159079,1.4984828420962903,-0.011878514154773256,-5.006290408280556,40.00578795335593,47889.37386751798,15451.180069354346,15451.180069354346,63340.553936872326,87601.43293743928,87601.43293743928,15451.180069354346,103052.61300679363,103052.61300679363,103052.61300679363,127832.4911196863,103664.51888738279,63952.45981746149,44124.510077690335,24779.878112892664,0.0,68904.388190583,21062.896395958764,1534.2673706736175,0.0,0.8868657558671116,2.8161733809173723,0.0014959080323721466,354569.04283139616,1554782.8028603531,4.384993090329321,1554782.8028603531,4.384993090329321,0.85,0.0955370534497461,4.564652377983593,1.2669097206974405,1.0,0.0,4.564652377984708,1.2847371931028353,1.285031629247386,3.552985312863298,19303.73525906907,1968.4331814706422,2034.6934298245008,2034.6934298245008,7.593861484423755,5.009306137104201,0.5917430968306538,4.4175630402735475,3.480269186100562,3.480269186100562,0.9943626246001606,0.0,0.0,0.00022916812736596424,0.9829206489572112,0.00023315018115561072,198.9330820437256,0.0,0.0,0.0,0.05196983310537662,7.864541505950081e-05,0.00015052271230646343,0.0006870838566702384,0.09553705344974799,0.08121282981565028,0.014324223634097704,0.09553708099855,0.08121282981564867,0.014324223634097421,0.427540204940576,0.427540204940576,0.07540903970516002,0.0,4.994465856204613,4.9938664076469195,4.9978645280207274,4.99441189412579,4.993831351786525,4.997703373138677,24779.878112892664,21062.896395958764,0.85,0.9192528313534742,0.6950119596891349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515684717407726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.385068881635,1534.2673706736175,0.427540204940576,0.07540903970516002,6.112851554438009,3.480269186100562
5914.0,-30.011608763011353,5.009296263307315,35.002897051931335,24.09309851881119,4.999573808739046,-26.51051537041094,-40.02358230119569,1.4984804161386105,-0.01186189347117761,-5.006293884784012,40.00578797739623,47889.3871892553,15451.184855626423,15451.184855626423,63340.57204488172,87601.42938122386,87601.42938122386,15451.184855626423,103052.61423685029,103052.61423685029,103052.61423685029,127832.49565632726,103664.50785244089,63952.46566047209,44124.49132440978,24779.88141947697,0.0,68904.37274388675,21062.899206555423,1534.267647662644,0.0,0.8868657380947749,2.816172756789201,0.0014959080323721466,354568.9947830394,1554782.803897026,4.384993687472298,1554782.803897026,4.384993687472298,0.85,0.09553705041471623,4.564652377983593,1.2669097597105425,1.0,0.0,4.564652377983314,1.2847372044508614,1.285031640598013,3.552985281479938,19303.73320421367,1968.4329719337052,2034.6934298245008,2034.6934298245008,7.593863836754582,5.009296263307315,0.5917477972490772,4.417548466058237,3.4802817461556828,3.4802817461556828,0.994366213187338,0.0,0.0,0.00022916812736596424,0.9829193962367977,0.0002331504783030599,198.93307202579132,0.0,0.0,0.0,0.05196983310537662,7.864549589026226e-05,0.00015052263147570196,0.0006870834877059109,0.09553705041471519,0.08121282780750944,0.014324222607205752,0.09553707515862964,0.08121282780751032,0.014324222607205908,0.42754018564062723,0.42754018564062723,0.07540903275967616,0.0,4.9944604049772465,4.993859721881904,4.9978660764240885,4.994431991312808,4.993826370032593,4.997865660855894,24779.88141947697,21062.899206555423,0.85,0.9192533002268909,0.6950123088306335,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451568398369292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.38492730986,1534.267647662644,0.42754018564062723,0.07540903275967616,6.112851554438009,3.4802817461556828
5915.0,-30.01159647746574,5.0092864031611475,35.00289680936319,24.093098344188206,4.999573503664289,-26.51050434390034,-40.0235730811022,1.4984813700989141,-0.011836829362835033,-5.006293204881453,40.00578703852258,47889.40041752208,15451.18321754009,15451.18321754009,63340.583635062176,87601.43000853814,87601.43000853814,15451.18321754009,103052.61322607823,103052.61322607823,103052.61322607823,127832.49029817333,103664.50270328004,63952.473112263855,44124.47732335132,24779.877072095092,0.0,68904.35439544641,21062.89551128083,1534.2673907129204,0.0,0.8868657449519101,2.816172506932996,0.0014959080323721466,354569.00417989434,1554782.7634105983,4.384993457075461,1554782.7634105983,4.384993457075461,0.85,0.09553704345972966,4.564652377983593,1.266909744325094,1.0,0.0,4.564652377984683,1.2847371999884727,1.2850316361346015,3.552985293820829,19303.732245370287,1968.432874158891,2034.6934298245008,2034.6934298245008,7.593863031676869,5.0092864031611475,0.5917543118772066,4.417532091283941,3.4802942777887957,3.4802942777887957,0.9943697936539416,0.0,0.0,0.00022916812736596424,0.9829181392714744,0.0002331507764581703,198.93306197389785,0.0,0.0,0.0,0.05196983310537662,7.8645577964653e-05,0.00015052254940131122,0.0006870831130648481,0.09553704345973141,0.08121282243948537,0.014324221020246039,0.09553705142111786,0.08121282243948388,0.014324221020245777,0.42754016570600356,0.42754016570600356,0.07540902587357755,0.0,4.9944593405674595,4.9938585344176545,4.997865709849179,4.9944563755186095,4.993855077049375,4.997865536112158,24779.877072095092,21062.89551128083,0.85,0.9192537132203081,0.6950126858845787,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515683252707572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.384785231874,1534.2673907129204,0.42754016570600356,0.07540902587357755,6.112851554438009,3.4802942777887957
5916.0,-30.0115842490526,5.0092765646071395,35.00289656862559,24.093097925093048,4.999574682777555,-26.510493220403262,-40.02356015900148,1.4984836541282651,-0.011848370668985808,-5.006291895070321,40.005786606705826,47889.395542136386,15451.180626480902,15451.180626480902,63340.57616861729,87601.42274948079,87601.42274948079,15451.180626480902,103052.60337596168,103052.60337596168,103052.60337596168,127832.47897513521,103664.49037484796,63952.46316750381,44124.47467482683,24779.875599173527,0.0,68904.35027400036,21062.894259297496,1534.2672837329665,0.0,0.886865753178079,2.816172811424358,0.0014959080323721466,354569.02228264406,1554782.744789652,4.38499318067967,1554782.744789652,4.38499318067967,0.85,0.09553703691417419,4.564652377983593,1.2669097075099125,1.0,0.0,4.564652377983754,1.284737189304352,1.2850316254480323,3.5529853233681354,19303.729949649514,1968.4326400605216,2034.6934298245008,2034.6934298245008,7.59386175823727,5.0092765646071395,0.591761104774978,4.4175154598321615,3.4803067970835473,3.4803067970835473,0.9943733705952992,0.0,0.0,0.00022916812736596424,0.9829168881532365,0.00023315107322709566,198.93305196875056,0.0,0.0,0.0,0.05196983310537662,7.86456929932876e-05,0.00015052243437267666,0.0006870825879991177,0.09553703691417374,0.08121281742533429,0.014324219488839454,0.09553705597545473,0.08121281742533466,0.014324219488839518,0.4275401455927464,0.4275401455927464,0.07540901891984407,0.0,4.994455679324233,4.993855275401472,4.997859768246997,4.994443524401333,4.993844729272894,4.997838491922778,24779.875599173527,21062.894259297496,0.85,0.9192536598450092,0.6950126567002325,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515682519244302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.384644393538,1534.2672837329665,0.4275401455927464,0.07540901891984407,6.112851554438009,3.4803067970835473
5917.0,-30.01157200707846,5.0092667274154765,35.002896327975485,24.093092616554372,4.999573861563659,-26.510482284747816,-40.02354720197616,1.4984841392330017,-0.01190899150401492,-5.00629216504851,40.005786127779345,47889.39085824049,15451.180462999584,15451.180462999584,63340.57132124007,87601.40199500383,87601.40199500383,15451.180462999584,103052.58245800342,103052.58245800342,103052.58245800342,127832.45701582606,103664.46362695785,63952.45249019461,44124.45681862582,24779.87455782264,0.0,68904.33137644846,21062.893374149244,1534.2672363825588,0.0,0.8868657535382239,2.8161735761750237,0.0014959080323721466,354569.018551306,1554782.7241372222,4.384993168578957,1554782.7241372222,4.384993168578957,0.85,0.0955370310372981,4.564652377983593,1.2669096113508567,1.0,0.0,4.564652377981736,1.2847371870351527,1.2850316231783128,3.552985329643685,19303.72496883067,1968.4321321583486,2034.6934298245008,2034.6934298245008,7.593861677890362,5.0092667274154765,0.5917671922786409,4.417499535136836,3.480319306458357,3.480319306458357,0.9943769447023877,0.0,0.0,0.00022916812736596424,0.9829156356492683,0.00023315137032547706,198.93304195250877,0.0,0.0,0.0,0.05196983310537662,7.864580833296727e-05,0.00015052231903299695,0.0006870820615135745,0.09553703103729815,0.08121281303532508,0.014324218001973059,0.09553707900952502,0.08121281303532506,0.014324218001973053,0.4275401252101166,0.4275401252101166,0.07540901157353999,0.0,4.994441280792273,4.9938377134539,4.997863305550027,4.99438317354452,4.993766952449391,4.997876941506149,24779.87455782264,21062.893374149244,0.85,0.9192538416081332,0.6950127793360914,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451568178919199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.384502820165,1534.2672363825588,0.4275401252101166,0.07540901157353999,6.112851554438009,3.480319306458357
5918.0,-30.01155985038499,5.009256861294136,35.00289606803866,24.093098344188206,4.999569314432464,-26.510471798443273,-40.023538121581055,1.4984812624907047,-0.011680196273744059,-5.006294832377784,40.00578508470895,47889.40386709998,15451.18393456086,15451.18393456086,63340.58780166084,87601.449315933,87601.449315933,15451.18393456086,103052.63325049386,103052.63325049386,103052.63325049386,127832.50428967638,103664.50328411323,63952.45783528019,44124.49494314782,24779.87103918252,0.0,68904.36598233035,21062.89038330514,1534.2671088365726,0.0,0.8868657437448144,2.816170259555796,0.0014959080323721466,354568.98168645485,1554782.6791575877,4.3849934976333635,1554782.6791575877,4.3849934976333635,0.85,0.09553702542871567,4.564652377983593,1.2669096580566839,1.0,0.0,4.564652377984213,1.2847372004918367,1.285031636638081,3.552985292428758,19303.73235352928,1968.432885188039,2034.6934298245008,2034.6934298245008,7.593863384074315,5.009256861294136,0.5917721911902012,4.417484670103935,3.480331799846551,3.480331799846551,0.9943805142418717,0.0,0.0,0.00022916812736596424,0.9829143918722543,0.00023315166535454326,198.93303200604367,0.0,0.0,0.0,0.05196983310537662,7.864588916410253e-05,0.0001505222382018617,0.0006870816925475408,0.0955370254287139,0.08121280880096472,0.014324216627749178,0.09553695749799108,0.08121280880096622,0.014324216627749443,0.4275401037421049,0.4275401037421049,0.07540900448427193,0.0,4.994476965947115,4.993874297673415,4.997893893414414,4.994614636104018,4.9940155640471176,4.998011174048145,24779.87103918252,21062.89038330514,0.85,0.9192536191088927,0.6950126190752646,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451568105833014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.384361926079,1534.2671088365726,0.4275401037421049,0.07540900448427193,6.112851554438009,3.480331799846551
5919.0,-30.011547610717642,5.0092470706405,35.00289581416754,24.093097121827327,4.999575789920763,-26.510460135138167,-40.02352509470654,1.4984883143412493,-0.011823561888775203,-5.006289322794101,40.005784741514084,47889.39867184771,15451.17487843632,15451.17487843632,63340.57355028403,87601.41389674593,87601.41389674593,15451.17487843632,103052.58877518224,103052.58877518224,103052.58877518224,127832.45709615799,103664.46522056591,63952.449995667586,44124.46136099813,24779.868320975747,0.0,68904.32968197388,21062.888072829384,1534.2668312434212,0.0,0.8868657730148615,2.8161727858188925,0.0014959080323721466,354569.0578337818,1554782.6643582257,4.3849925141722075,1554782.6643582257,4.3849925141722075,0.85,0.09553701723823428,4.564652377983593,1.2669096322311089,1.0,0.0,4.5646523779828065,1.2847371675050367,1.285031603643721,3.5529853836549,19303.72526558204,1968.4321624185673,2034.6934298245008,2034.6934298245008,7.593858933219753,5.0092470706405,0.5917808152211741,4.417466255419326,3.4803442681123054,3.4803442681123054,0.9943840766035158,0.0,0.0,0.00022916812736596424,0.9829131396077257,0.00023315196239763743,198.93302199169128,0.0,0.0,0.0,0.05196983310537662,7.864600512582743e-05,0.0001505221222401368,0.0006870811632225774,0.09553701723823455,0.0812128021417408,0.01432421509649374,0.09553702906770582,0.08121280214174058,0.014324215096493701,0.42754008467894716,0.42754008467894716,0.07540899924405829,0.0,4.994472630178564,4.993872661828959,4.997874249932181,4.994465760905314,4.993876592107313,4.997806150295105,24779.868320975747,21062.888072829384,0.85,0.9192538965639864,0.6950129098255505,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451568033255973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.384219731603,1534.2668312434212,0.42754008467894716,0.07540899924405829,6.112851554438009,3.4803442681123054
5920.0,-30.011535386414057,5.009237270239919,35.00289557829089,24.09309708690273,4.999574610486139,-26.510449251233883,-40.02351213768122,1.4984884753059473,-0.01177865917878762,-5.006290446645652,40.0057847579019,47889.393942490235,15451.176048069685,15451.176048069685,63340.56999055992,87601.4191776877,87601.4191776877,15451.176048069685,103052.59522575738,103052.59522575738,103052.59522575738,127832.46581704434,103664.46435173223,63952.439116534486,44124.47248355304,24779.870591286963,0.0,68904.34307484,21062.89000259392,1534.2669959940463,0.0,0.8868657672383993,2.8161720648272186,0.0014959080323721466,354569.0423011564,1554782.6650649053,4.38499270825888,1554782.6650649053,4.38499270825888,0.85,0.09553701290150386,4.564652377983593,1.2669095415668563,1.0,0.0,4.564652377982771,1.2847371667520844,1.2850316028905961,3.552985385737216,19303.72510379346,1968.432145920723,2034.6934298245008,2034.6934298245008,7.593859508064762,5.009237270239919,0.5917865138807779,4.417450756359141,3.4803567427006157,3.4803567427006157,0.9943876407716045,0.0,0.0,0.00022916812736596424,0.9829118889168147,0.00023315225906821754,198.93301198991037,0.0,0.0,0.0,0.05196983310537662,7.864612046592974e-05,0.0001505220069000345,0.0006870806367351051,0.09553701290150632,0.0812127989978289,0.014324213903677418,0.09553701424504492,0.08121279899782681,0.014324213903677047,0.4275400652453782,0.4275400652453782,0.07540899245611174,0.0,4.994480888907219,4.993882323325806,4.997874555517626,4.994511787466877,4.993918832887175,4.99787364130168,24779.870591286963,21062.89000259392,0.85,0.9192536662277293,0.695012706100042,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515679601835745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.384079604592,1534.2669959940463,0.4275400652453782,0.07540899245611174,6.112851554438009,3.4803567427006157
5921.0,-30.011523208026397,5.009227502982658,35.00289534505253,24.09309649318459,4.999576964177807,-26.510438055292816,-40.02350295251233,1.4984918114442678,-0.011819825942723128,-5.006288215792093,40.00578436299369,47889.40656250678,15451.172070871304,15451.172070871304,63340.578633378085,87601.40567780353,87601.40567780353,15451.172070871304,103052.57774867484,103052.57774867484,103052.57774867484,127832.44664540022,103664.44634436522,63952.44722906872,44124.443461440555,24779.868896725377,0.0,68904.31235816593,21062.88856221657,1534.2668542856584,0.0,0.8868657800164046,2.816172865967057,0.0014959080323721466,354569.0731335315,1554782.6480355402,4.384992278923339,1554782.6480355402,4.384992278923339,0.85,0.09553700613423731,4.564652377983593,1.266909575634636,1.0,0.0,4.564652377985565,1.284737151146461,1.285031587281396,3.552985428895112,19303.721750578214,1968.431803987928,2034.6934298245008,2034.6934298245008,7.5938575533730495,5.009227502982658,0.5917936925898477,4.417433810392811,3.480369198030841,3.480369198030841,0.9943911994373832,0.0,0.0,0.00022916812736596424,0.9829106429253455,0.00023315255462481562,198.93300202569836,0.0,0.0,0.0,0.05196983310537662,7.864620223003277e-05,0.00015052192513593146,0.0006870802635103978,0.09553700613423653,0.0812127938054711,0.01432421232876543,0.09553703397573608,0.08121279380547176,0.014324212328765545,0.4275400461997617,0.4275400461997617,0.07540898562712664,0.0,4.994477540903972,4.993880820761717,4.997860744556419,4.994468389849374,4.993879051333067,4.99780974179879,24779.868896725377,21062.88856221657,0.85,0.9192542014516094,0.69501319908073,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515678872029072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.383939577783,1534.2668542856584,0.4275400461997617,0.07540898562712664,6.112851554438009,3.480369198030841
5922.0,-30.011511029664295,5.009217720570553,35.002895110364335,24.09309142911809,4.999574529109691,-26.510427338285975,-40.02349003041161,1.4984908377313542,-0.01184139566646536,-5.006289761808331,40.00578385428697,47889.40173722598,15451.173889452655,15451.173889452655,63340.575626678634,87601.39350885041,87601.39350885041,15451.173889452655,103052.56739830306,103052.56739830306,103052.56739830306,127832.43556098336,103664.42747068846,63952.43569906403,44124.43530180492,24779.868162680305,0.0,68904.30346448523,21062.887938278258,1534.2668544253645,0.0,0.8868657739930126,2.816172968822393,0.0014959080323721466,354569.05176621577,1554782.6260989187,4.384992481306747,1554782.6260989187,4.384992481306747,0.85,0.09553700102701734,4.564652377983593,1.2669095031032338,1.0,0.0,4.564652377982322,1.2847371557012472,1.2850315918372264,3.552985416298691,19303.718236044373,1968.4314456052143,2034.6934298245008,2034.6934298245008,7.593858447159467,5.009217720570553,0.5917991909948315,4.417418529575722,3.4803816470253004,3.4803816470253004,0.9943947562929429,0.0,0.0,0.00022916812736596424,0.982909396938201,0.00023315285018113714,198.9329920615082,0.0,0.0,0.0,0.05196983310537662,7.864631725951181e-05,0.00015052181010645244,0.0006870797384408129,0.09553700102701784,0.08121279015755482,0.014324210869463026,0.09553703682487719,0.0812127901575544,0.014324210869462952,0.4275400267936618,0.4275400267936618,0.07540897790911058,0.0,4.994472293725153,4.993873091483408,4.997869570367357,4.994448366141853,4.993839235413986,4.9979019344824,24779.868162680305,21062.887938278258,0.85,0.9192542764665742,0.6950132187593945,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515678144963713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.383799038602,1534.2668544253645,0.4275400267936618,0.07540897790911058,6.112851554438009,3.4803816470253004
5923.0,-30.011498916295846,5.009207930904982,35.00289485806156,24.093091568816476,4.99957216458891,-26.51041667269621,-40.02348091509191,1.498489920989247,-0.011765630991533271,-5.006290716313744,40.00578287184556,47889.41442392077,15451.174759868434,15451.174759868434,63340.5891837892,87601.40509955394,87601.40509955394,15451.174759868434,103052.57985942237,103052.57985942237,103052.57985942237,127832.44413299243,103664.432418958,63952.441743324554,44124.43408403715,24779.864273570056,0.0,68904.29835760721,21062.884632534548,1534.2666624735532,0.0,0.8868657726934522,2.8161718622215632,0.0014959080323721466,354569.03857410455,1554782.5837337517,4.384992524971421,1554782.5837337517,4.384992524971421,0.85,0.09553699484176201,4.564652377983593,1.2669095179392027,1.0,0.0,4.564652377983789,1.2847371599895383,1.2850315961265002,3.552985404439273,19303.719157479074,1968.4315395654046,2034.6934298245008,2034.6934298245008,7.593858874946657,5.009207930904982,0.591804926648237,4.417403004256745,3.4803940751692863,3.4803940751692863,0.9943983071912247,0.0,0.0,0.00022916812736596424,0.9829081576023454,0.00023315314416047267,198.9329821504961,0.0,0.0,0.0,0.05196983310537662,7.864639840202169e-05,0.00015052172896394254,0.0006870793680534621,0.09553699484175686,0.08121278546881025,0.014324209372946603,0.09553698719147638,0.08121278546881464,0.014324209372947377,0.42754000672041953,0.42754000672041953,0.07540897084395998,0.0,4.994483214929005,4.993882396043205,4.997889657639007,4.994525085322209,4.993917799781627,4.997968192130031,24779.864273570056,21062.884632534548,0.85,0.9192545413503399,0.6950134543911751,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515677417899948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.383658904855,1534.2666624735532,0.42754000672041953,0.07540897084395998,6.112851554438009,3.4803940751692863
5924.0,-30.011486777742164,5.009198132227742,35.00289458880268,24.093086504749976,4.999569614975593,-26.51040600294945,-40.02346802791578,1.498488840182914,-0.011785381996503475,-5.006291830648296,40.005781873355794,47889.40944852023,15451.175841268809,15451.175841268809,63340.585289789036,87601.39354284428,87601.39354284428,15451.175841268809,103052.56938411309,103052.56938411309,103052.56938411309,127832.4297860853,103664.41412333581,63952.4300290119,44124.42677147101,24779.860401972208,0.0,68904.28717344321,21062.881341676377,1534.2664728181862,0.0,0.8868657706389149,2.8161719915777965,0.0014959080323721466,354569.0231730134,1554782.5406765419,4.384992594003,1554782.5406765419,4.384992594003,0.85,0.09553698904305327,4.564652377983593,1.2669094888167458,1.0,0.0,4.5646523779865635,1.2847371650452808,1.2850316011834013,3.5529853904574407,19303.715750586816,1968.4311921590775,2034.6934298245008,2034.6934298245008,7.593859406427397,5.009198132227742,0.5918105693894828,4.417387562838259,3.4804064848211236,3.4804064848211236,0.9944018528060353,0.0,0.0,0.00022916812736596424,0.9829069156914458,0.00023315343875137073,198.93297221887872,0.0,0.0,0.0,0.05196983310537662,7.864651312087506e-05,0.00015052161424508918,0.0006870788444017753,0.09553698904305696,0.08121278092714834,0.014324208115908616,0.09553697954886957,0.0812127809271452,0.014324208115908064,0.42753998714169666,0.42753998714169666,0.07540896499018088,0.0,4.994488285331329,4.993883222373995,4.9979187908327845,4.994506448651805,4.9938844093601915,4.998033205181116,24779.860401972208,21062.881341676377,0.85,0.9192546340454921,0.6950134949945111,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515676694716464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.383517875014,1534.2664728181862,0.42753998714169666,0.07540896499018088,6.112851554438009,3.4804064848211236
5925.0,-30.01147466643021,5.009188386121041,35.00289432558781,24.093096143938624,4.999573873071908,-26.510394676922605,-40.023458807822294,1.4984938835643056,-0.011677618179362526,-5.006288116754678,40.005781510884475,47889.4216712635,15451.169532804204,15451.169532804204,63340.59120406771,87601.41818216002,87601.41818216002,15451.169532804204,103052.58771496423,103052.58771496423,103052.58771496423,127832.445968479,103664.4351597495,63952.43864885326,44124.44056766248,24779.85825351478,0.0,68904.29882117726,21062.879515487562,1534.266275192537,0.0,0.88686579084388,2.816171009606712,0.0014959080323721466,354569.07450231677,1554782.5250459348,4.38499191512478,1554782.5250459348,4.38499191512478,0.85,0.09553698186483445,4.564652377983593,1.2669094541994856,1.0,0.0,4.564652377983728,1.2847371414536002,1.285031577586314,3.5529854557010565,19303.719667851517,1968.4315916089101,2034.6934298245008,2034.6934298245008,7.593856305977712,5.009188386121041,0.5918183531375893,4.4173700329834515,3.4804188754383314,3.4804188754383314,0.9944053929823804,0.0,0.0,0.00022916812736596424,0.9829056765693633,0.0002331537326814817,198.9329623095512,0.0,0.0,0.0,0.05196983310537662,7.864659519624704e-05,0.00015052153216971718,0.0006870784697562333,0.09553698186483443,0.08121277496233598,0.014324206902498459,0.09553693610672818,0.08121277496233599,0.01432420690249846,0.4275399674504465,0.4275399674504465,0.07540896066767645,0.0,4.994511315943498,4.99391142024848,4.997912524570381,4.994610498575298,4.994031271857693,4.997894520013801,24779.85825351478,21062.879515487562,0.85,0.9192545644859014,0.6950135548951413,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515675970029458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.383377753496,1534.266275192537,0.4275399674504465,0.07540896066767645,6.112851554438009,3.4804188754383314
5926.0,-30.011462577788432,5.009178598009503,35.002894060525996,24.093091498967283,4.9995687583904145,-26.510384308643847,-40.02344972742719,1.49849048924577,-0.011636905491570815,-5.006291801767655,40.005780930658005,47889.434449119886,15451.174573384531,15451.174573384531,63340.60902250442,87601.42026716401,87601.42026716401,15451.174573384531,103052.59484054854,103052.59484054854,103052.59484054854,127832.45280046489,103664.42935169784,63952.44353365358,44124.42868671584,24779.85795991635,0.0,68904.28664663219,21062.879265928896,1534.2663508215169,0.0,0.8868657741980783,2.816170044688487,0.0014959080323721466,354569.0235721697,1554782.5000252158,4.384992474416627,1554782.5000252158,4.384992474416627,0.85,0.09553697853869997,4.564652377983593,1.2669094624416903,1.0,0.0,4.564652377982518,1.2847371573313757,1.2850315934677283,3.552985411790514,19303.718586313757,1968.431481322751,2034.6934298245008,2034.6934298245008,7.593858783294565,5.009178598009503,0.5918228495637976,4.417355748445705,3.480431265583189,3.480431265583189,0.9944089330237683,0.0,0.0,0.00022916812736596424,0.982904439768378,0.000233154026061748,198.93295241877308,0.0,0.0,0.0,0.05196983310537662,7.864667602812991e-05,0.00015052145133783433,0.000687078100786787,0.0955369785386975,0.08121277246262727,0.014324206076070232,0.09553690628861737,0.08121277246262937,0.014324206076070602,0.4275399493302656,0.4275399493302656,0.07540895544204688,0.0,4.994541433038705,4.993941513556365,4.997942776628918,4.994654896276074,4.99405488164831,4.998056779311469,24779.85795991635,21062.879265928896,0.85,0.9192549855038706,0.6950138631391022,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515675246968893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.383237490854,1534.2663508215169,0.4275399493302656,0.07540895544204688,6.112851554438009,3.480431265583189
5927.0,-30.011450519075108,5.009168838129357,35.0028937827676,24.093085806258046,4.999569931152755,-26.510373338489426,-40.02343680532647,1.4984927505670416,-0.011751840769875344,-5.006290017222584,40.00578003071739,47889.4289006656,15451.171185617477,15451.171185617477,63340.600086283084,87601.38892617478,87601.38892617478,15451.171185617477,103052.56011179226,103052.56011179226,103052.56011179226,127832.41347199854,103664.393016381,63952.43299087185,44124.4000283435,24779.85336020628,0.0,68904.25338854978,21062.87535617534,1534.2660504027883,0.0,0.8868657865337131,2.816171762689804,0.0014959080323721466,354569.0482361644,1554782.4612176772,4.384992059944551,1554782.4612176772,4.384992059944551,0.85,0.0955369722447413,4.564652377983593,1.2669094256265088,1.0,0.0,4.564652377983776,1.284737146753479,1.2850315828874073,3.552985441044057,19303.711820186403,1968.430791369775,2034.6934298245008,2034.6934298245008,7.5938571182933385,5.009168838129357,0.5918297470034108,4.417339091125946,3.4804436268130767,3.4804436268130767,0.9944124648037362,0.0,0.0,0.00022916812736596424,0.9829032060310725,0.00023315431871601765,198.93294255248307,0.0,0.0,0.0,0.05196983310537662,7.864679105824975e-05,0.00015052133630771448,0.000687077575714277,0.09553697224474443,0.08121276723928801,0.014324205005456423,0.09553694719292323,0.08121276723928535,0.014324205005455953,0.4275399326007285,0.4275399326007285,0.07540895170518448,0.0,4.994540103230861,4.993938284668445,4.997952214099314,4.994538176452693,4.993928761520408,4.997993356589802,24779.85336020628,21062.87535617534,0.85,0.9192552995111439,0.6950141180779946,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515674525261835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.383097177762,1534.2660504027883,0.4275399326007285,0.07540895170518448,6.112851554438009,3.4804436268130767
5928.0,-30.01143849257667,5.009159136394654,35.0028935288344,24.09308999720963,4.999575438113402,-26.51036196392004,-40.02342381337655,1.4984989094567438,-0.011775861915168662,-5.006285853669805,40.0057801691648,47889.42292608798,15451.164208164302,15451.164208164302,63340.58713425228,87601.3828030512,87601.3828030512,15451.164208164302,103052.5470112155,103052.5470112155,103052.5470112155,127832.40105898833,103664.38390219545,63952.42402523212,44124.39986329259,24779.85404777282,0.0,68904.2539110654,21062.875940606897,1534.2660017424269,0.0,0.8868658072129811,2.816172564223066,0.0014959080323721466,354569.1057801592,1554782.4671878507,4.384991365129964,1554782.4671878507,4.384991365129964,0.85,0.09553696610733674,4.564652377983593,1.2669093728763983,1.0,0.0,4.564652377985139,1.2847371179437295,1.2850315540710553,3.5529855207184267,19303.7101230018,1968.4306183051096,2034.6934298245008,2034.6934298245008,7.59385368905281,5.009159136394654,0.5918377188268895,4.417321417567765,3.4804559802459156,3.4804559802459156,0.9944159943559759,0.0,0.0,0.00022916812736596424,0.982901975591363,0.00023315461058879774,198.93293271255186,0.0,0.0,0.0,0.05196983310537662,7.864690671031086e-05,0.0001505212206556534,0.0006870770478028213,0.09553696610733685,0.08121276213203171,0.014324203975305136,0.09553697358209565,0.08121276213203162,0.014324203975305119,0.42753991498222194,0.42753991498222194,0.07540894791675219,0.0,4.994532497942828,4.993933864481505,4.997926550221962,4.994509991754626,4.993924098608886,4.997831810078424,24779.85404777282,21062.875940606897,0.85,0.9192551045688102,0.6950140260991545,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515673805341618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.38295666806,1534.2660017424269,0.42753991498222194,0.07540894791675219,6.112851554438009,3.4804559802459156
5929.0,-30.01142642097176,5.00914937269172,35.002893270076164,24.093085631635063,4.999568316518814,-26.51035181167971,-40.02341096112502,1.4984937072267621,-0.011685164533162151,-5.0062910941153715,40.005779520756874,47889.417999668316,15451.171644352069,15451.171644352069,63340.58964402039,87601.39555958397,87601.39555958397,15451.171644352069,103052.56720393604,103052.56720393604,103052.56720393604,127832.42119504327,103664.38785264948,63952.410292733824,44124.4195110174,24779.853991107226,0.0,68904.27350212462,21062.87589244114,1534.2661276737667,0.0,0.8868657829013367,2.8161707611818563,0.0014959080323721466,354569.0333525508,1554782.4392269887,4.384992181990851,1554782.4392269887,4.384992181990851,0.85,0.09553696333679036,4.564652377983593,1.2669093223242092,1.0,0.0,4.564652377983295,1.2847371422784633,1.285031578411366,3.5529854534198693,19303.710858629765,1968.4306933182856,2034.6934298245008,2034.6934298245008,7.59385734374971,5.00914937269172,0.59184150948363,4.41730786320809,3.480468334952829,3.480468334952829,0.9944195242722369,0.0,0.0,0.00022916812736596424,0.9829007405384594,0.00023315490355660916,198.93292283571603,0.0,0.0,0.0,0.05196983310537662,7.864702111895623e-05,0.00015052110624700802,0.0006870765255671262,0.09553696333678635,0.0812127602139532,0.01432420312283315,0.09553691763764008,0.08121276021395661,0.01432420312283375,0.42753989657811514,0.42753989657811514,0.07540894196387386,0.0,4.994549176678845,4.9939484008714885,4.997955375579238,4.994605929582235,4.993996584399383,4.998060714414578,24779.853991107226,21062.87589244114,0.85,0.919254879627565,0.6950137569942113,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515673087344738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.382815914943,1534.2661276737667,0.42753989657811514,0.07540894196387386,6.112851554438009,3.480468334952829
5930.0,-30.01141432714121,5.009139726356621,35.002893022980196,24.093094223085814,4.999579049363128,-26.510339853864682,-40.023397899325914,1.4985045760866005,-0.011737171139373004,-5.006282294170082,40.00577934293099,47889.41193261747,15451.157560211885,15451.157560211885,63340.56949282935,87601.38577604144,87601.38577604144,15451.157560211885,103052.54333625332,103052.54333625332,103052.54333625332,127832.39408383271,103664.37744506543,63952.403601641345,44124.415381582316,24779.850747579392,0.0,68904.26612916171,21062.87313544248,1534.2657468803209,0.0,0.8868658283111854,2.8161724715142027,0.0014959080323721466,354569.1549756103,1554782.4315587222,4.384990656239319,1554782.4315587222,4.384990656239319,0.85,0.09553695398225044,4.564652377983593,1.2669092816626653,1.0,0.0,4.564652377982779,1.2847370914366505,1.2850315275579014,3.552985594024684,19303.708920596873,1968.4304956939295,2034.6934298245008,2034.6934298245008,7.593850421753511,5.009139726356621,0.5918515255511299,4.4172882008054914,3.4804806547964353,3.4804806547964353,0.9944230442275529,0.0,0.0,0.00022916812736596424,0.9828995032133065,0.0002331551970641608,198.9329129406965,0.0,0.0,0.0,0.05196983310537662,7.864713739311737e-05,0.00015052098997284688,0.000687075994816,0.09553695398225315,0.0812127524624064,0.01432420151984674,0.09553695683982229,0.0812127524624041,0.014324201519846336,0.4275398786926137,0.4275398786926137,0.07540893756800969,0.0,4.9945450201901735,4.993952419923289,4.997904866151998,4.9945451230307185,4.993985224749281,4.997719558138499,24779.850747579392,21062.87313544248,0.85,0.9192546855385826,0.695013743312327,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515672366655017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.382676466343,1534.2657468803209,0.4275398786926137,0.07540893756800969,6.112851554438009,3.4804806547964353
