time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5931.0,-30.011402256597712,5.009130065063299,35.002892808778164,24.09308891454714,4.999578023835211,-26.51032909297314,-40.02338874908162,1.498504860210668,-0.01179507509391442,-5.00628378762355,40.005779806849674,47889.42435723686,15451.159355198759,15451.159355198759,63340.58371243562,87601.3661216848,87601.3661216848,15451.159355198759,103052.52547688356,103052.52547688356,103052.52547688356,127832.38137497881,103664.35178200214,63952.410017554335,44124.37973827533,24779.85589809526,0.0,68904.23563637059,21062.87751338097,1534.2660826495073,0.0,0.8868658190346161,2.8161730577610524,0.0014959080323721466,354569.1343347549,1554782.451563978,4.384990967928079,1554782.451563978,4.384990967928079,0.85,0.09553695059121071,4.564652377983593,1.2669092767173424,1.0,0.0,4.564652377983418,1.2847370901075887,1.285031526228535,3.552985597700251,19303.70414178745,1968.4300083909848,2034.6934298245008,2034.6934298245008,7.593851303943842,5.009130065063299,0.5918570111809087,4.41727305388239,3.4804929937731663,3.4804929937731663,0.9944265696494761,0.0,0.0,0.00022916812736596424,0.9828982682723378,0.00023315549000689376,198.9329030647311,0.0,0.0,0.0,0.05196983310537662,7.864721884730369e-05,0.00015052090851866055,0.0006870756230059546,0.09553695059121044,0.08121275034707337,0.014324200244137062,0.09553699663654604,0.0812127503470736,0.014324200244137103,0.4275398605936355,0.4275398605936355,0.07540892962399683,0.0,4.99453432644475,4.993943172339016,4.997885973298139,4.9944887125296304,4.993903342963051,4.997807562693595,24779.85589809526,21062.87751338097,0.85,0.9192552987120252,0.695014231200016,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451567164463847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.382537865384,1534.2660826495073,0.4275398605936355,0.07540892962399683,6.112851554438009,3.4804929937731663
5932.0,-30.011390267490928,5.009120377351125,35.002892574550565,24.09308940349149,4.999573798946011,-26.510318725270356,-40.023379668686516,1.498502256725436,-0.011672966284208997,-5.006286214585933,40.005778795152914,47889.43667881604,15451.162525460906,15451.162525460906,63340.59920427695,87601.38761346358,87601.38761346358,15451.162525460906,103052.55013892449,103052.55013892449,103052.55013892449,127832.40254230841,103664.36583475089,63952.4149001032,44124.38992738632,24779.852403383917,0.0,68904.24233077024,21062.87454287633,1534.2659478559096,0.0,0.886865810350419,2.81617117054355,0.0014959080323721466,354569.10079197737,1554782.4079372566,4.38499125971339,1554782.4079372566,4.38499125971339,0.85,0.09553694501162223,4.564652377983593,1.2669092723215,1.0,0.0,4.564652377983111,1.2847371022860425,1.28503153840978,3.552985564020309,19303.706758599303,1968.430275231532,2034.6934298245008,2034.6934298245008,7.5938528620469485,5.009120377351125,0.5918620509824564,4.417258326368668,3.480505312160275,3.480505312160275,0.99443008918865,0.0,0.0,0.00022916812736596424,0.982897041664843,0.00023315578097355595,198.93289325539715,0.0,0.0,0.0,0.05196983310537662,7.864729967977956e-05,0.0001505208276861847,0.0006870752540338015,0.09553694501162312,0.08121274649768705,0.014324198513936074,0.09553692328487824,0.08121274649768628,0.01432419851393594,0.42753984152171287,0.42753984152171287,0.07540892072586416,0.0,4.9945510335190875,4.993960616717175,4.99789850031533,4.994613248301732,4.994025780608638,4.997943994487628,24779.852403383917,21062.87454287633,0.85,0.919255434233129,0.6950143424976067,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515670924012263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.382399201033,1534.2659478559096,0.42753984152171287,0.07540892072586416,6.112851554438009,3.480505312160275
5933.0,-30.01137827859668,5.009110757425881,35.00289234356407,24.0930882859044,4.999579496652395,-26.51030736544417,-40.0233666767366,1.4985085834999088,-0.01179566033977153,-5.006281264363985,40.00577842110361,47889.43054184966,15451.154391029238,15451.154391029238,63340.5849328789,87601.35634981164,87601.35634981164,15451.154391029238,103052.51074084088,103052.51074084088,103052.51074084088,127832.36043936104,103664.33168492335,63952.40587696151,44124.362008846496,24779.84969852017,0.0,68904.21170736666,21062.872243742146,1534.2656841489963,0.0,0.8868658368866081,2.8161733599886887,0.0014959080323721466,354569.1692084477,1554782.3918073787,4.38499036810879,1554782.3918073787,4.38499036810879,0.85,0.09553693675675631,4.564652377983593,1.2669092168239877,1.0,0.0,4.564652377983424,1.2847370726909721,1.285031508807927,3.552985645866517,19303.70039943961,1968.429626777708,2034.6934298245008,2034.6934298245008,7.5938488641809565,5.009110757425881,0.5918703597492616,4.417240397676619,3.4805176064755416,3.4805176064755416,0.9944336018501547,0.0,0.0,0.00022916812736596424,0.9828958150807394,0.00023315607193539567,198.93288344623807,0.0,0.0,0.0,0.05196983310537662,7.86474153325317e-05,0.00015052071203343256,0.0006870747261191914,0.09553693675675627,0.08121274021540596,0.014324196541350311,0.09553698399835754,0.081212740215406,0.014324196541350316,0.4275398232845819,0.4275398232845819,0.07540891295797927,0.0,4.994536065512875,4.993947617476579,4.997872370166931,4.994485604024192,4.993905030847316,4.997777260471537,24779.84969852017,21062.872243742146,0.85,0.9192556356625012,0.6950145623207198,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515670208247995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.382259307586,1534.2656841489963,0.4275398232845819,0.07540891295797927,6.112851554438009,3.4805176064755416
5934.0,-30.01136633221135,5.009101083950122,35.00289210995592,24.093089054245524,4.999573345599102,-26.510297228845445,-40.023357631266094,1.4985042422331882,-0.011626485315559876,-5.006285802578767,40.00577788276878,47889.44282646693,15451.160817091068,15451.160817091068,63340.603643558,87601.38808586048,87601.38808586048,15451.160817091068,103052.54890295154,103052.54890295154,103052.54890295154,127832.39893378064,103664.35511763938,63952.40985824571,44124.38362154853,24779.850030829093,0.0,68904.23365237762,21062.87252620473,1534.2658186120632,0.0,0.8868658157488586,2.816170608103148,0.0014959080323721466,354569.1064862827,1554782.3685931251,4.3849910783281265,1554782.3685931251,4.3849910783281265,0.8500000000000001,0.09553693296723709,4.564652377983593,1.2669092404516418,1.0,0.0,4.564652377985751,1.2847370929983333,1.2850315291199421,3.5529855897057954,19303.704762928213,1968.4300717297156,2034.6934298245008,2034.6934298245008,7.593852022426684,5.009101083950122,0.591874457699924,4.417226626250198,3.480529905093678,3.480529905093678,0.9944371157410509,0.0,0.0,0.00022916812736596424,0.9828945928473694,0.00023315636186590667,198.93287367186022,0.0,0.0,0.0,0.05196983310537662,7.864749585429945e-05,0.00015052063151166478,0.0006870743585653127,0.09553693296723627,0.0812127379270516,0.014324195040184673,0.09553689673810672,0.08121273792705229,0.014324195040184796,0.427539803880001,0.427539803880001,0.07540890375744257,0.0,4.994562441263042,4.993973923961562,4.997899138885202,4.994659317263199,4.994070522823677,4.9979975861823505,24779.850030829093,21062.87252620473,0.85,0.9192556144389012,0.695014519253919,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515669492496488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.382119809517,1534.2658186120632,0.427539803880001,0.07540890375744257,6.112851554438009,3.480529905093678
5935.0,-30.011354359480066,5.009091502030495,35.00289188086886,24.09309282610195,4.99958139158907,-26.510285648718778,-40.02334460439158,1.498512680827794,-0.01170869394326246,-5.006278986739208,40.005777547239674,47889.43646373074,15451.149830355173,15451.149830355173,63340.58629408591,87601.36846786225,87601.36846786225,15451.149830355173,103052.51829821743,103052.51829821743,103052.51829821743,127832.36500583506,103664.33369836409,63952.4016942327,44124.368893479324,24779.846707617628,0.0,68904.21560109695,21062.86970147498,1534.2654777578425,0.0,0.8868658516361922,2.8161724835383883,0.0014959080323721466,354569.2006872506,1554782.3541243298,4.384989872529094,1554782.3541243298,4.384989872529094,0.8499999999999999,0.09553692391570566,4.564652377983593,1.2669091508863497,1.0,0.0,4.564652377984518,1.2847370535246967,1.285031489637259,3.5529856988715283,19303.700774369507,1968.4296650099175,2034.6934298245008,2034.6934298245008,7.593846622725807,5.009091502030495,0.5918835842676025,4.417207917762893,3.4805421715242004,3.4805421715242004,0.9944406204354859,0.0,0.0,0.00022916812736596424,0.9828933679201985,0.00023315665243614755,198.93286387592735,0.0,0.0,0.0,0.05196983310537662,7.864761181821403e-05,0.0001505205155477502,0.0006870738292303543,0.09553692391571059,0.08121273087639078,0.014324193039319812,0.09553694300245788,0.08121273087638659,0.014324193039319073,0.4275397859173414,0.4275397859173414,0.07540889660256223,0.0,4.994561420155435,4.993978329447884,4.997867350711033,4.99457029279597,4.994008908246599,4.997753155649605,24779.846707617628,21062.86970147498,0.85,0.9192556034710528,0.695014608989589,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515668779282884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.381979859485,1534.2654777578425,0.4275397859173414,0.07540889660256223,6.112851554438009,3.4805421715242004
5936.0,-30.01134242022293,5.0090818954667204,35.00289166950033,24.093087727110856,4.999578870733829,-26.51027515551243,-40.02333552399648,1.4985116060233183,-0.011728530935442905,-5.00628122538909,40.00577760515818,47889.44847022364,15451.152787653018,15451.152787653018,63340.60125787665,87601.35677435051,87601.35677435051,15451.152787653018,103052.50956200353,103052.50956200353,103052.50956200353,127832.35924569915,103664.31537034587,63952.407066218984,44124.342560140976,24779.849683695615,0.0,68904.19224383659,21062.87223114127,1534.26570657335,0.0,0.8868658400383203,2.8161724827826373,0.0014959080323721466,354569.169747115,1554782.3566219104,4.384990262212614,1554782.3566219104,4.384990262212614,0.85,0.09553692007716805,4.564652377983593,1.2669091679202396,1.0,0.0,4.564652377983356,1.2847370585523634,1.285031494666078,3.5529856849673385,19303.69736144466,1968.4293169884377,2034.6934298245008,2034.6934298245008,7.593848076162378,5.0090818954667204,0.5918887143138631,4.417193181152857,3.4805544494516965,3.4805544494516965,0.9944441284147704,0.0,0.0,0.00022916812736596424,0.9828921464193924,0.00023315694219432697,198.93285410738363,0.0,0.0,0.0,0.05196983310537662,7.86476926510628e-05,0.00015052043471490143,0.0006870734602564989,0.09553692007716577,0.08121272855911095,0.014324191518054826,0.09553695597552536,0.08121272855911288,0.01432419151805517,0.4275397677970958,0.4275397677970958,0.0754088875496013,0.0,4.994560526122541,4.993976694941409,4.99787065520843,4.99455269445366,4.993965901261504,4.997879617301521,24779.849683695615,21062.87223114127,0.85,0.9192561322499562,0.6950150188359157,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515668064496463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.38184083546,1534.26570657335,0.4275397677970958,0.0754088875496013,6.112851554438009,3.4805544494516965
5937.0,-30.011330487524884,5.009072219019291,35.00289141617962,24.09308374570685,4.999569597962522,-26.510265343376734,-40.02332274159414,1.4985044538143633,-0.011581665870153302,-5.006287070568652,40.00577596046649,47889.443140548094,15451.161173691515,15451.161173691515,63340.60431423961,87601.38097932098,87601.38097932098,15451.161173691515,103052.5421530125,103052.5421530125,103052.5421530125,127832.3859373025,103664.32984613882,63952.39200736568,44124.3753764146,24779.843784290002,0.0,68904.21916070461,21062.8672166465,1534.265512154859,0.0,0.8868658162565481,2.8161698713814634,0.0014959080323721466,354569.0889615362,1554782.2856989747,4.384991061269975,1554782.2856989747,4.384991061269975,0.85,0.09553691554608336,4.564652377983593,1.2669091486884283,1.0,0.0,4.564652377982475,1.2847370920086094,1.2850315281299913,3.5529855924429117,19303.700057033064,1968.4295918619575,2034.6934298245008,2034.6934298245008,7.593852197686718,5.009072219019291,0.5918921927012057,4.417180026318086,3.480566703975009,3.480566703975009,0.9944476297071454,0.0,0.0,0.00022916812736596424,0.9828909255912809,0.00023315723179365283,198.93284434420738,0.0,0.0,0.0,0.05196983310537662,7.864780643897317e-05,0.00015052032092699105,0.0006870729408542432,0.09553691554608068,0.0812127255440271,0.01432419000205358,0.09553685271723797,0.08121272554402938,0.01432419000205398,0.42753974918729226,0.42753974918729226,0.07540887908593923,0.0,4.9945917241497,4.994003069617634,4.997929200497936,4.994705404698493,4.994097456710563,4.998152269515174,24779.843784290002,21062.8672166465,0.85,0.9192558175067764,0.6950146699849545,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515667351708565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.381701539929,1534.265512154859,0.42753974918729226,0.07540887908593923,6.112851554438009,3.480566703975009
5938.0,-30.01131850140873,5.009062676255669,35.002891171924716,24.09309212761002,4.999581819043971,-26.51025333366525,-40.02330964487044,1.4985166513005312,-0.011670098513661742,-5.006276976029387,40.005775717890025,47889.43654357657,15451.145131634661,15451.145131634661,63340.58167521123,87601.3632919977,87601.3632919977,15451.145131634661,103052.50842363236,103052.50842363236,103052.50842363236,127832.34800223426,103664.31226707094,63952.385518650095,44124.36305380094,24779.8395786019,0.0,68904.20263240284,21062.863641811615,1534.2650455991095,0.0,0.8868658684864842,2.816172211291823,0.0014959080323721466,354569.22847705404,1554782.2752385112,4.384989306366525,1554782.2752385112,4.384989306366525,0.85,0.09553690544137501,4.564652377983593,1.2669090865971522,1.0,0.0,4.564652377983702,1.2847370349518188,1.2850314710601245,3.552985750235479,19303.69678357291,1968.429258061918,2034.6934298245008,2034.6934298245008,7.5938443134243485,5.009062676255669,0.5919027410886599,4.417159935167009,3.4805789214058125,3.4805789214058125,0.9944511204016607,0.0,0.0,0.00022916812736596424,0.9828896992996415,0.00023315752268973628,198.9328345373261,0.0,0.0,0.0,0.05196983310537662,7.864792302510412e-05,0.0001505202043408601,0.0006870724086790834,0.0955369054413776,0.08121271721058543,0.01432418823079218,0.09553690867181877,0.08121271721058322,0.014324188230791792,0.4275397318839764,0.4275397318839764,0.07540887444719392,0.0,4.994590916853326,4.994008695912498,4.997891916630579,4.994606877515707,4.994050390735708,4.997761971957743,24779.8395786019,21062.863641811615,0.85,0.9192557094539939,0.695014740959445,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515666639312317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.381562510971,1534.2650455991095,0.4275397318839764,0.07540887444719392,6.112851554438009,3.4805789214058125
5939.0,-30.011306555977814,5.009053112143811,35.00289096438821,24.09308688892054,4.999580363331661,-26.51024272840271,-40.02330052955074,1.498516535756537,-0.011718470397681813,-5.006278943516823,40.00577629888721,47889.448501275016,15451.147693422952,15451.147693422952,63340.596194697966,87601.34593492576,87601.34593492576,15451.147693422952,103052.49362834872,103052.49362834872,103052.49362834872,127832.33921694846,103664.28876128314,63952.391327632264,44124.33048183431,24779.84558859974,0.0,68904.17607043404,21062.86875030978,1534.265441513266,0.0,0.8868658563746772,2.8161726169989896,0.0014959080323721466,354569.20128462306,1554782.3002924635,4.384989713318034,1554782.3002924635,4.384989713318034,0.85,0.09553690272253129,4.564652377983593,1.2669090882455931,1.0,0.0,4.564652377983673,1.2847370354923044,1.285031471600734,3.552985748740747,19303.692406477352,1968.4288117223878,2034.6934298245008,2034.6934298245008,7.593845572478043,5.009053112143811,0.5919079802668188,4.4171451318769925,3.4805911630371518,3.4805911630371518,0.9944546180106147,0.0,0.0,0.00022916812736596424,0.9828884771721174,0.00023315781259874687,198.93282476373398,0.0,0.0,0.0,0.05196983310537662,7.864800416914521e-05,0.00015052012319681903,0.0006870720382847433,0.09553690272252906,0.08121271558837648,0.014324187134152578,0.09553694578356939,0.08121271558837838,0.014324187134152915,0.42753971438469873,0.42753971438469873,0.07540886709377673,0.0,4.994585576125701,4.994003193488027,4.9978874928656865,4.994560473119122,4.993977443614142,4.997866057414399,24779.84558859974,21062.86875030978,0.85,0.9192562745391663,0.6950151824226486,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515665923727017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.381424949916,1534.265441513266,0.42753971438469873,0.07540886709377673,6.112851554438009,3.4805911630371518
5940.0,-30.011294631137268,5.009043463402724,35.002890713814054,24.09308311706411,4.999569656660745,-26.51023306674067,-40.02329158885402,1.4985080922641563,-0.011537485142639525,-5.006285934791761,40.00577463024169,47889.461013892156,15451.157848930472,15451.157848930472,63340.61886282263,87601.37776414094,87601.37776414094,15451.157848930472,103052.5356130714,103052.5356130714,103052.5356130714,127832.3755845034,103664.31020699511,63952.39345674632,44124.351944720875,24779.839971432004,0.0,68904.19191615288,21062.863975717202,1534.2652900321807,0.0,0.8868658268493144,2.8161694236413006,0.0014959080323721466,354569.1046589813,1554782.2283365855,4.384990705357561,1554782.2283365855,4.384990705357561,0.85,0.09553689900991658,4.564652377983593,1.266909089894034,1.0,0.0,4.564652377982031,1.2847370749888505,1.285031511106332,3.552985639511654,19303.696399958928,1968.4292189441785,2034.6934298245008,2034.6934298245008,7.593850563651343,5.009043463402724,0.5919109354840861,4.417132527918638,3.4806033823238343,3.4806033823238343,0.9944581092353812,0.0,0.0,0.00022916812736596424,0.9828872571528208,0.00023315810200836984,198.9328150069895,0.0,0.0,0.0,0.05196983310537662,7.864808375877902e-05,0.0001505200436071852,0.0006870716749857321,0.09553689900991477,0.08121271313060634,0.014324185879308438,0.09553682483771349,0.08121271313060786,0.014324185879308709,0.42753969605726005,0.42753969605726005,0.075408859537279,0.0,4.994620808893785,4.994033862431877,4.997948601415146,4.994748449649137,4.99414324787989,4.998179744637525,24779.839971432004,21062.863975717202,0.85,0.9192563921205205,0.6950152041862298,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515665210570745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.381286973334,1534.2652900321807,0.42753969605726005,0.075408859537279,6.112851554438009,3.4806033823238343
5941.0,-30.011282664045332,5.009033919247023,35.00289045598827,24.09308151053267,4.999578427716714,-26.510221419158384,-40.02327852705491,1.4985171828297752,-0.01173942239012149,-5.006278135205528,40.0057739178758,47889.454578852194,15451.145298684145,15451.145298684145,63340.59987753634,87601.33016220284,87601.33016220284,15451.145298684145,103052.47546088698,103052.47546088698,103052.47546088698,127832.3093690395,103664.26113914087,63952.38555579047,44124.30620372267,24779.833908152516,0.0,68904.14011187518,21062.858821929636,1534.2647661334906,0.0,0.886865869105079,2.8161729865609475,0.0014959080323721466,354569.2124562053,1554782.1976177092,4.384989285582003,1554782.1976177092,4.384989285582003,0.8499999999999999,0.09553688968917015,4.564652377983593,1.2669090310996403,1.0,0.0,4.564652377983266,1.284737032465458,1.2850314685731938,3.552985757111598,19303.68726286093,1968.428287219482,2034.6934298245008,2034.6934298245008,7.593844395524913,5.009033919247023,0.5919204336030379,4.417113485643985,3.4806155601405124,3.4806155601405124,0.994461588611575,0.0,0.0,0.00022916812736596424,0.9828860328124593,0.00023315839244374625,198.93280521567647,0.0,0.0,0.0,0.05196983310537662,7.864820003439292e-05,0.00015051992733157131,0.0006870711442279745,0.09553688968917388,0.08121270533383229,0.014324184355341598,0.09553691763697879,0.08121270533382911,0.014324184355341036,0.4275396792580207,0.4275396792580207,0.07540885579099471,0.0,4.994601424254199,4.99401408986904,4.997931416228653,4.994538712815427,4.993949826586686,4.997877503305062,24779.833908152516,21062.858821929636,0.85,0.919256807714229,0.6950156333291032,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515664498643812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.38114898244,1534.2647661334906,0.4275396792580207,0.07540885579099471,6.112851554438009,3.4806155601405124
5942.0,-30.01127082563131,5.009024334099047,35.002890214508845,24.093081964552425,4.999574201653347,-26.51021118724325,-40.02326567480338,1.498514563265241,-0.011621625540726654,-5.006281688465171,40.00577387834977,47889.44852770015,15451.1502177571,15451.1502177571,63340.59874545725,87601.35167238733,87601.35167238733,15451.1502177571,103052.50189014443,103052.50189014443,103052.50189014443,127832.33868685966,103664.27527868035,63952.37213399302,44124.336827430365,24779.836796715226,0.0,68904.1736241456,21062.861277207943,1534.265023293,0.0,0.8868658511723787,2.81617102450972,0.0014959080323721466,354569.16334699164,1554782.1959132554,4.384989888113029,1554782.1959132554,4.384989888113029,0.8500000000000001,0.09553688701778965,4.564652377983593,1.2669089854927735,1.0,0.0,4.564652377981815,1.2847370447191253,1.2850314808296694,3.5529857232236473,19303.689895834388,1968.428555708054,2034.6934298245008,2034.6934298245008,7.593846813123988,5.009024334099047,0.5919249161832845,4.417099417915763,3.4806277534258805,3.4806277534258805,0.9944650724073945,0.0,0.0,0.00022916812736596424,0.9828848216386156,0.00023315867975650168,198.93279552964694,0.0,0.0,0.0,0.05196983310537662,7.864831444477742e-05,0.0001505198129211868,0.0006870706219843408,0.09553688701778598,0.08121270340589051,0.01432418361189547,0.09553686515684426,0.08121270340589362,0.014324183611896019,0.4275396606416687,0.4275396606416687,0.07540885038380025,0.0,4.994614502931597,4.994025583340942,4.997953482666105,4.994660062924424,4.994064802513833,4.998034993323927,24779.836796715226,21062.861277207943,0.85,0.91925634419424,0.6950152074811126,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515663784194488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.381012235477,1534.265023293,0.4275396606416687,0.07540885038380025,6.112851554438009,3.4806277534258805
5943.0,-30.011258903487242,5.009014823166511,35.002889979706225,24.093080742191546,4.999580670994145,-26.51019981032392,-40.023256454709895,1.4985215778308103,-0.011766024745838877,-5.00627622775986,40.00577358986723,47889.45984749856,15451.141311904365,15451.141311904365,63340.601159402926,87601.3163115929,87601.3163115929,15451.141311904365,103052.45762349726,103052.45762349726,103052.45762349726,127832.29193516537,103664.23741638518,63952.3809522907,44124.284960104975,24779.834311668103,0.0,68904.11927177307,21062.859164917885,1534.2647596286106,0.0,0.8868658799957149,2.8161735586435297,0.0014959080323721466,354569.2388188061,1554782.1834732161,4.384988919661329,1554782.1834732161,4.384988919661329,0.8499999999999999,0.09553687927338742,4.564652377983593,1.266908960216679,1.0,0.0,4.564652377984671,1.2847370119067432,1.2850314480097673,3.5529858139674526,19303.682845363022,1968.427836760058,2034.6934298245008,2034.6934298245008,7.593842436124189,5.009014823166511,0.591933389189288,4.417081433977223,3.480639918438319,3.480639918438319,0.9944685481252341,0.0,0.0,0.00022916812736596424,0.9828836019000843,0.00023315896910167444,198.9327857751116,0.0,0.0,0.0,0.05196983310537662,7.864839652188698e-05,0.00015051973084407726,0.0006870702473308676,0.09553687927339,0.08121269700969286,0.014324182263697133,0.09553693781265844,0.08121269700969067,0.014324182263696748,0.427539642455251,0.427539642455251,0.07540884601768605,0.0,4.994591566768179,4.994003365778269,4.997926472288611,4.994510203014045,4.993924876306892,4.99782881216413,24779.834311668103,21062.859164917885,0.85,0.9192571043477619,0.6950159200005438,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515663077427456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.38087330957,1534.2647596286106,0.427539642455251,0.07540884601768605,6.112851554438009,3.480639918438319
5944.0,-30.011247117647983,5.009005236224255,35.00288973772736,24.093081859778636,4.999572181498125,-26.510190052074766,-40.02324747908858,1.4985151159249346,-0.011541336784659961,-5.0062825232359165,40.005772911236946,47889.47165590047,15451.150433070585,15451.150433070585,63340.62208897105,87601.36049343408,87601.36049343408,15451.150433070585,103052.51092650466,103052.51092650466,103052.51092650466,127832.34539544785,103664.2722956069,63952.38345807338,44124.3209305928,24779.83446894318,0.0,68904.15539953599,21062.859298601703,1534.264925218019,0.0,0.886865850426437,2.8161698724637096,0.0014959080323721466,354569.1518097164,1554782.1542091006,4.384989913176351,1554782.1542091006,4.384989913176351,0.85,0.09553687665185957,4.564652377983593,1.2669089767010884,1.0,0.0,4.564652377983579,1.2847370421339215,1.2850314782438732,3.55298573037312,19303.689340345776,1968.4284990639799,2034.6934298245008,2034.6934298245008,7.593846918945083,5.009005236224255,0.5919366407581039,4.4170685954661515,3.480652089863836,3.480652089863836,0.9944720256753817,0.0,0.0,0.00022916812736596424,0.9828823961083117,0.0002331592551391167,198.9327761320999,0.0,0.0,0.0,0.05196983310537662,7.864847642278544e-05,0.0001505196509431788,0.0006870698826110414,0.09553687665185735,0.08121269526393499,0.014324181387922361,0.0955368198870276,0.08121269526393687,0.014324181387922694,0.4275396225753069,0.4275396225753069,0.07540883952182022,0.0,4.994623884232169,4.994034672163423,4.997964522418442,4.994741186451279,4.994147930088332,4.998104754650228,24779.83446894318,21062.859298601703,0.85,0.9192569261127261,0.695015726964748,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515662365661715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.380736455669,1534.264925218019,0.4275396225753069,0.07540883952182022,6.112851554438009,3.480652089863836
5945.0,-30.011235219383142,5.008995724156574,35.00288948570161,24.09308598088103,4.999578016794435,-26.51017876003555,-40.02323452206326,1.4985215574468411,-0.011571403773018574,-5.006277037021318,40.005772134641006,47889.465149761454,15451.141448121738,15451.141448121738,63340.60659788319,87601.35263506779,87601.35263506779,15451.141448121738,103052.49408318952,103052.49408318952,103052.49408318952,127832.32304860558,103664.26165586669,63952.37417056035,44124.31942811816,24779.828965416054,0.0,68904.14839353421,21062.854620603644,1534.2644905674,0.0,0.8868658811463448,2.8161709078029613,0.0014959080323721466,354569.22763409064,1554782.1207204787,4.384988881000658,1554782.1207204787,4.384988881000658,0.85,0.0955368681737883,4.564652377983593,1.2669089607661594,1.0,0.0,4.564652377984671,1.2847370120020942,1.2850314481051404,3.5529858137037555,19303.687359082265,1968.4282970313272,2034.6934298245008,2034.6934298245008,7.593842503071561,5.008995724156574,0.5919450939309661,4.417050630225608,3.4806642225082,3.4806642225082,0.9944754921451999,0.0,0.0,0.00022916812736596424,0.9828811788160692,0.00023315954390540778,198.93276639710405,0.0,0.0,0.0,0.05196983310537662,7.864859176623897e-05,0.00015051953559972527,0.000687069356108272,0.09553686817379242,0.08121268823389752,0.0143241799398949,0.0955368312543675,0.08121268823389402,0.014324179939894283,0.42753960457284956,0.42753960457284956,0.07540883525115029,0.0,4.994638148158174,4.994054152334911,4.997949211750097,4.994705633248316,4.994142502296484,4.997898398943676,24779.828965416054,21062.854620603644,0.85,0.9192567947596448,0.6950157032091739,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515661662033597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.380597268533,1534.2644905674,0.42753960457284956,0.07540883525115029,6.112851554438009,3.4806642225082
5946.0,-30.01122335238703,5.008986151635281,35.00288923108624,24.0930711030029,4.999571173044858,-26.510168764159246,-40.02322170473633,1.498516584817068,-0.011685699052577547,-5.006282132535373,40.00577155516181,47889.45939218218,15451.148702555152,15451.148702555152,63340.608094737334,87601.3156720353,87601.3156720353,15451.148702555152,103052.46437459045,103052.46437459045,103052.46437459045,127832.2936727331,103664.21610810334,63952.35982825035,44124.28475539221,24779.82929814265,0.0,68904.11405353487,21062.854903421252,1534.2646302052067,0.0,0.8868658573224958,2.816171814288122,0.0014959080323721466,354569.1572095459,1554782.0957319883,4.384989681471735,1554782.0957319883,4.384989681471735,0.85,0.09553686570951148,4.564652377983593,1.266908905818127,1.0,0.0,4.564652377983656,1.2847370352628116,1.2850314713711886,3.5529857493754173,19303.678877472794,1968.4274321478583,2034.6934298245008,2034.6934298245008,7.593846068440818,5.008986151635281,0.5919488525412886,4.417037299093993,3.4806763617614895,3.4806763617614895,0.9944789605032828,0.0,0.0,0.00022916812736596424,0.9828799647245043,0.00023315983191314594,198.93275668769286,0.0,0.0,0.0,0.05196983310537662,7.864870586625145e-05,0.0001505194214997128,0.0006870688352813787,0.09553686570950358,0.08121268657008857,0.01432417913941501,0.09553686813498757,0.08121268657009528,0.014324179139416195,0.4275395873757955,0.4275395873757955,0.07540882954878209,0.0,4.994631742532533,4.994040219340491,4.997985484308003,4.994596433482798,4.993974800834621,4.99812088749195,24779.82929814265,21062.854903421252,0.85,0.919257274616796,0.6950159660274362,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515660951693607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.380460726516,1534.2646302052067,0.4275395873757955,0.07540882954878209,6.112851554438009,3.4806763617614895
5947.0,-30.011211492151762,5.008976634117828,35.00288896612946,24.093075503502064,4.999575043745483,-26.510157702823555,-40.02321251956744,1.4985212544172395,-0.01166778866166851,-5.006278218298521,40.005770744713686,47889.470645124085,15451.142102094416,15451.142102094416,63340.6127472185,87601.31826190533,87601.31826190533,15451.142102094416,103052.46036399974,103052.46036399974,103052.46036399974,127832.28465320164,103664.21503260822,63952.36741582687,44124.27512975706,24779.8242892019,0.0,68904.09941895895,21062.850645821614,1534.2642611603446,0.0,0.8868658801681361,2.816172035941458,0.0014959080323721466,354569.21130778635,1554782.0607835823,4.384988913868053,1554782.0607835823,4.384988913868053,0.85,0.09553685803832138,4.564652377983593,1.2669088772451507,1.0,0.0,4.564652377984143,1.2847370134195908,1.2850314495229618,3.552985809783619,19303.67867720106,1968.4274117258249,2034.6934298245008,2034.6934298245008,7.593842824482471,5.008976634117828,0.5919565835020304,4.417020050615798,3.480688466924494,3.480688466924494,0.994482419121284,0.0,0.0,0.00022916812736596424,0.9828787513262451,0.0002331601197571285,198.9327469838142,0.0,0.0,0.0,0.05196983310537662,7.864878763283928e-05,0.00015051933973312496,0.0006870684620453291,0.09553685803832089,0.08121268012234403,0.01432417791597686,0.09553685513547042,0.08121268012234445,0.014324177915976932,0.42753956880898547,0.42753956880898547,0.07540882582023054,0.0,4.994625991750695,4.994034136619803,4.997981615542983,4.99461042963685,4.994017246676094,4.997973581854126,24779.8242892019,21062.850645821614,0.85,0.9192575373794137,0.6950162769553201,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515660243220472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.380323954692,1534.2642611603446,0.42753956880898547,0.07540882582023054,6.112851554438009,3.480688466924494
5948.0,-30.011199697999892,5.008967135138417,35.0028887202966,24.093080323096387,4.999576626986234,-26.510146929766016,-40.023199597466714,1.498523858752349,-0.011593610996612824,-5.006277121520498,40.005770771828914,47889.464018473496,15451.139877529322,15451.139877529322,63340.603896002816,87601.33301882412,87601.33301882412,15451.139877529322,103052.47289635344,103052.47289635344,103052.47289635344,127832.29851013114,103664.22510472826,63952.35610437737,44124.29888927876,24779.825613777688,0.0,68904.12450305645,21062.851771711034,1534.2643215536464,0.0,0.8868658856494019,2.8161711896342267,0.0014959080323721466,354569.2264662368,1554782.0619528536,4.384988729699882,1554782.0619528536,4.384988729699882,0.85,0.09553685296536195,4.564652377983593,1.2669088354846463,1.0,0.0,4.5646523779828145,1.2847370012371637,1.2850314373377427,3.5529858434745534,19303.680552766014,1968.4276029802243,2034.6934298245008,2034.6934298245008,7.593841731165383,5.008967135138417,0.5919630827577329,4.417004052380684,3.4807005727261213,3.4807005727261213,0.9944858779217489,0.0,0.0,0.00022916812736596424,0.9828775446904471,0.00023316040599761562,198.93273733400503,0.0,0.0,0.0,0.05196983310537662,7.864890266581353e-05,0.0001505192247001507,0.0006870679369597897,0.09553685296536664,0.0812126759997032,0.014324176965663446,0.095536830776117,0.08121267599969921,0.014324176965662743,0.42753954961333196,0.42753954961333196,0.07540882125967376,0.0,4.99463707850083,4.994048705148828,4.9979729616370605,4.994683510523885,4.994109064241684,4.997940431105576,24779.825613777688,21062.851771711034,0.85,0.9192570742727187,0.6950159277671283,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451565953515103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.380187442992,1534.2643215536464,0.42753954961333196,0.07540882125967376,6.112851554438009,3.4807005727261213
5949.0,-30.011187858234685,5.008957682920558,35.00288849410961,24.093079415056877,4.999580980785166,-26.51013583857908,-40.02319044722242,1.4985289611296086,-0.011685533697857409,-5.006273790522982,40.005770852393034,47889.47515695323,15451.134266143055,15451.134266143055,63340.609423096284,87601.30891237702,87601.30891237702,15451.134266143055,103052.44317852007,103052.44317852007,103052.44317852007,127832.26949253964,103664.19756379008,63952.36380836668,44124.25972824822,24779.826314019556,0.0,68904.08604226777,21062.85236691662,1534.2642908003845,0.0,0.8868659023028859,2.81617278587961,0.0014959080323721466,354569.2725035966,1554782.0654269655,4.384988170150008,1554782.0654269655,4.384988170150008,0.85,0.09553684670762384,4.564652377983593,1.2669088409794496,1.0,0.0,4.5646523779834585,1.284736977369521,1.28503141346463,3.552985909481369,19303.675424270892,1968.4270800192617,2034.6934298245008,2034.6934298245008,7.5938389733119465,5.008957682920558,0.5919705838151907,4.416987099105367,3.4807126682575285,3.4807126682575285,0.9944893337878653,0.0,0.0,0.00022916812736596424,0.9828763333896474,0.00023316069334545039,198.9327276468766,0.0,0.0,0.0,0.05196983310537662,7.864898412169059e-05,0.00015051914324427365,0.0006870675651420267,0.09553684670762279,0.08121267104591975,0.01432417566170303,0.0955368848067466,0.08121267104592066,0.014324175661703192,0.427539531163391,0.427539531163391,0.07540881574063507,0.0,4.994626047701217,4.994041191438612,4.997941990029858,4.994588256825125,4.994017468803122,4.99782443620893,24779.826314019556,21062.85236691662,0.85,0.9192576675966838,0.6950164773621181,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515658831026916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.380050002763,1534.2642908003845,0.427539531163391,0.07540881574063507,6.112851554438009,3.4807126682575285
5950.0,-30.01117603294331,5.008948193565693,35.00288826626869,24.093079938925825,4.999576481264943,-26.510125645798595,-40.02317759497089,1.4985260941201881,-0.011558064567850579,-5.006277023875384,40.00577035184336,47889.469072517044,15451.138722583697,15451.138722583697,63340.60779510074,87601.33187752997,87601.33187752997,15451.138722583697,103052.47060011367,103052.47060011367,103052.47060011367,127832.29685765595,103664.21303895501,63952.35023394156,44124.29200557051,24779.82625754228,0.0,68904.11826311279,21062.85231891094,1534.264371836961,0.0,0.8868658876663355,2.8161707341252846,0.0014959080323721466,354569.2278157794,1554782.0438421008,4.384988661931785,1554782.0438421008,4.384988661931785,0.8500000000000001,0.09553684259756147,4.564652377983593,1.2669087992189456,1.0,0.0,4.564652377984036,1.2847369907806727,1.2850314268788552,3.5529858723923513,19303.678305955873,1968.4273738693514,2034.6934298245008,2034.6934298245008,7.593841163539025,5.008948193565693,0.5919751673675258,4.416973026198168,3.480724762063705,3.480724762063705,0.9944927891610585,0.0,0.0,0.00022916812736596424,0.9828751235712435,0.00023316098034233443,198.9327179715914,0.0,0.0,0.0,0.05196983310537662,7.864909853312977e-05,0.00015051902883283445,0.0006870670428935787,0.09553684259756366,0.08121266824029631,0.014324174357267353,0.09553681867161809,0.08121266824029444,0.014324174357267025,0.42753951198007656,0.42753951198007656,0.07540880809510105,0.0,4.994645859323498,4.994062771558447,4.997951774958096,4.994718959307534,4.994142945474891,4.997984767737989,24779.82625754228,21062.85231891094,0.85,0.9192572141077607,0.6950160640565696,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45156581241797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.379913869461,1534.264371836961,0.42753951198007656,0.07540880809510105,6.112851554438009,3.480724762063705
5951.0,-30.01116420940078,5.008938774884091,35.002888041738885,24.09307878641414,4.9995825055857095,-26.51011440212498,-40.0231683748774,1.4985326983099807,-0.01168946432676421,-5.00627182126431,40.005769992605266,47889.48003162334,15451.13024179228,15451.13024179228,63340.610273415616,87601.29889075631,87601.29889075631,15451.13024179228,103052.4291325486,103052.4291325486,103052.4291325486,127832.2526127276,103664.17739173168,63952.35853259922,44124.24317681384,24779.823480179006,0.0,68904.06665699284,21062.849958152154,1534.2640977408773,0.0,0.8868659154328254,2.816173067380719,0.0014959080323721466,354569.29972051195,1554782.0283509206,4.384987728989714,1554782.0283509206,4.384987728989714,0.85,0.09553683443630208,4.564652377983593,1.2669087805366144,1.0,0.0,4.564652377985922,1.2847369598879284,1.285031395979031,3.5529859578273375,19303.671667960836,1968.4266969822352,2034.6934298245008,2034.6934298245008,7.593836995446035,5.008938774884091,0.5919834856048976,4.416955289279193,3.4807368289131886,3.4807368289131886,0.9944962368323396,0.0,0.0,0.00022916812736596424,0.9828739139333781,0.00023316126729709696,198.932708297738,0.0,0.0,0.0,0.05196983310537662,7.864918061099597e-05,0.00015051894675496827,0.0006870666682366516,0.09553683443630305,0.08121266190307778,0.014324172533225262,0.0955368837493096,0.08121266190307697,0.014324172533225116,0.4275394939700799,0.4275394939700799,0.07540880120028616,0.0,4.994631180782676,4.99405106087471,4.997920269665144,4.994582356937542,4.994014108272552,4.997804139227583,24779.823480179006,21062.849958152154,0.85,0.9192579385586582,0.6950167436418384,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515657418196657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.379777840855,1534.2640977408773,0.4275394939700799,0.07540880120028616,6.112851554438009,3.4807368289131886
5952.0,-30.01115251241103,5.008929297950233,35.002887814177996,24.093079624604457,4.999575926654095,-26.510104532774687,-40.02315939925609,1.4985279470177055,-0.011510236273238661,-5.006276700942911,40.00576945525825,47889.49135591568,15451.137232062953,15451.137232062953,63340.62858797863,87601.33292189577,87601.33292189577,15451.137232062953,103052.47015395871,103052.47015395871,103052.47015395871,127832.29406937356,103664.20303762954,63952.36147164935,44124.26840664466,24779.823915414843,0.0,68904.0923220595,21062.850328102617,1534.2642459371714,0.0,0.8868658925544538,2.81617014359052,0.0014959080323721466,354569.2322789942,1554782.0051792685,4.384988497693117,1554782.0051792685,4.384988497693117,0.85,0.09553683097595787,4.564652377983593,1.2669087695470083,1.0,0.0,4.56465237798438,1.2847369821132826,1.2850314182094786,3.5529858963623275,19303.676443573822,1968.427183959234,2034.6934298245008,2034.6934298245008,7.5938404309860426,5.008929297950233,0.5919873298138327,4.4169419681364,3.480748901266848,3.480748901266848,0.9944996860762423,0.0,0.0,0.00022916812736596424,0.9828727172443888,0.00023316155118077427,198.93269872742923,0.0,0.0,0.0,0.05196983310537662,7.864926051263101e-05,0.00015051886685333324,0.0006870663035134633,0.0955368309759558,0.08121265983802148,0.01432417113793432,0.09553679132503741,0.08121265983802324,0.014324171137934633,0.42753947489348215,0.42753947489348215,0.07540879240762978,0.0,4.994660092788763,4.994080631239967,4.9979454491945035,4.994766464669681,4.99418963649822,4.998036890568983,24779.823915414843,21062.850328102617,0.85,0.9192578619557588,0.6950166491139447,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515656712318092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.379642171392,1534.2642459371714,0.42753947489348215,0.07540879240762978,6.112851554438009,3.480748901266848
5953.0,-30.011140727477304,5.0089198675839715,35.00288757281751,24.093078926112526,4.999578948118606,-26.510093624136037,-40.02314644223077,1.4985318447773173,-0.011568183285248779,-5.006273406150569,40.005768598191615,47889.48459365889,15451.131643951354,15451.131643951354,63340.616237610244,87601.31590354127,87601.31590354127,15451.131643951354,103052.44754749263,103052.44754749263,103052.44754749263,127832.2664457515,103664.18199881774,63952.350688935236,44124.25701098057,24779.81889825888,0.0,68904.07590923944,21062.846063520046,1534.2638885413858,0.0,0.8868659124176591,2.8161712893328747,0.0014959080323721466,354569.27781596687,1554781.9682205643,4.384987830297997,1554781.9682205643,4.384987830297997,0.85,0.0955368231859185,4.564652377983593,1.2669087063567717,1.0,0.0,4.564652377981966,1.2847369638805402,1.2850313999725578,3.552985946785627,19303.67252586256,1968.4267844638648,2034.6934298245008,2034.6934298245008,7.593837684571512,5.0089198675839715,0.59199477398806,4.4169250935959115,3.4807609403499407,3.4807609403499407,0.9945031258142688,0.0,0.0,0.00022916812736596424,0.9828715115596688,0.00023316183719915637,198.93268908516683,0.0,0.0,0.0,0.05196983310537662,7.86493758571477e-05,0.00015051875150881653,0.0006870657770058408,0.09553682318592034,0.0812126538325091,0.014324169353411237,0.09553681007875246,0.08121265383250753,0.014324169353410961,0.42753945746018,0.42753945746018,0.0754087855145759,0.0,4.994667866096734,4.9940904052654105,4.997941879160294,4.994705222865321,4.994135764755583,4.997933862762068,24779.81889825888,21062.846063520046,0.85,0.9192579016812097,0.6950167165254345,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515656013994935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.379504360775,1534.2638885413858,0.42753945746018,0.0754087855145759,6.112851554438009,3.4807609403499407
5954.0,-30.011128995201073,5.008910467901679,35.002887350708086,24.09307826254519,4.999581774695677,-26.510082782424696,-40.023133520130045,1.498535561919311,-0.01162230796512631,-5.006271317532237,40.005768676203026,47889.477635866824,15451.127961875034,15451.127961875034,63340.60559774186,87601.2999255708,87601.2999255708,15451.127961875034,103052.42788744584,103052.42788744584,103052.42788744584,127832.24798764373,103664.1619349196,63952.33964521562,44124.24698855997,24779.820100197896,0.0,68904.06708875787,21062.84708516821,1534.2639158328814,0.0,0.886865922760281,2.8161722440724963,0.0014959080323721466,354569.3066825396,1554781.9715845995,4.38498748279038,1554781.9715845995,4.38498748279038,0.85,0.0955368175255357,4.564652377983593,1.266908646463417,1.0,0.0,4.564652377984746,1.284736946492682,1.2850313825807147,3.55298599487237,19303.668789693405,1968.4264034806388,2034.6934298245008,2034.6934298245008,7.593835874924781,5.008910467901679,0.5920017016473542,4.416908766254325,3.4807729776860357,3.4807729776860357,0.994506565053153,0.0,0.0,0.00022916812736596424,0.9828703112637763,0.00023316212193987167,198.932679485989,0.0,0.0,0.0,0.05196983310537662,7.864949089091868e-05,0.00015051863647504556,0.0006870652519166647,0.09553681752553413,0.08121264967467212,0.014324167850862,0.0955368452812433,0.08121264967467345,0.014324167850862234,0.42753944016025003,0.42753944016025003,0.07540877841385019,0.0,4.994663300672244,4.994087468378154,4.99792808056992,4.9946490095671265,4.994079691277875,4.997876856894777,24779.820100197896,21062.84708516821,0.85,0.9192578649406933,0.6950167045172909,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515655310421491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.379368701866,1534.2639158328814,0.42753944016025003,0.07540877841385019,6.112851554438009,3.4807729776860357
5955.0,-30.011117260727424,5.008901050108023,35.00288712798224,24.09307319847869,4.999579166139573,-26.510072482268946,-40.02312447465954,1.4985343876811064,-0.011640358955673946,-5.006273047384712,40.00576821402829,47889.488835651806,15451.130135238685,15451.130135238685,63340.61897089049,87601.28871493872,87601.28871493872,15451.130135238685,103052.4188501774,103052.4188501774,103052.4188501774,127832.2384962732,103664.14414361167,63952.344264324645,44124.2220880967,24779.819646095802,0.0,68904.0417341925,21062.84669918143,1534.2639359570076,0.0,0.8868659156332738,2.816172279249157,0.0014959080323721466,354569.28277443186,1554781.9516545518,4.3849877222547375,1554781.9516545518,4.3849877222547375,0.85,0.09553681283557822,4.564652377983593,1.2669086651457477,1.0,0.0,4.564652377983893,1.2847369519854739,1.2850313880747652,3.5529859796818575,19303.665476711278,1968.4260656504798,2034.6934298245008,2034.6934298245008,7.593836943077658,5.008901050108023,0.592006929034854,4.416894121073169,3.4807850085611842,3.4807850085611842,0.9945100024460526,0.0,0.0,0.00022916812736596424,0.9828691107446583,0.00023316240673423738,198.9326698850142,0.0,0.0,0.0,0.05196983310537662,7.864957141464994e-05,0.0001505185559513143,0.0006870648843538232,0.09553681283558102,0.08121264645044055,0.014324166385140467,0.09553684695994465,0.08121264645043817,0.014324166385140051,0.42753942220240504,0.42753942220240504,0.07540877052407456,0.0,4.994657835892497,4.994079124683424,4.997938938632217,4.9946326884290215,4.994042461469348,4.997979082256904,24779.819646095802,21062.84669918143,0.85,0.9192583972829382,0.6950171228038055,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515654609991828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.379232380885,1534.2639359570076,0.42753942220240504,0.07540877052407456,6.112851554438009,3.4807850085611842
