time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5956.0,-30.01110558016852,5.008891626651512,35.00288688754406,24.093068099487596,4.99957703858042,-26.51006218251109,-40.023111657332606,1.4985336409230288,-0.01166962994517462,-5.006273830671683,40.00576725266419,47889.48201355097,15451.130814781312,15451.130814781312,63340.61282833228,87601.27495137497,87601.27495137497,15451.130814781312,103052.40576615628,103052.40576615628,103052.40576615628,127832.2215401374,103664.12404490799,63952.331107084276,44124.21437535968,24779.815773981118,0.0,68904.0301493408,21062.84340788395,1534.2637380961278,0.0,0.8868659151284274,2.8161725722948385,0.0014959080323721466,354569.271948706,1554781.9101983008,4.384987739217357,1554781.9101983008,4.384987739217357,0.85,0.09553680683452817,4.564652377983593,1.2669086305284876,1.0,0.0,4.564652377983232,1.2847369554786208,1.2850313915687128,3.5529859700214352,19303.66173406086,1968.425684006349,2034.6934298245008,2034.6934298245008,7.593837277055555,5.008891626651512,0.5920125508716572,4.416879075779855,3.480797018306601,3.480797018306601,0.9945134338018861,0.0,0.0,0.00022916812736596424,0.9828679157429708,0.000233162690220416,198.9326603281526,0.0,0.0,0.0,0.05196983310537662,7.864968551597596e-05,0.00015051844184998828,0.0006870643635209341,0.09553680683452634,0.08121264194917373,0.014324164885352608,0.095536844526378,0.08121264194917528,0.014324164885352882,0.4275394033882572,0.4275394033882572,0.0754087634896969,0.0,4.994647406646038,4.994063231646805,4.99795948770975,4.994604200726485,4.9939981704876,4.998040194929956,24779.815773981118,21062.84340788395,0.85,0.9192584626915071,0.6950171406484723,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451565390943104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.379096495,1534.2637380961278,0.4275394033882572,0.0754087634896969,6.112851554438009,3.480797018306601
5957.0,-30.011093868976104,5.008882190418219,35.00288662940277,24.093073582649254,4.999574158885777,-26.51005193039974,-40.023102576937504,1.498532220309389,-0.011483585260009477,-5.006275193296828,40.005766256145236,47889.49313958402,15451.13234799526,15451.13234799526,63340.62548757928,87601.31344312086,87601.31344312086,15451.13234799526,103052.44579111612,103052.44579111612,103052.44579111612,127832.25769229126,103664.15584236427,63952.33553882742,44124.24478170761,24779.811901175137,0.0,68904.05668288274,21062.840115998864,1534.2635590023351,0.0,0.8868659118036819,2.816169969513683,0.0014959080323721466,354569.25311600935,1554781.8672260917,4.384987850927367,1554781.8672260917,4.384987850927367,0.8499999999999999,0.0955368011213599,4.564652377983593,1.2669086536066612,1.0,0.0,4.564652377983063,1.284736962123895,1.2850313982155102,3.5529859516436915,19303.66765517721,1968.426287792183,2034.6934298245008,2034.6934298245008,7.593838030591158,5.008882190418219,0.5920178937121277,4.416864296706091,3.4808090106474,3.4808090106474,0.9945168601849714,0.0,0.0,0.00022916812736596424,0.9828667176088253,0.000233162974450389,198.932650746228,0.0,0.0,0.0,0.05196983310537662,7.864976635079508e-05,0.00015051836101516916,0.0006870639945380848,0.09553680112135715,0.0812126374533147,0.014324163668042456,0.09553674471859035,0.08121263745331703,0.014324163668042868,0.4275393834255111,0.4275393834255111,0.07540875773479788,0.0,4.99467676497801,4.994092139045961,4.997991402803393,4.994791608036792,4.99420517833471,4.998116472730317,24779.811901175137,21062.840115998864,0.85,0.9192582924266992,0.6950170344829756,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515653212089092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.378959920172,1534.2635590023351,0.4275393834255111,0.07540875773479788,6.112851554438009,3.4808090106474
5958.0,-30.011082144769233,5.00887285694291,35.002886394716526,24.09307707510891,4.99958402763782,-26.5100403916787,-40.02308955006299,1.4985422745472667,-0.011613126531699436,-5.006267481509776,40.00576642304588,47889.48566508067,15451.120017037072,15451.120017037072,63340.60568211774,87601.284154152,87601.284154152,15451.120017037072,103052.40417118907,103052.40417118907,103052.40417118907,127832.21540995984,103664.12570238319,63952.32721331188,44124.22054341256,24779.811238770773,0.0,68904.03178218333,21062.839552955156,1534.2633491831905,0.0,0.8868659504301364,2.8161725712520562,0.0014959080323721466,354569.359699805,1554781.874423234,4.384986553095239,1554781.874423234,4.384986553095239,0.85,0.09553679292611153,4.564652377983593,1.2669085382157936,1.0,0.0,4.564652377982144,1.2847369150926933,1.2850313511735296,3.5529860817101646,19303.662042705157,1968.425715479308,2034.6934298245008,2034.6934298245008,7.593831970239261,5.00887285694291,0.5920272775905966,4.416845579352313,3.480820983428109,3.480820983428109,0.9945202809794598,0.0,0.0,0.00022916812736596424,0.982865518144806,0.00023316325899653832,198.9326411536561,0.0,0.0,0.0,0.05196983310537662,7.864988231780497e-05,0.00015051824504815927,0.0006870634651889973,0.09553679292611636,0.08121263061962931,0.014324162306487049,0.09553682407668378,0.0812126306196252,0.014324162306486324,0.42753936525118424,0.42753936525118424,0.0754087537067195,0.0,4.994669350935794,4.994090080608601,4.997953624013576,4.994654354978081,4.994096506923029,4.9978171698091955,24779.811238770773,21062.839552955156,0.85,0.9192583371949486,0.6950171771728394,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515652512918358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.378824348389,1534.2633491831905,0.42753936525118424,0.0754087537067195,6.112851554438009,3.480820983428109
5959.0,-30.01107046297939,5.008863473754149,35.00288617647839,24.09307239521297,4.999579063650943,-26.510030374523645,-40.023080504592485,1.4985389751951699,-0.011574461640861955,-5.006271667472272,40.00576643276089,47889.496817910105,15451.125982651327,15451.125982651327,63340.62280056143,87601.28547087676,87601.28547087676,15451.125982651327,103052.41145352808,103052.41145352808,103052.41145352808,127832.22615313018,103664.11938173432,63952.330728767396,44124.209614407686,24779.814699602088,0.0,68904.02431400977,21062.842494661774,1534.2636514949697,0.0,0.8868659291005926,2.8161715747558147,0.0014959080323721466,354569.30184605543,1554781.8748421671,4.384987269758655,1554781.8748421671,4.384987269758655,0.85,0.09553679040854861,4.564652377983593,1.2669085909659046,1.0,0.0,4.56465237798396,1.2847369305262342,1.2850313666106077,3.5529860390281534,19303.66086571486,1968.4255954596995,2034.6934298245008,2034.6934298245008,7.593834902186733,5.008863473754149,0.5920314007785166,4.416832072975632,3.4808329714804214,3.4808329714804214,0.9945237061372633,0.0,0.0,0.00022916812736596424,0.9828643230218888,0.0002331635425135485,198.9326315957901,0.0,0.0,0.0,0.05196983310537662,7.864996284190795e-05,0.00015051816452405628,0.0006870630976244591,0.09553679040854805,0.08121262905635722,0.014324161352190829,0.0955368067980933,0.08121262905635769,0.014324161352190912,0.4275393466482702,0.4275393466482702,0.07540874685327874,0.0,4.994676513407285,4.994096245217406,4.997966444246629,4.9946972058314145,4.994112946162318,4.998009767240205,24779.814699602088,21062.842494661774,0.85,0.9192586852678621,0.6950174143627351,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515651812970713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.378689427698,1534.2636514949697,0.4275393466482702,0.07540874685327874,6.112851554438009,3.4808329714804214
5960.0,-30.01105880441604,5.008854116896468,35.00288594307284,24.09307201104241,4.99958012642154,-26.510019775503903,-40.02307142419738,1.4985410975094327,-0.011584246062852799,-5.0062699353899,40.00576555449775,47889.507463734335,15451.122822921685,15451.122822921685,63340.63028665602,87601.27887653433,87601.27887653433,15451.122822921685,103052.40169945601,103052.40169945601,103052.40169945601,127832.2118801086,103664.10792618684,63952.336513386865,44124.19045866664,24779.810180652596,0.0,68904.00063931925,21062.838653554707,1534.2633593940836,0.0,0.8868659410908666,2.816171905461513,0.0014959080323721466,354569.32578498346,1554781.836969425,4.38498686689065,1554781.836969425,4.38498686689065,0.85,0.09553678340824348,4.564652377983593,1.2669085568981249,1.0,0.0,4.564652377981009,1.2847369205985808,1.285031356680679,3.552986066483435,19303.658732537013,1968.4253779360959,2034.6934298245008,2034.6934298245008,7.593833349260086,5.008854116896468,0.5920381199824272,4.416815996914041,3.48084492898005,3.48084492898005,0.9945271225657286,0.0,0.0,0.00022916812736596424,0.9828631302767621,0.00023316382546716686,198.9326220569286,0.0,0.0,0.0,0.05196983310537662,7.865004367699064e-05,0.0001505180836889736,0.0006870627286404067,0.09553678340824208,0.08121262356023655,0.014324159848005525,0.09553680111992872,0.08121262356023774,0.014324159848005731,0.42753932819997903,0.42753932819997903,0.07540874078403628,0.0,4.99467769003536,4.9940977835499325,4.997965570230349,4.994685689327071,4.994107229560257,4.997965367031668,24779.810180652596,21062.838653554707,0.85,0.9192591097607683,0.6950178076656809,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515651115555475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.378554048064,1534.2633593940836,0.42753932819997903,0.07540874078403628,6.112851554438009,3.48084492898005
5961.0,-30.01104715639021,5.00884470048628,35.00288568733321,24.093062511552148,4.999572611467228,-26.51001004380168,-40.023058641795046,1.4985354988787383,-0.011581159035245037,-5.0062749489160066,40.00576443715631,47889.50088330278,15451.12996922246,15451.12996922246,63340.63085252524,87601.26962929871,87601.26962929871,15451.12996922246,103052.39959852117,103052.39959852117,103052.39959852117,127832.20677503219,103664.0898868242,63952.32114082866,44124.18749555059,24779.807176511014,0.0,68903.99467206161,21062.83610003436,1534.2633085996679,0.0,0.8868659196309847,2.8161712796841103,0.0014959080323721466,354569.2564935698,1554781.7887870707,4.38498758793338,1554781.7887870707,4.38498758793338,0.85,0.09553677967397554,4.564652377983593,1.2669085123902186,1.0,0.0,4.564652377983419,1.28473694678757,1.28503138287567,3.5529859940568467,19303.65537336374,1968.4250353957511,2034.6934298245008,2034.6934298245008,7.5938368614849105,5.00884470048628,0.5920418237150251,4.416802876771255,3.4808568787842398,3.4808568787842398,0.9945305367954971,0.0,0.0,0.00022916812736596424,0.9828619386112494,0.0002331641081653554,198.93261252668967,0.0,0.0,0.0,0.05196983310537662,7.865015746804495e-05,0.00015051796989791927,0.0006870622092238,0.09553677967397183,0.08121262086757801,0.014324158806393813,0.09553677441618343,0.08121262086758117,0.014324158806394371,0.42753930959883507,0.42753930959883507,0.07540873451991482,0.0,4.99468281614196,4.994095528332366,4.998012546520727,4.994693789880785,4.994076976776569,4.998190920539173,24779.807176511014,21062.83610003436,0.85,0.9192591975833276,0.6950177723545027,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515650419526953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.378418592518,1534.2633085996679,0.42753930959883507,0.07540873451991482,6.112851554438009,3.4808568787842398
5962.0,-30.011035497699314,5.0088353487823385,35.00288542229595,24.09307201104241,4.999577470902934,-26.509999064974703,-40.02304949155075,1.4985410381782764,-0.011488547318208475,-5.006270258126101,40.00576365486341,47889.51126832637,15451.122204473011,15451.122204473011,63340.63347279938,87601.29110813832,87601.29110813832,15451.122204473011,103052.41331261133,103052.41331261133,103052.41331261133,127832.2152933024,103664.1082464365,63952.32840662457,44124.19982201326,24779.80198069108,0.0,68904.00180270434,21062.831683587418,1534.2629130262658,0.0,0.8868659463251002,2.816170610773028,0.0014959080323721466,354569.32132448046,1554781.7550527884,4.3849866910226725,1554781.7550527884,4.3849866910226725,0.85,0.09553677158698667,4.564652377983593,1.2669085112912581,1.0,0.0,4.564652377983173,1.284736920876117,1.2850313569582787,3.5529860657158987,19303.65879217183,1968.425384017155,2034.6934298245008,2034.6934298245008,7.593833045308315,5.0088353487823385,0.5920498118836965,4.416785536898642,3.4808687950286603,3.4808687950286603,0.9945339414367601,0.0,0.0,0.00022916812736596424,0.9828607458561882,0.00023316439112270338,198.93260298772557,0.0,0.0,0.0,0.05196983310537662,7.865023892512312e-05,0.0001505178884408411,0.0006870618374005545,0.09553677158698826,0.08121261402134027,0.014324157565647989,0.09553672996752216,0.08121261402133892,0.014324157565647751,0.42753929064629237,0.42753929064629237,0.0754087310022261,0.0,4.994700811622408,4.9941170286035685,4.998010670818019,4.994781710807899,4.994211946878693,4.998012085688515,24779.80198069108,21062.831683587418,0.85,0.919259140480189,0.6950178511467356,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45156497241276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.378283314487,1534.2629130262658,0.42753929064629237,0.0754087310022261,6.112851554438009,3.4808687950286603
5963.0,-30.011023878204472,5.0088260543814265,35.00288519516232,24.093070858530723,4.999583574338372,-26.5099879970767,-40.02303653452543,1.498547693210553,-0.011625176099073542,-5.006266083049571,40.00576422881997,47889.503637418224,15451.11532810945,15451.11532810945,63340.618965527676,87601.25771722035,87601.25771722035,15451.11532810945,103052.37304532979,103052.37304532979,103052.37304532979,127832.17836770866,103664.07232478277,63952.31824498026,44124.17119978056,24779.805322378877,0.0,68903.97652215944,21062.834524022044,1534.263013508339,0.0,0.8868659654865736,2.8161728927672134,0.0014959080323721466,354569.37902777863,1554781.7798031264,4.384986047205496,1554781.7798031264,4.384986047205496,0.85,0.095536766011116,4.564652377983593,1.2669084502989425,1.0,0.0,4.564652377983104,1.2847368897455478,1.285031325820575,3.552986151808607,19303.652103074142,1968.4247019190186,2034.6934298245008,2034.6934298245008,7.593829665750758,5.0088260543814265,0.592057608142011,4.4167684462394154,3.480880715098782,3.480880715098782,0.9945373471710806,0.0,0.0,0.00022916812736596424,0.9828595571126884,0.00023316467312907177,198.9325934808321,0.0,0.0,0.0,0.05196983310537662,7.86503542709659e-05,0.00015051777309499833,0.0006870613108868789,0.09553676601111981,0.08121260946143222,0.014324156549687595,0.09553681570372578,0.08121260946142898,0.014324156549687026,0.42753927285229354,0.42753927285229354,0.0754087267493135,0.0,4.994687243307396,4.994106883967447,4.997977691247911,4.994640906950508,4.994074242224542,4.997853710264678,24779.805322378877,21062.834524022044,0.85,0.9192592672087279,0.695017995398524,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515649028091593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.378148638381,1534.263013508339,0.42753927285229354,0.0754087267493135,6.112851554438009,3.480880715098782
5964.0,-30.01101229974031,5.008816700066567,35.00288496535844,24.093071731645637,4.9995768612805,-26.50997824781229,-40.02302755890412,1.4985428093525202,-0.01144454675943507,-5.0062710839811775,40.005763696773094,47889.514500546655,15451.122517783124,15451.122517783124,63340.63701832978,87601.29247106526,87601.29247106526,15451.122517783124,103052.41498884838,103052.41498884838,103052.41498884838,127832.22076232645,103664.09868622643,63952.32071570796,44124.197745020516,24779.805773478078,0.0,68904.00351849859,21062.834907456367,1534.2631651067209,0.0,0.8868659419722005,2.816169936418497,0.0014959080323721466,354569.3099104244,1554781.7568600313,4.384986837278215,1554781.7568600313,4.384986837278215,0.85,0.09553676307554468,4.564652377983593,1.2669084827182817,1.0,0.0,4.5646523779840775,1.2847369125910086,1.2850313486712717,3.5529860886286633,19303.65701193143,1968.425202483155,2034.6934298245008,2034.6934298245008,7.5938331992922565,5.008816700066567,0.592061325702602,4.416755374363965,3.480892636869144,3.480892636869144,0.994540753391184,0.0,0.0,0.00022916812736596424,0.9828583725683993,0.0002331649541399373,198.9325840075102,0.0,0.0,0.0,0.05196983310537662,7.865043417370376e-05,0.00015051769319226048,0.0006870609461586566,0.09553676307554076,0.0812126075179461,0.01432415555759467,0.09553672231832483,0.08121260751794943,0.014324155557595255,0.4275392540796723,0.4275392540796723,0.07540872002000337,0.0,4.994717003430992,4.994137944776924,4.99800007699497,4.994826537221741,4.994252681306023,4.9980801127132395,24779.805773478078,21062.834907456367,0.85,0.9192591690455951,0.6950178807489727,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515648334395703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.378013565673,1534.2631651067209,0.4275392540796723,0.07540872002000337,6.112851554438009,3.480892636869144
5965.0,-30.011000662689764,5.008807337808067,35.0028847015769,24.09306146381425,4.999573833761025,-26.509968077189928,-40.02301470665259,1.498541248261204,-0.0115527191868523,-5.0062720759697585,40.00576224748818,47889.50756768951,15451.12347102002,15451.12347102002,63340.63103870953,87601.25936640457,87601.25936640457,15451.12347102002,103052.3828374246,103052.3828374246,103052.3828374246,127832.18182682071,103664.05885356737,63952.307054852194,44124.168665239085,24779.798989396128,0.0,68903.96765463521,21062.82914098671,1534.2628025535796,0.0,0.8868659421717752,2.816171241481862,0.0014959080323721466,354569.2962002546,1554781.6943635081,4.38498683057259,1554781.6943635081,4.38498683057259,0.85,0.09553675706509031,4.564652377983593,1.2669084195280447,1.0,0.0,4.5646523779823065,1.284736919893402,1.2850313559753386,3.5529860684336323,19303.649594551665,1968.4244461209146,2034.6934298245008,2034.6934298245008,7.593833667783916,5.008807337808067,0.5920667753418174,4.4167405624662495,3.4809045250747968,3.4809045250747968,0.9945441500213705,0.0,0.0,0.00022916812736596424,0.9828571820319457,0.00023316523657301372,198.93257448625465,0.0,0.0,0.0,0.05196983310537662,7.865054858709306e-05,0.00015051757877887118,0.000687060423901307,0.09553675706509052,0.08121260279040694,0.014324154274683575,0.0955367440374859,0.08121260279040676,0.014324154274683542,0.4275392370171871,0.4275392370171871,0.0754087146464181,0.0,4.994717851245127,4.994133888072952,4.9980287321668015,4.994719356782923,4.99411577549165,4.998141467013625,24779.798989396128,21062.82914098671,0.85,0.9192595607293532,0.6950181418829798,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515647643149452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.377878058298,1534.2628025535796,0.4275392370171871,0.0754087146464181,6.112851554438009,3.4809045250747968
5966.0,-30.0109890375931,5.0087980330998985,35.00288444426819,24.093065794464223,4.999578643183061,-26.50995713361983,-40.02300555640829,1.4985467392098322,-0.011558563707069425,-5.006267929865792,40.00576190846312,47889.51782284266,15451.116564980251,15451.116564980251,63340.63438782291,87601.25698439941,87601.25698439941,15451.116564980251,103052.37354937967,103052.37354937967,103052.37354937967,127832.17030177101,103664.05334470603,63952.31418314956,44124.15462395163,24779.79675239134,0.0,68903.95137634297,21062.82723953264,1534.2625867491918,0.0,0.8868659644905426,2.8161718022250786,0.0014959080323721466,354569.3535031234,1554781.6797439624,4.384986080671708,1554781.6797439624,4.384986080671708,0.85,0.0955367501261541,4.564652377983593,1.2669084189785642,1.0,0.0,4.564652377982625,1.2847368942081234,1.2850313302841734,3.5529861394671935,19303.648568727185,1968.4243415159292,2034.6934298245008,2034.6934298245008,7.593830273641253,5.0087980330998985,0.5920745061931036,4.416723526906795,3.4809163952935935,3.4809163952935935,0.9945475415124553,0.0,0.0,0.00022916812736596424,0.9828559927199848,0.00023316551871628474,198.93256497478055,0.0,0.0,0.0,0.05196983310537662,7.865063004454563e-05,0.0001505174973214186,0.0006870600520763524,0.09553675012615419,0.08121259701351453,0.014324153112639652,0.09553675202670647,0.08121259701351446,0.014324153112639638,0.4275392192130554,0.4275392192130554,0.07540871075268164,0.0,4.994714577865693,4.994131864068152,4.998018375211075,4.994709366158702,4.994131649773408,4.99798482957118,24779.79675239134,21062.82723953264,0.85,0.9192598265064065,0.6950184549109143,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515646948405596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.377744110552,1534.2625867491918,0.4275392192130554,0.07540871075268164,6.112851554438009,3.4809163952935935
5967.0,-30.01097748481268,5.008788736395274,35.002884205857995,24.093070753756933,4.999579230655131,-26.50994667738234,-40.02299270415676,1.4985484232247748,-0.011460256551345083,-5.006267628313834,40.00576194430798,47889.510306789074,15451.115604555025,15451.115604555025,63340.6259113441,87601.2770550599,87601.2770550599,15451.115604555025,103052.39265961492,103052.39265961492,103052.39265961492,127832.19108162764,103664.06838440847,63952.301636137505,44124.18527585663,24779.79842201271,0.0,68903.98369786935,21062.828658710805,1534.2626854912248,0.0,0.8868659658948188,2.8161705461482103,0.0014959080323721466,354569.35767084156,1554781.6812896773,4.384986033488636,1554781.6812896773,4.384986033488636,0.85,0.09553674558458534,4.564652377983593,1.2669083920540287,1.0,0.0,4.564652377982639,1.2847368863307247,1.2850313224049694,3.5529861612524236,19303.65136932316,1968.4246270972415,2034.6934298245008,2034.6934298245008,7.593829801616714,5.008788736395274,0.5920805476048718,4.416708188790402,3.480928267269643,3.480928267269643,0.9945509335056123,0.0,0.0,0.00022916812736596424,0.9828548108079237,0.0002331657991047366,198.93255552247535,0.0,0.0,0.0,0.05196983310537662,7.865074445819809e-05,0.00015051738290776615,0.0006870595298178017,0.09553674558458883,0.08121259344899914,0.014324152135589678,0.09553671571495895,0.08121259344899619,0.014324152135589158,0.4275392009362191,0.4275392009362191,0.07540870569519194,0.0,4.994733021981858,4.99415467759394,4.998012046072404,4.994807371762477,4.99424650496735,4.997987302799629,24779.79842201271,21062.828658710805,0.85,0.9192592722806928,0.6950180198110942,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451564625437547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.37761031123,1534.2626854912248,0.4275392009362191,0.07540870569519194,6.112851554438009,3.480928267269643
5968.0,-30.01096586929101,5.008779498351899,35.00288398757464,24.093069636169844,4.999584799784395,-26.50993566647192,-40.02298355391247,1.4985545969653138,-0.011582545568842306,-5.0062633378517125,40.005762053726926,47889.52047166677,15451.10856520498,15451.10856520498,63340.62903687175,87601.24650522607,87601.24650522607,15451.10856520498,103052.35507043105,103052.35507043105,103052.35507043105,127832.15390767352,103664.03506060714,63952.30902704799,44124.14003728795,24779.79883724248,0.0,68903.93887453043,21062.829011656107,1534.262615485809,0.0,0.8868659873247324,2.8161726532560443,0.0014959080323721466,354569.4169688771,1554781.6860080746,4.384985313452875,1554781.6860080746,4.384985313452875,0.85,0.09553673904769851,4.564652377983593,1.2669083387544378,1.0,0.0,4.564652377984018,1.2847368574515183,1.2850312935191446,3.5529862411189113,19303.64516398072,1968.423994328412,2034.6934298245008,2034.6934298245008,7.593826341955454,5.008779498351899,0.5920883686174312,4.416691129734468,3.480940126152248,3.480940126152248,0.9945543217577851,0.0,0.0,0.00022916812736596424,0.9828536224786334,0.00023316608101624635,198.93254601883717,0.0,0.0,0.0,0.05196983310537662,7.865082591583789e-05,0.00015051730145012633,0.0006870591579919924,0.09553673904769915,0.08121258833242131,0.01432415071527783,0.09553678514655244,0.08121258833242077,0.014324150715277735,0.42753918378668004,0.42753918378668004,0.07540869994414923,0.0,4.994720944782955,4.994146988529451,4.99797508949348,4.99468079228285,4.99412438842387,4.997835419843909,24779.79883724248,21062.829011656107,0.85,0.9192599156372018,0.6950186194561454,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515645564662758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.37747545068,1534.262615485809,0.42753918378668004,0.07540869994414923,6.112851554438009,3.480940126152248
5969.0,-30.010954316468812,5.008770143012417,35.002883742758634,24.093055736180418,4.999571634794411,-26.509926585502065,-40.02297464814035,1.498543903827636,-0.011538614962205429,-5.0062728492502995,40.00576084433451,47889.53167706751,15451.122640737838,15451.122640737838,63340.654317805354,87601.24317576674,87601.24317576674,15451.122640737838,103052.36581650458,103052.36581650458,103052.36581650458,127832.16300487751,103664.02039024585,63952.30889154662,44124.12388744358,24779.797188372926,0.0,68903.9210758165,21062.827610116987,1534.262745984265,0.0,0.8868659433169588,2.8161709659560183,0.0014959080323721466,354569.2855128262,1554781.6338562744,4.384986792094917,1554781.6338562744,4.384986792094917,0.85,0.09553673737860789,4.564652377983593,1.2669083299627526,1.0,0.0,4.564652377984023,1.284736907471329,1.2850313435504188,3.552986102787321,19303.64243216106,1968.4237157603322,2034.6934298245008,2034.6934298245008,7.593833259721367,5.008770143012417,0.5920900393536792,4.416680103658738,3.4809519872364887,3.4809519872364887,0.9945577106389968,0.0,0.0,0.00022916812736596424,0.9828524405653729,0.0002331663614063351,198.93253656649966,0.0,0.0,0.0,0.05196983310537662,7.86509051972034e-05,0.00015051722216876084,0.0006870587961001189,0.09553673737860008,0.08121258771750582,0.014324149661094252,0.0955367312913134,0.08121258771751247,0.014324149661095423,0.42753916570369727,0.42753916570369727,0.07540869177597999,0.0,4.994727218914022,4.994143959849339,4.9980341081907795,4.994734234288103,4.99411376400559,4.998252100960883,24779.797188372926,21062.827610116987,0.85,0.9192605199943591,0.6950189616113952,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45156448712044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.377342232137,1534.262745984265,0.42753916570369727,0.07540869177597999,6.112851554438009,3.4809519872364887
5970.0,-30.010942800133797,5.008760879266759,35.002883475520086,24.093064956273906,4.999578573103486,-26.509915526872078,-40.02296169111503,1.4985512998417383,-0.011495957959255065,-5.006266059824399,40.00575970159621,47889.5235792303,15451.111649478991,15451.111649478991,63340.63522870929,87601.25361340928,87601.25361340928,15451.111649478991,103052.36526288827,103052.36526288827,103052.36526288827,127832.15417049568,103664.02872792962,63952.298693750505,44124.14448242124,24779.78890760741,0.0,68903.93339002864,21062.820571466298,1534.2621241923976,0.0,0.8868659819917113,2.81617119818027,0.0014959080323721466,354569.37934877176,1554781.5845787541,4.38498549264006,1554781.5845787541,4.38498549264006,0.85,0.09553672749330608,4.564652377983593,1.2669083453482015,1.0,0.0,4.564652377983779,1.2847368728746336,1.2850313089457943,3.552986198465729,19303.643984750528,1968.4238740803974,2034.6934298245008,2034.6934298245008,7.593827857797577,5.008760879266759,0.5920989024575638,4.416661976809195,3.4809637975396646,3.4809637975396646,0.9945610850113328,0.0,0.0,0.00022916812736596424,0.9828512623864639,0.00023316664091117963,198.93252714401623,0.0,0.0,0.0,0.05196983310537662,7.865102054394938e-05,0.00015051710682201485,0.0006870582695823205,0.09553672749330942,0.08121257948096049,0.014324148012348933,0.09553670461731478,0.08121257948095764,0.01432414801234843,0.4275391471515635,0.4275391471515635,0.0754086874719719,0.0,4.994733214142286,4.994152824304592,4.998023835744846,4.994770101865129,4.994201188798797,4.99799565337247,24779.78890760741,21062.820571466298,0.85,0.9192600786688262,0.6950187198770365,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515644181489331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.377208144699,1534.2621241923976,0.4275391471515635,0.0754086874719719,6.112851554438009,3.4809637975396646
5971.0,-30.010931176247247,5.00875164826272,35.002883245208416,24.093069426622264,4.999582260038025,-26.50990469668907,-40.022948769014306,1.4985557804798464,-0.011473704110755989,-5.006263806213966,40.00576024270052,47889.51613205762,15451.107720484637,15451.107720484637,63340.62385254226,87601.25719939449,87601.25719939449,15451.107720484637,103052.36491987912,103052.36491987912,103052.36491987912,127832.15778592919,103664.02867238903,63952.287605052035,44124.15674148555,24779.79286605006,0.0,68903.94960753561,21062.823936142548,1534.2623080743392,0.0,0.8868659914974217,2.816171168937039,0.0014959080323721466,354569.4104956901,1554781.6079124222,4.3849851732523355,1554781.6079124222,4.3849851732523355,0.8499999999999999,0.09553672263021729,4.564652377983593,1.2669082733662798,1.0,0.0,4.5646523779833315,1.2847368519153355,1.2850312879816927,3.552986256429425,19303.643974408118,1968.423873025765,2034.6934298245008,2034.6934298245008,7.593825926796914,5.00875164826272,0.5921057947305943,4.416645853532126,3.480975619881412,3.480975619881412,0.9945644628232605,0.0,0.0,0.00022916812736596424,0.9828500732060388,0.00023316692302664439,198.93251763353672,0.0,0.0,0.0,0.05196983310537662,7.865113557994429e-05,0.00015051699178601996,0.0006870577444829929,0.09553672263021665,0.0812125756966788,0.01432414693353786,0.09553671609936362,0.08121257569667933,0.014324146933537956,0.42753912894360663,0.42753912894360663,0.07540868209497582,0.0,4.9947437348941435,4.994169004725961,4.998002267835318,4.994790102103195,4.994238010529784,4.99792028056271,24779.79286605006,21062.823936142548,0.85,0.9192596972063133,0.6950184482141823,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515643493952646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.377073711395,1534.2623080743392,0.42753912894360663,0.07540868209497582,6.112851554438009,3.480975619881412
5972.0,-30.01091961003683,5.008742437347423,35.002883032547516,24.09306369898843,4.999584056063757,-26.509894107499882,-40.0229396886192,1.4985585535268324,-0.011601005590478053,-5.006262520942183,40.00576029619401,47889.52636092078,15451.105309835659,15451.105309835659,63340.63167075644,87601.22258454279,87601.22258454279,15451.105309835659,103052.32789437845,103052.32789437845,103052.32789437845,127832.12215451694,103663.98957494643,63952.29335132442,44124.10691513557,24779.794260138486,0.0,68903.90117527405,21062.825121117712,1534.2623627206183,0.0,0.8868659978420876,2.8161729910889837,0.0014959080323721466,354569.4282593001,1554781.6102191869,4.384984960074335,1554781.6102191869,4.384984960074335,0.85,0.09553671737107375,4.564652377983593,1.2669082283088935,1.0,0.0,4.564652377982248,1.2847368389437193,1.2850312750071038,3.5529862923028994,19303.636693935598,1968.4231306241784,2034.6934298245008,2034.6934298245008,7.593824742024338,5.008742437347423,0.5921122659128812,4.416630171434542,3.480987436660638,3.480987436660638,0.9945678390458966,0.0,0.0,0.00022916812736596424,0.9828488899276944,0.0002331672037426054,198.93250817024784,0.0,0.0,0.0,0.05196983310537662,7.865121641614162e-05,0.00015051691094982263,0.0006870573754938525,0.09553671737107837,0.0812125718467464,0.014324145524331965,0.0955367820008799,0.08121257184674248,0.014324145524331271,0.42753911146073625,0.42753911146073625,0.07540867516748295,0.0,4.994726802299738,4.994152937829426,4.997980427142522,4.994661515351709,4.9940911135503825,4.997895507826911,24779.794260138486,21062.825121117712,0.85,0.9192604568155573,0.6950190851908656,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515642799995092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.376941816583,1534.2623627206183,0.42753911146073625,0.07540867516748295,6.112851554438009,3.480987436660638
5973.0,-30.0109081483063,5.008733159839934,35.002882796684766,24.093064781650924,4.99957589607694,-26.509884607973895,-40.02293071299789,1.498552355744559,-0.01138303319322631,-5.006268051493939,40.005759195064016,47889.536860336826,15451.113300898724,15451.113300898724,63340.65016123555,87601.26504074254,87601.26504074254,15451.113300898724,103052.37834164126,103052.37834164126,103052.37834164126,127832.16982555311,103664.02302851684,63952.29484811124,44124.142422672885,24779.791483911846,0.0,68903.93390658473,21062.822761325067,1534.2623421296616,0.0,0.8868659736933785,2.8161694824129637,0.0014959080323721466,354569.35182211344,1554781.5627359133,4.384985771460426,1554781.5627359133,4.384985771460426,0.85,0.09553671353241708,4.564652377983593,1.266908240397461,1.0,0.0,4.564652377982214,1.2847368679353857,1.2850313040054144,3.552986212125397,19303.642923442796,1968.4237658571274,2034.6934298245008,2034.6934298245008,7.593828669428317,5.008733159839934,0.5921156852919411,4.4166174745479925,3.4809992441149613,3.4809992441149613,0.9945712126042746,0.0,0.0,0.00022916812736596424,0.982847717339668,0.00023316748192310721,198.93249879244362,0.0,0.0,0.0,0.05196983310537662,7.865129631968892e-05,0.00015051683104627531,0.0006870570107619352,0.0955367135324095,0.08121256937070305,0.014324144161706453,0.09553665908782955,0.08121256937070949,0.014324144161707587,0.4275390926123847,0.4275390926123847,0.07540866696866519,0.0,4.994760548195018,4.994186149433517,4.998017202532822,4.9948850183006925,4.994308482333679,4.998153789995513,24779.791483911846,21062.822761325067,0.85,0.9192602884925046,0.6950189074148103,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515642109480928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.37680915379,1534.2623421296616,0.4275390926123847,0.07540866696866519,6.112851554438009,3.4809992441149613
5974.0,-30.01089662718686,5.00872400135245,35.00288256830614,24.093073373101674,4.999586736064306,-26.509873154878452,-40.02291768612338,1.4985632637558974,-0.011436721375957859,-5.006259052819932,40.00575894133225,47889.528512973455,15451.099018498087,15451.099018498087,63340.627531471546,87601.25473392662,87601.25473392662,15451.099018498087,103052.35375242471,103052.35375242471,103052.35375242471,127832.14138320532,103664.01240960583,63952.286188652644,44124.140245503535,24779.78763078062,0.0,68903.92787628416,21062.819486163524,1534.2619214848728,0.0,0.8868660203888693,2.816171238027753,0.0014959080323721466,354569.47619186784,1554781.5517944137,4.384984202512334,1554781.5517944137,4.384984202512334,0.85,0.09553670388098479,4.564652377983593,1.2669081991864366,1.0,0.0,4.564652377984608,1.2847368169104534,1.2850312529687884,3.552986353236696,19303.640946057967,1968.4235642199903,2034.6934298245008,2034.6934298245008,7.593821649992157,5.00872400135245,0.5921255453674634,4.416598455984986,3.4810110161291146,3.4810110161291146,0.9945745760368899,0.0,0.0,0.00022916812736596424,0.9828465386773979,0.0002331677615453094,198.93248936604925,0.0,0.0,0.0,0.05196983310537662,7.865141228878452e-05,0.00015051671507717971,0.0006870564814033273,0.09553670388098894,0.08121256159953445,0.01432414228145448,0.09553669748304647,0.08121256159953093,0.01432414228145386,0.4275390756504993,0.4275390756504993,0.07540866129426942,0.0,4.994769483510822,4.994204392040103,4.9979733682141045,4.99482233144397,4.994294468938563,4.997815138422652,24779.78763078062,21062.819486163524,0.85,0.9192600405190047,0.6950188470961814,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451564142520438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.376674783458,1534.2619214848728,0.4275390756504993,0.07540866129426942,6.112851554438009,3.4810110161291146
5975.0,-30.010885075439866,5.008714782881909,35.00288235641605,24.093058320600562,4.999580833839913,-26.509863348593345,-40.02290493864564,1.4985591069933906,-0.011572622397068244,-5.006264021735263,40.005758964841,47889.52143946773,15451.106216464923,15451.106216464923,63340.62765593265,87601.2127905929,87601.2127905929,15451.106216464923,103052.31900705781,103052.31900705781,103052.31900705781,127832.11055389303,103663.96245806187,63952.27110693683,44124.10150125004,24779.791546835215,0.0,68903.89304808526,21062.822814809933,1534.262263247937,0.0,0.8868659950264556,2.816172443084027,0.0014959080323721466,354569.4075169921,1554781.5528081646,4.38498505467834,1554781.5528081646,4.38498505467834,0.85,0.09553670192933983,4.564652377983593,1.2669081310508772,1.0,0.0,4.564652377983015,1.2847368363547418,1.285031272417533,3.5529862994628107,19303.631644404995,1968.422615715356,2034.6934298245008,2034.6934298245008,7.593825187609532,5.008714782881909,0.5921292312613629,4.416585551620546,3.4810228085851236,3.4810228085851236,0.9945779453100353,0.0,0.0,0.00022916812736596424,0.9828453568833202,0.0002331680419111653,198.9324799145967,0.0,0.0,0.0,0.05196983310537662,7.86515257707599e-05,0.00015051660159520432,0.0006870559633975585,0.09553670192933682,0.08121256085102659,0.014324141078310232,0.09553675691281757,0.08121256085102914,0.014324141078310683,0.4275390593118088,0.4275390593118088,0.07540865277360581,0.0,4.994755755839776,4.994185241130197,4.997990389037966,4.994691399338194,4.9940991916170105,4.998049025924217,24779.791546835215,21062.822814809933,0.85,0.91926050697498,0.6950190957432196,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515640737382323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.37654198494,1534.262263247937,0.4275390593118088,0.07540865277360581,6.112851554438009,3.4810228085851236
5976.0,-30.010873566296972,5.00870554325008,35.00288210771462,24.093064083158993,4.999576474794748,-26.50985342625241,-40.022899699956156,1.498556334750151,-0.011350022556484873,-5.0062660175071665,40.00575746884487,47889.54964023272,15451.108755819469,15451.108755819469,63340.65839605219,87601.2591639722,87601.2591639722,15451.108755819469,103052.36791979166,103052.36791979166,103052.36791979166,127832.15271884642,103664.00155116602,63952.29202742628,44124.12169304415,24779.784799054753,0.0,68903.9064920989,21062.81707919654,1534.2619340109259,0.0,0.8868659902887722,2.8161692862418457,0.0014959080323721466,354569.3799336333,1554781.4882973533,4.384985213862433,1554781.4882973533,4.384985213862433,0.85,0.0955366958660851,4.564652377983593,1.2669081761082635,1.0,0.0,4.5646523779851265,1.2847368493225981,1.2850312853883612,3.5529862635997342,19303.638924069637,1968.4233580345622,2034.6934298245008,2034.6934298245008,7.593826435637618,5.00870554325008,0.592134185207879,4.4165713580422015,3.4810345676820975,3.4810345676820975,0.9945813050520279,0.0,0.0,0.00022916812736596424,0.9828441794493479,0.0002331683212433113,198.93247049800317,0.0,0.0,0.0,0.05196983310537662,7.865157240723205e-05,0.0001505165549587322,0.000687055750518275,0.0955366958660864,0.0812125563335789,0.014324139532507493,0.095536628807518,0.0812125563335778,0.014324139532507298,0.42753904121529585,0.42753904121529585,0.07540864563858372,0.0,4.994788562430472,4.994217656826208,4.998025412063669,4.994915994950702,4.994343525696252,4.998161710047327,24779.784799054753,21062.81707919654,0.85,0.9192607737460482,0.6950193694130264,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451564004773183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.376410184032,1534.2619340109259,0.42753904121529585,0.07540864563858372,6.112851554438009,3.4810345676820975
5977.0,-30.01086205490615,5.008696375197441,35.00288186492221,24.09306816933679,4.999582667578206,-26.50984244666964,-40.02288674293084,1.4985630593417198,-0.011389824210652932,-5.006260744798701,40.00575714355823,47889.54157410359,15451.100166316748,15451.100166316748,63340.64174042034,87601.2494362612,87601.2494362612,15451.100166316748,103052.34960257795,103052.34960257795,103052.34960257795,127832.13171397694,103663.9893835098,63952.281521352445,44124.11984684151,24779.782111399,0.0,68903.90195824052,21062.814794689148,1534.2616655324068,0.0,0.886866018288942,2.816170424523475,0.0014959080323721466,354569.4528071996,1554781.4742702416,4.384984273068972,1554781.4742702416,4.384984273068972,0.85,0.0955366884028278,4.564652377983593,1.2669081557774917,1.0,0.0,4.564652377983057,1.2847368178666512,1.2850312539252053,3.5529863505922963,19303.63665828751,1968.423126989085,2034.6934298245008,2034.6934298245008,7.593822214115793,5.008696375197441,0.5921423641262029,4.416554011071238,3.481046305031299,3.481046305031299,0.9945846585803712,0.0,0.0,0.00022916812736596424,0.9828430017869308,0.0002331686006303225,198.93246107957128,0.0,0.0,0.0,0.05196983310537662,7.865168775488289e-05,0.00015051643961108135,0.0006870552239963463,0.09553668840282964,0.08121255031753777,0.014324138085291866,0.0955366537213973,0.0812125503175362,0.01432413808529159,0.42753902482813183,0.42753902482813183,0.07540864071555564,0.0,4.994803029351374,4.994237086774433,4.998011740082575,4.994870920588028,4.994324829994525,4.997967076131545,24779.782111399,21062.814794689148,0.85,0.91926059251054,0.6950192980816563,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515639360624917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.37627791468,1534.2616655324068,0.42753902482813183,0.07540864071555564,6.112851554438009,3.481046305031299
5978.0,-30.010850575905202,5.0086871412930325,35.00288161902145,24.093053326383256,4.999575345131514,-26.509832847862057,-40.02287780223412,1.49855761708833,-0.01149295443229903,-5.006266222778258,40.00575656743524,47889.552084426774,15451.108068529007,15451.108068529007,63340.66015295578,87601.21504973025,87601.21504973025,15451.108068529007,103052.32311825926,103052.32311825926,103052.32311825926,127832.10567791719,103663.94637061875,63952.28340531519,44124.069961448404,24779.782559657935,0.0,68903.85252110634,21062.815175709246,1534.261820503207,0.0,0.8868659925073314,2.8161711397069653,0.0014959080323721466,354569.377096603,1554781.4494264864,4.384985139319811,1554781.4494264864,4.384985139319811,0.85,0.09553668634976473,4.564652377983593,1.2669081085221845,1.0,0.0,4.564652377984776,1.2847368433241428,1.2850312793885312,3.5529862801886796,19303.62864870554,1968.4223102390258,2034.6934298245008,2034.6934298245008,7.593826097851861,5.0086871412930325,0.5921457709456739,4.416541370347359,3.4810580485741696,3.4810580485741696,0.9945880138783342,0.0,0.0,0.00022916812736596424,0.9828418274396516,0.00023316887923152172,198.93245168764113,0.0,0.0,0.0,0.05196983310537662,7.86517673479626e-05,0.00015051636001800164,0.0006870548606816057,0.09553668634976273,0.0812125491051492,0.014324137244613528,0.09553668485606168,0.0812125491051509,0.014324137244613826,0.42753900904225534,0.42753900904225534,0.07540863463130769,0.0,4.994799159875754,4.994225223764772,4.998053191872259,4.994773268345966,4.9941673581065515,4.998208584888744,24779.782559657935,21062.815175709246,0.85,0.9192615192823005,0.6950199492801574,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515638673383862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.376146073999,1534.261820503207,0.42753900904225534,0.07540863463130769,6.112851554438009,3.4810580485741696
5979.0,-30.010839174192242,5.008677968479731,35.00288136326603,24.093062930647307,4.999579885846347,-26.509822132190337,-40.0228648801334,1.4985628438444292,-0.01139368965630183,-5.006261792623832,40.00575578859423,47889.54369671546,15451.10073759624,15451.10073759624,63340.644434311704,87601.2382439178,87601.2382439178,15451.10073759624,103052.33898151404,103052.33898151404,103052.33898151404,127832.11639042341,103663.96641723701,63952.27187003467,44124.10505244705,24779.77740890938,0.0,68903.88246135644,21062.810797572973,1534.2614332375908,0.0,0.8868660178630626,2.816170352983998,0.0014959080323721466,354569.4383253142,1554781.4158410628,4.38498428737833,1554781.4158410628,4.38498428737833,0.85,0.09553667871586805,4.564652377983593,1.2669080711575225,1.0,0.0,4.564652377983504,1.2847368188746937,1.2850312549334788,3.552986347804518,19303.632381656946,1968.4226908941328,2034.6934298245008,2034.6934298245008,7.5938224948851145,5.008677968479731,0.5921535484052818,4.416524420074449,3.4810697569716686,3.4810697569716686,0.9945913591347625,0.0,0.0,0.00022916812736596424,0.98284066100073,0.00023316915595720763,198.93244235894764,0.0,0.0,0.0,0.05196983310537662,7.865188238496665e-05,0.00015051624498099757,0.0006870543355776715,0.09553667871586688,0.0812125427201666,0.01432413599570028,0.09553663678386991,0.08121254272016759,0.014324135995700453,0.42753899185192273,0.42753899185192273,0.07540863095314462,0.0,4.994811264132181,4.994240156911928,4.998049257130617,4.99486810296753,4.9943083112243585,4.99804194035255,24779.77740890938,21062.810797572973,0.85,0.9192608917187681,0.6950195255481212,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515637988076577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.376013968156,1534.2614332375908,0.42753899185192273,0.07540863095314462,6.112851554438009,3.4810697569716686
5980.0,-30.010827715882684,5.008668853952353,35.002881144391196,24.093066981900506,4.9995860706095385,-26.50981120122331,-40.022851958032675,1.4985695559501477,-0.011434327536051114,-5.006257520146412,40.00575635131592,47889.53542050225,15451.093743285235,15451.093743285235,63340.62916378749,87601.22856311282,87601.22856311282,15451.093743285235,103052.32230639805,103052.32230639805,103052.32230639805,127832.10284603246,103663.95431697514,63952.26117436442,44124.10349178968,24779.7805396344,0.0,68903.88403142408,21062.81345868924,1534.2615215074832,0.0,0.8868660375606795,2.816171385493286,0.0014959080323721466,354569.49737479567,1554781.4401069228,4.384983625547039,1554781.4401069228,4.384983625547039,0.85,0.09553667323420156,4.564652377983593,1.2669080508267507,1.0,0.0,4.56465237798162,1.2847367874771538,1.2850312235287433,3.5529864346355575,19303.630128424556,1968.4224611283728,2034.6934298245008,2034.6934298245008,7.593819057359389,5.008668853952353,0.5921612916735732,4.41650756227878,3.481081468408478,3.481081468408478,0.9945947052595651,0.0,0.0,0.00022916812736596424,0.9828394887732659,0.00023316943405682767,198.93243298394856,0.0,0.0,0.0,0.05196983310537662,7.865199742212612e-05,0.0001505161299438381,0.0006870538104730281,0.09553667323420643,0.08121253830813283,0.014324134926073614,0.09553667942940305,0.08121253830812868,0.014324134926072884,0.42753897515575007,0.42753897515575007,0.07540862647403443,0.0,4.994812025412216,4.994247243932989,4.998014153277495,4.99482319261034,4.9942837139926155,4.997881860340328,24779.7805396344,21062.81345868924,0.85,0.9192606491515133,0.695019389598733,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515637307383527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.375880696607,1534.2615215074832,0.42753897515575007,0.07540862647403443,6.112851554438009,3.481081468408478
