time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5981.0,-30.01081625803687,5.008659734941069,35.00288094379556,24.093066877126716,4.999585595385564,-26.5098009367074,-40.02284287763757,1.498570274056106,-0.011407977107751321,-5.006258132744269,40.005756445987444,47889.54537562049,15451.094281354137,15451.094281354137,63340.63965697463,87601.23016203435,87601.23016203435,15451.094281354137,103052.32444338848,103052.32444338848,103052.32444338848,127832.10731721763,103663.95044087783,63952.265654463976,44124.0942071265,24779.782873829143,0.0,68903.87708095564,21062.81544275477,1534.261676913702,0.0,0.8868660341016614,2.8161709678687585,0.0014959080323721466,354569.4889081414,1554781.4441893776,4.384983741768531,1554781.4441893776,4.384983741768531,0.85,0.09553666920389649,4.564652377983593,1.2669080392876642,1.0,0.0,4.564652377982841,1.2847367841180353,1.2850312201688547,3.5529864439253225,19303.629406642824,1968.4223875271193,2034.6934298245008,2034.6934298245008,7.593819321806551,5.008659734941069,0.5921668802239788,4.41649285471709,3.481093182140185,3.481093182140185,0.9945980520400529,0.0,0.0,0.00022916812736596424,0.9828383165947536,0.00023316971214549769,198.93242360932985,0.0,0.0,0.0,0.05196983310537662,7.865207825914282e-05,0.00015051604910682143,0.0006870534414801477,0.09553666920390082,0.08121253553705592,0.014324133666844902,0.0955366745661219,0.08121253553705224,0.014324133666844251,0.4275389583888625,0.4275389583888625,0.07540861946061728,0.0,4.994819884347294,4.99425927522816,4.997998356262087,4.994850155636527,4.994306235868635,4.99793400359971,24779.782873829143,21062.81544275477,0.85,0.9192608941664526,0.6950196041850407,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515636623311665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.375748938935,1534.261676913702,0.4275389583888625,0.07540861946061728,6.112851554438009,3.481093182140185
5982.0,-30.010804811876543,5.008650522947672,35.00288070124966,24.093052732665114,4.9995741818319805,-26.50979177655407,-40.02283400679005,1.49856114650952,-0.01140779027679173,-5.006265734301485,40.00575482289728,47889.55603715011,15451.105439207633,15451.105439207633,63340.661476357745,87601.21752937265,87601.21752937265,15451.105439207633,103052.32296858028,103052.32296858028,103052.32296858028,127832.10077039798,103663.92731997542,63952.26582775302,44124.06832469156,24779.77780181771,0.0,68903.84612650926,21062.81113154505,1534.2615658148288,0.0,0.8868660013068821,2.8161700780855528,0.0014959080323721466,354569.3838477899,1554781.3741979809,4.384984843658752,1554781.3741979809,4.384984843658752,0.85,0.09553666617875156,4.564652377983593,1.2669080513762312,1.0,0.0,4.564652377983809,1.2847368268143988,1.2850312628750036,3.5529863258469754,19303.62510121813,1968.421948495983,2034.6934298245008,2034.6934298245008,7.593824805607372,5.008650522947672,0.5921693191884394,4.416481203759233,3.4811048793283685,3.4811048793283685,0.9946013940938195,0.0,0.0,0.00022916812736596424,0.9828371456132079,0.00023316998995086063,198.93241424427288,0.0,0.0,0.0,0.05196983310537662,7.865215723076329e-05,0.00015051597013520095,0.0006870530810021524,0.09553666617874296,0.08121253376951415,0.014324132409228803,0.09553663393006032,0.08121253376952146,0.014324132409230096,0.42753894187008035,0.42753894187008035,0.07540861156763347,0.0,4.994830386390788,4.994261344915856,4.998056667638423,4.994857944024716,4.994255173115562,4.998275461923981,24779.77780181771,21062.81113154505,0.85,0.9192616238005442,0.6950200711470247,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515635939267555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.375617553918,1534.2615658148288,0.42753894187008035,0.07540861156763347,6.112851554438009,3.4811048793283685
5983.0,-30.010793321842186,5.008641425425456,35.00288045210972,24.09306146381425,4.999583979883845,-26.50978045561817,-40.02282101484013,1.4985711136598199,-0.01143694579542398,-5.006257118389471,40.00575414574162,47889.547638109696,15451.091702666014,15451.091702666014,63340.63934077571,87601.21276474382,87601.21276474382,15451.091702666014,103052.30446740983,103052.30446740983,103052.30446740983,127832.0759811535,103663.92177952001,63952.256652885866,44124.072362926825,24779.771513743657,0.0,68903.84387667048,21062.805786682107,1534.2610146464258,0.0,0.8868660475878681,2.8161714667815065,0.0014959080323721466,354569.5029274377,1554781.344997464,4.384983288637907,1554781.344997464,4.384983288637907,0.85,0.09553665637308446,4.564652377983593,1.266907937633805,1.0,0.0,4.56465237798402,1.2847367801905807,1.2850312162405002,3.5529864547868413,19303.62406951041,1968.421843291074,2034.6934298245008,2034.6934298245008,7.593818054447014,5.008641425425456,0.5921789333663208,4.416462492059135,3.481116533268595,3.481116533268595,0.9946047237910272,0.0,0.0,0.00022916812736596424,0.9828359701447227,0.0002331702688213774,198.9324048433198,0.0,0.0,0.0,0.05196983310537662,7.865227289011954e-05,0.0001505158544758447,0.0006870525530573969,0.09553665637308763,0.08121252561612019,0.014324130756967436,0.09553665170556866,0.0812125256161175,0.01432413075696696,0.4275389249534658,0.4275389249534658,0.0754086074563741,0.0,4.9948250678308455,4.994259628203906,4.998030927644038,4.994820172594075,4.994269140193978,4.997944347442171,24779.771513743657,21062.805786682107,0.85,0.9192613325629231,0.6950199719456316,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515635255921147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.375486316729,1534.2610146464258,0.4275389249534658,0.0754086074563741,6.112851554438009,3.481116533268595
5984.0,-30.010781920983888,5.0086323249910425,35.00288023750897,24.093055945727997,4.999584235187872,-26.509770169351388,-40.0228081625886,1.4985724835553702,-0.011527689256297435,-5.006257621056305,40.005754653495195,47889.53954198847,15451.092052129552,15451.092052129552,63340.63159411802,87601.18635481242,87601.18635481242,15451.092052129552,103052.27840694197,103052.27840694197,103052.27840694197,127832.05485218299,103663.89025582281,63952.243442999126,44124.05201424854,24779.776445241023,0.0,68903.82845948957,21062.80997845487,1534.2613141195857,0.0,0.8868660431928651,2.8161726000323553,0.0014959080323721466,354569.4959801298,1554781.366892972,4.384983436308076,1554781.366892972,4.384983436308076,0.85,0.09553665296871763,4.564652377983593,1.266907915105112,1.0,0.0,4.564652377984808,1.2847367737825546,1.2850312098310055,3.552986472508471,19303.6181993717,1968.4212447035125,2034.6934298245008,2034.6934298245008,7.593818226199444,5.0086323249910425,0.5921845425790329,4.41644778241201,3.48112820638764,3.48112820638764,0.9946080589678971,0.0,0.0,0.00022916812736596424,0.9828348038007357,0.00023317054552783907,198.93239551532994,0.0,0.0,0.0,0.05196983310537662,7.865238730598191e-05,0.0001505157400599823,0.0006870520307887585,0.09553665296871813,0.08121252321725433,0.014324129751463797,0.0955367083247192,0.08121252321725392,0.014324129751463723,0.4275389074902569,0.4275389074902569,0.07540860131025202,0.0,4.994806231721782,4.994239069011712,4.998021861065013,4.994729931800009,4.994155876693981,4.997984639130493,24779.776445241023,21062.80997845487,0.85,0.9192614258198686,0.6950200099569799,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451563456995548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.37535634002,1534.2613141195857,0.4275389074902569,0.07540860131025202,6.112851554438009,3.48112820638764
5985.0,-30.010770509662457,5.0086231792425995,35.002880001807,24.09305671406912,4.999578219368956,-26.509760500759942,-40.022802993748314,1.498568210466381,-0.011363082294622018,-5.006261479240733,40.005753609670144,47889.56746857441,15451.097489813115,15451.097489813115,63340.664958387526,87601.21741520327,87601.21741520327,15451.097489813115,103052.31490501638,103052.31490501638,103052.31490501638,127832.08819082758,103663.9133205382,63952.263373908936,44124.05549625473,24779.773285811196,0.0,68903.82878206593,21062.807292939517,1534.2612319395662,0.0,0.8868660273442226,2.8161699875341464,0.0014959080323721466,354569.44265655044,1554781.3218808249,4.384983968815512,1554781.3218808249,4.384983968815512,0.85,0.0955366485331247,4.564652377983593,1.266907937633805,1.0,0.0,4.564652377983413,1.284736793770988,1.2850312298240198,3.5529864172297296,19303.622494333606,1968.4216826677414,2034.6934298245008,2034.6934298245008,7.593820898682424,5.0086231792425995,0.5921886316466711,4.416434547595928,3.4811398634656343,3.4811398634656343,0.9946113895616098,0.0,0.0,0.00022916812736596424,0.9828336363878283,0.00023317082248855187,198.9323861787802,0.0,0.0,0.0,0.05196983310537662,7.865243332109994e-05,0.0001505156940448643,0.0006870518207457406,0.09553664853312269,0.08121251999903316,0.014324128534089533,0.09553661287299549,0.08121251999903487,0.014324128534089835,0.42753888844551763,0.42753888844551763,0.07540859453060034,0.0,4.994826131638376,4.994257050993667,4.998052635292709,4.994898396946098,4.994321644530032,4.9981683974293105,24779.773285811196,21062.807292939517,0.85,0.9192619057313348,0.6950204120012407,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515633889313773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.375224959822,1534.2612319395662,0.42753888844551763,0.07540859453060034,6.112851554438009,3.4811398634656343
5986.0,-30.01075916417358,5.008614126923905,35.002879772704794,24.09306045100095,4.999586571399356,-26.509749454548313,-40.0227900017984,1.4985768617741049,-0.01145426515068948,-5.006254474372141,40.00575333050073,47889.55859541931,15451.086278243341,15451.086278243341,63340.64487366265,87601.19622086297,87601.19622086297,15451.086278243341,103052.28249910631,103052.28249910631,103052.28249910631,127832.05265902018,103663.89075310808,63952.253127664546,44124.041806048364,24779.770159913864,0.0,68903.81196596223,21062.804635926783,1534.2608975777807,0.0,0.8868660639891076,2.816172002909462,0.0014959080323721466,354569.5394701402,1554781.309842396,4.384982737563475,1554781.309842396,4.384982737563475,0.85,0.09553663989547583,4.564652377983593,1.2669079326884822,1.0,0.0,4.564652377983096,1.2847367533023515,1.2850311893461088,3.552986529147222,19303.618291972944,1968.4212541462114,2034.6934298245008,2034.6934298245008,7.593815388481423,5.008614126923905,0.5921975363619287,4.416416590561976,3.4811514917065054,3.4811514917065054,0.9946147119161444,0.0,0.0,0.00022916812736596424,0.9828324757112867,0.00023317109785176026,198.9323768960944,0.0,0.0,0.0,0.05196983310537662,7.865254898083177e-05,0.00015051557838513248,0.0006870512927992708,0.0955366398954784,0.08121251293149007,0.014324126963988345,0.09553666437041078,0.08121251293148787,0.014324126963987957,0.42753887046001243,0.42753887046001243,0.07540858965508951,0.0,4.99481828387502,4.994253489702885,4.99802048448538,4.9948002092214665,4.994252560784446,4.997905198281728,24779.770159913864,21062.804635926783,0.85,0.9192618385896019,0.695020452846299,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515633208047467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.375094169262,1534.2608975777807,0.42753887046001243,0.07540858965508951,6.112851554438009,3.4811514917065054
5987.0,-30.01074774821489,5.00860503903333,35.002879559126775,24.093060835171514,4.999582963083579,-26.50973954106226,-40.02278099125249,1.4985747559309341,-0.011349796779995813,-5.00625752909585,40.00575332447361,47889.56859993381,15451.090546868994,15451.090546868994,63340.659146802805,87601.21448087583,87601.21448087583,15451.090546868994,103052.30502774482,103052.30502774482,103052.30502774482,127832.07802318993,103663.90211975019,63952.25623880802,44124.05097882463,24779.772995445102,0.0,68903.82397426973,21062.807046128335,1534.2611397859741,0.0,0.886866048471274,2.816170274127484,0.0014959080323721466,354569.4972511057,1554781.3095824933,4.384983258955857,1554781.3095824933,4.384983258955857,0.8499999999999999,0.0955366367068192,4.564652377983593,1.2669078788394108,1.0,0.0,4.564652377983674,1.2847367631529547,1.2850311991989696,3.552986501905018,19303.620408595412,1968.4214699816364,2034.6934298245008,2034.6934298245008,7.593817486402218,5.00860503903333,0.5922019970818182,4.4164030419515115,3.4811631328891037,3.4811631328891037,0.9946180379683154,0.0,0.0,0.00022916812736596424,0.9828313078269578,0.00023317137492562734,198.9323675557523,0.0,0.0,0.0,0.05196983310537662,7.865262919654439e-05,0.00015051549816941985,0.0006870509266424274,0.09553663670681936,0.08121251085032948,0.014324125856489891,0.09553661913306817,0.08121251085032932,0.014324125856489865,0.427538852026924,0.427538852026924,0.0754085825059554,0.0,4.994837334955662,4.9942744611468015,4.998028647800311,4.99490773231588,4.994352539914871,4.9980554937128545,24779.772995445102,21062.807046128335,0.85,0.9192618855298316,0.6950204769160108,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451563253071149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.374962440234,1534.2611397859741,0.427538852026924,0.0754085825059554,6.112851554438009,3.4811631328891037
5988.0,-30.010736421816745,5.008596009876269,35.0028793479051,24.09305985728281,4.9995878926333175,-26.50972885430588,-40.02276813900096,1.4985803251224588,-0.011454893155132595,-5.006253209608111,40.00575296595043,47889.559886565774,15451.083498847285,15451.083498847285,63340.64338541306,87601.18735491745,87601.18735491745,15451.083498847285,103052.27085376473,103052.27085376473,103052.27085376473,127832.04136245463,103663.87205910376,63952.24459075224,44124.030520390574,24779.770508689904,0.0,68903.80102908048,21062.804932386418,1534.2609027784727,0.0,0.8868660717426191,2.8161721587942643,0.0014959080323721466,354569.55695031973,1554781.2941221453,4.384982477048903,1554781.2941221453,4.384982477048903,0.85,0.09553662923303896,4.564652377983593,1.2669078766414894,1.0,0.0,4.564652377982927,1.2847367371016818,1.285031173141726,3.5529865739507676,19303.614810896543,1968.420899175207,2034.6934298245008,2034.6934298245008,7.59381402247905,5.008596009876269,0.5922097183301451,4.416386291546124,3.4811747482536535,3.4811747482536535,0.994621356643901,0.0,0.0,0.00022916812736596424,0.9828301491064048,0.00023317164982609184,198.93235828868794,0.0,0.0,0.0,0.05196983310537662,7.865274361288572e-05,0.00015051538375307851,0.0006870504043716029,0.09553662923303799,0.0812125050608972,0.01432412417214079,0.09553667081777323,0.08121250506089803,0.014324124172140936,0.42753883472171395,0.42753883472171395,0.07540857596221222,0.0,4.994827888955001,4.994267816418301,4.998003319511724,4.994798316453,4.994249448845267,4.997910218175832,24779.770508689904,21062.804932386418,0.85,0.9192619629021697,0.6950205819030831,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515631849168467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.374832501133,1534.2609027784727,0.42753883472171395,0.07540857596221222,6.112851554438009,3.4811747482536535
5989.0,-30.010725019638773,5.008586935575052,35.00287913419881,24.09305521231147,4.999582678579905,-26.509719113784872,-40.02275912845505,1.4985767727259776,-0.011408688792073463,-5.006257012967427,40.00575247113686,47889.56994688746,15451.088916146062,15451.088916146062,63340.65886303352,87601.1900238296,87601.1900238296,15451.088916146062,103052.27893997566,103052.27893997566,103052.27893997566,127832.04963475249,103663.86710430446,63952.24702736234,44124.022307713465,24779.77069477683,0.0,68903.7930024903,21062.805090560305,1534.2610083810473,0.0,0.8868660541856488,2.8161711079282985,0.0014959080323721466,354569.504384466,1554781.2727846436,4.384983066955376,1554781.2727846436,4.384983066955376,0.85,0.09553662557453062,4.564652377983593,1.2669078458705916,1.0,0.0,4.5646523779840935,1.284736753718896,1.2850311897627487,3.5529865279952526,19303.61388824591,1968.420805091026,2034.6934298245008,2034.6934298245008,7.593816684943426,5.008586935575052,0.5922138346316288,4.4163731009434235,3.4811863661896623,3.4811863661896623,0.9946246760541892,0.0,0.0,0.00022916812736596424,0.9828289826348662,0.0002331719265660923,198.93234895962274,0.0,0.0,0.0,0.05196983310537662,7.865282382878204e-05,0.0001505153035371822,0.000687050038213921,0.09553662557452897,0.08121250274208419,0.014324122832444778,0.09553663985232465,0.0812125027420856,0.014324122832445026,0.4275388166574065,0.4275388166574065,0.07540856787640003,0.0,4.994833422022282,4.994270728778076,4.998023711470694,4.9948483241753365,4.994275148038696,4.998098048743486,24779.77069477683,21062.805090560305,0.85,0.9192622946133644,0.6950208088712424,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451563117297235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.374701148368,1534.2610083810473,0.4275388166574065,0.07540856787640003,6.112851554438009,3.4811863661896623
5990.0,-30.01071367102227,5.008577830669278,35.00287888321994,24.09305056734013,4.999577416540604,-26.50970942622356,-40.02275015283374,1.4985731717418656,-0.01136148025636885,-5.00625973777334,40.00575095807515,47889.57979791464,15451.092588692956,15451.092588692956,63340.67238660759,87601.19295224066,87601.19295224066,15451.092588692956,103052.28554093362,103052.28554093362,103052.28554093362,127832.04976203837,103663.86241176513,63952.24925743886,44124.01461591808,24779.764221104742,0.0,68903.77883702282,21062.79958793903,1534.2607070808178,0.0,0.8868660458010788,2.8161701697725037,0.0014959080323721466,354569.46672519535,1554781.2075379333,4.384983348673243,1554781.2075379333,4.384983348673243,0.85,0.09553661999406227,4.564652377983593,1.2669078574096782,1.0,0.0,4.564652377982896,1.2847367705633919,1.285031206611105,3.5529864814111836,19303.61301443163,1968.4207159867674,2034.6934298245008,2034.6934298245008,7.593818489906691,5.008577830669278,0.5922183825719838,4.416359448097294,3.481197955458589,3.481197955458589,0.9946279872738826,0.0,0.0,0.00022916812736596424,0.9828278216442777,0.0002331722020064149,198.9323396743815,0.0,0.0,0.0,0.05196983310537662,7.865290373383906e-05,0.00015051522363212518,0.0006870496734751124,0.09553661999406293,0.08121249854262219,0.014324121451440748,0.09553658836121919,0.08121249854262162,0.01432412145144065,0.427538798561188,0.427538798561188,0.07540856131374213,0.0,4.994847425081957,4.994279492380713,4.998067420953419,4.994898257516979,4.994309366939092,4.998237078822285,24779.764221104742,21062.79958793903,0.85,0.9192626798658812,0.6950210947238062,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515630492252174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.374571691273,1534.2607070808178,0.427538798561188,0.07540856131374213,6.112851554438009,3.481197955458589
5991.0,-30.010702299710626,5.008568815800132,35.00287864148247,24.093054339196556,4.999585521661534,-26.509698381467487,-40.02273719580842,1.4985816034184192,-0.011447677638102505,-5.006253007591948,40.00575072529647,47889.571044230725,15451.081784297587,15451.081784297587,63340.65282852831,87601.17306854973,87601.17306854973,15451.081784297587,103052.25485284731,103052.25485284731,103052.25485284731,127832.01635803044,103663.84102983103,63952.23900551217,44124.00224924318,24779.761505183116,0.0,68903.7637544263,21062.797279405648,1534.2604026918102,0.0,0.8868660808806832,2.8161720875988747,0.0014959080323721466,354569.5597423655,1554781.1974999795,4.384982170013981,1554781.1974999795,4.384982170013981,0.85,0.09553661180514468,4.564652377983593,1.2669077678443865,1.0,0.0,4.564652377984104,1.284736731122136,1.2850311671608101,3.552986590487421,19303.609032826356,1968.420309976022,2034.6934298245008,2034.6934298245008,7.59381317982154,5.008568815800132,0.5922271274651667,4.416341688334965,3.4812095203713054,3.4812095203713054,0.9946312915346587,0.0,0.0,0.00022916812736596424,0.9828266583334164,0.00023317247799786551,198.9323303705723,0.0,0.0,0.0,0.05196983310537662,7.865301908329506e-05,0.00015051510828266917,0.0006870491469449437,0.09553661180514622,0.08121249170786783,0.014324120097278388,0.09553663824708353,0.08121249170786653,0.014324120097278157,0.42753878079635754,0.42753878079635754,0.07540855739779874,0.0,4.9948364472167555,4.994270154083381,4.998047147222223,4.994805329953863,4.994245594963559,4.997978847093634,24779.761505183116,21062.797279405648,0.85,0.9192625972403341,0.6950211198173387,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515629814729731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.374441541235,1534.2604026918102,0.42753878079635754,0.07540855739779874,6.112851554438009,3.4812095203713054
5992.0,-30.01069103982425,5.008559763304712,35.002878414325075,24.093054758291714,4.999581646817281,-26.509688635099064,-40.022728220187105,1.4985792420920958,-0.01133772715621717,-5.006256235609236,40.00575066649931,47889.58044768958,15451.08629945041,15451.08629945041,63340.666747139985,87601.19275825206,87601.19275825206,15451.08629945041,103052.27905770247,103052.27905770247,103052.27905770247,127832.04315106702,103663.85377548632,63952.24146492397,44124.01367840261,24779.76409336454,0.0,68903.77777176716,21062.79947935986,1534.26063479035,0.0,0.8868660646723013,2.816170266580258,0.0014959080323721466,354569.5151282565,1554781.1949645095,4.384982714608465,1554781.1949645095,4.384982714608465,0.85,0.09553660888263628,4.564652377983593,1.2669077596021818,1.0,0.0,4.56465237798323,1.2847367421678246,1.28503117820903,3.5529865599401638,19303.611406239725,1968.4205519968314,2034.6934298245008,2034.6934298245008,7.593815398904158,5.008559763304712,0.5922314710887111,4.416328292216001,3.4812210972702284,3.4812210972702284,0.9946345992200653,0.0,0.0,0.00022916812736596424,0.9828255064230692,0.00023317275128522766,198.93232115793018,0.0,0.0,0.0,0.05196983310537662,7.865309898853538e-05,0.00015051502837742887,0.0006870487822052986,0.0955366088826358,0.08121248960652834,0.01432411927610747,0.0955365891767924,0.08121248960652874,0.01432411927610754,0.4275387622042981,0.4275387622042981,0.0754085517467183,0.0,4.994854086751445,4.994287856533504,4.998064430144041,4.994918508452997,4.994352529888602,4.998127425042242,24779.76409336454,21062.79947935986,0.85,0.9192626122321755,0.6950211148990441,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451562913585243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.374312224145,1534.26063479035,0.4275387622042981,0.0754085517467183,6.112851554438009,3.4812210972702284
5993.0,-30.01067977383335,5.008550775936101,35.0028781916811,24.0930589492433,4.99958724567466,-26.50967793577324,-40.02271533301098,1.4985854076145277,-0.011361856898986389,-5.006251426417034,40.005750343647165,47889.571448515904,15451.078484233367,15451.078484233367,63340.64993274927,87601.18620813458,87601.18620813458,15451.078484233367,103052.26469236794,103052.26469236794,103052.26469236794,127832.02626768412,103663.84462549955,63952.229865880756,44124.01639957644,24779.761575316174,0.0,68903.77797489261,21062.797339018747,1534.2603868292058,0.0,0.8868660903056964,2.8161711449036573,0.0014959080323721466,354569.5815956307,1554781.1810423809,4.384981853337698,1554781.1810423809,4.384981853337698,0.85,0.09553660147235227,4.564652377983593,1.2669077068520709,1.0,0.0,4.564652377983609,1.2847367133270673,1.285031149361663,3.5529866397003373,19303.609702388454,1968.4203782523548,2034.6934298245008,2034.6934298245008,7.593811557924022,5.008550775936101,0.5922393706234619,4.416311405312639,3.481232647793777,3.481232647793777,0.9946378993696506,0.0,0.0,0.00022916812736596424,0.982824353889676,0.00023317302472104675,198.93231194029428,0.0,0.0,0.0,0.05196983310537662,7.865321371642416e-05,0.00015051491364954006,0.0006870482585123681,0.09553660147235046,0.0812124835763954,0.01432411789595505,0.09553660629437027,0.08121248357639695,0.014324117895955323,0.42753874458470187,0.42753874458470187,0.07540854697244936,0.0,4.994859354826019,4.994298337282828,4.998040143862795,4.994889569518023,4.9943494025562245,4.9979521415388035,24779.761575316174,21062.797339018747,0.85,0.9192623654951046,0.6950209822452126,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515628463627377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.374181053878,1534.2603868292058,0.42753874458470187,0.07540854697244936,6.112851554438009,3.481232647793777
5994.0,-30.010668493148508,5.008541787640837,35.00287798653656,24.09305350100624,4.999587068330252,-26.509667800910275,-40.02270628754047,1.4985863760920204,-0.011441175992047192,-5.006251752373465,40.00575040807018,47889.58068003392,15451.078595431582,15451.078595431582,63340.6592754655,87601.16210821016,87601.16210821016,15451.078595431582,103052.24070364174,103052.24070364174,103052.24070364174,127832.00436770834,103663.81526852398,63952.23384034775,44123.979364640254,24779.7636640666,0.0,68903.74302870686,21062.799114456608,1534.2605190603176,0.0,0.8868660884143383,2.816172148720563,0.0014959080323721466,354569.57709061785,1554781.1838204504,4.384981916886493,1554781.1838204504,4.384981916886493,0.85,0.09553659722303424,4.564652377983593,1.266907690917142,1.0,0.0,4.564652377982873,1.2847367087967743,1.2850311448303318,3.5529866522290297,19303.604235722614,1968.4198208075761,2034.6934298245008,2034.6934298245008,7.5938116125751165,5.008541787640837,0.5922450093394938,4.416296778301343,3.481244202876421,3.481244202876421,0.9946412008218345,0.0,0.0,0.00022916812736596424,0.9828231998545165,0.00023317329851379892,198.93230271063695,0.0,0.0,0.0,0.05196983310537662,7.865329424367987e-05,0.00015051483312228435,0.0006870478909334389,0.09553659722303566,0.08121248053540134,0.014324116687634319,0.09553664837828174,0.08121248053540014,0.014324116687634105,0.4275387273167614,0.4275387273167614,0.07540854038928657,0.0,4.994849723048219,4.994288719709516,4.998030431694815,4.99481057638144,4.9942496297787216,4.997990963350219,24779.7636640666,21062.799114456608,0.85,0.9192629673118969,0.6950214687187899,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515627791037937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.374050381235,1534.2605190603176,0.4275387273167614,0.07540854038928657,6.112851554438009,3.481244202876421
5995.0,-30.010657290179473,5.008532760639909,35.00287776083356,24.093054164573573,4.999581755271432,-26.50965824955707,-40.02269731191916,1.4985827146490187,-0.011293963348407488,-5.006255067057051,40.00574939896774,47889.58995656272,15451.083240111324,15451.083240111324,63340.67319667404,87601.189449106,87601.189449106,15451.083240111324,103052.27268921732,103052.27268921732,103052.27268921732,127832.03313039808,103663.83503177714,63952.235539233865,44123.999436159196,24779.76044118076,0.0,68903.75987733995,21062.796375003643,1534.2604202039481,0.0,0.8868660752048538,2.816169828143123,0.0014959080323721466,354569.53127870045,1554781.1403056274,4.384982360719344,1554781.1403056274,4.384982360719344,0.85,0.09553659263142539,4.564652377983593,1.266907703555189,1.0,0.0,4.564652377983813,1.2847367259240796,1.2850311619615622,3.552986604862837,19303.60791590761,1968.420196082007,2034.6934298245008,2034.6934298245008,7.593813895316913,5.008532760639909,0.5922492941202275,4.4162834665196815,3.481255742700576,3.481255742700576,0.9946444979144503,0.0,0.0,0.00022916812736596424,0.9828220537712836,0.00023317357042060725,198.9322935445662,0.0,0.0,0.0,0.05196983310537662,7.865337414917908e-05,0.00015051475321678514,0.0006870475261926119,0.09553659263142353,0.08121247727043295,0.014324115360990588,0.09553656207568978,0.08121247727043453,0.014324115360990868,0.4275387091178344,0.4275387091178344,0.07540853322698073,0.0,4.994873259408564,4.9943117508454975,4.998056832707391,4.994961103708647,4.99439757419799,4.9981561352241215,24779.76044118076,21062.796375003643,0.85,0.9192629445683498,0.6950214333994847,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515627117571324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.373920378493,1534.2604202039481,0.4275387091178344,0.07540853322698073,6.112851554438009,3.481255742700576
5996.0,-30.010646057479043,5.0085238135077645,35.002877539324594,24.093058111052983,4.999588757085802,-26.509647439884194,-40.02268438981844,1.4985901394909447,-0.01135231806495085,-5.006249099447941,40.00574906972375,47889.5807287071,15451.07365585729,15451.07365585729,63340.65438456439,87601.17544258891,87601.17544258891,15451.07365585729,103052.24909844619,103052.24909844619,103052.24909844619,127832.00649483167,103663.81908440225,63952.22437052044,44123.99412653534,24779.757396385485,0.0,68903.75152292082,21062.79378692766,1534.2601147383223,0.0,0.8868661067543505,2.8161712912369397,0.0014959080323721466,354569.6137564458,1554781.1261078669,4.384981300670191,1554781.1261078669,4.384981300670191,0.85,0.09553658457061846,4.564652377983593,1.2669076304743068,1.0,0.0,4.564652377983959,1.284736691192545,1.285031127222068,3.552986700914174,19303.604946290747,1968.4198932653605,2034.6934298245008,2034.6934298245008,7.593809184900154,5.0085238135077645,0.5922576918162212,4.416266121691543,3.4812672558680307,3.4812672558680307,0.9946477873908659,0.0,0.0,0.00022916812736596424,0.9828209046479215,0.0002331738430493191,198.93228435417052,0.0,0.0,0.0,0.05196983310537662,7.865348918835609e-05,0.00015051463817760815,0.000687047001078759,0.0955365845706212,0.08121247081352992,0.01432411375709128,0.09553659608775156,0.08121247081352759,0.01432411375709087,0.4275386921483949,0.4275386921483949,0.07540852778575194,0.0,4.994875694887355,4.994319184493236,4.998030930047264,4.994896781382977,4.994360263511851,4.997938664478738,24779.757396385485,21062.79378692766,0.85,0.9192627830067298,0.6950213837453632,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515626448744474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.37378919487,1534.2601147383223,0.4275386921483949,0.07540852778575194,6.112851554438009,3.4812672558680307
5997.0,-30.01063483049179,5.00851485241157,35.00287733603531,24.0930528723635,4.9995873761157315,-26.50963747372307,-40.02267537927253,1.4985900193470079,-0.011401948363925385,-5.00625043727613,40.00574915739572,47889.58982995839,15451.075331543356,15451.075331543356,63340.66516150175,87601.15774632269,87601.15774632269,15451.075331543356,103052.23307786604,103052.23307786604,103052.23307786604,127831.993131547,103663.79560344339,63952.227687079096,44123.96435151588,24779.760053680962,0.0,68903.72440519684,21062.796045628817,1534.2603034235829,0.0,0.8868660996313602,2.8161717869720957,0.0014959080323721466,354569.5952664507,1554781.129888485,4.3849815399995125,1554781.129888485,4.3849815399995125,0.85,0.09553658086047995,4.564652377983593,1.2669076321227477,1.0,0.0,4.564652377984724,1.2847366917545477,1.2850311277841995,3.5529866993599346,19303.60057381868,1968.4194473972948,2034.6934298245008,2034.6934298245008,7.593810008457178,5.00851485241157,0.5922628685776594,4.41625198383391,3.481278778084234,3.481278778084234,0.9946510794526383,0.0,0.0,0.00022916812736596424,0.9828197561104709,0.00023317411553966085,198.93227516845013,0.0,0.0,0.0,0.05196983310537662,7.865356940495532e-05,0.00015051455796100891,0.0006870466349178686,0.09553658086047799,0.08121246834367873,0.014324112516799253,0.09553662388711032,0.0812124683436804,0.014324112516799544,0.42753867523165184,0.42753867523165184,0.075408520565896,0.0,4.994870762317532,4.994313622123343,4.998029568444906,4.9948484889122255,4.994288829434254,4.998021578687883,24779.760053680962,21062.796045628817,0.85,0.919263301197177,0.6950217893642114,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515625778142693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.373658980294,1534.2603034235829,0.42753867523165184,0.075408520565896,6.112851554438009,3.481278778084234
5998.0,-30.010623610893084,5.008505804804654,35.00287708974014,24.09304913543167,4.999576550119013,-26.509628458711024,-40.022666508425004,1.498581397936946,-0.011218411285710772,-5.006257518745932,40.00574749817075,47889.599551893654,15451.085712829963,15451.085712829963,63340.685264723616,87601.19026705791,87601.19026705791,15451.085712829963,103052.27597988788,103052.27597988788,103052.27597988788,127832.03046256863,103663.81800949591,63952.22729433164,44123.98968351585,24779.754482680743,0.0,68903.74416619659,21062.79131027863,1534.2601564905835,0.0,0.886866069613123,2.8161685495746136,0.0014959080323721466,354569.4973941512,1554781.0583388836,4.384982548599034,1554781.0583388836,4.384982548599034,0.85,0.09553657741273752,4.564652377983593,1.26690763651859,1.0,0.0,4.564652377985396,1.2847367320833265,1.2850311681222208,3.5529865878292135,19303.60474612865,1968.419872854507,2034.6934298245008,2034.6934298245008,7.593815110595149,5.008505804804654,0.5922654462333385,4.416240358571315,3.4812902811760615,3.4812902811760615,0.9946543660503033,0.0,0.0,0.00022916812736596424,0.9828186083303307,0.00023317438785096708,198.9322659887758,0.0,0.0,0.0,0.05196983310537662,7.865364837796027e-05,0.00015051447898800397,0.0006870462744335538,0.0955365774127352,0.0812124660679163,0.014324111344818912,0.09553650167769036,0.08121246606791827,0.014324111344819259,0.4275386575735966,0.4275386575735966,0.07540851339469408,0.0,4.9949071237130624,4.994345005102332,4.9980941562656085,4.995039107460229,4.994457075178957,4.998339045098476,24779.754482680743,21062.79131027863,0.85,0.9192633293184357,0.6950217311323956,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515625107882058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.37352902569,1534.2601564905835,0.4275386575735966,0.07540851339469408,6.112851554438009,3.4812902811760615
5999.0,-30.010612381721792,5.008496909762787,35.00287685397328,24.09305196432399,4.999590733791392,-26.50961693397583,-40.022649709694065,1.4985952860454321,-0.011455131878562952,-5.006245883632935,40.00574731224444,47889.57204092083,15451.067405024049,15451.067405024049,63340.63944594488,87601.13807706421,87601.13807706421,15451.067405024049,103052.20548208826,103052.20548208826,103052.20548208826,127831.95538850364,103663.76717555457,63952.20113941132,44123.96226238139,24779.749906415385,0.0,68903.71216879677,21062.787420453078,1534.259629350741,0.0,0.8868661294749421,2.816173017091037,0.0014959080323721466,354569.6582019186,1554781.0503213138,4.384980537268377,1554781.0503213138,4.384980537268377,0.85,0.0955365670814714,4.564652377983593,1.2669075469532984,1.0,0.0,4.564652377983517,1.2847366671182643,1.2850311031422699,3.5529867674924867,19303.595280161357,1968.418907594475,2034.6934298245008,2034.6934298245008,7.593806112774818,5.008496909762787,0.5922763242350353,4.416220585527752,3.4813017432353277,3.4813017432353277,0.9946576409243794,0.0,0.0,0.00022916812736596424,0.9828174595723475,0.00023317466039490383,198.9322568012702,0.0,0.0,0.0,0.05196983310537662,7.865379792940242e-05,0.00015051432943656183,0.0006870455917832078,0.09553656708147716,0.0812124573353636,0.014324109746113567,0.09553662685912673,0.0812124573353587,0.014324109746112704,0.42753864156013455,0.42753864156013455,0.07540851026243929,0.0,4.994879425607223,4.994320709937824,4.998047164431455,4.994790751754351,4.994245647651439,4.997881316749897,24779.749906415385,21062.787420453078,0.85,0.9192630912363072,0.695021654618599,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515624438062587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.373399297301,1534.259629350741,0.42753864156013455,0.07540851026243929,6.112851554438009,3.4813017432353277
6000.0,-30.010601159522007,5.008487909594984,35.0028766318606,24.09304812261837,4.999580379011784,-26.50960786957266,-40.022640803921945,1.4985870890624073,-0.01128498282844248,-5.006254373277549,40.005747238419495,47889.5817407968,15451.080020136416,15451.080020136416,63340.66176093322,87601.1680922093,87601.1680922093,15451.080020136416,103052.24811234571,103052.24811234571,103052.24811234571,127832.00274841185,103663.78729069071,63952.20093927822,44123.98483490277,24779.75463606613,0.0,68903.7394709689,21062.79144065621,1534.2601057495901,0.0,0.8868660865546061,2.816169791167899,0.0014959080323721466,354569.5408673586,1554781.0471378102,4.384981979372673,1554781.0471378102,4.384981979372673,0.85,0.09553656694610678,4.564652377983593,1.266907544755377,1.0,0.0,4.564652377985026,1.284736705461679,1.2850311414944722,3.5529866614523584,19303.59902587172,1968.4192895506337,2034.6934298245008,2034.6934298245008,7.593812312781256,5.008487909594984,0.5922782978826779,4.416209611712306,3.4813132362390387,3.4813132362390387,0.9946609246397253,0.0,0.0,0.00022916812736596424,0.9828163115290134,0.0002331749327699259,198.93224761946934,0.0,0.0,0.0,0.05196983310537662,7.86538772135375e-05,0.00015051425015242674,0.0006870452298786921,0.0955365669460987,0.08121245777619504,0.014324109169903666,0.09553654246327278,0.0812124577762019,0.014324109169904878,0.4275386235054616,0.4275386235054616,0.07540850363523503,0.0,4.994900646345343,4.994338095055582,4.998090132227333,4.994969390449114,4.994391496721278,4.998245863774514,24779.75463606613,21062.79144065621,0.85,0.9192630508482118,0.6950215200000001,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515623767671686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.373270134669,1534.2601057495901,0.4275386235054616,0.07540850363523503,6.112851554438009,3.4813132362390387
