time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
23.0,-29.087659994096054,3.7302071618460686,34.98782982495953,24.285366176068806,4.912572147928571,-25.6875122332186,-39.32236586753277,1.5124243870541125,-2.6705614538422537,-5.240440149262053,39.94673836751937,49169.04730832202,13427.812216832408,13427.812216832408,62596.85952515443,88887.0255559897,88887.0255559897,13427.812216832408,102314.83777282211,102314.83777282211,102314.83777282211,126914.49636126676,104487.71899941075,64769.74075175673,44131.08694183779,24599.658588444654,0.0,68730.74553028244,20909.709800177956,1529.5433690132859,0.0,0.8858842832249387,2.8240711782497363,0.0014959080323721466,351344.4562691965,1552238.0220975731,4.4179949175240845,1552238.0220975731,4.4179949175240845,0.85,0.09540430463400483,4.564652377983593,1.2691855841083455,1.0,0.0,4.564652377983407,1.2846179590126374,1.2849459808765011,3.5533150894854395,19457.02625196016,1984.0645125460949,2034.6934298245008,2034.6934298245008,6.599427717221557,3.7302071618460686,-0.5522854115846112,4.28249257343068,3.1199136838722743,3.1199136838722743,0.8914039096777927,0.0,0.0,0.0002553325564979166,0.9950831305573095,0.00025659419666265894,198.1716357346144,0.23061746063990404,0.00043072748000600543,1220.6816783370193,0.008027903623776663,8.512171272152236e-05,0.00017021084377639423,0.0007769533328025117,0.09540430323712082,0.08138068431027178,0.014023618926849037,0.09540432752258522,0.0813806855018253,0.014023619132179529,0.42826733279067974,0.42826733279067974,0.07379954991502179,0.0,3.2504710545382522,9.298706089633129,3.979039320256561e-13,2.5698786954197885,10.352796616816192,3.979039320256561e-13,24599.658588444654,20909.709800177956,0.85,0.9107548454799541,0.7153864973959634,47891.83413089731,15450.0,0.0,9598.030800146329,-9598.030800146329,0.18187413445299888,4.546853361324968,7656.442015877243,1941.5887842690859,9598.030800146329,3.0915750055106015,0.9841673942261836,1.4474497023742035,1.4463339371921726,1.2720828156740436,0.0002540602634462743,0.003215283054842965,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58710.54660938065,5851.969199853671,,,,,,,,,,,,,,,,,,,,2.0,15877.95187169725,1529.5433690132859,0.42826733279067974,0.07379954991502179,6.112851554438009,3.1199136838722743
24.0,-29.040566486236674,3.6683040745952904,34.98674336508993,24.295554519072198,4.907438484245802,-25.645635034965014,-39.28743138732386,1.5125070329741572,-2.863857973720201,-5.253648498390716,39.944019103180345,49236.96682784331,13328.679058198662,13328.679058198662,62565.64588604197,88957.53420806523,88957.53420806523,13328.679058198662,102286.21326626389,102286.21326626389,102286.21326626389,126876.61358704262,104534.33033720995,64813.762956988154,44133.96375580199,24590.400320778732,0.0,68724.36407658072,20901.84027266192,1529.316433151682,0.0,0.8858264459332648,2.825118864797246,0.0014959080323721466,351163.24616206426,1552120.9094835205,4.419941228038444,1552120.9094835205,4.419941228038444,0.85,0.09541928618124995,4.564652377983593,1.269315468068235,1.0,0.0,4.564652377983158,1.2846149676480612,1.2849446095543082,3.5533233637630675,19465.705913377624,1984.9495916931496,2034.6934298245008,2034.6934298245008,6.550706294534161,3.6683040745952904,-0.6114558469359839,4.279759921531275,3.0988577549329026,3.0988577549329026,0.8853879299808293,0.0,0.0,0.00025659419666265894,0.9951476453522294,0.0002578453537633988,198.13300277514608,0.2303233510490032,0.0004284212588037424,1214.1458474498058,0.008456324882580406,8.545689661348232e-05,0.0001711373000491766,0.0007811822836311656,0.09541928618124458,0.08140071880536068,0.014018567375883898,0.0954193307008505,0.08140071880536526,0.014018567375884687,0.42835970966594317,0.42835970966594317,0.07377071774298177,0.0,3.085438143016461,9.56237596470055,3.979039320256561e-13,2.3897905246705022,10.592774769102732,3.979039320256561e-13,24590.400320778732,20901.84027266192,0.85,0.910385228393296,0.7164412139627473,47891.83413089731,15450.0,0.0,9549.691411894715,-9549.691411894715,0.18159661486546796,4.539915371636695,7620.830743652498,1928.8606682422162,9549.691411894715,3.273297349796839,0.9826656648564278,1.4472194761627366,1.446050129263711,1.2723838647773436,0.0002553325564979166,0.0032009416355134306,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58655.671390241834,5900.308588105285,,,,,,,,,,,,,,,,,,,,3.0,15878.936337766845,1529.316433151682,0.42835970966594317,0.07377071774298177,6.112851554438009,3.0988577549329026
25.0,-28.994076783982347,3.607607116093535,34.985639242956516,24.30556499110537,4.90236621182536,-25.604294666024344,-39.2529133130796,1.5125840938673543,-3.055858855438032,-5.266663500507231,39.94133189651989,49303.9259205734,13231.393532620627,13231.393532620627,62535.319453194024,89026.94385938552,89026.94385938552,13231.393532620627,102258.33739200614,102258.33739200614,102258.33739200614,126839.57275035881,104580.1495655134,64857.13162670116,44136.68659868027,24581.235358352664,0.0,68717.92195703293,20894.050054599764,1529.0905173786482,0.0,0.8857694564076237,2.8261758063211637,0.0014959080323721466,350984.76042124897,1552005.184082458,4.421859177645646,1552005.184082458,4.421859177645646,0.85,0.09543474821983791,4.564652377983593,1.269443066189997,1.0,0.0,4.5646523779831005,1.284612024060862,1.2849432725468932,3.55333150592348,19474.238073295386,1985.819629873136,2034.6934298245008,2034.6934298245008,6.502892936437053,3.607607116093535,-0.669611108488736,4.2772182245822705,3.078067335548661,3.078067335548661,0.8794478101567603,0.0,0.0,0.0002578453537633988,0.9952115338927277,0.0002590859781888255,198.09487795201892,0.2300326559729858,0.000426178501094978,1207.7898721031677,0.008882503383675383,8.578928302127661e-05,0.0001720560707421222,0.0007853761524595413,0.09543474821982822,0.08142077879067477,0.014013969429153452,0.09543478813522006,0.08142077879068303,0.014013969429154872,0.42845247294263444,0.42845247294263444,0.07374431867201643,0.0,2.917554562190446,9.820182617125738,3.979039320256561e-13,2.2108046450691745,10.827296916201135,3.979039320256561e-13,24581.235358352664,20894.050054599764,0.85,0.9100292568843295,0.7174827834782538,47891.83413089731,15450.0,0.0,9502.241487589992,-9502.241487589992,0.18132280704176618,4.53307017604415,7585.827647269089,1916.4138403209033,9502.241487589992,3.4547442777945876,0.9811840207887772,1.446990360467256,1.4457700498444437,1.2726791449836998,0.00025659419666265894,0.003186934723997064,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58601.86549059047,5947.758512410008,,,,,,,,,,,,,,,,,,,,3.0,15879.910189041158,1529.0905173786482,0.42845247294263444,0.07374431867201643,6.112851554438009,3.078067335548661
26.0,-28.948181050528422,3.5480942716596577,34.98451982329244,24.315434682089858,4.89738614170478,-25.563479212198065,-39.21880979379637,1.5126843033738746,-3.246088365118794,-5.279461667146644,39.93867820736531,49369.96127192546,13135.878305232218,13135.878305232218,62505.839577157676,89095.28290155754,89095.28290155754,13135.878305232218,102231.16120678975,102231.16120678975,102231.16120678975,126803.3384265234,104625.2146096751,64899.89298004056,44139.24625514948,24572.177219733658,0.0,68711.42347488314,20886.350636773608,1528.8659300844583,0.0,0.8857134311475219,2.827238303230762,0.0014959080323721466,350809.31777899945,1551890.9085233873,4.423744837647207,1551890.9085233873,4.423744837647207,0.85,0.09545053892871071,4.564652377983593,1.2695685416692872,1.0,0.0,4.564652377983645,1.2846089939645224,1.2849418354694822,3.5533398874129762,19482.629793927208,1986.6753472314408,2034.6934298245008,2034.6934298245008,6.455949634813159,3.5480942716596577,-0.7267593575983406,4.274853629257999,3.0575375931916238,3.0575375931916238,0.8735821694833211,0.0,0.0,0.0002590859781888255,0.9952743446370471,0.00026031614256399627,198.05725272994343,0.22974533796407023,0.000424040141910499,1201.7297621743542,0.009306543525585883,8.611885061905466e-05,0.00017296712756977083,0.0007895348101743458,0.09545053765491586,0.08144080651674714,0.01400973113816873,0.09545060665621308,0.0814408076035807,0.014009731325130002,0.42854536541821103,0.42854536541821103,0.07371986608191082,0.0,2.7477035009525252,10.072280892221784,3.979039320256561e-13,2.033373302027826,11.056790977444848,3.979039320256561e-13,24572.177219733658,20886.350636773608,0.85,0.9096862852798581,0.7185116939102887,47891.83413089731,15450.0,0.0,9455.663026834261,-9455.663026834261,0.1810526585331379,4.526316463328444,7551.422089860479,1904.240936973783,9455.663026834261,3.6359194706627758,0.9797221782096199,1.4467623359755735,1.4454936624228774,1.2729687599471469,0.0002578453537633988,0.003173253744572384,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58549.22691990593,5994.3369731657385,,,,,,,,,,,,,,,,,,,,2.0,15880.873513860111,1528.8659300844583,0.42854536541821103,0.07371986608191082,6.112851554438009,3.0575375931916238
27.0,-28.902867452782125,3.489743791581173,34.98338740270742,24.325144523195945,4.892483121650088,-25.523180573465186,-39.18510455461217,1.5127962423325119,-3.434246905027294,-5.292061840742441,39.93606081345978,49435.05148457948,13042.119973296845,13042.119973296845,62477.17145787633,89162.53358061284,89162.53358061284,13042.119973296845,102204.65355390968,102204.65355390968,102204.65355390968,126767.89443662573,104669.49059296474,64942.00849692822,44141.646773373905,24563.24088271605,0.0,68704.88765608995,20878.754750308643,1528.643924200014,0.0,0.8856582645761928,2.8283000092705235,0.0014959080323721466,350636.65656711743,1551778.2021728898,4.425601753580076,1551778.2021728898,4.425601753580076,0.85,0.09546655845827415,4.564652377983593,1.269691808787175,1.0,0.0,4.564652377984465,1.2846059306174495,1.2849403516874205,3.5533483609168606,19490.874580754287,1987.5160815114527,2034.6934298245008,2034.6934298245008,6.409869802558793,3.489743791581173,-0.7829286677250868,4.27267245930626,3.0372638969808934,3.0372638969808934,0.8677896848516838,0.0,0.0,0.00026031614256399627,0.9953358749108605,0.00026153597908576285,198.02011693611232,0.22946135786032884,0.00042197955950545044,1195.8900716384464,0.009728523085091333,8.644571870999782e-05,0.00017387042385399846,0.0007936580437061693,0.09546655722437754,0.0814607764952853,0.014005780729092235,0.09546663895248197,0.08146077754815886,0.014005780910115277,0.42863818681577287,0.42863818681577287,0.073696970676493,0.0,2.576669928184515,10.318825179161365,3.979039320256561e-13,1.8578149357151688,11.281322387974114,3.979039320256561e-13,24563.24088271605,20878.754750308643,0.85,0.90935555808799,0.7195274335070919,47891.83413089731,15450.0,0.0,9409.937636122915,-9409.937636122915,0.18078611635924488,4.519652908981118,7517.602632877243,1892.3350032456715,9409.937636122915,3.816826556855265,0.9782798504288136,1.4465353837572,1.4452209046681053,1.2732528097419555,0.0002590859781888255,0.0031598904633744246,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58497.66183865867,6040.062363877085,,,,,,,,,,,,,,,,,,,,2.0,15881.826489160838,1528.643924200014,0.42863818681577287,0.073696970676493,6.112851554438009,3.0372638969808934
28.0,-28.858126384450937,3.432534571802579,34.98224400851035,24.334719136264198,4.88766702097069,-25.48338859381792,-39.151799760851986,1.512929230339344,-3.61987253874986,-5.304451634120675,39.93347644928085,49499.25320791553,12950.059778824738,12950.059778824738,62449.31298674027,89228.76373222537,89228.76373222537,12950.059778824738,102178.82351105011,102178.82351105011,102178.82351105011,126733.24316148166,104713.0478804718,64983.537356169654,44143.90058255794,24554.419650431555,0.0,68698.3202329895,20871.25670286682,1528.423910758193,0.0,0.885604033464972,2.829356022168081,0.0014959080323721466,350466.9432674272,1551666.9241697383,4.427427333669309,1551666.9241697383,4.427427333669309,0.85,0.09548270776178175,4.564652377983593,1.2698129862314094,1.0,0.0,4.564652377983412,1.2846027901589907,1.2849387774983865,3.5533570477599863,19498.98553670782,1988.3431688403095,2034.6934298245008,2034.6934298245008,6.364624561618467,3.432534571802579,-0.8381315119377328,4.270666083740312,3.01724165927665,3.01724165927665,0.8620690455076143,0.0,0.0,0.00026153597908576285,0.9953963557696156,0.0002627455661956385,197.98346220528518,0.22918067319852628,0.0004199825908215,1190.2306623881311,0.010148505675912833,8.676982928017248e-05,0.00017476614980559038,0.0007977467213011248,0.09548270657020662,0.08148064925164966,0.014002057318556957,0.09548269130385428,0.08148065026848626,0.014002057493295481,0.4287307824744915,0.4287307824744915,0.07367532101882542,0.0,2.405159223576618,10.560029465733692,3.410605131648481e-13,1.6845790953707933,11.501407969327488,3.410605131648481e-13,24554.419650431555,20871.25670286682,0.85,0.9090369717184379,0.7205307646539162,47891.83413089731,15450.0,0.0,9365.046594607114,-9365.046594607114,0.18052312536914636,4.513078134228655,7484.3574237528765,1880.6891708542387,9365.046594607114,3.997469110669865,0.9768567390105315,1.446309485275669,1.4449517024763658,1.2735313933808132,0.00026031614256399627,0.0031468368612269193,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58447.11138789255,6084.9534053928855,,,,,,,,,,,,,,,,,,,,2.0,15882.769332200673,1528.423910758193,0.4287307824744915,0.07367532101882542,6.112851554438009,3.01724165927665
29.0,-28.813948169259618,3.376446151861356,34.98109160297722,24.3441708147526,4.882959125590752,-25.44409243743485,-39.11887868363408,1.513103393765935,-3.8030501691224003,-5.316617156010582,39.93092727531413,49562.53330531232,12859.638174153037,12859.638174153037,62422.17147946535,89293.93178893629,89293.93178893629,12859.638174153037,102153.56996308932,102153.56996308932,102153.56996308932,126699.29591825952,104755.85023070892,65024.451747084924,44145.998315137775,24545.725955170197,0.0,68691.72427030797,20863.867061894667,1528.2063038467884,0.0,0.8855508026168523,2.830409010920995,0.0014959080323721466,350300.3647504681,1551557.1673015358,4.429219388357667,1551557.1673015358,4.429219388357667,0.85,0.09549891370065969,4.564652377983593,1.269932064660825,1.0,0.0,4.564652377982635,1.2845994782967225,1.2849370186857665,3.5533662087703486,19506.955913132762,1989.1559210467146,2034.6934298245008,2034.6934298245008,6.32018464583248,3.376446151861356,-0.8923788989309092,4.268825050792265,2.997466450962743,2.997466450962743,0.8564189859893551,0.0,0.0,0.0002627455661956385,0.9954557821857993,0.00026394498971989264,197.94728015136062,0.22890324333363923,0.0004180575921856697,1184.7752162541879,0.010566563268098503,8.709130908044174e-05,0.00017565425711519675,0.0008018006224438242,0.09549891255341973,0.08150039956080321,0.013998512992616518,0.09549888693429649,0.08150040053987721,0.013998513160782475,0.42882303794497123,0.42882303794497123,0.073654667959358,0.0,2.233714112621101,10.796048463453815,3.979039320256561e-13,1.5135669868881791,11.716967053662415,3.979039320256561e-13,24545.725955170197,20863.867061894667,0.85,0.908729139391357,0.7215211705893332,47891.83413089731,15450.0,0.0,9320.972218795247,-9320.972218795247,0.18026363254100547,4.506590813525133,7451.675427818597,1869.2967909766487,9320.972218795247,4.177850652487745,0.9754525570400722,1.446084622363346,1.4446859950190933,1.2738046069902935,0.00026153597908576285,0.003134085211948052,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58397.58156594675,6129.027781204753,,,,,,,,,,,,,,,,,,,,2.0,15883.702216021147,1528.2063038467884,0.42882303794497123,0.073654667959358,6.112851554438009,2.997466450962743
30.0,-28.770323673664972,3.3214583260196657,34.97993200439613,24.353486601635836,4.878340324101897,-25.405285790161976,-39.08634027522055,1.5133024405953122,-3.9835380995035052,-5.328575172964041,39.92841302308892,49624.93056322763,12770.841748617808,12770.841748617808,62395.77231184544,89358.06624189825,89358.06624189825,12770.841748617808,102128.90799051606,102128.90799051606,102128.90799051606,126666.0760940463,104797.9132043706,65064.77752568368,44147.92853187436,24537.168103530228,0.0,68685.09663540458,20856.592888000694,1527.9919789483888,0.0,0.885498488100392,2.831453586085628,0.0014959080323721466,350136.6881100002,1551448.9197667427,4.430980735384502,1551448.9197667427,4.430980735384502,0.85,0.0955151309139513,4.564652377983593,1.2700491671590135,1.0,0.0,4.564652377983409,1.2845960710525293,1.2849351514012495,3.553375633667913,19514.78860764087,1989.9546336048365,2034.6934298245008,2034.6934298245008,6.27654346420106,3.3214583260196657,-0.945696424353268,4.267154750372933,2.977934001900145,2.977934001900145,0.8508382862571843,0.0,0.0,0.00026394498971989264,0.9955142119479269,0.000265134326112161,197.91156284382555,0.2286290284720084,0.0004162009059542354,1179.513367474303,0.010982764174052738,8.741013340918007e-05,0.00017653485631071255,0.0008058202516556858,0.09551512980662985,0.08152001862060296,0.013995111186026893,0.09551508999075947,0.0815200195656768,0.013995111348274502,0.4289148674935272,0.4289148674935272,0.07363481217845075,0.0,2.062830713204903,11.027056121198314,3.979039320256561e-13,1.34503707346056,11.92818700000845,3.979039320256561e-13,24537.168103530228,20856.592888000694,0.85,0.908432474704895,0.7224992464762413,47891.83413089731,15450.0,0.0,9277.697352385612,-9277.697352385612,0.18000758620829832,4.500189655207454,7419.545860091211,1858.1514922944018,9277.697352385612,4.3579746504669385,0.9740670249366786,1.4458607772124086,1.4444237212372109,1.2740725438120468,0.0002627455661956385,0.003121628074240455,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58349.04485075723,6172.302647614388,,,,,,,,,,,,,,,,,,,,2.0,15884.625315386,1527.9919789483888,0.4289148674935272,0.07363481217845075,6.112851554438009,2.977934001900145
31.0,-28.72724324432095,3.26755175894246,34.978766986766644,24.36272195717322,4.873857806090615,-25.366955247893415,-39.05417119441552,1.5135698096634786,-4.161273988918595,-5.3402911255767505,39.92593603928603,49686.42773328056,12683.582737869745,12683.582737869745,62370.0104711503,89421.20497235241,89421.20497235241,12683.582737869745,102104.78771022215,102104.78771022215,102104.78771022215,126633.53469054074,104839.29189774292,65104.5146586729,44149.75248785558,24528.746980318578,0.0,68678.49946817415,20849.43493327079,1527.7801914053016,0.0,0.8854472603765332,2.8324928451808797,0.0014959080323721466,349976.38298317965,1551342.2823523886,4.432705627530725,1551342.2823523886,4.432705627530725,0.85,0.09553130240193015,4.564652377983593,1.2701641365746035,1.0,0.0,4.5646523779834585,1.284592365107438,1.2849329723699303,3.5533858848692628,19522.493879905654,1990.7403527102176,2034.6934298245008,2034.6934298245008,6.233657882781757,3.26755175894246,-0.9980837948686974,4.265635553811157,2.958640084691004,2.958640084691004,0.845325738483144,0.0,0.0,0.000265134326112161,0.9955715937534021,0.00026631367123742324,197.8763019517225,0.2283579896792195,0.000414412251814186,1174.4443216414031,0.011397176425866924,8.77263989855273e-05,0.00017740792712663374,0.0008098055164317286,0.09553130134074744,0.0815394819230801,0.013991819417667351,0.0955313772012329,0.08153948282883897,0.013991819573091193,0.4290062096292508,0.4290062096292508,0.07361559422039161,0.0,1.8928915852271757,11.253229957782082,3.979039320256561e-13,1.1790171366581603,12.135365587714944,3.979039320256561e-13,24528.746980318578,20849.43493327079,0.85,0.9081446297476662,0.7234640843646477,47891.83413089731,15450.0,0.0,9235.20531139374,-9235.20531139374,0.17975493577862847,4.493873394465708,7387.958233334977,1847.247078058762,9235.20531139374,4.537844521738605,0.9726998689319716,1.4456379323643278,1.4441648234061493,1.274335296052813,0.00026394498971989264,0.0031094581984665885,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58301.48376393245,6214.79468860626,,,,,,,,,,,,,,,,,,,,2.0,15885.53879450877,1527.7801914053016,0.4290062096292508,0.07361559422039161,6.112851554438009,2.958640084691004
32.0,-28.68469822045194,3.214706971261915,34.97759817102727,24.37182798692959,4.869454500454494,-25.32909872084235,-39.02237863568587,1.5138550008432778,-4.335973949145284,-5.3518125241834635,39.92349541491498,49747.10006345885,12597.894678891184,12597.894678891184,62344.994742350034,89483.38529529885,89483.38529529885,12597.894678891184,102081.27997419004,102081.27997419004,102081.27997419004,126601.75687425368,104879.993482013,65143.70825016544,44151.42803538618,24520.476900063637,0.0,68671.90493544983,20842.40536505409,1527.5728590862038,0.0,0.8853968795784788,2.8335171527102596,0.0014959080323721466,349818.79606306454,1551237.2156780018,4.434402133721678,1551237.2156780018,4.434402133721678,0.85,0.09554742050417668,4.564652377983593,1.2702773366635665,1.0,0.0,4.564652377983837,1.2845885964533588,1.2849307177687697,3.5533963095937597,19530.073065299144,1991.5132145329083,2034.6934298245008,2034.6934298245008,6.191544384147246,3.214706971261915,-1.0495809873609954,4.26428795862291,2.9395807008327464,2.9395807008327464,0.8398802002379275,0.0,0.0,0.00026631367123742324,0.9956280313833565,0.00026748309895152184,197.8414899588024,0.22809008814073456,0.000412685744000891,1169.551398498525,0.011809862169867815,8.804000159017544e-05,0.00017827366964724781,0.0008137573300871712,0.0955474194785887,0.08155880242696727,0.013988617051621442,0.0955475180622121,0.08155880330240411,0.013988617201772562,0.42909702258799653,0.42909702258799653,0.07359688652061097,0.0,1.7242982932150994,11.474772114688733,3.979039320256561e-13,1.015838575038174,12.338632738554054,3.979039320256561e-13,24520.476900063637,20842.40536505409,0.85,0.9078675595347623,0.7244170685263515,47891.83413089731,15450.0,0.0,9193.47984277579,-9193.47984277579,0.17950563158316712,4.487640789579174,7356.902229161539,1836.5776136142517,9193.47984277579,4.717463633395425,0.9713508202552328,1.4454160707040915,1.4439092408651786,1.2745929519356332,0.000265134326112161,0.0030975686566822188,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58254.865372171625,6256.5201572242095,,,,,,,,,,,,,,,,,,,,2.0,15886.44282832084,1527.5728590862038,0.42909702258799653,0.07359688652061097,6.112851554438009,2.9395807008327464
33.0,-28.642693016305437,3.1629052487110436,34.9764269798166,24.38084160620349,4.865162628914149,-25.291716957280954,-38.990958862099774,1.5141865698852817,-4.507666661766734,-5.36311186538542,39.92108861773676,49806.91108412629,12513.701613229436,12513.701613229436,62320.612697355726,89544.6292964901,89544.6292964901,12513.701613229436,102058.33090971953,102058.33090971953,102058.33090971953,126570.66075904596,104920.05686879979,65182.33865641578,44153.020235982236,24512.32984932643,0.0,68665.35008530866,20835.480371927464,1527.3677167497488,0.0,0.8853474976722543,2.834529993347067,0.0014959080323721466,349664.30050122563,1551133.6105007154,4.436065129546384,1551133.6105007154,4.436065129546384,0.85,0.09556344230830774,4.564652377983593,1.2703885762067513,1.0,0.0,4.564652377984197,1.2845846313853035,1.2849282539517843,3.5534072776980405,19537.53340969098,1992.2739579459837,2034.6934298245008,2034.6934298245008,6.150165636652588,3.1629052487110436,-1.100190469644481,4.263095718355524,2.9207517761473523,2.9207517761473523,0.8345005074706721,0.0,0.0,0.00026748309895152184,0.9956848667421521,0.0002686423263885869,197.8071299496727,0.22782528587039022,0.0004110237264734457,1164.841240825745,0.01222088589634126,8.835094464078533e-05,0.0001791321543107365,0.0008176760141478273,0.09556344132345752,0.08157795937800577,0.013985481945451754,0.09556350533857344,0.0815779602187259,0.013985482089581834,0.4291872819991506,0.4291872819991506,0.07357858702745312,0.0,1.557332519243289,11.691852353925185,3.410605131648481e-13,0.8554452036186717,12.538183767083126,3.410605131648481e-13,24512.32984932643,20835.480371927464,0.85,0.9075991401766634,0.725357272951307,47891.83413089731,15450.0,0.0,9152.505092874952,-9152.505092874952,0.1792596247024094,4.4814906175602305,7326.367831265131,1826.1372616098213,9152.505092874952,4.896835303316399,0.9700196141905262,1.4451951754494035,1.443656918925974,1.2748456005410196,0.00026631367123742324,0.003085952612435924,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58209.180464598,6297.4949071250485,,,,,,,,,,,,,,,,,,,,2.0,15887.337572190872,1527.3677167497488,0.4291872819991506,0.07357858702745312,6.112851554438009,2.9207517761473523
34.0,-28.62838452608183,3.149758012515248,34.97530238381469,24.39359725629913,4.868997403857322,-25.278449900780345,-38.981275738310046,1.519062778556067,-4.569568585093577,-5.363982898482457,39.92010298457566,49842.0365072023,12471.139757422676,12471.139757422676,62313.17626462497,89585.75348466587,89585.75348466587,12471.139757422676,102056.89324208854,102056.89324208854,102056.89324208854,126565.27368146757,104956.43557232051,65212.718594857986,44159.68553051391,24508.38043937903,0.0,68668.06596989294,20832.123373472175,1527.166078027894,0.0,0.8853466149021174,2.835275221324987,0.0014959080323721466,349652.39311531157,1551091.1835499536,4.4360948590402485,1551091.1835499536,4.4360948590402485,0.85,0.09557599098794843,4.564652377983593,1.2704847759241238,1.0,0.0,4.564652377982088,1.2845594328848644,1.2849045378848842,3.553476982946825,19544.307616231166,1992.9647347698926,2034.6934298245008,2034.6934298245008,6.129247568513726,3.149758012515248,-1.1260708394412937,4.2758288519565415,2.9021494347966095,2.9021494347966095,0.8291855527990313,0.0,0.0,0.0002686423263885869,0.998528350846036,0.00026903825631087073,197.79518650946883,0.1137916177606699,9.012332122409029e-05,255.40949234907188,0.01231100921756535,8.844697722351908e-05,0.0001801953491650678,0.0008225291290679106,0.09557599098719877,0.08159408363871917,0.013981907348479596,0.0955759153614015,0.08159408363935916,0.013981907348589265,0.42927697557733074,0.42927697557733074,0.07356061409959351,0.0,1.4079069018153518,11.884042088652507,3.979039320256561e-13,0.7944143133888701,12.652256300187162,3.979039320256561e-13,24508.38043937903,20832.123373472175,0.85,0.9074549484464259,0.7258401092737228,47891.83413089731,15450.0,0.0,4556.528586072853,-4556.528586072853,0.08951617847179036,2.237904461794757,3648.4898082790096,908.0387777938436,4556.528586072853,4.986399223022826,0.9687898103007607,1.4450852025354401,1.4434078802228403,1.2750933274559078,0.00026748309895152184,0.0030746035160341334,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,52703.772209319235,10893.471413927147,,,,,,,,,,,,,,,,,,,,3.0,15888.222919839924,1527.166078027894,0.42927697557733074,0.07356061409959351,6.112851554438009,2.9021494347966095
35.0,-28.638119119684166,3.174428635305654,34.97428440169309,24.40084295757117,4.875254598753391,-25.286585221572942,-38.990056969318516,1.5237207006424083,-4.522384186773081,-5.358251771816626,39.920958185667914,49838.794406552974,12489.525265151246,12489.525265151246,62328.319671704216,89590.288992684,89590.288992684,12489.525265151246,102079.81425783524,102079.81425783524,102079.81425783524,126592.49964105785,104968.30910829408,65216.81452216419,44168.3273179221,24512.685383222604,0.0,68681.0127011447,20835.782575739213,1527.290357337589,0.0,0.8853730007274958,2.8353070423789344,0.0014959080323721466,349730.7458521371,1551127.9959528162,4.4352062675342205,1551127.9959528162,4.4352062675342205,0.85,0.09558756083860495,4.564652377983593,1.2705129598686469,1.0,0.0,4.564652377983658,1.2845376493020069,1.2848827484497296,3.5535372438977846,19546.51862919377,1993.1901953463998,2034.6934298245008,2034.6934298245008,6.138283577309488,3.174428635305654,-1.1180987098788746,4.292527345184529,2.895121527292063,2.895121527292063,0.8271775792263037,0.0,0.0,0.0002686423263885869,0.9995293136932284,0.0002687688321975893,197.80306120148882,0.0,0.0,0.0,0.01231100921756535,8.835988511003644e-05,0.00018028244127855044,0.0008229266742908226,0.09558756083783858,0.08160927832143164,0.013978282516406943,0.09558761469460766,0.08160927832208593,0.013978282516519015,0.4293648511853509,0.4293648511853509,0.07354290242397249,0.0,1.294414940852164,12.022895882525575,3.979039320256561e-13,0.8358675850435588,12.591007928083457,3.979039320256561e-13,24512.685383222604,20835.782575739213,0.85,0.9075043774167498,0.7256560794090083,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443322401157616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15888.554810160193,1527.290357337589,0.4293648511853509,0.07354290242397249,6.112851554438009,2.895121527292063
36.0,-28.647790767895465,3.198800239495532,34.97336786720561,24.40010014632719,4.877507749588618,-25.29524360165541,-38.99716608049346,1.524562188412748,-4.480580744490339,-5.354417259423425,39.92187627321782,49826.124643293966,12525.407497214619,12525.407497214619,62351.532140508585,89576.5425534519,89576.5425534519,12525.407497214619,102101.95005066652,102101.95005066652,102101.95005066652,126619.90174238266,104961.03987731009,65210.62196717246,44167.13101126403,24517.95169171614,0.0,68685.08270298017,20840.25893795872,1527.5129239331548,0.0,0.8853893874033952,2.8351882114755544,0.0014959080323721466,349783.1768423818,1551167.516058194,4.4346544338156555,1551167.516058194,4.4346544338156555,0.85,0.09559943353542906,4.564652377983593,1.2704917191574352,1.0,0.0,4.56465237798326,1.2845337140168687,1.2848788121073522,3.5535481304803254,19545.16500008366,1993.052163591406,2034.6934298245008,2034.6934298245008,6.155918780499026,3.198800239495532,-1.0995883087525486,4.298388548248081,2.8994800951880273,2.8994800951880273,0.8284228843394363,0.0,0.0,0.0002686423263885869,1.000524876549322,0.0002685013963022076,197.8109303992671,0.0,0.0,0.0,0.01231100921756535,8.828943511606345e-05,0.00018035289127252342,0.0008232482540233404,0.0955994335349527,0.08162457071604455,0.013974862818908156,0.09559930690984116,0.08162457071645128,0.01397486281897778,0.42944816482998777,0.42944816482998777,0.07352539975014234,0.0,1.2119388824708608,12.104714111800433,3.410605131648481e-13,0.8738365149330889,12.440272025586353,3.410605131648481e-13,24517.95169171614,20840.25893795872,0.85,0.9077885573806439,0.7254286183036374,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443379863220244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15888.405514317492,1527.5129239331548,0.42944816482998777,0.07352539975014234,6.112851554438009,2.8994800951880273
37.0,-28.656994801173095,3.2228938853947504,34.9725375056404,24.40047156941148,4.881089041944278,-25.30331400640093,-39.00376040311528,1.526689428440676,-4.44212187618308,-5.349170687589664,39.92255254115588,49811.68730023144,12558.762492093783,12558.762492093783,62370.44979232522,89561.791151815,89561.791151815,12558.762492093783,102120.55364390879,102120.55364390879,102120.55364390879,126641.58428890588,104952.95616716902,65202.852315626864,44166.78205726906,24521.030644997092,0.0,68687.81270226615,20842.876048247526,1527.5758294664724,0.0,0.8854139237794313,2.8352825135813684,0.0014959080323721466,349854.9255457288,1551196.6272546793,4.43382817845143,1551196.6272546793,4.43382817845143,0.8499999999999999,0.09560885343674133,4.564652377983593,1.270466866712086,1.0,0.0,4.564652377981514,1.2845240568575669,1.2848689713160828,3.553574846352402,19543.6597039404,1992.8986661031445,2034.6934298245008,2034.6934298245008,6.172311910977674,3.2228938853947504,-1.0805450367331702,4.303438922127921,2.9037895768441504,2.9037895768441504,0.8296541648126144,0.0,0.0,0.0002685013963022076,1.0009479245676847,0.00026824711826859023,197.81845790971929,0.0,2.7877511507930614e-05,79.00486761347535,0.012338886729073281,8.822413299418121e-05,0.0001802772633080264,0.000822903038655357,0.09560885343558138,0.08163754663871889,0.013971306796862497,0.09560907323462622,0.08163754663970933,0.013971306797031994,0.4295244613155283,0.4295244613155283,0.07350806427774488,0.0,1.1520375550642825,12.140761996999004,3.979039320256561e-13,0.9070488114065824,12.29601936631417,3.979039320256561e-13,24521.030644997092,20842.876048247526,0.85,0.9080278922649038,0.7251895982791726,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434370818113937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47970.838998510786,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15888.257154994335,1527.5758294664724,0.4295244613155283,0.07350806427774488,6.112851554438009,2.9037895768441504
38.0,-28.665811840181224,3.2467126140666234,34.971792583023586,24.4012089324184,4.884756970060728,-25.310870031495575,-39.01005081189794,1.5291271533287205,-4.394276964989842,-5.343981254515147,39.92337984437527,49797.72144878489,12591.75255937527,12591.75255937527,62389.47400816016,89548.30255502334,89548.30255502334,12591.75255937527,102140.05511439861,102140.05511439861,102140.05511439861,126665.07466182119,104945.1049309768,65194.523824765376,44167.312340234916,24525.019547422577,0.0,68692.33188765749,20846.26661530919,1527.6926565033532,0.0,0.8854376094830279,2.8352416410917773,0.0014959080323721466,349925.9042217536,1551232.2406040402,4.433030598446349,1551232.2406040402,4.433030598446349,0.85,0.09561698326767575,4.564652377983593,1.2704424335202202,1.0,0.0,4.5646523779854435,1.284513181889407,1.2848577667873367,3.5536049316904528,19542.19769759013,1992.7495829452598,2034.6934298245008,2034.6934298245008,6.188525688836253,3.2467126140666234,-1.0617008997115214,4.308413513778145,2.9080558270895738,2.9080558270895738,0.8308730934541639,0.0,0.0,0.00026824711826859023,1.000908116553888,0.00026800373963612275,197.82566938271415,0.0,5.03008884905067e-05,142.552717982096,0.012389187617563788,8.816188206518324e-05,0.000180085236203407,0.0008220265016756188,0.09561698326677845,0.08164916761187753,0.013967815654900918,0.09561756471629661,0.08164916761264374,0.013967815655032004,0.42959242188507063,0.42959242188507063,0.07349086256649358,0.0,1.112561063821829,12.143579987552698,3.979039320256561e-13,0.9497042895253003,12.16575076055284,3.979039320256561e-13,24525.019547422577,20846.26661530919,0.85,0.908245102381947,0.7249385787372353,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434916434943232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48034.3868488794,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15888.117841168743,1527.6926565033532,0.42959242188507063,0.07349086256649358,6.112851554438009,2.9080558270895738
39.0,-28.674590358790955,3.27026090250671,34.97112803926342,24.402059625741117,4.888485561452411,-25.318397516867126,-39.01633255938066,1.531608287601548,-4.340565378119038,-5.338726871977544,39.92423072988557,49783.90867976945,12624.205387189599,12624.205387189599,62408.114066959046,89535.05730088266,89535.05730088266,12624.205387189599,102159.26268807225,102159.26268807225,102159.26268807225,126688.371040465,104937.5765096069,65186.42788852258,44167.942912315906,24529.10835239275,0.0,68697.05126470866,20849.742099533836,1527.8137640658024,0.0,0.8854615386685025,2.8351283576082067,0.0014959080323721466,349997.7827639417,1551268.8697571177,4.4322248487024885,1551268.8697571177,4.4322248487024885,0.85,0.09562348855091958,4.564652377983593,1.2704187399288642,1.0,0.0,4.5646523779825925,1.2845020816171977,1.2848463509007209,3.5536356408521046,19540.79580372516,1992.6066295549613,2034.6934298245008,2034.6934298245008,6.204475427179454,3.27026090250671,-1.0429924296880664,4.313253332194776,2.912279300047913,2.912279300047913,0.8320798000136894,0.0,0.0,0.00026800373963612275,1.0009042121422882,0.0002677616263223632,197.83284980238756,0.0,4.8146540881328566e-05,136.44729685768516,0.012437334158445116,8.809975736137854e-05,0.0001799039822747442,0.0008211991404991293,0.09562348855060157,0.08165914338350841,0.013964345167093162,0.09562390822321376,0.08165914338377998,0.013964345167139599,0.42965172180679606,0.42965172180679606,0.07347376786415921,0.0,1.0905123638033842,12.12178827349112,3.979039320256561e-13,0.998161493858504,12.045667654106012,3.979039320256561e-13,24529.10835239275,20849.742099533836,0.85,0.9084540445045217,0.7246877087626125,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435439147384068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48028.281427755,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.98597332724,1527.8137640658024,0.42965172180679606,0.07347376786415921,6.112851554438009,2.912279300047913
40.0,-28.68330319690983,3.2935418401866543,34.97053848768225,24.402834742236905,4.892118313023765,-25.325874524273356,-39.022576273977734,1.5340108916164088,-4.281317236451855,-5.333517593867576,39.92508555589807,49770.24346041345,12656.287478406706,12656.287478406706,62426.53093882016,89521.90537096714,89521.90537096714,12656.287478406706,102178.19284937385,102178.19284937385,102178.19284937385,126711.42757435211,104930.06202113269,65178.40011061339,44168.51323391034,24533.234724978258,0.0,68701.74795888859,20853.249516231517,1527.9381267351257,0.0,0.8854852167782121,2.8349342639506063,0.0014959080323721466,350069.05573108495,1551305.6692002849,4.43142758208244,1551305.6692002849,4.43142758208244,0.8499999999999999,0.0956284399932894,4.564652377983593,1.2703953249240296,1.0,0.0,4.564652377985064,1.2844913461608811,1.284835301558465,3.553665341246974,19539.396504353783,1992.463940729381,2034.6934298245008,2034.6934298245008,6.220242957927256,3.2935418401866543,-1.0244728211755056,4.3180146613621595,2.916460888084117,2.916460888084117,0.8332745394526049,0.0,0.0,0.0002677616263223632,1.0008975077870044,0.0002675215236716766,197.83997694511137,0.0,4.7897966836149666e-05,135.74283801364817,0.012485232125281265,8.803804888488963e-05,0.00017972357743747358,0.0008203756551296821,0.09562843998976081,0.08166754450796812,0.013960895481792683,0.09562770206205282,0.0816675445109816,0.013960895482307813,0.4297026021001817,0.4297026021001817,0.07345675876895838,0.0,1.0835505343953855,12.082163466647728,3.979039320256561e-13,1.0522003574156997,11.934646776160093,3.979039320256561e-13,24533.234724978258,20853.249516231517,0.85,0.9086600092937439,0.7244392601218264,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435959611854945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48027.57696891096,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.854583276421,1527.9381267351257,0.4297026021001817,0.07345675876895838,6.112851554438009,2.916460888084117
41.0,-28.691952553217945,3.3165632798542246,34.970020147922035,24.403969791624718,4.896193067322064,-25.333250263627342,-39.028679801244266,1.5368175279584408,-4.220200798790472,-5.3279559804287855,39.9259803197952,49756.2332170011,12687.427239891578,12687.427239891578,62443.66045689268,89508.3773332926,89508.3773332926,12687.427239891578,102195.80457318418,102195.80457318418,102195.80457318418,126733.25351618334,104922.34569841994,65170.20158215181,44169.049018075704,24537.448942999148,0.0,68706.49796107486,20856.831601549275,1528.0594630897629,0.0,0.8855105566374818,2.8347566529940766,0.0014959080323721466,350145.1619001226,1551344.1886379817,4.430574394400732,1551344.1886379817,4.430574394400732,0.85,0.09563178646511954,4.564652377983593,1.2703708241460845,1.0,0.0,4.564652377983749,1.2844787174205665,1.2848223610136815,3.5537002801806836,19537.959620717807,1992.3174193754044,2034.6934298245008,2034.6934298245008,6.235547357611465,3.3165632798542246,-1.005939314011778,4.322502593866003,2.920601072455078,2.920601072455078,0.8344574492728795,0.0,0.0,0.0002675215236716766,1.0008910286523203,0.0002672833665338064,197.847052599615,0.0,4.750190287629715e-05,134.62039275142612,0.012532734028157562,8.79777645334678e-05,0.0001795437591382088,0.0008195548471023383,0.09563178646395933,0.08167434641737713,0.013957440046582198,0.09563204101875451,0.081674346418368,0.01395744004675153,0.4297456502887907,0.4297456502887907,0.07343981815946438,0.0,1.0888185268501616,12.029451170014283,3.979039320256561e-13,1.1077551816383107,11.830356718615178,3.979039320256561e-13,24537.448942999148,20856.831601549275,0.85,0.9088465037509211,0.7241852618538368,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436476217448724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48026.45452364874,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.72421640748,1528.0594630897629,0.4297456502887907,0.07343981815946438,6.112851554438009,2.920601072455078
42.0,-28.700538602746857,3.339326537348587,34.96956920671949,24.404953233338915,4.90005654373615,-25.34059015980102,-39.03476974284274,1.5394403238604326,-4.153543191246229,-5.322574007101857,39.92690649522025,49742.47438106947,12718.409100676488,12718.409100676488,62460.88348174596,89495.12331125172,89495.12331125172,12718.409100676488,102213.53241192822,102213.53241192822,102213.53241192822,126755.44551931333,104914.77754932237,65162.12861917421,44169.609922386844,24541.913107385113,0.0,68711.52302977195,20860.626141277346,1528.1993850544332,0.0,0.8855348528407965,2.8344824369616126,0.0014959080323721466,350218.8222056297,1551384.0610981646,4.429756377249407,1551384.0610981646,4.429756377249407,0.85,0.09563394350200373,4.564652377983593,1.2703469140594827,1.0,0.0,4.564652377981677,1.2844669445725956,1.2848102790951594,3.553732851803729,19536.550329012713,1992.1737116153543,2034.6934298245008,2034.6934298245008,6.250774153123154,3.339326537348587,-0.9876559725411571,4.326982509889744,2.92470177648844,2.92470177648844,0.8356290789966971,0.0,0.0,0.0002672833665338064,1.000884566224607,0.0002670471456483881,197.85407689953195,0.0,4.711868778318201e-05,133.53436117753782,0.012579852715940743,8.79176523915994e-05,0.000179365714142207,0.0008187421335879505,0.09563394350087229,0.08167992691594009,0.013954016584932205,0.09563417011088421,0.08167992691690643,0.013954016585097305,0.42978161240265994,0.42978161240265994,0.07342293233853585,0.0,1.1052125499053318,11.968121090623924,4.547473508864641e-13,1.169030815855649,11.7342037314246,4.547473508864641e-13,24541.913107385113,20860.626141277346,0.85,0.909030694235701,0.7239320595399493,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436989093755364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48025.36849207485,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.594830862878,1528.1993850544332,0.42978161240265994,0.07342293233853585,6.112851554438009,2.92470177648844
43.0,-28.709060476535566,3.3618360737715234,34.96918085269288,24.405999364703916,4.90398175005624,-25.34786609045322,-39.04079678524283,1.542125114972016,-4.083694475402069,-5.317110407570523,39.92782738004295,49728.73811043562,12748.855629247637,12748.855629247637,62477.59373968325,89481.87402181141,89481.87402181141,12748.855629247637,102230.72965105905,102230.72965105905,102230.72965105905,126777.00961417709,104907.21296577223,65154.07705441948,44170.15101261416,24546.27996311804,0.0,68716.43097573219,20864.337968650332,1528.331714454049,0.0,0.8855595831988005,2.834174754358038,0.0014959080323721466,350293.61212934525,1551423.706562372,4.428923773778415,1551423.706562372,4.428923773778415,0.85,0.09563487205248897,4.564652377983593,1.2703229891369117,1.0,0.0,4.564652377983205,1.2844548780643177,1.284797905930672,3.553766236508483,19535.141701260764,1992.030071559683,2034.6934298245008,2034.6934298245008,6.265737846485929,3.3618360737715234,-0.9694903736066003,4.331326447378124,2.9287629646323294,2.9287629646323294,0.8367894184663799,0.0,0.0,0.0002670471456483881,1.0008780129043855,0.00026681288049625615,197.86104912442227,0.0,4.673726522882304e-05,132.4534096584845,0.012626589981169566,8.785819848446164e-05,0.0001791889471639265,0.0008179352537801934,0.09563487205113133,0.08168427827713316,0.013950593773998161,0.09563473998454279,0.08168427827829278,0.013950593774196197,0.4298113477030523,0.4298113477030523,0.0734060903484597,0.0,1.1310464349666063,11.901115649577207,3.979039320256561e-13,1.233415932168441,11.644683148163153,3.979039320256561e-13,24546.27996311804,20864.337968650332,0.85,0.9092089454085263,0.7236804561051454,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437498250398189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48024.28754055579,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.466425252207,1528.331714454049,0.4298113477030523,0.0734060903484597,6.112851554438009,2.9287629646323294
44.0,-28.717519673395323,3.3840962819887785,34.96885174162951,24.407142237201356,4.908019523239234,-25.355074401343213,-39.046748949307926,1.5449174013140357,-4.011786020847865,-5.311565957587169,39.928776074345755,49714.960960188866,12778.775013929353,12778.775013929353,62493.735974118215,89468.5524183698,89468.5524183698,12778.775013929353,102247.32743229915,102247.32743229915,102247.32743229915,126798.06682057815,104899.59938944891,65146.007931294116,44170.657175727545,24550.739388279,0.0,68721.39656400654,20868.128480037147,1528.4673853179763,0.0,0.8855846226540592,2.8338490291431415,0.0014959080323721466,350369.521612827,1551464.5500669195,4.428080795741568,1551464.5500669195,4.428080795741568,0.85,0.09563478669134824,4.564652377983593,1.2702987702423703,1.0,0.0,4.564652377982914,1.2844423051193117,1.2847850287121851,3.5538010230514656,19533.723950391926,1991.8855012049912,2034.6934298245008,2034.6934298245008,6.280442462052658,3.3840962819887785,-0.9514402895998737,4.335536571588652,2.9327855523488298,2.9327855523488298,0.8379387292425228,0.0,0.0,0.00026681288049625615,1.0008716127620776,0.0002665805255081019,197.86797049112465,0.0,4.635194877412307e-05,131.3614228258648,0.01267294192994369,8.779951968564677e-05,0.00017901336081060937,0.0008171337631149829,0.09563478669098952,0.08168760904960501,0.01394717764138451,0.0956349415060895,0.08168760904991142,0.013947177641436829,0.42983571636066975,0.42983571636066975,0.07338928342306544,0.0,1.1648411364406002,11.830609535772908,3.410605131648481e-13,1.2997799367392986,11.560349840426966,3.410605131648481e-13,24550.739388279,20868.128480037147,0.85,0.909378142743535,0.7234276869487767,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438003635093233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48023.19555372318,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.339019093883,1528.4673853179763,0.42983571636066975,0.07338928342306544,6.112851554438009,2.9327855523488298
45.0,-28.725915378893294,3.406109490719687,34.96857827943039,24.408226715773367,4.911954233330902,-25.362235847125472,-39.052670903597004,1.547623301903422,-3.9367744134359555,-5.30610640583569,39.92973860647078,49701.35720954618,12808.414952291027,12808.414952291027,62509.7721618372,89455.4361419686,89455.4361419686,12808.414952291027,102263.85109425963,102263.85109425963,102263.85109425963,126819.11302694971,104892.11466855092,65138.03573616457,44171.1988137626,24555.261932690075,0.0,68726.46074645268,20871.972642786564,1528.6084561393493,0.0,0.8856091701829568,2.8334714955725357,0.0014959080323721466,350444.28136579884,1551505.990152582,4.427254410047278,1551505.990152582,4.427254410047278,0.85,0.09563390952688555,4.564652377983593,1.2702749579632657,1.0,0.0,4.564652377984839,1.2844301324091858,1.2847725542947688,3.553834702882394,19532.330194145783,1991.7433776208782,2034.6934298245008,2034.6934298245008,6.2950097368701865,3.406109490719687,-0.9335866982516565,4.3396961889713435,2.936770441950654,2.936770441950654,0.8390772691287582,0.0,0.0,0.0002665805255081019,1.0008651273698213,0.00026635009874772066,197.87484032395972,0.0,4.597560993956792e-05,130.2948785687355,0.012718917539883258,8.774117465221118e-05,0.00017883935085589075,0.0008163394681613838,0.09563390952551382,0.08169013271854535,0.013943776806968462,0.09563367704854156,0.08169013271971708,0.01394377680716847,0.429855534659626,0.429855534659626,0.0733725045494167,0.0,1.2057147081905555,11.758464439663896,3.410605131648481e-13,1.3693319923997365,11.481469099859908,3.410605131648481e-13,24555.261932690075,20871.972642786564,0.85,0.9095444677771166,0.7231764398999918,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438505335981544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48022.12900946604,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.212584500907,1528.6084561393493,0.429855534659626,0.0733725045494167,6.112851554438009,2.936770441950654
