time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
46.0,-28.734248455467117,3.427879866065677,34.96835706446889,24.40938037997114,4.915976233178835,-25.36933222231394,-39.05852213557807,1.550413971613048,-3.8608660278717366,-5.3005776127387145,39.93071338916196,49687.731865807786,12837.55495848124,12837.55495848124,62525.286824289025,89442.23714123984,89442.23714123984,12837.55495848124,102279.79209972107,102279.79209972107,102279.79209972107,126839.55278754374,104884.55883909334,65130.053563686466,44171.67252822986,24559.76068782266,0.0,68731.43321605252,20875.796584649263,1528.7462788170894,0.0,0.885634023858054,2.833090525240535,0.0014959080323721466,350520.0020282173,1551547.9585169144,4.426417749455601,1551547.9585169144,4.426417749455601,0.85,0.095632298114978,4.564652377983593,1.270250944024883,1.0,0.0,4.564652377984228,1.2844175596034737,1.2847596821576315,3.5538694903803676,19530.92319652425,1991.5999037922484,2034.6934298245008,2034.6934298245008,6.309331307758003,3.427879866065677,-0.9158507710324617,4.343730637098139,2.9407179203877925,2.9407179203877925,0.8402051201107978,0.0,0.0,0.00026635009874772066,1.0008587295988771,0.00026612157227670695,197.88165931938596,0.0,4.559565841680809e-05,129.21809595323413,0.012764513198300066,8.768356159261964e-05,0.000178666537155101,0.0008155506336911257,0.09563229811359404,0.08169192053034674,0.013940377583247301,0.09563212388009736,0.08169192053152896,0.013940377583449045,0.4298715662359842,0.4298715662359842,0.07335574811716436,0.0,1.2523743710147528,11.68565786390144,3.410605131648481e-13,1.4397115848669841,11.406154008029546,3.410605131648481e-13,24559.76068782266,20875.796584649263,0.85,0.9097043943161361,0.7229258803554675,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439003304024787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48021.052226850545,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15887.087139878317,1528.7462788170894,0.4298715662359842,0.07335574811716436,6.112851554438009,2.9407179203877925
47.0,-28.742519323008775,3.4494102218452287,34.96818523921552,24.410531808994733,4.919972330125012,-25.37637520907008,-39.064327092468716,1.5531875146450371,-3.7835326773495126,-5.295086665281448,39.931709461856414,49674.19776824042,12866.357306453781,12866.357306453781,62540.5550746942,89429.14705375193,89429.14705375193,12866.357306453781,102295.50436020571,102295.50436020571,102295.50436020571,126859.83013829996,104877.07170415361,65122.12241866703,44172.16587276287,24564.32577809426,0.0,68736.49165085712,20879.67691138012,1528.8884868628243,0.0,0.8856586003883014,2.8326862970453845,0.0014959080323721466,350595.217079582,1551590.8443889297,4.425590449617379,1551590.8443889297,4.425590449617379,0.85,0.0956301514693092,4.564652377983593,1.270227119657211,1.0,0.0,4.564652377983897,1.284405063208541,1.2847468888982723,3.5539040671334208,19529.528990750892,1991.4577343691162,2034.6934298245008,2034.6934298245008,6.323486928231514,3.4494102218452287,-0.8982839378037379,4.347694159648967,2.9446288327683656,2.9446288327683656,0.8413225236481044,0.0,0.0,0.00026612157227670695,1.000852373852802,0.00026589493039044955,197.8884278119271,0.0,4.522119728259743e-05,128.1568730988811,0.012809734395582664,8.76264387220014e-05,0.00017849513355470555,0.0008147682358389856,0.09563015146885817,0.08169316175796469,0.013936989710893475,0.09563002735782955,0.08169316175835,0.013936989710959205,0.42988448020776765,0.42988448020776765,0.07333900963802917,0.0,1.3040055849153873,11.613079229484413,4.547473508864641e-13,1.5115539879319613,11.334396574497987,4.547473508864641e-13,24564.32577809426,20879.67691138012,0.85,0.9098595749164097,0.7226757807273249,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439497589645962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48019.99100399619,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.962670064991,1528.8884868628243,0.42988448020776765,0.07333900963802917,6.112851554438009,2.9446288327683656
48.0,-28.750728095665757,3.4707033910276253,34.96805977541895,24.411666055116825,4.923937381973421,-25.383365416142084,-39.07008961597455,1.55593930726356,-3.705375607396263,-5.289629006519446,39.93271613327371,49660.77256436897,12894.819698112437,12894.819698112437,62555.592262481405,89416.12082129694,89416.12082129694,12894.819698112437,102310.94051940937,102310.94051940937,102310.94051940937,126879.82190617765,104869.60582631856,65114.25756941997,44172.60917433176,24568.881386768284,0.0,68741.49056110004,20883.54917875304,1529.0305468140325,0.0,0.8856829623294706,2.83226757404661,0.0014959080323721466,350669.98869619885,1551634.1874988321,4.424770403842806,1551634.1874988321,4.424770403842806,0.85,0.09562756145447181,4.564652377983593,1.2702034244174136,1.0,0.0,4.5646523779838875,1.284392664870507,1.2847341961482701,3.553938373234016,19528.13874333788,1991.3159685864064,2034.6934298245008,2034.6934298245008,6.337475468834959,3.4707033910276253,-0.8808823643030284,4.351585755330653,2.9485036232053066,2.9485036232053066,0.8424296066300876,0.0,0.0,0.00026589493039044955,1.0008460286263894,0.000265670165824984,197.89514588602387,0.0,4.4849806547805984e-05,127.10435175648216,0.012854584202130469,8.756976742884756e-05,0.000178325162961602,0.0008139923791669882,0.0956275614540035,0.08169395177477709,0.013933609679226404,0.09562740620578376,0.08169395177517717,0.013933609679294636,0.4298948653866157,0.4298948653866157,0.07332228552138768,0.0,1.3597942228565216,11.54124088479324,3.979039320256561e-13,1.5842533991231562,11.265435976846788,3.979039320256561e-13,24568.881386768284,20883.54917875304,0.85,0.9100121593505399,0.7224279275735023,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439988217034034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48018.93848265379,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.839168736726,1529.0305468140325,0.4298948653866157,0.07332228552138768,6.112851554438009,2.9485036232053066
49.0,-28.75887586241216,3.4917628232896467,34.967978119055346,24.412854539137356,4.9279514412577425,-25.39029585157961,-39.07578979907555,1.5587412458343388,-3.627140489035355,-5.2841507564491135,39.9337411559508,49647.35697173781,12922.868128557435,12922.868128557435,62570.22510029525,89403.11901773939,89403.11901773939,12922.868128557435,102325.98714629683,102325.98714629683,102325.98714629683,126899.43304330403,104862.1592025272,65106.39715654677,44173.06893997825,24573.4458970072,0.0,68746.51483698544,20887.42901245612,1529.172246083963,0.0,0.885707358209841,2.8318508802903413,0.0014959080323721466,350745.0550084569,1551678.3216784096,4.423949246101264,1551678.3216784096,4.423949246101264,0.85,0.0956246058645828,4.564652377983593,1.27017968302127,1.0,0.0,4.564652377984012,1.2843800284523348,1.2847212676718152,3.553973338781944,19526.75208128817,1991.1745684090054,2034.6934298245008,2034.6934298245008,6.351260558044892,3.4917628232896467,-0.8636174144909825,4.355380237780629,2.952342746278405,2.952342746278405,0.8435264989366872,0.0,0.0,0.000265670165824984,1.000839794453423,0.00026544724470120747,197.9018144240734,0.0,4.447981647281875e-05,126.05579988396833,0.012899064018603287,8.751374254640327e-05,0.0001781564232785807,0.0008132221411716249,0.09562460586352714,0.08169437141982738,0.013930234443699754,0.09562483176991761,0.08169437142072924,0.013930234443853547,0.4299032240562692,0.4299032240562692,0.07330557289474116,0.0,1.4189099749805791,11.470403328350415,3.979039320256561e-13,1.6570102674137388,11.19862925023034,3.979039320256561e-13,24573.4458970072,20887.42901245612,0.85,0.9101585040152848,0.7221799838066506,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440475192251099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48017.889930781275,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.716635680397,1529.172246083963,0.4299032240562692,0.07330557289474116,6.112851554438009,2.952342746278405
50.0,-28.766962539639223,3.512590302512766,34.96793761298344,24.413961369451158,4.931843907837134,-25.397183457645703,-39.081464137975104,1.5614398470402577,-3.5480693016507416,-5.278785536796663,39.93477641564341,49634.12337836229,12950.702493225706,12950.702493225706,62584.82587158799,89390.30061911604,89390.30061911604,12950.702493225706,102341.00311234174,102341.00311234174,102341.00311234174,126919.02506110474,104854.81227034853,65098.63502961734,44173.530267479095,24578.02194876299,0.0,68751.55221624208,20891.31865644854,1529.3167976645043,0.0,0.8857311315487897,2.831410148148002,0.0014959080323721466,350818.5847350322,1551722.897594003,4.423149072236282,1551722.897594003,4.423149072236282,0.8499999999999999,0.09562142381315283,4.564652377983593,1.2701563520869237,1.0,0.0,4.564652377984546,1.2843678716236004,1.284708821285571,3.5540069779332812,19525.383983164862,1991.035061225277,2034.6934298245008,2034.6934298245008,6.364940439377518,3.512590302512766,-0.8465541524322209,4.359144454944987,2.956146847329161,2.956146847329161,0.8446133849511889,0.0,0.0,0.00026544724470120747,1.000833550450216,0.00026522616531170283,197.90843334896,0.0,4.411649486882468e-05,125.02614645824914,0.012943180513472112,8.745800457903633e-05,0.00017798924012217115,0.0008124590081791612,0.09562142381281273,0.08169455149635355,0.013926872316459182,0.09562155375753446,0.08169455149664412,0.01392687231650872,0.42990997434082434,0.42990997434082434,0.07328886946009061,0.0,1.4809329375709694,11.40087867322211,3.979039320256561e-13,1.7307162351459056,11.134104716947377,3.979039320256561e-13,24578.02194876299,20891.31865644854,0.85,0.9103041873838996,0.7219345858875978,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444095857920205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48016.86027735556,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.595051150054,1529.3167976645043,0.42990997434082434,0.07328886946009061,6.112851554438009,2.956146847329161
51.0,-28.774987946956422,3.5331885596430515,34.967935496944946,24.415056500025116,4.935703645417015,-25.40401918571933,-39.08709992012007,1.5641151139033218,-3.468982876084283,-5.273453495061147,39.93581359152359,49621.01297218676,12978.209144365708,12978.209144365708,62599.22211655247,89377.57920759844,89377.57920759844,12978.209144365708,102355.78835196415,102355.78835196415,102355.78835196415,126938.31142152922,104847.5192677507,65090.953032364094,44173.962483762894,24582.523069565068,0.0,68756.48555332796,20895.144609130308,1529.4573505294215,0.0,0.8857547229361143,2.8309659754894216,0.0014959080323721466,350891.67174976727,1551767.556986793,4.4223550512005625,1551767.556986793,4.4223550512005625,0.85,0.0956180255487886,4.564652377983593,1.2701331761060284,1.0,0.0,4.564652377984558,1.2843558203261234,1.2846964828295606,3.5540403256977005,19524.02592745879,1990.8965780831163,2034.6934298245008,2034.6934298245008,6.378459257857401,3.5331885596430515,-0.8296516739122151,4.362840233555266,2.9599160749336177,2.9599160749336177,0.8456903071238908,0.0,0.0,0.00026522616531170283,1.0008272866427586,0.0002650069286194175,197.91500250439188,0.0,4.3753475622607345e-05,123.99734991446921,0.01298693398909472,8.740267782384321e-05,0.00017782348748785962,0.000811702405022794,0.09561802554749106,0.0816945108636398,0.013923514683851265,0.09561788677972066,0.08169451086474837,0.01392351468404022,0.42991547034160954,0.42991547034160954,0.07327217337903684,0.0,1.5452690280473576,11.332710576758814,3.410605131648481e-13,1.8044706189768362,11.071277708435105,3.410605131648481e-13,24582.523069565068,20895.144609130308,0.85,0.9104482524488562,0.7216921076296198,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441438372240192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48015.83148081178,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.474418854194,1529.4573505294215,0.42991547034160954,0.07327217337903684,6.112851554438009,2.9599160749336177
52.0,-28.782953282651768,3.5535605254578955,34.96796963788079,24.416169861238473,4.939574375189657,-25.410799785156474,-39.09267786713315,1.5668062123890225,-3.3904733302661043,-5.2681352578572325,39.9368654294004,49607.928495703025,13005.364102218695,13005.364102218695,62613.29259792172,89364.89138074809,89364.89138074809,13005.364102218695,102370.25548296678,102370.25548296678,102370.25548296678,126957.27400679816,104840.23769327793,65083.27480825831,44174.40320557735,24587.01852383138,0.0,68761.42172940873,20898.96574525667,1529.5974519538206,0.0,0.8857781854372899,2.8305286778976124,0.0014959080323721466,350964.5814494726,1551812.8486975078,4.4215653963957555,1551812.8486975078,4.4215653963957555,0.85,0.09561447488248893,4.564652377983593,1.270110014961101,1.0,0.0,4.564652377983959,1.2843436914447612,1.2846840691412125,3.55407388878035,19522.669999824146,1990.758311943849,2034.6934298245008,2034.6934298245008,6.3918052280438395,3.5535605254578955,-0.8128987444945546,4.3664592699524505,2.9636508663387753,2.9636508663387753,0.8467573903825072,0.0,0.0,0.0002650069286194175,1.0008211452264655,0.0002647894979871272,197.92152286271303,0.0,4.3390230502704654e-05,122.96791324466498,0.013030324219597425,8.734795069119088e-05,0.00017765897792822662,0.0008109514760702143,0.09561447488206479,0.08169431222208769,0.013920162659977106,0.09561440681947349,0.08169431222245008,0.013920162660038855,0.4299199988635011,0.4299199988635011,0.07325548318086048,0.0,1.6113414298980615,11.265832436947221,3.979039320256561e-13,1.8776619275911344,11.009515149029653,3.979039320256561e-13,24587.01852383138,20898.96574525667,0.85,0.910587521653039,0.7214500114747642,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444191455997984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48014.80204414197,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.35474444295,1529.5974519538206,0.4299199988635011,0.07325548318086048,6.112851554438009,2.9636508663387753
53.0,-28.790859768754558,3.573708288898978,34.96803791252151,24.41724120816218,4.943372248945403,-25.417534746471826,-39.09822581391779,1.569437561316217,-3.3120551732525882,-5.262897013889325,39.93792794605584,49594.99513647282,13032.268387070064,13032.268387070064,62627.26352354288,89352.34521846836,89352.34521846836,13032.268387070064,102384.61360553841,102384.61360553841,102384.61360553841,126976.12580392379,104833.0376940932,65075.687612116024,44174.833424419085,24591.512198385382,0.0,68766.34562280447,20902.785368627574,1529.7388532281018,0.0,0.8858011939997773,2.830083853285193,0.0014959080323721466,351036.40611653816,1551858.6012464715,4.420791046759066,1551858.6012464715,4.420791046759066,0.85,0.0956108444438564,4.564652377983593,1.2700871461397036,1.0,0.0,4.564652377984226,1.2843318384065139,1.2846719336940424,3.5541066891614337,19521.32926261127,1990.621594796518,2034.6934298245008,2034.6934298245008,6.405027998834271,3.573708288898978,-0.7963268261399739,4.370035115038952,2.9673517236256584,2.9673517236256584,0.8478147781787595,0.0,0.0,0.0002647894979871272,1.000815128688854,0.00026457383626286916,197.92799541598913,0.0,4.303420185989863e-05,121.95892807095272,0.013073358421457324,8.729354931700029e-05,0.00017749594867012692,0.0008102073041795485,0.09561084444257563,0.08169402408069126,0.013916820361884371,0.09561070178971458,0.0816940240817856,0.013916820362070806,0.42992378621425026,0.42992378621425026,0.07323879768898606,0.0,1.6788287657924457,11.20026406436915,3.410605131648481e-13,1.9508418406367127,10.949004585149453,3.410605131648481e-13,24591.512198385382,20902.785368627574,0.85,0.9107254857930719,0.7212102764411841,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444238721284922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48013.793058968266,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.236005952955,1529.7388532281018,0.42992378621425026,0.07323879768898606,6.112851554438009,2.9673517236256584
54.0,-28.798706424959875,3.5936353410180546,34.96813855329441,24.418393370602303,4.94725078512838,-25.424207754492993,-39.103707334119804,1.5721475142720411,-3.234812734116872,-5.257621154353287,39.93900725409408,49582.04624751996,13058.753745710788,13058.753745710788,62640.79999323075,89339.79996651574,89339.79996651574,13058.753745710788,102398.55371222652,102398.55371222652,102398.55371222652,126994.54642108634,104825.8480962053,65068.094377239235,44175.281909962294,24595.992708859823,0.0,68771.27461882212,20906.59380253085,1529.8781842336527,0.0,0.8858243299717248,2.8296600500227544,0.0014959080323721466,351108.758215231,1551905.0778854021,4.420012436528508,1551905.0778854021,4.420012436528508,0.85,0.09560711432065976,4.564652377983593,1.2700641339039431,1.0,0.0,4.564652377983401,1.2843196144722895,1.2846594295298779,3.554140516540464,19519.990462260514,1990.4850751541571,2034.6934298245008,2034.6934298245008,6.418044878061631,3.5936353410180546,-0.779875989539482,4.373511330557537,2.971018899806148,2.971018899806148,0.8488625428017567,0.0,0.0,0.00026457383626286916,1.0008090099034666,0.00026435996643194563,197.93441935350322,0.0,4.2685492770349836e-05,120.97068651117144,0.013116043914227674,8.723983005512085e-05,0.0001773340062077483,0.0008094680931335555,0.09560711431984027,0.08169363464997677,0.0139134796698635,0.09560758829612019,0.081693634650677,0.013913479669982751,0.4299270155018712,0.4299270155018712,0.0732221159621532,0.0,1.7471664592737852,11.135809743043069,3.979039320256561e-13,2.0228084202364016,10.88907025096836,3.979039320256561e-13,24595.992708859823,20906.59380253085,0.85,0.9108570451897149,0.7209702964259117,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442856402708049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48012.80481740848,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.118180905272,1529.8781842336527,0.4299270155018712,0.0732221159621532,6.112851554438009,2.971018899806148
55.0,-28.806494679202395,3.613341453568019,34.96826909780639,24.419310979452007,4.950811299899564,-25.430860050023327,-39.10921159023417,1.574577014792136,-3.1562743804792035,-5.252609975156258,39.94007957784016,49569.49488161952,13085.2664940043,13085.2664940043,62654.76137562381,89327.63821130745,89327.63821130745,13085.2664940043,102412.90470531175,102412.90470531175,102412.90470531175,127013.35039572474,104818.86966379527,65060.72633413306,44175.714810735786,24600.44569041299,0.0,68776.16050114878,20910.378836851043,1530.0216036332226,0.0,0.8858461292950139,2.829188161877558,0.0014959080323721466,351177.4913790513,1551951.2548119687,4.419278834521986,1551951.2548119687,4.419278834521986,0.85,0.09560343759358302,4.564652377983593,1.2700421008421112,1.0,0.0,4.564652377984093,1.2843086981653726,1.2846482356454574,3.554170725857554,19518.690983777302,1990.3525652263825,2034.6934298245008,2034.6934298245008,6.431075218605755,3.613341453568019,-0.7636952429042738,4.377036696472293,2.9746530743435677,2.9746530743435677,0.8499008783838765,0.0,0.0,0.00026435996643194563,1.0008030372731604,0.0002641478458660901,197.94079583617173,0.0,4.233220080108199e-05,119.96945707026634,0.013158376115028755,8.718591872363173e-05,0.0001771740477083139,0.0008087379381887335,0.09560343759299567,0.08169327860541326,0.013910158987582407,0.0956029582428422,0.08169327860591516,0.01391015898766786,0.429929822212517,0.429929822212517,0.07320543724735357,0.0,1.8166083852967176,11.072739330574052,3.979039320256561e-13,2.0963355946770434,10.830972469237622,3.979039320256561e-13,24600.44569041299,20910.378836851043,0.85,0.9109953349980517,0.7207365825661575,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444332207073479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48011.80358796757,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15886.001290900334,1530.0216036332226,0.429929822212517,0.07320543724735357,6.112851554438009,2.9746530743435677
56.0,-28.81422491750767,3.6328315107548232,34.968427613701536,24.420394200738542,4.9545810887562975,-25.437439213213,-39.11462137531487,1.577200633048615,-3.080204064634472,-5.2474434037218085,39.94115542980089,49556.78661420396,13111.193137583503,13111.193137583503,62667.97975178746,89315.27634047506,89315.27634047506,13111.193137583503,102426.46947805856,102426.46947805856,102426.46947805856,127031.23090935772,104811.76070391283,65053.27097765992,44176.099695836565,24604.761431299165,0.0,68780.86112713572,20914.04721660429,1530.1530934018253,0.0,0.8858687087569033,2.828768626694045,0.0014959080323721466,351248.36695529666,1551997.5847158309,4.418519004569076,1551997.5847158309,4.418519004569076,0.85,0.09559962526174479,4.564652377983593,1.2700194946723058,1.0,0.0,4.564652377981685,1.2842968709774287,1.284636132890754,3.5542034564871376,19517.367199313623,1990.2175767783722,2034.6934298245008,2034.6934298245008,6.443817503610057,3.6328315107548232,-0.7475753151670652,4.380406825921888,2.97825381053117,2.97825381053117,0.850929660151763,0.0,0.0,0.0002641478458660901,1.000797103358601,0.0002639374604299208,197.94712517211644,0.0,4.1987313618658234e-05,118.99204679527743,0.013200363428647414,8.713296269017976e-05,0.00017701488317591036,0.000808011407427407,0.09559962526052249,0.08169279801832606,0.01390682724219642,0.09559943302122438,0.08169279801937056,0.01390682724237423,0.4299323318491726,0.4299323318491726,0.07318876094218053,0.0,1.8862595045911803,11.010527263289816,3.979039320256561e-13,2.1672393390873594,10.772502976263581,3.979039320256561e-13,24604.761431299165,20914.04721660429,0.85,0.9111252567185935,0.7205025613535478,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443784301030993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48010.82617769259,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.885309326179,1530.1530934018253,0.4299323318491726,0.07318876094218053,6.112851554438009,2.97825381053117
57.0,-28.821896842126908,3.652106513029375,34.96861288560454,24.42137369597333,4.958202949891105,-25.44398067116149,-39.1200136282481,1.5796969448135774,-3.0041483898043566,-5.242435383708286,39.94225182884052,49544.28566288503,13136.999727053792,13136.999727053792,62681.28538993882,89303.11744087639,89303.11744087639,13136.999727053792,102440.11716793018,102440.11716793018,102440.11716793018,127049.2974688334,104804.76014424973,65045.92836629212,44176.47975328622,24609.180300903234,0.0,68785.66005418946,20917.803255767747,1530.2937918647074,0.0,0.8858903961453316,2.828331232510706,0.0014959080323721466,351317.07822254713,1552044.8005233912,4.4177892187188945,1552044.8005233912,4.4177892187188945,0.85,0.09559588878103562,4.564652377983593,1.2699974160036072,1.0,0.0,4.564652377983506,1.2842856355567378,1.2846246242930361,3.554234550014893,19516.063600436668,1990.0846466873672,2034.6934298245008,2034.6934298245008,6.456500785077435,3.652106513029375,-0.7316697765518363,4.383776289581212,2.9818222135384698,2.9818222135384698,0.8519492038681342,0.0,0.0,0.0002639374604299208,1.0007911376357468,0.000263728814639029,197.95340710968134,0.0,4.1645192267796524e-05,118.02247488693536,0.013242008620915211,8.70802078616671e-05,0.0001768572525682537,0.0008072918784993241,0.095595888780614,0.08169237558295074,0.013903513197663253,0.09559578043380017,0.08169237558331104,0.013903513197724574,0.4299346138526356,0.4299346138526356,0.07317208656470878,0.0,1.9562221353700124,10.94929556513199,3.979039320256561e-13,2.238286993903955,10.714852299336371,3.979039320256561e-13,24609.180300903234,20917.803255767747,0.85,0.91125512702151,0.7202705567389185,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444243115880877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48009.85660578425,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.770230396156,1530.2937918647074,0.4299346138526356,0.07317208656470878,6.112851554438009,2.9818222135384698
58.0,-28.829511681119282,3.6711698170782987,34.9688232706637,24.422425275575392,4.96189407656847,-25.450463865045396,-39.125347626954294,1.582261239300309,-2.929427072636088,-5.237391290600139,39.94335389121184,49531.79367016601,13162.40351412915,13162.40351412915,62694.19718429516,89290.97207653086,89290.97207653086,13162.40351412915,102453.37559066001,102453.37559066001,102453.37559066001,127066.90739274069,104797.77905171669,65038.60064538239,44176.864895927,24613.531802080666,0.0,68790.39669800767,20921.502031768567,1530.4293780767418,0.0,0.885912243928451,2.827916724019596,0.0014959080323721466,351386.29508619907,1552092.261313223,4.417054059927058,1552092.261313223,4.417054059927058,0.85,0.09559211033553587,4.564652377983593,1.269975230735727,1.0,0.0,4.564652377984683,1.284274078955046,1.2846127966686343,3.5542665329643945,19514.76362660258,1989.9520862478605,2034.6934298245008,2034.6934298245008,6.4689860994265125,3.6711698170782987,-0.7158812274236004,4.387051044501899,2.9853582250758843,2.9853582250758843,0.8529594928788241,0.0,0.0,0.000263728814639029,1.0007852975248503,0.00026352187156554463,197.95964264668075,0.0,4.130214518612857e-05,117.05027945748836,0.01328331076610134,8.702805200451714e-05,0.00017670076263451187,0.0008065775563511389,0.09559211033475125,0.08169191244131468,0.013900197893436564,0.09559259643550293,0.0816919124419852,0.013900197893550672,0.4299367317505599,0.4299367317505599,0.07315541372939804,0.0,2.0260906444866578,10.888825589014004,3.979039320256561e-13,2.30796421796407,10.657492227318869,3.979039320256561e-13,24613.531802080666,20921.502031768567,0.85,0.9113800791050087,0.7200393666518944,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444698496990844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48008.884410354796,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.656062009033,1530.4293780767418,0.4299367317505599,0.07315541372939804,6.112851554438009,2.9853582250758843
59.0,-28.837070177932297,3.690022013163523,34.969057022682485,24.42333052111792,4.965374935387708,-25.456917400155767,-39.13067659651858,1.584641882502147,-2.854220617928604,-5.23253480322168,39.94445531992533,49519.55819291842,13187.736469773039,13187.736469773039,62707.294662691456,89279.12002591233,89279.12002591233,13187.736469773039,102466.85649568537,102466.85649568537,102466.85649568537,127084.73342634758,104790.96919272012,65031.40735974407,44177.29092552894,24617.87693066222,0.0,68795.16785619117,20925.195391062887,1530.5685551608517,0.0,0.8859331283992526,2.8274741839084823,0.0014959080323721466,351452.9476707019,1552139.695910281,4.416351338628058,1552139.695910281,4.416351338628058,0.85,0.0955884093705377,4.564652377983593,1.2699536328623071,1.0,0.0,4.564652377984676,1.2842633775431491,1.284601826651073,3.554296149685408,19513.49553876855,1989.8227772754765,2034.6934298245008,2034.6934298245008,6.481436601930999,3.690022013163523,-0.7003190759832343,4.390341089146757,2.9888624993190254,2.9888624993190254,0.8539607140911502,0.0,0.0,0.00026352187156554463,1.0007795330626652,0.00026331660756399964,197.96583238433982,0.0,4.096637687517122e-05,116.09871206423524,0.013324277142976512,8.697597415323863e-05,0.000176545897412306,0.0008058706504463299,0.0955884093696248,0.08169151177943401,0.013896897590190789,0.09558858233918648,0.08169151178021418,0.013896897590323512,0.4299387237540583,0.4299387237540583,0.07313874212781613,0.0,2.0961004786549893,10.8292993856507,3.979039320256561e-13,2.37831418529305,10.601341914260729,3.979039320256561e-13,24617.87693066222,20925.195391062887,0.85,0.9115072557679378,0.7198115759588476,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445150516642822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48007.93284296155,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.542781506481,1530.5685551608517,0.4299387237540583,0.07313874212781613,6.112851554438009,2.9888624993190254
60.0,-28.84457219501351,3.708665255183358,34.969311985745684,24.424188548605912,4.968782426250092,-25.463327431994422,-39.1359759151004,1.5869621351882688,-2.7795689937045154,-5.227737030484316,39.945540686649814,49507.46353165197,13212.810957619826,13212.810957619826,62720.2744892718,89267.38835394787,89267.38835394787,13212.810957619826,102480.1993115677,102480.1993115677,102480.1993115677,127102.27159632776,104784.22021222924,65024.295389949904,44177.69424697704,24622.07228476006,0.0,68799.7665317371,20928.76144204605,1530.7000950548186,0.0,0.8859537667989034,2.8270328285442883,0.0014959080323721466,351518.80417388305,1552186.4398467126,4.415656919107248,1552186.4398467126,4.415656919107248,0.85,0.0955846990602579,4.564652377983593,1.2699323789635675,1.0,0.0,4.56465237798424,1.2842529551456616,1.2845911378822885,3.554324994693794,19512.238787335536,1989.6946242942838,2034.6934298245008,2034.6934298245008,6.493760074096015,3.708665255183358,-0.6849190822097624,4.39358433739312,2.9923348614998653,2.9923348614998653,0.8549528175713901,0.0,0.0,0.00026331660756399964,1.0007737533709316,0.00026311302297553634,197.97197620255037,0.0,4.063525892439487e-05,115.16032379173507,0.013364912401900906,8.692421463175213e-05,0.0001763923929322475,0.0008051699558563998,0.09558469905881888,0.08169110060368404,0.013893598455134834,0.09558410183348841,0.0816911006049139,0.013893598455344006,0.4299406319842456,0.4299406319842456,0.07312207151321726,0.0,2.1660781502361033,10.77060615380043,3.979039320256561e-13,2.448168036779805,10.545848310878512,3.979039320256561e-13,24622.07228476006,20928.76144204605,0.85,0.9116349902196128,0.7195876676240514,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445599218371235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48006.99445468905,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.430375897624,1530.7000950548186,0.4299406319842456,0.07312207151321726,6.112851554438009,2.9923348614998653
61.0,-28.852018430589375,3.7271037112933834,34.969587432672206,24.425190046336525,4.972373129865909,-25.469668956295628,-39.14118903977794,1.5894528115743092,-2.7073913287798064,-5.222830258315125,39.94664729692158,49495.239673365795,13237.385266796975,13237.385266796975,62732.62494016277,89255.47466189414,89255.47466189414,13237.385266796975,102492.85992869112,102492.85992869112,102492.85992869112,127119.13922043442,104777.34793618553,65017.1129476637,44178.03887613536,24626.279291743303,0.0,68804.31816787866,20932.337397981806,1530.8294574507026,0.0,0.8859748828297365,2.8266382207386758,0.0014959080323721466,351586.16687369026,1552234.0997831651,4.414946451351187,1552234.0997831651,4.414946451351187,0.85,0.09558095195245692,4.564652377983593,1.269910622839816,1.0,0.0,4.564652377984399,1.2842417328293616,1.2845796511453762,3.5543560540795025,19510.959076603274,1989.5641301161227,2034.6934298245008,2034.6934298245008,6.505837721183748,3.7271037112933834,-0.6695966245889915,4.396700335882375,2.9957756095311208,2.9957756095311208,0.855935888437463,0.0,0.0,0.00026311302297553634,1.0007680446967095,0.0002629110955029292,197.97807466575435,0.0,4.030404330246268e-05,114.22165871917925,0.013405216445203368,8.68733247616819e-05,0.00017623969821385443,0.0008044729575469814,0.09558095195215097,0.08169065624796558,0.013890295704185388,0.09558111476381842,0.08169065624822706,0.013890295704229847,0.42994248404525365,0.42994248404525365,0.07310540168820483,0.0,2.2354534593524704,10.712367149661475,3.979039320256561e-13,2.515438929535321,10.489641270851962,3.979039320256561e-13,24626.279291743303,20932.337397981806,0.85,0.9117541836124108,0.7193624032811458,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446044593421028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48006.05578961649,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.318849816165,1530.8294574507026,0.42994248404525365,0.07310540168820483,6.112851554438009,2.9957756095311208
62.0,-28.859409783587232,3.745337290882981,34.96988207192744,24.42601639721545,4.975702800053176,-25.475987220345704,-39.14641697248442,1.5917139987043447,-2.634207757509671,-5.218159482138489,39.94775725625928,49483.35852765225,13261.970449248287,13261.970449248287,62745.328976900535,89243.95540137583,89243.95540137583,13261.970449248287,102505.92585062412,102505.92585062412,102505.92585062412,127136.46400317637,104770.72540122605,65010.12852751633,44178.44097078858,24630.538152552257,0.0,68808.97912334083,20935.95742966942,1530.9669462908614,0.0,0.8859947738574194,2.8262028682766194,0.0014959080323721466,351650.29911179945,1552281.9050695978,4.414277220836613,1552281.9050695978,4.414277220836613,0.85,0.09557732820105967,4.564652377983593,1.269889697530307,1.0,0.0,4.564652377983105,1.2842315800026063,1.2845692363120031,3.554384153965696,19509.725871038114,1989.43837814525,2034.6934298245008,2034.6934298245008,6.517920712208806,3.745337290882981,-0.654520545708932,4.399857836591913,2.9991856525496177,2.9991856525496177,0.8569101864427479,0.0,0.0,0.0002629110955029292,1.0007624277750915,0.00026271079749410324,197.984128502956,0.0,3.997721224888442e-05,113.29541951333846,0.013445193657452253,8.682231799148377e-05,0.00017608877751144542,0.000803784057003843,0.09557732819992656,0.08169031560744006,0.013887012592486515,0.09557712246273006,0.08169031560840852,0.013887012592651155,0.4299442795985782,0.4299442795985782,0.07308873249486154,0.0,2.304721082546507,10.654936916674217,3.410605131648481e-13,2.5839517246288324,10.434949379143461,3.410605131648481e-13,24630.538152552257,20935.95742966942,0.85,0.9118770511684072,0.7191410068583172,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446486682661865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48005.129550410646,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.208191156962,1530.9669462908614,0.4299442795985782,0.07308873249486154,6.112851554438009,2.9991856525496177
63.0,-28.866745771233457,3.763369148622851,34.97019416824405,24.426877113897376,4.979074923261973,-25.482251386519877,-39.15158727960659,1.5940189341843973,-2.562503768048259,-5.213458711396853,39.948855055411194,49471.48072213346,13286.177071215578,13286.177071215578,62757.65779334904,89232.39925575843,89232.39925575843,13286.177071215578,102518.576326974,102518.576326974,102518.576326974,127153.2223559028,104764.06008097564,65003.14154737555,44178.79837066677,24634.64602892881,0.0,68813.44439959558,20939.44912458949,1531.094733720586,0.0,0.8860148594754647,2.825791522902064,0.0014959080323721466,351714.8524618825,1552329.187718625,4.413601463949721,1552329.187718625,4.413601463949721,0.85,0.09557366200039522,4.564652377983593,1.2698687398014594,1.0,0.0,4.564652377983693,1.284221219489471,1.2845586158344877,3.5544128291216235,19508.484698273198,1989.3118137461008,2034.6934298245008,2034.6934298245008,6.529817650397365,3.763369148622851,-0.6395591318553793,4.40292828047823,3.0025646219113016,3.0025646219113016,0.8578756062603718,0.0,0.0,0.00026271079749410324,1.0007567600437248,0.00026251213879646934,197.99013731160431,0.0,3.965582671828399e-05,112.38461291961683,0.013484849484170537,8.677190067376486e-05,0.00017593889682033836,0.0008030999037507674,0.0955736620002905,0.08168993759253008,0.013883724407760416,0.09557335462244333,0.0816899375926196,0.013883724407775624,0.42994604018520305,0.42994604018520305,0.07307206380685358,0.0,2.373504211309239,10.598042454509994,3.410605131648481e-13,2.6509549433486086,10.38025028099139,3.410605131648481e-13,24634.64602892881,20939.44912458949,0.85,0.9119970427423899,0.71892173330048,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446925538894082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48004.21874381693,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15885.098383770886,1531.094733720586,0.42994604018520305,0.07307206380685358,6.112851554438009,3.0025646219113016
64.0,-28.874027249915308,3.7812013955443913,34.97052288014,24.427730461489432,4.98242130435629,-25.48846909759537,-39.156719972938276,1.5963061068259519,-2.4916347812780373,-5.208810097335353,39.94996325868241,49459.69627241745,13310.130369415157,13310.130369415157,62769.82664183261,89220.92762257361,89220.92762257361,13310.130369415157,102531.05799198877,102531.05799198877,102531.05799198877,127169.83825491411,104757.44270533847,64996.2113551999,44179.145944598415,24638.780262925346,0.0,68817.92620752376,20942.963223486542,1531.224968631885,0.0,0.8860346367160148,2.8253858175476427,0.0014959080323721466,351778.69871720776,1552376.9195812882,4.412936102277279,1552376.9195812882,4.412936102277279,0.85,0.09557003414680787,4.564652377983593,1.269847888671793,1.0,0.0,4.564652377984147,1.2842109387934872,1.284548077304559,3.5544412838221664,19507.25245344362,1989.186159742993,2034.6934298245008,2034.6934298245008,6.541590086405894,3.7812013955443913,-0.6247512225768617,4.405952618121253,3.005913127814301,3.005913127814301,0.8588323222326574,0.0,0.0,0.00026251213879646934,1.0007511797069961,0.0002623150930217526,197.99610178609151,0.0,3.9332462822680316e-05,111.46819963947601,0.013524181946993218,8.672187690496253e-05,0.0001757902618915068,0.000802421436969425,0.09557003414571283,0.08168959130825362,0.01388044283745921,0.09556989446144197,0.08168959130918961,0.013880442837618258,0.4299477670150761,0.4299477670150761,0.07305539552311388,0.0,2.441773523586221,10.541671103448493,3.410605131648481e-13,2.7171753160573076,10.325854851199551,3.410605131648481e-13,24638.780262925346,20942.963223486542,0.85,0.9121144751230541,0.7187036721110915,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447361132889849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48003.30233053679,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.989439158919,1531.224968631885,0.4299477670150761,0.07305539552311388,6.112851554438009,3.005913127814301
65.0,-28.88125509840281,3.7988361476157966,34.970867150135454,24.42857235381382,4.9857344399472145,-25.49464188873619,-39.161815227102466,1.598568668185873,-2.4214930885052013,-5.204210988447882,39.95107389110435,49448.00190739089,13333.829751431364,13333.829751431364,62781.83165882225,89209.55633930872,89209.55633930872,13333.829751431364,102543.38609074008,102543.38609074008,102543.38609074008,127186.28036162749,104750.88610604055,64989.331674137444,44179.50492433678,24642.89427088741,0.0,68822.39919522419,20946.460130254298,1531.354917498848,0.0,0.8860541483214092,2.8249845975298156,0.0014959080323721466,351841.8739972503,1552424.7571837865,4.412279696975236,1552424.7571837865,4.412279696975236,0.85,0.09556643067796988,4.564652377983593,1.2698272128263488,1.0,0.0,4.5646523779815915,1.2842007699753948,1.28453765275738,3.5544694293175443,19506.03152599028,1989.061659791089,2034.6934298245008,2034.6934298245008,6.553237729077177,3.7988361476157966,-0.6100943113252315,4.408930458941028,3.009231470883337,3.009231470883337,0.859780420252382,0.0,0.0,0.0002623150930217526,1.0007456891019677,0.00026211963326781303,198.00202263934278,0.0,3.901429526732921e-05,110.56651278761099,0.013563196242260546,8.667224438541159e-05,0.00017564284863634105,0.0008017485467036864,0.09556643067792839,0.08168926485560596,0.013877165822322424,0.09556653694956642,0.08168926485564143,0.013877165822328452,0.42994946064531314,0.42994946064531314,0.07303872756278879,0.0,2.5094955031182167,10.485802543376167,3.410605131648481e-13,2.782717899942668,10.271886692750286,3.410605131648481e-13,24642.89427088741,20946.460130254298,0.85,0.9122296286232765,0.7184870403475014,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447793514941962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48002.40064368492,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.881342010285,1531.354917498848,0.42994946064531314,0.07303872756278879,6.112851554438009,3.009231470883337
66.0,-28.888429962652243,3.8162748138641254,34.971225680427075,24.42933660876008,4.988934682047524,-25.50077830407996,-39.16688945665953,1.6007348864984237,-2.35160344129406,-5.199717095355895,39.952177836293124,49436.47156026543,13357.360050200556,13357.360050200556,62793.83161046599,89198.34696724264,89198.34696724264,13357.360050200556,102555.7070174432,102555.7070174432,102555.7070174432,127202.66714700482,104744.41552169378,64982.540114740805,44179.86156328108,24646.96012956162,0.0,68826.8216928427,20949.916110127375,1531.4842727980288,0.0,0.8860731423412154,2.824574922095529,0.0014959080323721466,351903.61259097717,1552472.30785523,4.411640722937652,1552472.30785523,4.411640722937652,0.85,0.09556286756010278,4.564652377983593,1.269806880406104,1.0,0.0,4.564652377982778,1.2841910483609962,1.2845276775719883,3.5544963374487195,19504.826615684015,1988.9387931336405,2034.6934298245008,2034.6934298245008,6.564802271638864,3.8162748138641254,-0.5956148045943017,4.411889618458427,3.012519956750785,3.012519956750785,0.8607199876430814,0.0,0.0,0.00026211963326781303,1.000740264225608,0.00026192573901345545,198.00790039375266,0.0,3.870142662462858e-05,109.6798430541974,0.013601897668885175,8.662284275680081e-05,0.0001754967905110122,0.0008010818421345802,0.09556286756002727,0.08168897188122458,0.013873895678802685,0.09556279796483058,0.08168897188128912,0.01387389567881365,0.429951120637594,0.429951120637594,0.07302205986119538,0.0,2.5767708073038875,10.430492155085517,3.979039320256561e-13,2.8481136540618195,10.218583922558594,3.979039320256561e-13,24646.96012956162,20949.916110127375,0.85,0.9123453628397884,0.7182733467032422,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448222736688046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48001.51397395151,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.774076537255,1531.4842727980288,0.429951120637594,0.07302205986119538,6.112851554438009,3.012519956750785
67.0,-28.895552165282655,3.8335198341571353,34.971597321779,24.430116509925597,4.992129708944501,-25.506867854066456,-39.1719221957959,1.6029016527481363,-2.282494293037246,-5.195242498405917,39.95327682602497,49425.00738476401,13380.597564838854,13380.597564838854,62805.604949602865,89187.23373960759,89187.23373960759,13380.597564838854,102567.83130444644,102567.83130444644,102567.83130444644,127218.78746481723,104738.01468040083,64975.788325571986,44180.25150536538,24650.956160370788,0.0,68831.20766573616,20953.31273631517,1531.609823522496,0.0,0.886092052567407,2.824173972636275,0.0014959080323721466,351965.09453628544,1552519.6461717,4.4110045861711,1552519.6461717,4.4110045861711,0.85,0.09555930118942735,4.564652377983593,1.2697866754652933,1.0,0.0,4.564652377981795,1.284181321108059,1.2845176987608717,3.554523261594376,19503.6346924775,1988.8172507918096,2034.6934298245008,2034.6934298245008,6.576222918257015,3.8335198341571353,-0.5812694573085935,4.414789291465729,3.0157786813150573,3.0157786813150573,0.8616510518043021,0.0,0.0,0.00026192573901345545,1.000734871724133,0.0002617333985396075,198.01373530696952,0.0,3.839259420375642e-05,108.80461197344569,0.01364029026308893,8.657387077706394e-05,0.0001753518682363915,0.0008004203223291101,0.0955593011883658,0.08168867521530998,0.013870625973055817,0.09555910523554567,0.08168867521621745,0.013870625973209899,0.42995275033622465,0.42995275033622465,0.07300539236658732,0.0,2.643505292701832,10.375693250659367,3.979039320256561e-13,2.9127482053686435,10.165782642648082,3.979039320256561e-13,24650.956160370788,20953.31273631517,0.85,0.9124582740812085,0.7180610229125405,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444864883595474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48000.63874287075,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.667631586846,1531.609823522496,0.42995275033622465,0.07300539236658732,6.112851554438009,3.0157786813150573
68.0,-28.9026217948555,3.8505731902799205,34.9719812404437,24.43086993824693,4.995287048935506,-25.51291385357941,-39.17692535379899,1.6050397395496403,-2.214260160255435,-5.190822084549254,39.95437775201102,49413.664633490735,13403.597265265793,13403.597265265793,62817.26189875653,89176.17213119044,89176.17213119044,13403.597265265793,102579.76939645623,102579.76939645623,102579.76939645623,127234.71230607548,104731.62417079834,64969.11667311512,44180.563886314696,24654.942909619247,0.0,68835.50679593394,20956.70147317636,1531.7358756448075,0.0,0.8861106753983728,2.8237788958445487,0.0014959080323721466,352025.84027246694,1552567.068984983,4.410378135262175,1552567.068984983,4.410378135262175,0.85,0.09555576157734245,4.564652377983593,1.2697666639415552,1.0,0.0,4.564652377982159,1.2841717248461957,1.2845078529743126,3.5545498235684154,19502.444693171456,1988.6959046332292,2034.6934298245008,2034.6934298245008,6.587526685247075,3.8505731902799205,-0.5670740846254549,4.4176472749053755,3.0190080537932222,3.0190080537932222,0.8625737296552064,0.0,0.0,0.0002617333985396075,1.000729487450609,0.0002615426064903732,198.0195274449749,0.0,3.808605567734336e-05,107.93588178959108,0.013678376318766273,8.652521200585076e-05,0.00017520818653375675,0.0007997644653035056,0.09555576157693042,0.08168840052900649,0.013867361047923937,0.09555560905348696,0.08168840052935872,0.013867361047983735,0.42995434995636406,0.42995434995636406,0.07298872503756754,0.0,2.709656043575194,10.321353461366698,3.979039320256561e-13,2.976561924293833,10.11315984851285,3.979039320256561e-13,24654.942909619247,20956.70147317636,0.85,0.9125706313891351,0.7178513957917074,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449071831377207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47999.7700126869,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.56200246206,1531.7358756448075,0.42995434995636406,0.07298872503756754,6.112851554438009,3.0190080537932222
69.0,-28.90963895967363,3.8674374337209168,34.97237674155785,24.431660526338987,4.998469645920912,-25.518910109040938,-39.181875286716945,1.6072057875063102,-2.1470334009984526,-5.18640707317654,39.955482992090246,49402.331644782906,13426.290787080456,13426.290787080456,62828.62243186336,89165.16530672353,89165.16530672353,13426.290787080456,102591.45609380398,102591.45609380398,102591.45609380398,127250.37303589818,104725.2760789198,64962.442417009195,44180.926291011776,24658.91694209421,0.0,68839.84323310599,20960.079400780076,1531.8611219219888,0.0,0.8861292519633822,2.82339717226033,0.0014959080323721466,352086.51998096413,1552614.6787307658,4.40975325841702,1552614.6787307658,4.40975325841702,0.85,0.09555222530050883,4.564652377983593,1.26974660681095,1.0,0.0,4.564652377983885,1.2841619948531198,1.284497875413786,3.5545767561090993,19501.262592619223,1988.575363923381,2034.6934298245008,2034.6934298245008,6.598679973247135,3.8674374337209168,-0.5530034414617839,4.420440875182701,3.0222083492805245,3.0222083492805245,0.8634880997944355,0.0,0.0,0.0002615426064903732,1.000724113451792,0.0002613533570088921,198.02527688998688,0.0,3.7780551429637426e-05,107.07008275159247,0.01371615687019591,8.6477095756402e-05,0.0001750655107339712,0.0007991131998747338,0.09555222530027857,0.08168812773053363,0.013864097569744945,0.09555250709885714,0.08168812773073048,0.013864097569778352,0.42995591683409223,0.42995591683409223,0.07297205784101839,0.0,2.7751217115940108,10.267417025902773,3.410605131648481e-13,3.039373672178101,10.060817672314215,3.410605131648481e-13,24658.91694209421,20960.079400780076,0.85,0.9126781741659785,0.7176415477515886,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449491727696535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47998.9042136489,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.457189144108,1531.8611219219888,0.42995591683409223,0.07297205784101839,6.112851554438009,3.0222083492805245
