time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
70.0,-28.916604917044857,3.8841125179473672,34.9727824283441,24.432254838198446,5.001392061717565,-25.52488633791438,-39.18683681460095,1.6091427311590698,-2.079082608320846,-5.182207435427402,39.95657070903956,49391.30754476906,13448.989892825943,13448.989892825943,62840.297437595,89154.45214669319,89154.45214669319,13448.989892825943,102603.44203951914,102603.44203951914,102603.44203951914,127266.27977398422,104719.07910282248,64955.934500922056,44181.27177988936,24662.837734465076,0.0,68844.10951435444,20963.412074295313,1531.9880857227208,0.0,0.886146787266466,2.822980956427837,0.0014959080323721466,352144.2472230539,1552661.534720809,4.4091634236958805,1552661.534720809,4.4091634236958805,0.8499999999999999,0.09554877170346501,4.564652377983593,1.2697273304918784,1.0,0.0,4.564652377983582,1.2841533326035437,1.2844889678605402,3.5546007334879817,19500.108631868974,1988.457692674764,2034.6934298245008,2034.6934298245008,6.609836005606981,3.8841125179473672,-0.5391597372974024,4.42327225524477,3.0253800180356913,3.0253800180356913,0.8643942908673404,0.0,0.0,0.0002613533570088921,1.0007188683570964,0.0002611656133135193,198.0309846657851,0.0,3.747618097158034e-05,106.20749687345868,0.01375363305116749,8.642889161460694e-05,0.00017492446539428514,0.0007984693769295323,0.09554877170222853,0.08168792451525149,0.013860847186977039,0.0955482302197462,0.0816879245163086,0.013860847187156414,0.4299574457614976,0.4299574457614976,0.07295539075044573,0.0,2.840304335987298,10.214119274416646,3.979039320256561e-13,3.1031248271065692,10.009625098615572,3.979039320256561e-13,24662.837734465076,20963.412074295313,0.85,0.912791201467896,0.7174369440347057,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449908530831317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47998.04162777077,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.353191215758,1531.9880857227208,0.4299574457614976,0.07295539075044573,6.112851554438009,3.0253800180356913
71.0,-28.923519745421835,3.9006032384061755,34.9731976968903,24.43305035065862,5.004565365041558,-25.53079145748289,-39.19170425562186,1.6113105681120756,-2.0138312020769717,-5.177827059324787,39.95766120591013,49380.09385739269,13471.113544943002,13471.113544943002,62851.20740233569,89143.51116477008,89143.51116477008,13471.113544943002,102614.62470971308,102614.62470971308,102614.62470971308,127281.2892536819,104712.74608434606,64949.32877699351,44181.57478594727,24666.66454396882,0.0,68848.23932991609,20966.6648623735,1532.1052917016352,0.0,0.8861652345714632,2.8226225531762523,0.0014959080323721466,352204.46676763555,1552708.5115353977,4.408542929013408,1552708.5115353977,4.408542929013408,0.85,0.09554521817569606,4.564652377983593,1.269707380509936,1.0,0.0,4.564652377983832,1.2841435882486996,1.2844789798564296,3.5546277065548515,19498.929338188056,1988.3374381861347,2034.6934298245008,2034.6934298245008,6.620709217164442,3.9006032384061755,-0.525347718830349,4.425950957236525,3.0285227308335387,3.0285227308335387,0.8652922088095825,0.0,0.0,0.0002611656133135193,1.00071363049243,0.00026097937047685183,198.03665083039618,0.0,3.71790688594631e-05,105.36548114771843,0.013790812120026953,8.638162571461559e-05,0.00017478398759890372,0.0007978281446267907,0.09554521817488307,0.0816876350573707,0.013857583117512366,0.09554539753294866,0.08168763505806578,0.01385758311763028,0.42995894711784893,0.42995894711784893,0.07293872374465427,0.0,2.904539334239473,10.161024554924097,3.979039320256561e-13,3.163995857247812,9.957705142807015,3.979039320256561e-13,24666.66454396882,20966.6648623735,0.85,0.9128949122599486,0.7172310336182547,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450322314959072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47997.19961204503,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.249985237764,1532.1052917016352,0.42995894711784893,0.07293872374465427,6.112851554438009,3.0285227308335387
72.0,-28.930383709316086,3.916909125004113,34.97362199524784,24.43366121677684,5.007471793808532,-25.536677493346186,-39.19659097502006,1.6132432832965382,-1.9474924287840736,-5.173691424314589,39.95875478831462,49369.22363557954,13493.29360824756,13493.29360824756,62862.5172438271,89132.94768515117,89132.94768515117,13493.29360824756,102626.24129339874,102626.24129339874,102626.24129339874,127296.82367722702,104706.64491728853,64942.92086774454,44181.91561060443,24670.58238382829,0.0,68852.49799443272,20969.995026254044,1532.2332383601597,0.0,0.8861824157967004,2.8222213467553003,0.0014959080323721466,352261.32913381554,1552755.6223485083,4.407965035976612,1552755.6223485083,4.407965035976612,0.85,0.09554179461108962,4.564652377983593,1.269688350907527,1.0,0.0,4.564652377983541,1.2841349398157134,1.2844700899912675,3.5546516463750044,19497.79321837663,1988.2215862069752,2034.6934298245008,2034.6934298245008,6.631610153383847,3.916909125004113,-0.5117741417476083,4.428683266751721,3.0316376190351915,3.0316376190351915,0.8661821768671976,0.0,0.0,0.00026097937047685183,1.0007084190761346,0.00026079461859408656,198.04227559437604,0.0,3.6882907614783545e-05,104.52616018029657,0.013827695027641737,8.633419664245384e-05,0.00017464517383439799,0.0007971945080465426,0.09554179461010974,0.08168745541951655,0.013854339190593186,0.09554164699795349,0.08168745542035434,0.013854339190735277,0.4299604032027971,0.4299604032027971,0.07292205680668777,0.0,2.9684391507457804,10.108546363100231,3.410605131648481e-13,3.226198995530524,9.907184390952182,3.410605131648481e-13,24670.58238382829,20969.995026254044,0.85,0.9130027097769211,0.7170287945046153,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450733084246408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47996.36029107761,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.147571345378,1532.2332383601597,0.4299604032027971,0.07292205680668777,6.112851554438009,3.0316376190351915
73.0,-28.93719704130972,3.9330337082272413,34.974054283614564,24.434369382821046,5.01048833642362,-25.542506952093014,-39.201412175875134,1.6152801416680354,-1.8827612073633304,-5.1694739997667485,39.95983614069402,49358.29598398447,13515.050013224609,13515.050013224609,62873.34599720908,89122.32577942865,89122.32577942865,13515.050013224609,102637.37579265326,102637.37579265326,102637.37579265326,127311.73726386536,104700.5127591285,64936.482963710216,44182.255328242536,24674.36147121211,0.0,68856.61679945464,20973.207250530293,1532.3511559094627,0.0,0.8862000573207826,2.8218516802141242,0.0014959080323721466,352319.323474917,1552802.2073624255,4.407371676487043,1552802.2073624255,4.407371676487043,0.85,0.09553830025067264,4.564652377983593,1.2696690350258728,1.0,0.0,4.5646523779827675,1.284125801710291,1.2844607122438534,3.5546769420130495,19496.651327602827,1988.1051457534254,2034.6934298245008,2034.6934298245008,6.642302872325255,3.9330337082272413,-0.4982786363127465,4.431312344539988,3.034724233556246,3.034724233556246,0.8670640667303561,0.0,0.0,0.00026079461859408656,1.0007032308235086,0.0002606113486607522,198.04785914220025,0.0,3.658868328318024e-05,103.6923284245328,0.013864283710924918,8.628742706157959e-05,0.00017450719153250696,0.0007965646668040961,0.09553830024988387,0.08168721426827068,0.013851085981613196,0.09553838615076637,0.0816872142689451,0.013851085981727544,0.4299618250768216,0.4299618250768216,0.07290538992298123,0.0,3.031612966653654,10.056425296033353,3.410605131648481e-13,3.2867127924034207,9.85665153790137,3.410605131648481e-13,24674.36147121211,20973.207250530293,0.85,0.9131053618322277,0.7168272023550161,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451140853918034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47995.526459321845,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15884.045945943848,1532.3511559094627,0.4299618250768216,0.07290538992298123,6.112851554438009,3.034724233556246
74.0,-28.943961316332633,3.948977216840471,34.97449381205611,24.434925172850512,5.01330002475978,-25.548312795467385,-39.20623316718263,1.617137460047892,-1.8176194354431345,-5.1654408750757685,39.96091162733985,49347.61069237357,13536.778966412407,13536.778966412407,62884.38965878598,89111.94484801225,89111.94484801225,13536.778966412407,102648.72381442465,102648.72381442465,102648.72381442465,127326.88094387864,104694.50546577612,64930.17131016385,44182.593506235855,24678.15712945399,0.0,68860.75063568985,20976.43356003589,1532.474148355494,0.0,0.886216774996746,2.8214553625035186,0.0014959080323721466,352374.7904950108,1552848.5407263555,4.406809404682263,1552848.5407263555,4.406809404682263,0.85,0.09553488953373165,4.564652377983593,1.269650327418931,1.0,0.0,4.564652377982633,1.2841174997573228,1.2844521727732872,3.554699923368568,19495.532688344745,1987.9910762946313,2034.6934298245008,2034.6934298245008,6.652982099411407,3.948977216840471,-0.48499003430642773,4.433967251146899,3.0377833313702305,3.0377833313702305,0.8679380946772087,0.0,0.0,0.0002606113486607522,1.0006982043543606,0.000260429515638929,198.05340275856418,0.0,3.629621794200644e-05,102.86348164764625,0.013900579928866924,8.624068292942284e-05,0.00017437066573132936,0.0007959414739810947,0.09553488953322692,0.08168704347446004,0.013847846058766876,0.09553443754389672,0.08168704347489161,0.013847846058840037,0.42996320626221457,0.42996320626221457,0.07288872308268267,0.0,3.094423170492348,10.004877503360547,3.410605131648481e-13,3.3478214396326393,9.80701272606683,3.410605131648481e-13,24678.15712945399,20976.43356003589,0.85,0.913210923178546,0.7166289974596528,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451545637308538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47994.69761254496,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.945106069265,1532.474148355494,0.42996320626221457,0.07288872308268267,6.112851554438009,3.0377833313702305
75.0,-28.950676133621428,3.964743545368884,34.97494002660797,24.43561671478676,5.016278073990566,-25.554057471590696,-39.21097666081039,1.6191494528586605,-1.7545519137229348,-5.161292251344252,39.961985457070405,49336.805640069964,13558.040576590427,13558.040576590427,62894.84621666039,89101.4236666181,89101.4236666181,13558.040576590427,102659.46424320852,102659.46424320852,102659.46424320852,127341.33407092406,104688.41158172446,64923.793555196535,44182.90891836436,24681.86982771553,0.0,68864.77874607989,20979.5893535582,1532.589571449998,0.0,0.8862340869183943,2.8211007116054017,0.0014959080323721466,352431.85310883133,1552894.8037507082,4.406227161513613,1552894.8037507082,4.406227161513613,0.85,0.09553140660859168,4.564652377983593,1.2696311912173406,1.0,0.0,4.5646523779846335,1.2841084720941074,1.284442909251758,3.554724913962772,19494.3979247275,1987.875362608791,2034.6934298245008,2034.6934298245008,6.66343163931082,3.964743545368884,-0.471760832936333,4.436504378305218,3.0408146793156,3.0408146793156,0.8688041940901714,0.0,0.0,0.000260429515638929,1.0006931356913844,0.00026024912767988245,198.05890610917228,0.0,3.601264870594828e-05,102.05984643265742,0.013936592577572873,8.619471305499724e-05,0.00017423480258393177,0.0007953213059422459,0.09553140660854405,0.08168681000702475,0.01384459660151929,0.09553148977720884,0.08168681000706549,0.01384459660152619,0.42996455492797075,0.42996455492797075,0.07287205627711048,0.0,3.1563942490553245,9.95358544793612,3.979039320256561e-13,3.406740337621329,9.756972449519822,3.979039320256561e-13,24681.86982771553,20979.5893535582,0.85,0.9133093485795983,0.7164301772025725,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451947527514795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47993.893977329964,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.845021858262,1532.589571449998,0.42996455492797075,0.07287205627711048,6.112851554438009,3.0408146793156
76.0,-28.95734226075369,3.9803331588480364,34.975392571253984,24.436201841477327,5.019092791135926,-25.55977468527979,-39.215723088104255,1.621019275698137,-1.6910773044566554,-5.157304060477598,39.963062288124874,49326.256300591034,13579.246382501768,13579.246382501768,62905.5026830928,89091.16398758511,89091.16398758511,13579.246382501768,102670.41037008687,102670.41037008687,102670.41037008687,127356.05755737389,104682.48214100322,64917.574454020745,44183.230763313855,24685.64718728702,0.0,68868.87795060087,20982.800109193966,1532.712310769005,0.0,0.8862505651399561,2.8207222448013285,0.0014959080323721466,352486.7158718441,1552941.1971249839,4.405672972054916,1552941.1971249839,4.405672972054916,0.85,0.0955280075143247,4.564652377983593,1.269612687467598,1.0,0.0,4.564652377983044,1.2841001059901729,1.2844343093206732,3.554748073526384,19493.29378268212,1987.7627714542807,2034.6934298245008,2034.6934298245008,6.673853752834413,3.9803331588480364,-0.45872424730285655,4.4390574061508925,3.0438191504497385,3.0438191504497385,0.869662614414211,0.0,0.0,0.00026024912767988245,1.0006881454849545,0.000260070161572425,198.06436981732827,0.0,3.572744184403115e-05,101.25157018598428,0.013972320019416904,8.614873741908499e-05,0.00017410039026079748,0.0007947077604118207,0.0955280075135769,0.08168664695047796,0.013841360563098933,0.0955280995832514,0.08168664695111742,0.013841360563207287,0.4299658587275489,0.4299658587275489,0.0728553894993194,0.0,3.2179094847416536,9.90281036666022,3.979039320256561e-13,3.4662267560209443,9.707930708852928,3.979039320256561e-13,24685.64718728702,20982.800109193966,0.85,0.9134097222872493,0.7162343538684104,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452346500264388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47993.08570108329,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.745702974698,1532.712310769005,0.4299658587275489,0.0728553894993194,6.112851554438009,3.0438191504497385
77.0,-28.96395986044798,3.995748206372589,34.97585045178503,24.436768527980917,5.021885813417147,-25.565450393234364,-39.22043273979796,1.6228744058432603,-1.628522279943354,-5.153338343193944,39.964122817420915,49315.77416357994,13600.194297053671,13600.194297053671,62915.96846063361,89080.91946514849,89080.91946514849,13600.194297053671,102681.11376220216,102681.11376220216,102681.11376220216,127370.42863345103,104676.53576710068,64911.390465547105,44183.49477950397,24689.314871248866,0.0,68872.80965075284,20985.917640561536,1532.829142297294,0.0,0.8862669854028039,2.8203538248073703,0.0014959080323721466,352541.2761279356,1552986.88919051,4.405120745710747,1552986.88919051,4.405120745710747,0.85,0.09552458739756964,4.564652377983593,1.2695942397648468,1.0,0.0,4.564652377984845,1.28409180572907,1.284425777078446,3.5547710511180433,19492.186487449402,1987.6498587641452,2034.6934298245008,2034.6934298245008,6.68414911932297,3.995748206372589,-0.4458123770771927,4.441560583449782,3.046796589758231,3.046796589758231,0.8705133113594946,0.0,0.0,0.000260070161572425,1.00068317129111,0.00025989261040222655,198.06979401070515,0.0,3.544680929222457e-05,100.45625753416444,0.014007766828709129,8.610314040828446e-05,0.0001739670211641405,0.000794098976847616,0.09552458739726324,0.08168646482085934,0.0138381225764039,0.09552467301282931,0.08168646482112135,0.013838122576448281,0.4299671238025793,0.4299671238025793,0.0728387227437532,0.0,3.2788298453277775,9.852425539695957,3.410605131648481e-13,3.5248160632505687,9.65905418397756,3.410605131648481e-13,24689.314871248866,20985.917640561536,0.85,0.9135095370680276,0.7160412710568267,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452742600707682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47992.29038843147,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.64713569003,1532.829142297294,0.4299671238025793,0.0728387227437532,6.112851554438009,3.046796589758231
78.0,-28.970529558836205,4.010990257182758,34.97631306761365,24.437307589128636,5.024615736565306,-25.57108931830918,-39.22510998146606,1.624677500718201,-1.5661812185109056,-5.149440128977718,39.965176522878245,49305.377178098155,13620.953902779658,13620.953902779658,62926.33108087781,89070.83791605262,89070.83791605262,13620.953902779658,102691.79181883228,102691.79181883228,102691.79181883228,127384.74456132679,104670.70164044804,64905.24090250962,44183.84526437602,24692.952742494508,0.0,68876.79800687052,20989.009831120333,1532.9457267026355,0.0,0.8862830831316977,2.819980760888985,0.0014959080323721466,352594.9141382265,1553032.2882626445,4.404579379876747,1553032.2882626445,4.404579379876747,0.8500000000000001,0.09552118543910904,4.564652377983593,1.2695760063594212,1.0,0.0,4.56465237798295,1.284083745832614,1.2844174870833012,3.554793363593137,19491.10009417252,1987.5390774803345,2034.6934298245008,2034.6934298245008,6.694351936819549,4.010990257182758,-0.4330460523837649,4.444036309566523,3.049747351026218,3.049747351026218,0.8713563860074908,0.0,0.0,0.00025989261040222655,1.0006782609797664,0.0002597164548650883,198.07517919691117,0.0,3.516752370756177e-05,99.66476218723005,0.014042934352416691,8.605787925502722e-05,0.00017383473114719933,0.000793495118907202,0.09552118543872498,0.08168629705545323,0.013834888383271756,0.09552103688365399,0.08168629705578165,0.01383488838332738,0.4299683477233455,0.4299683477233455,0.07282205600596692,0.0,3.3392617827095705,9.802521073942614,3.410605131648481e-13,3.5832589104668386,9.610926627249967,3.410605131648481e-13,24692.952742494508,20989.009831120333,0.85,0.9136070912384873,0.7158488577413239,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453135838064306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47991.49889308454,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.54931836746,1532.9457267026355,0.4299683477233455,0.07282205600596692,6.112851554438009,3.049747351026218
79.0,-28.977052006586646,4.026061474661765,34.97677991814353,24.437856254540407,5.027346258910297,-25.576685675837645,-39.229754044767446,1.6264858216376423,-1.5047025616320298,-5.145559232631278,39.966225116169284,49295.05815863552,13641.453902519152,13641.453902519152,62936.51206115467,89060.79788441365,89060.79788441365,13641.453902519152,102702.2517869328,102702.2517869328,102702.2517869328,127398.80363383233,104664.88783949675,64899.14811374062,44184.15525084014,24696.551846899525,0.0,68880.70709773967,20992.069069864596,1533.060393792243,0.0,0.8862991087196714,2.819617557433234,0.0014959080323721466,352648.3202233886,1553077.4680720314,4.40404045335653,1553077.4680720314,4.40404045335653,0.85,0.0955177775953907,4.564652377983593,1.2695578702120116,1.0,0.0,4.564652377985149,1.2840756587397413,1.28440917167973,3.554815751638482,19490.01748581609,1987.4286821509986,2034.6934298245008,2034.6934298245008,6.704427164585565,4.026061474661765,-0.4203997491427467,4.446461223804512,3.0526716166979067,3.0526716166979067,0.8721918904851161,0.0,0.0,0.0002597164548650883,1.0006734171036984,0.00025954167506197904,198.0805259038043,0.0,3.489203958518555e-05,98.88404018441585,0.014077826392001877,8.601296092206493e-05,0.00017370349394302338,0.0007928960666910802,0.09551777759501658,0.08168612319980144,0.013831654395215137,0.09551760543809665,0.08168612320012138,0.01383165439526932,0.42996953427272927,0.42996953427272927,0.07280538928240456,0.0,3.399115618013127,9.75302910507071,3.979039320256561e-13,3.6408566709992556,9.563042625624973,3.979039320256561e-13,24696.551846899525,20992.069069864596,0.85,0.9137030485452138,0.715658422157126,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453526249098638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47990.718171081724,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.45224008107,1533.060393792243,0.42996953427272927,0.07280538928240456,6.112851554438009,3.0526716166979067
80.0,-28.983526134902103,4.040963428639157,34.97725056156165,24.438370623998367,5.03002231971073,-25.58224395364087,-39.2343731020577,1.6282499947913964,-1.4437267201459463,-5.141741750996801,39.96726930836787,49284.86108702972,13661.765522713013,13661.765522713013,62946.62660974273,89050.85067033161,89050.85067033161,13661.765522713013,102712.61619304463,102712.61619304463,102712.61619304463,127412.75402988627,104659.1195706177,64893.12998733589,44184.43287031312,24700.137836841655,0.0,68884.57070715478,20995.117161315407,1533.1756916324673,0.0,0.8863148240541197,2.8192540138663076,0.0014959080323721466,352700.8598352606,1553122.459242571,4.403511973200187,1553122.459242571,4.403511973200187,0.85,0.09551439008926625,4.564652377983593,1.2695399500103672,1.0,0.0,4.5646523779838,1.2840677752214988,1.2844010616731045,3.554837576385873,19488.94335614724,1987.3191514071818,2034.6934298245008,2034.6934298245008,6.7144098086026585,4.040963428639157,-0.40789477048075096,4.448858199119908,3.0555697510660447,3.0555697510660447,0.8730199288760128,0.0,0.0,0.00025954167506197904,1.0006684620808157,0.00025936829719034156,198.08583324976877,0.0,3.462047531724705e-05,98.11442704907815,0.014112446867319123,8.596830594753676e-05,0.0001735733691144423,0.0007923020920828629,0.09551439008754006,0.08168596565839731,0.013828424429142757,0.09551416630272407,0.08168596565987359,0.013828424429392668,0.429970682680174,0.429970682680174,0.07278872257022133,0.0,3.4584363697788376,9.70396565922664,3.979039320256561e-13,3.698015030850854,9.515557640643351,3.979039320256561e-13,24700.137836841655,20995.117161315407,0.85,0.9137986339109855,0.7154702509006228,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445391387204401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47989.94855794639,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.355889392507,1533.1756916324673,0.429970682680174,0.07278872257022133,6.112851554438009,3.0555697510660447
81.0,-28.989953910443965,4.055698402246412,34.97772463984262,24.438907240424328,5.032718822562572,-25.5877585290921,-39.23894364908335,1.6300371047489062,-1.3837779173719014,-5.137927790209086,39.96831065694349,49274.66548386754,13681.803167129417,13681.803167129417,62956.468650996954,89040.91198211304,89040.91198211304,13681.803167129417,102722.71514924246,102722.71514924246,102722.71514924246,127426.41131456094,104653.34841878984,64887.10192055966,44184.71833136687,24703.696165318488,0.0,68888.41449668536,20998.141740520714,1533.289405691087,0.0,0.886330529621422,2.8189041009819835,0.0014959080323721466,352753.3571251107,1553167.3288708022,4.402983834169271,1553167.3288708022,4.402983834169271,0.85,0.09551099270880889,4.564652377983593,1.2695220226654782,1.0,0.0,4.564652377982758,1.2840597817267345,1.284392843464445,3.5548597058661033,19487.868689634335,1987.2095659205065,2034.6934298245008,2034.6934298245008,6.724257800502907,4.055698402246412,-0.39550085165205573,4.4511992538984675,3.0584419429736607,3.0584419429736607,0.8738405551353317,0.0,0.0,0.00025936829719034156,1.0006637094380024,0.00025919626618218144,198.0911028416388,0.0,3.434370017038104e-05,97.33004628285985,0.014146790567489504,8.592414103986415e-05,0.0001734441561504774,0.0007917122798196342,0.09551099270850871,0.08168579861612608,0.01382519409238263,0.09551108726399983,0.08168579861638281,0.013825194092426081,0.42997179357648535,0.42997179357648535,0.07277205586714142,0.0,3.5171039468007166,9.6552402384213,3.410605131648481e-13,3.7541498728371607,9.468170829996097,3.410605131648481e-13,24703.696165318488,20998.141740520714,0.85,0.9138905157125683,0.7152823278613625,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454298642950696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47989.16417718017,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.26028928837,1533.289405691087,0.42997179357648535,0.07277205586714142,6.112851554438009,3.0584419429736607
82.0,-28.996335205702824,4.070267543521745,34.97820168436639,24.43938445011156,5.035320685946142,-25.593240730118094,-39.24350141370667,1.6317436841505506,-1.3239196302340588,-5.134207465912156,39.969345223745144,49264.64008925847,13701.703046959992,13701.703046959992,62966.343136218464,89031.13512787638,89031.13512787638,13701.703046959992,102732.83817483636,102732.83817483636,102732.83817483636,127440.08082586231,104647.67440165048,64881.17936304702,44184.99448733718,24707.242651025957,0.0,68892.23713836314,21001.156253372064,1533.404536654619,0.0,0.8863457793477727,2.8185448077717554,0.0014959080323721466,352804.5714635286,1553211.9072561215,4.402471036055398,1553211.9072561215,4.402471036055398,0.85,0.09550762769261578,4.564652377983593,1.2695044063264507,1.0,0.0,4.564652377983627,1.284052161874923,1.2843850007278945,3.554880801196164,19486.81211091397,1987.1018248753621,2034.6934298245008,2034.6934298245008,6.734038084617892,4.070267543521745,-0.3832607433237438,4.453528286845489,3.0612885990595813,3.0612885990595813,0.8746538854455946,0.0,0.0,0.00025919626618218144,1.0006589428960975,0.0002590255831142808,198.09633456963184,0.0,3.407781212939742e-05,96.5765195747123,0.014180868379618902,8.588012053074548e-05,0.00017331614565143597,0.0007911279563907779,0.09550762769231642,0.08168565806602678,0.013821969626289652,0.09550772757365407,0.0816856580662828,0.013821969626332975,0.42997286226177833,0.42997286226177833,0.07275538917134415,0.0,3.5752831665478197,9.60696011109792,3.979039320256561e-13,3.810287835678082,9.421475226604514,3.979039320256561e-13,24707.242651025957,21001.156253372064,0.85,0.9139831387643412,0.7150971159539411,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454680678276466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47988.410650472026,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.165401980516,1533.404536654619,0.42997286226177833,0.07275538917134415,6.112851554438009,3.0612885990595813
83.0,-29.00267050267185,4.084672907351475,34.97868114594902,24.439872556272917,5.037914984502735,-25.59868230227198,-39.24801870072258,1.6334480251819479,-1.2646731724201459,-5.1305056234148925,39.970369724638836,49254.65218456592,13721.356340432403,13721.356340432403,62976.008524998324,89021.44328534171,89021.44328534171,13721.356340432403,102742.79962577412,102742.79962577412,102742.79962577412,127453.52656702246,104642.06099333146,64875.26989257551,44185.32344528438,24710.72694124834,0.0,68896.05038653272,21004.11790006109,1533.5164602312832,0.0,0.8863609692346988,2.8181918539893807,0.0014959080323721466,352855.537172047,1553256.0528650924,4.401960262020058,1553256.0528650924,4.401960262020058,0.8500000000000001,0.09550424926220161,4.564652377983593,1.2694869152689354,1.0,0.0,4.564652377983812,1.28404454979596,1.2843771674997333,3.5549018752573147,19485.76681837555,1986.995234700489,2034.6934298245008,2034.6934298245008,6.743697177818046,4.084672907351475,-0.3711370451433966,4.455809952494872,3.064109787348051,3.064109787348051,0.8754599392423003,0.0,0.0,0.0002590255831142808,1.0006542254214381,0.00025885623278629427,198.10152882371975,0.0,3.381169012421964e-05,95.82232981203845,0.014214680069743121,8.583651153662063e-05,0.00017318907157766017,0.0007905479074177371,0.09550424926151174,0.08168550493974566,0.013818744321766078,0.09550437451989012,0.0816855049403357,0.013818744321865898,0.4299738917091141,0.4299738917091141,0.07273872248137302,0.0,3.63292525038014,9.559101605100295,3.979039320256561e-13,3.8658324509947306,9.375259324264391,3.979039320256561e-13,24710.72694124834,21004.11790006109,0.85,0.9140728412104796,0.7149125662244618,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445505997002904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47987.656460709346,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15883.071231568483,1533.5164602312832,0.4299738917091141,0.07273872248137302,6.112851554438009,3.064109787348051
84.0,-29.008960192163673,4.09891597806294,34.979162637416614,24.440326750651025,5.040453058901223,-25.604088459592006,-39.25251897945998,1.6351062987599185,-1.2058382841427715,-5.1268665472076425,39.97138778081382,49244.810255671226,13740.831514624278,13740.831514624278,62985.64177029551,89011.8538943509,89011.8538943509,13740.831514624278,102752.68540897519,102752.68540897519,102752.68540897519,127466.8770884213,104636.50347080892,64869.45983214841,44185.604042956125,24714.19167944611,0.0,68899.79572240224,21007.062927529194,1533.6286577256587,0.0,0.8863758599721118,2.817837387105647,0.0014959080323721466,352905.6443678422,1553299.921711351,4.401459558669763,1553299.921711351,4.401459558669763,0.85,0.09550088763779911,4.564652377983593,1.2694696758734065,1.0,0.0,4.564652377982785,1.2840371503287853,1.284369548652374,3.554922360941649,19484.73193252818,1986.8897057127745,2034.6934298245008,2034.6934298245008,6.7532687299282586,4.09891597806294,-0.35915017443899444,4.458066152501934,3.0669058513425558,3.0669058513425558,0.8762588146693017,0.0,0.0,0.00025885623278629427,1.0006495476091946,0.0002586882024828447,198.10668591921967,0.0,3.354855888092684e-05,95.07661586854667,0.014248228628624049,8.579308708894319e-05,0.0001730631456973511,0.0007899730995487346,0.09550088763646301,0.08168536511960267,0.013815522516860348,0.09550095309359484,0.08168536512074547,0.013815522517053645,0.4299748831576929,0.4299748831576929,0.07272205579606277,0.0,3.6900845303562164,9.511689646382251,3.410605131648481e-13,3.9210282630648976,9.329499956902112,3.410605131648481e-13,24714.19167944611,21007.062927529194,0.85,0.9141629682628538,0.7147308600750997,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455436546447877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47986.910746765854,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.977769945679,1533.6286577256587,0.4299748831576929,0.07272205579606277,6.112851554438009,3.0669058513425558
85.0,-29.015204567837223,4.112998563787544,34.97964572874311,24.4407630636357,5.042966045423296,-25.6094563474162,-39.25697912983594,1.6367465003007193,-1.147764578823569,-5.123262257855843,39.97239736970157,49235.004062898006,13760.089713047524,13760.089713047524,62995.09377594553,89002.29794639142,89002.29794639142,13760.089713047524,102762.38765943894,102762.38765943894,102762.38765943894,127480.00166063754,104630.94723640919,64863.653352938374,44185.882092745356,24717.614001198603,0.0,68903.49609394396,21009.971901018813,1533.7391702702428,0.0,0.8863906019033485,2.817489309110923,0.0014959080323721466,352955.27808087,1553343.4266202708,4.400963870171577,1553343.4266202708,4.400963870171577,0.85,0.09549752483020885,4.564652377983593,1.269452505712398,1.0,0.0,4.564652377982135,1.2840298326744257,1.2843620133365405,3.55494262035654,19483.69728654669,1986.7842011845728,2034.6934298245008,2034.6934298245008,6.762733643974259,4.112998563787544,-0.3472855988711112,4.460284162658655,3.0696769658527665,3.0696769658527665,0.877050561672219,0.0,0.0,0.0002586882024828447,1.0006448994350647,0.0002585214821250701,198.11180609187767,0.0,3.328792655039543e-05,94.33798384382065,0.014281516555174444,8.575006988510378e-05,0.00017293813259774092,0.0007894024582063199,0.09549752482993311,0.08168522329868785,0.013812301531245257,0.09549762534491057,0.0816852232989237,0.013812301531285143,0.4299758393921304,0.4299758393921304,0.07270538911448123,0.0,3.7467020912886824,9.464660230668642,3.979039320256561e-13,3.975497679032287,9.283924208700512,3.979039320256561e-13,24717.614001198603,21009.971901018813,0.85,0.9142510517907126,0.7145501586127115,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455810430360745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47986.17211474113,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.885010816104,1533.7391702702428,0.4299758393921304,0.07270538911448123,6.112851554438009,3.0696769658527665
86.0,-29.021404057948008,4.126922317720154,34.98013008226653,24.441183206532173,5.045443531765075,-25.614787400337768,-39.26141451867295,1.6383592137880345,-1.0901906705195756,-5.1197034207993655,39.97340032170733,49225.30368876628,13779.149528086782,13779.149528086782,63004.453216853064,88992.83083822503,88992.83083822503,13779.149528086782,102771.98036631181,102771.98036631181,102771.98036631181,127492.99136094461,104625.44311542917,64857.91596598434,44186.14127716092,24721.010994632805,0.0,68907.15227179372,21012.859345437882,1533.84923774122,0.0,0.8864051339771544,2.8171428943527306,0.0014959080323721466,353004.2912578406,1553386.6464464713,4.400475248930757,1553386.6464464713,4.400475248930757,0.85,0.09549416932592043,4.564652377983593,1.2694354635803031,1.0,0.0,4.564652377982365,1.2840226408496387,1.2843546055673576,3.5549625316288496,19482.672344788672,1986.679686211772,2034.6934298245008,2034.6934298245008,6.772101057639568,4.126922317720154,-0.33554744451548224,4.462469762235636,3.0724234058431272,3.0724234058431272,0.877835258812322,0.0,0.0,0.0002585214821250701,1.0006402948160888,0.0002583560580803761,198.11688968789028,0.0,3.302927119100639e-05,93.6049545553121,0.01431454582636545,8.570731127121837e-05,0.00017281417085385177,0.0007888366159372974,0.09549416932566049,0.08168508669724547,0.013809082628415011,0.09549430179443529,0.08168508669746782,0.01380908262845261,0.4299767590548914,0.4299767590548914,0.07268872243588267,0.0,3.802799529577271,9.418025873701026,3.979039320256561e-13,4.029512750279764,9.238772092350018,3.979039320256561e-13,24721.010994632805,21012.859345437882,0.85,0.9143383689452387,0.7143714703896716,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456181638827177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47985.43908545262,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.79294981704,1533.84923774122,0.4299767590548914,0.07268872243588267,6.112851554438009,3.0724234058431272
87.0,-29.02755882867779,4.1406886094450215,34.98061523452836,24.441565945185744,5.0478535664995094,-25.62008495315233,-39.26582559999076,1.639915676293508,-1.0328185371641325,-5.116211368970907,39.97439229694765,49215.71060791425,13798.04499301582,13798.04499301582,63013.75560093007,88983.50180446076,88983.50180446076,13798.04499301582,102781.54679747658,102781.54679747658,102781.54679747658,127505.91338745493,104620.0257124667,64852.23451594363,44186.4346628034,24724.366589978355,0.0,68910.80125278176,21015.711601481602,1533.9584357575054,0.0,0.8864193631046899,2.8167916936950927,0.0014959080323721466,353052.3898445859,1553429.3941491249,4.399996824360675,1553429.3941491249,4.399996824360675,0.85,0.09549082594323163,4.564652377983593,1.2694187450921168,1.0,0.0,4.564652377984586,1.2840157092792097,1.2843474597867452,3.554981722572529,19481.6635510982,1986.5768178835997,2034.6934298245008,2034.6934298245008,6.78138769741147,4.1406886094450215,-0.3239451576624095,4.464633767107431,3.075145402552444,3.075145402552444,0.8786129721578411,0.0,0.0,0.0002583560580803761,1.0006357066876017,0.0002581919237477649,198.1219368386359,0.0,3.2773297214364664e-05,92.87952430550946,0.014347319123579814,8.56648065349673e-05,0.00017269125154540884,0.0007882755320237132,0.09549082594287973,0.08168495943711569,0.013805866505764047,0.09549072739377672,0.08168495943741672,0.013805866505814914,0.42997764207426464,0.42997764207426464,0.07267205575967049,0.0,3.858461945614863,9.371844840545634,3.979039320256561e-13,4.083392831806748,9.19426318840965,3.979039320256561e-13,24724.366589978355,21015.711601481602,0.85,0.9144249443535001,0.7141944327040824,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445655019691484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47984.71365520282,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.701579879558,1533.9584357575054,0.42997764207426464,0.07267205575967049,6.112851554438009,3.075145402552444
88.0,-29.03366976340063,4.154299793784173,34.98110100073888,24.441988567728572,5.050305727690992,-25.625338866381092,-39.27019581953061,1.641514389078879,-0.9765331093668692,-5.112704375085021,39.97538048652022,49206.14225781245,13816.657879301914,13816.657879301914,63022.80013711436,88974.16266839959,88974.16266839959,13816.657879301914,102790.8205477015,102790.8205477015,102790.8205477015,127518.51161926659,104614.59767400433,64846.57726344064,44186.689345070765,24727.69107156509,0.0,68914.38041663586,21018.537410830326,1534.0654712727717,0.0,0.8864336805193497,2.8164569721608053,0.0014959080323721466,353100.69941581006,1553471.979598046,4.399515441822117,1553471.979598046,4.399515441822117,0.85,0.0954874619896356,4.564652377983593,1.2694019304448743,1.0,0.0,4.564652377982368,1.284008577704556,1.2843401156086474,3.5550014674698662,19480.652776933828,1986.4737476032926,2034.6934298245008,2034.6934298245008,6.790535456977242,4.154299793784173,-0.3124380552387942,4.466737849022967,3.077843104418979,3.077843104418979,0.8793837441197082,0.0,0.0,0.0002581919237477649,1.0006312091630472,0.00025802905344489814,198.1269482637156,0.0,3.2518611878648615e-05,92.15774606409018,0.014379837735458463,8.562271475206695e-05,0.00017256920899569797,0.0007877184502089602,0.09548746198935888,0.08168481365615493,0.013802648333203956,0.09548758473973303,0.08168481365639164,0.013802648333243957,0.4299784921910009,0.4299784921910009,0.07265538908536742,0.0,3.913525747034271,9.326001890818418,3.979039320256561e-13,4.136171265718133,9.149797182298585,3.979039320256561e-13,24727.69107156509,21018.537410830326,0.85,0.9145086955160482,0.7140184959993362,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456916114117744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47983.9918769614,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.610899170673,1534.0654712727717,0.4299784921910009,0.07265538908536742,6.112851554438009,3.077843104418979
89.0,-29.03973651989418,4.1677569005021375,34.98158714335755,24.442356184031837,5.052668815296289,-25.630561912218937,-39.27454592250285,1.6430373589872744,-0.9203045100581448,-5.109287750935811,39.97636298407611,49196.69815673134,13835.14719384424,13835.14719384424,63031.84535057558,88964.98006793164,88964.98006793164,13835.14719384424,102800.12726177588,102800.12726177588,102800.12726177588,127531.14568216247,104609.26504055211,64840.98312937227,44186.97990131094,24731.01842038659,0.0,68917.99832169752,21021.365657328603,1534.174736771029,0.0,0.886447555541898,2.816112772776946,0.0014959080323721466,353147.7691142948,1553514.320627572,4.399048943516853,1553514.320627572,4.399048943516853,0.8500000000000001,0.09548413145542942,4.564652377983593,1.2693854421889412,1.0,0.0,4.564652377982722,1.2840017975216946,1.2843331245384573,3.555020239686594,19479.659768472495,1986.372488920528,2034.6934298245008,2034.6934298245008,6.799622484178152,4.1677569005021375,-0.30107602504337017,4.468832925545508,3.0805169593770314,3.0805169593770314,0.8801477026791519,0.0,0.0,0.00025802905344489814,1.000626675621401,0.0002578674541977996,198.13192367774397,0.0,3.226899606978163e-05,91.45033486176115,0.014412106731528245,8.558083570616648e-05,0.00017244821773873168,0.0007871661671801339,0.09548413145479309,0.08168469543878369,0.013799436016009406,0.09548421012898764,0.08168469543932805,0.013799436016101363,0.4299793057086669,0.4299793057086669,0.07263872241259163,0.0,3.9681568174661948,9.280603661014425,3.410605131648481e-13,4.18898324087769,9.105989390747254,3.410605131648481e-13,24731.01842038659,21021.365657328603,0.85,0.9145919336826009,0.7138439791459047,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457279442576532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47983.28446575907,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.520891484102,1534.174736771029,0.4299793057086669,0.07263872241259163,6.112851554438009,3.0805169593770314
90.0,-29.045760424327266,4.1810618550535,34.98207326444538,24.442729248572164,5.05502587496127,-25.635747033786025,-39.2788635456003,1.64455912307625,-0.8647531544773983,-5.105887505483552,39.9773346420317,49187.31345873081,13853.405453836474,13853.405453836474,63040.71891256728,88955.85044705293,88955.85044705293,13853.405453836474,102809.2559008894,102809.2559008894,102809.2559008894,127543.54260440794,104603.96329601905,64835.42630771021,44187.263320343154,24734.28670351853,0.0,68921.55002386168,21024.14369799075,1534.280964456418,0.0,0.8864613846551539,2.8157759484937053,0.0014959080323721466,353194.61805799144,1553556.1953790672,4.398583998593057,1553556.1953790672,4.398583998593057,0.8499999999999999,0.09548078637516166,4.564652377983593,1.2693690160242843,1.0,0.0,4.564652377981919,1.283995020425445,1.2843261381899982,3.5550390035555735,19478.672511945617,1986.2718167718454,2034.6934298245008,2034.6934298245008,6.808595953952324,4.1810618550535,-0.2898224503354392,4.470884305388939,3.0831670195599243,3.0831670195599243,0.880904862731407,0.0,0.0,0.0002578674541977996,1.0006222784661642,0.00025770708862596977,198.13686416367517,0.0,3.2017969692509695e-05,90.73892610857247,0.014444124701220754,8.55392880696217e-05,0.0001723281661281779,0.0007866181733105389,0.09548078637490118,0.08168456385729754,0.013796222517603639,0.09548088979502861,0.08168456385752039,0.01379622251764127,0.4299800863647854,0.4299800863647854,0.07262205574103765,0.0,4.0222820387314755,9.235596014065095,3.979039320256561e-13,4.241134351006167,9.062505437616835,3.979039320256561e-13,24734.28670351853,21024.14369799075,0.85,0.9146735511714643,0.7136710280268134,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457640161570917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47982.57305700588,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.431565136902,1534.280964456418,0.4299800863647854,0.07262205574103765,6.112851554438009,3.0831670195599243
91.0,-29.051742081966903,4.194215758051226,34.98255900735855,24.44304140461611,5.057298236030197,-25.640902620925637,-39.28316499860955,1.6460088497536776,-0.8094391997295816,-5.102568677844883,39.97829586737103,49178.06220888548,13871.531640272826,13871.531640272826,63049.59384915831,88946.83015181159,88946.83015181159,13871.531640272826,102818.36179208441,102818.36179208441,102818.36179208441,127555.88926851889,104598.71281775559,64829.94487484894,44187.519936562945,24737.527476434472,0.0,68925.04741299742,21026.8983549693,1534.3874748152305,0.0,0.8864748344791,2.8154330742735283,0.0014959080323721466,353240.3499222868,1553597.6213639847,4.398131815082217,1553597.6213639847,4.398131815082217,0.85,0.09547746304075762,4.564652377983593,1.269352902513929,1.0,0.0,4.564652377981901,1.2839885774544206,1.2843194876391726,3.555056842509668,19477.6948018914,1986.1721180924578,2034.6934298245008,2034.6934298245008,6.817504512937506,4.194215758051226,-0.2787078375887537,4.47292359563998,3.085793609017089,3.085793609017089,0.8816553168620255,0.0,0.0,0.00025770708862596977,1.000617943228525,0.0002575479386212782,198.1417702134004,0.0,3.177433152217755e-05,90.04845553385118,0.014475899032742932,8.549791457332052e-05,0.00017220917405264924,0.0007860750158500158,0.09547746304040401,0.08168444995912598,0.013793013081278036,0.09547733930130842,0.0816844499594285,0.01379301308132912,0.4299808341615393,0.4299808341615393,0.07260538907046114,0.0,4.075995879091522,9.191020418949336,3.410605131648481e-13,4.293129478115304,9.01948816909129,3.410605131648481e-13,24737.527476434472,21026.8983549693,0.85,0.914755901020517,0.7135005931038622,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445799834958612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47981.88258643116,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.342895034095,1534.3874748152305,0.4299808341615393,0.07260538907046114,6.112851554438009,3.085793609017089
92.0,-29.057679988247326,4.207220642057038,34.98304408200322,24.443377379234903,5.059581490650433,-25.6460176881374,-39.28742988556621,1.647472808939272,-0.7548050788479372,-5.099254270666676,39.97924788551947,49168.855265766324,13889.413919302515,13889.413919302515,63058.26918506884,88937.86920918386,88937.86920918386,13889.413919302515,102827.28312848638,102827.28312848638,102827.28312848638,127567.99956718618,104593.50640508257,64824.4924616917,44187.793270434304,24740.71643869981,0.0,68928.50970913412,21029.608972894835,1534.4911021993278,0.0,0.886488293600905,2.815098987554726,0.0014959080323721466,353286.0255126906,1553638.6513689687,4.397679328284553,1553638.6513689687,4.397679328284553,0.85,0.09547412172603673,4.564652377983593,1.2693367835087703,1.0,0.0,4.564652377983005,1.283982065542169,1.2843127696922774,3.5550748725264643,19476.725297446024,1986.0732561523075,2034.6934298245008,2034.6934298245008,6.826293197644291,4.207220642057038,-0.26769408711919507,4.474914729176233,3.088396806179826,3.088396806179826,0.8823990874799502,0.0,0.0,0.0002575479386212782,1.000613451882981,0.0002573900422152207,198.14664058836837,0.0,3.1534263659057945e-05,89.36810320977021,0.01450743329640199,8.545691104849573e-05,0.00017209102757278247,0.0007855357182397415,0.0954741217252614,0.08168431983471906,0.013789801890542333,0.09547390669639871,0.08168431983538241,0.013789801890654312,0.4299815518768481,0.4299815518768481,0.0725887224006666,0.0,4.129216853953153,9.146832679963893,3.410605131648481e-13,4.34444919181874,8.976837587181876,3.410605131648481e-13,24740.71643869981,21029.608972894835,0.85,0.9148358125130425,0.7133311814407425,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458354042256119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47981.202234107084,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.254870478571,1534.4911021993278,0.4299815518768481,0.0725887224006666,6.112851554438009,3.088396806179826
93.0,-29.063575777442143,4.220078149343747,34.98352845114731,24.443704587779962,5.061848870448807,-25.651096486981878,-39.29166250219566,1.6489266135701068,-0.7008882656882065,-5.095973789172224,39.98019748262671,49159.70520347768,13907.09912559489,13907.09912559489,63066.80432907257,88928.94127650905,88928.94127650905,13907.09912559489,102836.04040210394,102836.04040210394,102836.04040210394,127579.94871661824,104588.3067904158,64819.07071740148,44188.040081127016,24743.908314514287,0.0,68931.9483956413,21032.322067337143,1534.5956727153928,0.0,0.8865015868524917,2.814770720809765,0.0014959080323721466,353331.23814011377,1553679.5778479406,4.3972324270740755,1553679.5778479406,4.3972324270740755,0.85,0.0954707892986538,4.564652377983593,1.2693208282487474,1.0,0.0,4.564652377983251,1.2839755985588728,1.284306098297649,3.5550927783261095,19475.757058881336,1985.9745232960631,2034.6934298245008,2034.6934298245008,6.834985026119846,4.220078149343747,-0.2567942767651319,4.476872426108879,3.090976972451664,3.090976972451664,0.8831362778433326,0.0,0.0,0.0002573900422152207,1.000609128804649,0.0002572333539698012,198.15147662454385,0.0,3.1286642421268104e-05,88.6663446218738,0.014538719938823257,8.541623574747544e-05,0.00017197380646774527,0.0007850006446438836,0.09547078929854852,0.08168419646737925,0.01378659283116928,0.0954707106244641,0.08168419646746931,0.013786592831184483,0.429982239339876,0.429982239339876,0.07257205573149764,0.0,4.181918124841161,9.102996104632496,3.979039320256561e-13,4.395085523483999,8.934332125466426,3.979039320256561e-13,24743.908314514287,21032.322067337143,0.85,0.9149139955698743,0.7131628562320769,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458707149756427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47980.500475519184,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.167523020022,1534.5956727153928,0.429982239339876,0.07257205573149764,6.112851554438009,3.090976972451664
