time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
94.0,-29.069429733430116,4.232789639284429,34.984011873190845,24.444007488805823,5.064065943607259,-25.656142673818437,-39.295874792709924,1.6503393060083646,-0.6472280925552241,-5.092748460467236,39.98113863054271,49150.666606758234,13924.621207118162,13924.621207118162,63075.28781387639,88920.13287153811,88920.13287153811,13924.621207118162,102844.75407865627,102844.75407865627,102844.75407865627,127591.82985511943,104583.18454981029,64813.71828504852,44188.2958497353,24747.075776463163,0.0,68935.37162619847,21035.014409993688,1534.7001121007609,0.0,0.8865146278634228,2.8144397066165188,0.0014959080323721466,353375.69506166514,1553720.1409810309,4.396794014681462,1553720.1409810309,4.396794014681462,0.85,0.09546746747080208,4.564652377983593,1.2693050867365678,1.0,0.0,4.564652377983642,1.283969321242437,1.2842996181720365,3.5551101591481893,19474.803228413177,1985.8772596567817,2034.6934298245008,2034.6934298245008,6.843596682925941,4.232789639284429,-0.24601773610761146,4.478807375392041,3.0935343548865832,3.0935343548865832,0.8838669585390238,0.0,0.0,0.0002572333539698012,1.0006048344591971,0.00025707786441870397,198.15627855041564,0.0,3.104800719958167e-05,87.99005240361444,0.014569767946022839,8.537577354563449e-05,0.00017185758042416672,0.0007844701131576791,0.0954674674706909,0.08168408126415493,0.013783386206535984,0.09546738438078123,0.08168408126425004,0.01378338620655204,0.42998289444651483,0.42998289444651483,0.07255538906282913,0.0,4.234171397845898,9.059560339776226,3.979039320256561e-13,4.4455203679120245,8.892383284763639,3.979039320256561e-13,24747.075776463163,21035.014409993688,0.85,0.9149916265905066,0.7129963246339971,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459057768917742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47979.82418330092,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15882.080821376878,1534.7001121007609,0.42998289444651483,0.07255538906282913,6.112851554438009,3.0935343548865832
95.0,-29.0752421575441,4.2453565540009315,34.984494019722625,24.444285209197574,5.066238499330911,-25.661155941296496,-39.300059143546946,1.6517160655546896,-0.5939528990776353,-5.089570100555204,39.98206831715758,49141.70216849003,13941.97023401973,13941.97023401973,63083.672402509765,88911.4132365657,88911.4132365657,13941.97023401973,102853.38347058542,102853.38347058542,102853.38347058542,127603.58139605678,104578.11172374476,64808.400655689555,44188.56785339467,24750.197925471348,0.0,68938.76577886601,21037.668236650647,1534.8030319034563,0.0,0.886527469391654,2.8141085899991634,0.0014959080323721466,353419.5088746286,1553760.2109220333,4.396362317036696,1553760.2109220333,4.396362317036696,0.8500000000000001,0.09546414729773081,4.564652377983593,1.2692894331412394,1.0,0.0,4.564652377984494,1.283963209407269,1.2842933051113623,3.5551270819440584,19473.858599600586,1985.7809343252372,2034.6934298245008,2034.6934298245008,6.852123287792928,4.2453565540009315,-0.23535969282677716,4.480716246827709,3.096069117934262,3.096069117934262,0.8845911765526463,0.0,0.0,0.00025707786441870397,1.0006005706602155,0.0002569235636644491,198.16104660886,0.0,3.081123079890624e-05,87.31902808410028,0.014600579176821745,8.533559726547642e-05,0.00017174226715322756,0.0007839437481612737,0.09546414729701691,0.08168396661584208,0.013780180681174821,0.09546393699696766,0.08168396661645293,0.013780180681277879,0.42998351875949437,0.42998351875949437,0.072538722394561,0.0,4.285995741120757,9.016529331487618,3.410605131648481e-13,4.4956172014775575,8.850871619169538,3.410605131648481e-13,24750.197925471348,21037.668236650647,0.85,0.9150682013203202,0.712831185955972,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459405916278432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47979.15315898141,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.994761266003,1534.8030319034563,0.42998351875949437,0.072538722394561,6.112851554438009,3.096069117934262
96.0,-29.081013884926048,4.257780651406164,34.98497472810388,24.44456834290179,5.068405537358906,-25.66613315683141,-39.304211258981354,1.6530918842830564,-0.5413166133836853,-5.086411471854556,39.98299071495634,49132.78780850709,13959.108311372049,13959.108311372049,63091.89611987914,88902.74401121648,88902.74401121648,13959.108311372049,102861.85232258853,102861.85232258853,102861.85232258853,127615.1418048575,104573.06833979828,64803.112137104355,44188.84022521547,24753.28948226897,0.0,68942.12970748445,21040.296059928623,1534.9046537989202,0.0,0.8865402352971894,2.813783890499862,0.0014959080323721466,353463.05491581414,1553799.9674834076,4.395933170026732,1553799.9674834076,4.395933170026732,0.85,0.09546082078116909,4.564652377983593,1.2692739301035183,1.0,0.0,4.564652377983701,1.2839570995761014,1.2842869955835474,3.555143999352169,19472.919453308703,1985.6851680552181,2034.6934298245008,2034.6934298245008,6.860546216329046,4.257780651406164,-0.22480604859683062,4.482586700002995,3.0985814532725473,3.0985814532725473,0.8853089866492992,0.0,0.0,0.0002569235636644491,1.0005963925937964,0.00025677042768307295,198.16578148074709,0.0,3.0576398955682225e-05,86.65351464040343,0.014631155575777427,8.529574776879761e-05,0.00017162781589565148,0.0007834213179562158,0.09546082078046983,0.08168384572835172,0.013776975052118114,0.0954606168106383,0.08168384572895007,0.013776975052219023,0.42998411403560166,0.42998411403560166,0.07252205572661315,0.0,4.337343043748206,8.973867341695211,3.979039320256561e-13,4.545094858470861,8.809641063012464,3.979039320256561e-13,24753.28948226897,21040.296059928623,0.85,0.9151428362827294,0.7126671023505264,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459751609420433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47978.487645537716,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.909338045138,1534.9046537989202,0.42998411403560166,0.07252205572661315,6.112851554438009,3.0985814532725473
97.0,-29.08674486837427,4.270063319866607,34.98545386517853,24.444830731395655,5.070533215498055,-25.671077633598234,-39.30834308322517,1.6544363466869396,-0.48908013745437984,-5.0833006825483755,39.98390635746736,49123.97946878581,13976.079784746727,13976.079784746727,63100.059253532534,88894.16031099977,88894.16031099977,13976.079784746727,102870.2400957465,102870.2400957465,102870.2400957465,127626.60632353497,104568.07379032325,64797.89294812557,44189.08982466409,24756.36622778848,0.0,68945.45605245257,21042.911293620207,1535.006536550564,0.0,0.8865527803139603,2.8134591666805933,0.0014959080323721466,353505.9455408206,1553839.4336433834,4.3955114567201985,1553839.4336433834,4.3955114567201985,0.85,0.09545750408481041,4.564652377983593,1.2692585759749644,1.0,0.0,4.564652377984376,1.2839511339068168,1.284280831752109,3.5551605177482353,19471.98940065579,1985.5903290783083,2034.6934298245008,2034.6934298245008,6.86888726325332,4.270063319866607,-0.21436935952472336,4.484432679391331,3.101071650246461,3.101071650246461,0.8860204714989888,0.0,0.0,0.00025677042768307295,1.0005922090734587,0.00025661845590506903,198.17048312320856,0.0,3.034631142222384e-05,86.00144657058237,0.014661501887199651,8.525611008869194e-05,0.00017151431759438102,0.0007829032376654245,0.0954575040841234,0.08168373241898798,0.013773771665135423,0.09545728664349255,0.08168373241957586,0.013773771665234549,0.42998467978199445,0.42998467978199445,0.07250538905892154,0.0,4.38824903202476,8.931590568688136,3.979039320256561e-13,4.594220545094004,8.768804060039258,3.979039320256561e-13,24756.36622778848,21042.911293620207,0.85,0.9152170841473156,0.7125049608985556,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44600948976817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47977.83557746789,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.824536368002,1535.006536550564,0.42998467978199445,0.07250538905892154,6.112851554438009,3.101071650246461
98.0,-29.092435210768286,4.282206123417949,34.98593124387223,24.445074959099315,5.072638083595872,-25.675987813580925,-39.31244298638774,1.655764330508322,-0.4375356631264822,-5.080221956761659,39.98481340771118,49115.22214458456,13992.863573839028,13992.863573839028,63108.08571842359,88885.59828514702,88885.59828514702,13992.863573839028,102878.46185898605,102878.46185898605,102878.46185898605,127637.87269195949,104563.07189662843,64792.69575608546,44189.30682282553,24759.410832973448,0.0,68948.71765579897,21045.49920802743,1535.1073177240187,0.0,0.8865651916250066,2.8131400990301803,0.0014959080323721466,353548.3981052948,1553878.530205164,4.395094246028471,1553878.530205164,4.395094246028471,0.85,0.09545418581841539,4.564652377983593,1.2692433064663788,1.0,0.0,4.564652377985158,1.2839452428847606,1.284274744083734,3.5551768296035418,19471.057980409834,1985.4953506457184,2034.6934298245008,2034.6934298245008,6.8771360681328595,4.282206123417949,-0.20404114009597052,4.48624726351392,3.1035398896510378,3.1035398896510378,0.8867256827574393,0.0,0.0,0.00025661845590506903,1.0005880356166943,0.0002564676437959873,198.175151616531,0.0,3.011632066813074e-05,85.34965277348252,0.014691618207867782,8.521679546461926e-05,0.0001714016604404498,0.0007823889969198354,0.09545418581808245,0.08168361696520639,0.013770568852876064,0.09545406391113165,0.0816836169654913,0.013770568852924091,0.42998521683310736,0.42998521683310736,0.07248872239143492,0.0,4.438664225537195,8.88964022566023,3.410605131648481e-13,4.642686293635165,8.728090363959438,3.410605131648481e-13,24759.410832973448,21045.49920802743,0.85,0.9152902021103193,0.7123442438737465,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460435777928222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47977.18378367079,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.740358536757,1535.1073177240187,0.42998521683310736,0.07248872239143492,6.112851554438009,3.1035398896510378
99.0,-29.098085489661415,4.294210436076817,34.98640668578982,24.445314262434863,5.074703289844047,-25.68086591960039,-39.31652259835971,1.6570605937247316,-0.386064692304501,-5.0771890271384335,39.98571174428284,49106.567909717414,14009.482480935832,14009.482480935832,63116.05039065325,88877.19585581863,88877.19585581863,14009.482480935832,102886.67833675447,102886.67833675447,102886.67833675447,127649.10728161316,104558.19319469108,64787.56524860619,44189.58660676099,24762.428944858693,0.0,68952.01555161968,21048.06460312989,1535.2076542442858,0.0,0.8865773996886035,2.8128169383862502,0.0014959080323721466,353590.22309845564,1553917.2519145766,4.394683875300181,1553917.2519145766,4.394683875300181,0.85,0.09545087282308927,4.564652377983593,1.269228280927055,1.0,0.0,4.564652377983596,1.2839394977301386,1.2842688038110182,3.555192737705622,19470.14950013503,1985.4027114391797,2034.6934298245008,2034.6934298245008,6.885303837710921,4.294210436076817,-0.19382709334101733,4.488037529417834,3.105986407588804,3.105986407588804,0.8874246878825155,0.0,0.0,0.0002564676437959873,1.00058392129949,0.0002563179742713681,198.17978743050043,0.0,2.988721258288021e-05,84.70036045988252,0.014721505420450661,8.517769204868783e-05,0.00017128995174729947,0.0007818790855680053,0.0954508728224041,0.08168350514843946,0.01376736767396464,0.09545065120901981,0.0816835051490258,0.013767367674063478,0.4299857225468998,0.4299857225468998,0.07247205572411229,0.0,4.488686468296692,8.848110294988317,3.979039320256561e-13,4.691124334833944,8.688145261079342,3.979039320256561e-13,24762.428944858693,21048.06460312989,0.85,0.9153619351910396,0.7121846622881484,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460774255955235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47976.53449135719,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.656803848518,1535.2076542442858,0.4299857225468998,0.07247205572411229,6.112851554438009,3.105986407588804
100.0,-29.103695323068578,4.306078127394979,34.98688015049668,24.44556086501109,5.076784399556439,-25.68570601640245,-39.320562256593234,1.6583752203146862,-0.3356220318067358,-5.074160146154267,39.98660502950419,49097.92556787411,14025.877041820508,14025.877041820508,63123.80260969462,88868.75404269838,88868.75404269838,14025.877041820508,102894.63108451889,102894.63108451889,102894.63108451889,127660.05675440168,104553.26385348,64782.435378676724,44189.80941644809,24765.4256698828,0.0,68955.2350863309,21050.61181940038,1535.3068632252894,0.0,0.8865896041415525,2.812507107190304,0.0014959080323721466,353631.9961350578,1553955.7566147826,4.394273633603283,1553955.7566147826,4.394273633603283,0.85,0.09544754872170028,4.564652377983593,1.2692131817573684,1.0,0.0,4.564652377984777,1.2839336644764843,1.2842627768854995,3.5552088898960372,19469.231590142666,1985.3091106690529,2034.6934298245008,2034.6934298245008,6.8933613468395025,4.306078127394979,-0.1837061477389499,4.489784275133929,3.1084113854465922,3.1084113854465922,0.8881175386990263,0.0,0.0,0.0002563179742713681,1.0005797669384278,0.00025616945569032385,198.18439024769964,0.0,2.9661474573855456e-05,84.06061894230636,0.014751166895024518,8.51389879347781e-05,0.00017117898633659,0.0007813725670421365,0.09544754872146455,0.08168338305975979,0.013764165661704752,0.09544761881696079,0.08168338305996153,0.013764165661738745,0.42998620072895677,0.42998620072895677,0.07245538905692087,0.0,4.538174009611055,8.806872338742892,3.410605131648481e-13,4.738538114347534,8.648062679648774,3.410605131648481e-13,24765.4256698828,21050.61181940038,0.85,0.9154316206835432,0.712026077590835,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446111036579813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47975.894749839616,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.573862087667,1535.3068632252894,0.42998620072895677,0.07245538905692087,6.112851554438009,3.1084113854465922
101.0,-29.10926640936652,4.317810125660454,34.98735146889249,24.44576168144124,5.078785349696002,-25.690519311695223,-39.32458619875831,1.6596215009646527,-0.2851363922704877,-5.071209692412454,39.987489434167365,49089.401229257375,14042.160208143016,14042.160208143016,63131.56143740039,88860.47011719842,88860.47011719842,14042.160208143016,102902.63032534144,102902.63032534144,102902.63032534144,127671.03997739733,104548.43822748725,64777.369339562836,44190.07654213823,24768.40965205589,0.0,68958.48619419412,21053.148204247504,1535.4071708136864,0.0,0.886601439680025,2.8121878339656674,0.0014959080323721466,353672.6912604291,1553993.8792324853,4.393875799950277,1553993.8792324853,4.393875799950277,0.85,0.0954442474040613,4.564652377983593,1.2691984243644403,1.0,0.0,4.564652377983339,1.2839281482203158,1.2842570685182277,3.555224164460269,19468.332993326483,1985.2174792948138,2034.6934298245008,2034.6934298245008,6.90136410837784,4.317810125660454,-0.17371316072950194,4.491523286389956,3.1108151563876993,3.1108151563876993,0.8888043303964855,0.0,0.0,0.00025616945569032385,1.0005757876088774,0.00025602204137130277,198.18896145770944,0.0,2.9434064424710714e-05,83.41613857963016,0.014780600959449228,8.510045055783614e-05,0.0001710690051324877,0.0007808705410772975,0.09544424740352508,0.08168327957863916,0.013760967824885926,0.09544429306610956,0.08168327957909806,0.013760967824963229,0.4299866469121201,0.4299866469121201,0.07243872238983438,0.0,4.587286179188652,8.766037211690843,3.979039320256561e-13,4.786073300141993,8.608676912238877,3.979039320256561e-13,24768.40965205589,21053.148204247504,0.85,0.9155009763354649,0.7118688929889879,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461444084418178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47975.25026947694,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.491542242089,1535.4071708136864,0.4299866469121201,0.07243872238983438,6.112851554438009,3.1108151563876993
102.0,-29.114798450341308,4.329407800180547,34.9878202721351,24.44593721246349,5.080742410302412,-25.695301840733293,-39.3285938660614,1.6608321887315551,-0.23498312035025037,-5.068300897899012,39.988358801498016,49080.99370159533,14058.279057588805,14058.279057588805,63139.27275918414,88852.27178904435,88852.27178904435,14058.279057588805,102910.55084663315,102910.55084663315,102910.55084663315,127681.87932689578,104543.66016193191,64772.38207449914,44190.30898603641,24771.32848026263,0.0,68961.63746629904,21055.629208223236,1535.504716674757,0.0,0.8866131161656229,2.8118683412042462,0.0014959080323721466,353712.8153846936,1554031.3543488588,4.393483319677614,1554031.3543488588,4.393483319677614,0.85,0.09544093961588644,4.564652377983593,1.2691838378598916,1.0,0.0,4.564652377984923,1.283922796026444,1.284251525674758,3.5552389848599413,19467.4432529069,1985.1267510216949,2034.6934298245008,2034.6934298245008,6.909286112356189,4.329407800180547,-0.16382982616151143,4.493237626342059,3.1131977727434426,3.1131977727434426,0.8894850779266978,0.0,0.0,0.00025602204137130277,1.0005717769185778,0.00025587573753055873,198.19350081201236,0.0,2.9215890790782914e-05,82.79783450107878,0.01480981685024001,8.506208507097008e-05,0.0001709599563003327,0.0007803727710662847,0.09544093961557222,0.08168316976297922,0.013757769852592994,0.09544076954572432,0.08168316976324816,0.013757769852638288,0.42998706444250206,0.42998706444250206,0.07242205572283186,0.0,4.636026164805344,8.725598965000643,3.979039320256561e-13,4.833317777548757,8.569738152148659,3.979039320256561e-13,24771.32848026263,21055.629208223236,0.85,0.91557096204451,0.7117144474068035,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461775512539847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47974.63196539839,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.409811635818,1535.504716674757,0.42998706444250206,0.07242205572283186,6.112851554438009,3.1131977727434426
103.0,-29.12029183011463,4.34087260086872,34.98828638946652,24.446100589726143,5.082672340363466,-25.700052297578143,-39.33257373338563,1.6620223015560993,-0.18527398432780728,-5.065425732387975,39.9892181641684,49072.64675802589,14074.223917419235,14074.223917419235,63146.87067544513,88844.14239687171,88844.14239687171,14074.223917419235,102918.36631429095,102918.36631429095,102918.36631429095,127692.5766948898,104538.92098403096,64767.42534520171,44190.55070981028,24774.210380598844,0.0,68964.76109040913,21058.07882350902,1535.6009418568583,0.0,0.8866246563326319,2.811551027891309,0.0014959080323721466,353752.4791387738,1554068.3988736847,4.393095428354689,1554068.3988736847,4.393095428354689,0.85,0.09543762940468806,4.564652377983593,1.2691693607019263,1.0,0.0,4.564652377982095,1.2839175377141991,1.2842460781643528,3.555253545418652,19466.56075389444,1985.0367611666002,2034.6934298245008,2034.6934298245008,6.917122604869858,4.34087260086872,-0.15405142676000416,4.494924027628724,3.115559421433105,3.115559421433105,0.8901598346951729,0.0,0.0,0.00025587573753055873,1.0005678054151332,0.0002557305323494758,198.1980086220062,0.0,2.899647037930371e-05,82.1759970549467,0.014838813320619313,8.502400153477607e-05,0.00017085173599578268,0.0007798787829957744,0.09543762940428828,0.08168305714692933,0.013754572257358946,0.09543722174900847,0.0816830571472715,0.013754572257416558,0.4299874559046496,0.4299874559046496,0.07240538905589652,0.0,4.684383423396071,8.685545604054482,3.410605131648481e-13,4.880151748060143,8.531152553129004,3.410605131648481e-13,24774.210380598844,21058.07882350902,0.85,0.9156396640403487,0.7115611796826826,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446210463212092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47974.01012795226,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.328677534644,1535.6009418568583,0.4299874559046496,0.07240538905589652,6.112851554438009,3.115559421433105
104.0,-29.125746113165942,4.352206476108352,34.988749921808804,24.446299869474046,5.084636720381199,-25.70476410420916,-39.33651357712222,1.6632473387390765,-0.13642336208994266,-5.062542143705031,39.99007509504041,49064.30462035814,14089.934971244205,14089.934971244205,63154.239591602345,88836.01989214234,88836.01989214234,14089.934971244205,102925.95486338655,102925.95486338655,102925.95486338655,127703.0386649123,104534.18654697908,64762.471275213495,44190.7947464062,24777.08380152575,0.0,68967.87854793195,21060.521231296887,1535.6965106904925,0.0,0.8866362470947677,2.81124622539991,0.0014959080323721466,353792.2625988776,1554105.3392356085,4.3927058433090185,1554105.3392356085,4.3927058433090185,0.85,0.09543430598389455,4.564652377983593,1.2691549011273309,1.0,0.0,4.564652377984721,1.2839121140158842,1.284240466637776,3.5552685640655306,19465.679137692183,1984.9468613330937,2034.6934298245008,2034.6934298245008,6.92484418768655,4.352206476108352,-0.1443567143352844,4.496563190443636,3.117900315974338,3.117900315974338,0.8908286617069537,0.0,0.0,0.0002557305323494758,1.0005637883598633,0.00025558643569209365,198.20248452653502,0.0,2.877937773224032e-05,81.56075649316907,0.014867592698351554,8.498631650906516e-05,0.0001707442158404106,0.000779387990862874,0.0954343059832599,0.08168293254246095,0.013751373440798945,0.0954340618436123,0.08168293254300416,0.013751373440890398,0.42998782290311355,0.42998782290311355,0.0723887223890149,0.0,4.73224540583584,8.645802129750507,3.979039320256561e-13,4.926118781615116,8.49266135321676,3.979039320256561e-13,24777.08380152575,21060.521231296887,0.85,0.9157051213009374,0.7114080591337744,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462431465715204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47973.39488739048,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.24813354484,1535.6965106904925,0.42998782290311355,0.0723887223890149,6.112851554438009,3.117900315974338
105.0,-29.131162403879873,4.363411002111793,34.98921107704621,24.446503130625956,5.086605354538072,-25.709441324876778,-39.34042142992837,1.6644799493724016,-0.08837948101620441,-5.059678147619225,39.99093291193501,49056.00020565703,14105.456879587045,14105.456879587045,63161.457085244074,88827.89605344407,88827.89605344407,14105.456879587045,102933.35293303111,102933.35293303111,102933.35293303111,127713.33352901896,104529.43557654042,64757.53972877042,44190.99538641111,24779.980595987843,0.0,68970.97598239896,21062.983506589666,1535.7938940512865,0.0,0.886647733637927,2.8109499718873074,0.0014959080323721466,353831.7792250469,1554142.3184566353,4.3923197680561,1554142.3184566353,4.3923197680561,0.85,0.09543098939208117,4.564652377983593,1.269140412430279,1.0,0.0,4.564652377983467,1.2839066526962049,1.2842348189051092,3.555283687017136,19464.794442749724,1984.8566475554574,2034.6934298245008,2034.6934298245008,6.932472810316043,4.363411002111793,-0.13475796567847365,4.498168967790266,3.1202208226730748,3.1202208226730748,0.8914916636208785,0.0,0.0,0.00025558643569209365,1.0005598849779858,0.00025544341676032417,198.20692942816672,0.0,2.8560315505105295e-05,80.93993414146841,0.01489615301385666,8.494895273115165e-05,0.000170637482960942,0.0007789007923707987,0.09543098939167836,0.08168281301874383,0.01374817637293453,0.095431292305245,0.08168281301908861,0.013748176372992554,0.42998816242817967,0.42998816242817967,0.07237205572217628,0.0,4.779564508015653,8.606314739353706,3.410605131648481e-13,4.971298666603047,8.454155146193159,3.410605131648481e-13,24779.980595987843,21062.983506589666,0.85,0.9157686430501224,0.7112557058519205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462755987114015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47972.77406503878,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.168189680042,1535.7938940512865,0.42998816242817967,0.07237205572217628,6.112851554438009,3.1202208226730748
106.0,-29.136541288635318,4.3744861484557775,34.98966932809367,24.44658199036496,5.088392409967038,-25.714103055448675,-39.344337944034464,1.6655528489220721,-0.039541630781116055,-5.05696237604854,39.99177062006932,49047.921807151426,14120.982438721869,14120.982438721869,63168.904245873295,88820.0350512749,88820.0350512749,14120.982438721869,102941.01748999677,102941.01748999677,102941.01748999677,127723.8453602148,104524.84713813211,64752.73389401848,44191.23693790404,24782.827870218018,0.0,68974.06480812206,21065.403689685314,1535.8918850519033,0.0,0.8866585366171811,2.8106262840704073,0.0014959080323721466,353869.25388995564,1554178.4314604779,4.391956674325224,1554178.4314604779,4.391956674325224,0.85,0.09542771596960302,4.564652377983593,1.2691265226667747,1.0,0.0,4.564652377984629,1.28390193535042,1.284229916721729,3.555296749932654,19463.940013469226,1984.7695200164405,2034.6934298245008,2034.6934298245008,6.940103227216818,4.3744861484557775,-0.12531638294051017,4.499802531396288,3.12252119881096,3.12252119881096,0.8921489139459886,0.0,0.0,0.00025544341676032417,1.000556041727151,0.00025530145849639763,198.21134380450795,0.0,2.834734331612591e-05,80.33637095790083,0.014924500357172785,8.491152137459726e-05,0.0001705318953857269,0.0007784188217945076,0.095427715969007,0.08168272953256331,0.01374498643644369,0.09542755411072099,0.08168272953307348,0.013744986436529539,0.429988469014635,0.429988469014635,0.07235538905537205,0.0,4.826686399060748,8.567308843482351,3.979039320256561e-13,5.0174207452674295,8.416774297243705,3.979039320256561e-13,24782.827870218018,21065.403689685314,0.85,0.9158356031589837,0.7111067318360477,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446307826173411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47972.17050185521,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.088825118966,1535.8918850519033,0.429988469014635,0.07235538905537205,6.112851554438009,3.12252119881096
107.0,-29.1418821685019,4.385435181902822,34.99012469314676,24.446797056030505,5.090344345337965,-25.71871406919175,-39.34818998733533,1.6667779567527818,0.007562504725171948,-5.054127525318501,39.99260304995872,49039.72774152889,14136.11598635464,14136.11598635464,63175.84372788353,88812.04252677063,88812.04252677063,14136.11598635464,102948.15851312527,102948.15851312527,102948.15851312527,127733.7614942453,104520.18534710075,64747.87056187167,44191.46087247675,24785.602981120028,0.0,68977.06385359677,21067.762533952024,1535.9830100268323,0.0,0.8866699644534736,2.8103394420849503,0.0014959080323721466,353908.37503914145,1554214.317551153,4.39157258535987,1554214.317551153,4.39157258535987,0.85,0.09542436433443302,4.564652377983593,1.2691122444206848,1.0,0.0,4.564652377983551,1.2838965047617537,1.284224302476575,3.5553117880250267,19463.071924938373,1984.6809996215195,2034.6934298245008,2034.6934298245008,6.947540980448308,4.385435181902822,-0.11590300330581194,4.501338185208634,3.124801219628248,3.124801219628248,0.8928003484652137,0.0,0.0,0.00025530145849639763,1.0005521360479643,0.00025516057514484087,198.2157271604407,0.0,2.8137738257034517e-05,79.74235022043582,0.01495263809542982,8.487472105646459e-05,0.00017042673743993304,0.0007779388123271757,0.09542436433368941,0.08168257844555611,0.013741785888133297,0.09542470618308871,0.08168257844619263,0.013741785888240383,0.4299887521359426,0.4299887521359426,0.07233872238859533,0.0,4.873178989159328,8.528512174311231,3.410605131648481e-13,5.061690030043678,8.379048927004249,3.410605131648481e-13,24785.602981120028,21067.762533952024,0.85,0.9158963892979516,0.7109570196495358,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463398324181596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47971.57648111774,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.010029380903,1535.9830100268323,0.4299887521359426,0.07233872238859533,6.112851554438009,3.124801219628248
108.0,-29.14718602146987,4.396257415930045,34.990577070837766,24.446842388156824,5.092069489273729,-25.72331446654549,-39.35205893414093,1.667802606370426,0.05557505412792807,-5.0514904671644825,39.99342675506324,49031.79674485684,14151.331916733167,14151.331916733167,63183.12866159,88804.31197105418,88804.31197105418,14151.331916733167,102955.64388778734,102955.64388778734,102955.64388778734,127744.06431069617,104515.66473125633,64743.14950507379,44191.68358464727,24788.420422908817,0.0,68980.10400755609,21070.157359472494,1536.0811639628557,0.0,0.8866804150709627,2.810017897886646,0.0014959080323721466,353944.76968336984,1554249.8281323912,4.391221346547328,1554249.8281323912,4.391221346547328,0.85,0.09542110122871439,4.564652377983593,1.269098553569056,1.0,0.0,4.564652377984663,1.283892008502273,1.284219624180707,3.5553242389198276,19462.230125136422,1984.5951599309064,2034.6934298245008,2034.6934298245008,6.955019222701167,4.396257415930045,-0.10666860024622071,4.502926016176266,3.127061654965533,3.127061654965533,0.8934461871330094,0.0,0.0,0.00025516057514484087,1.0005483310097354,0.0002550207393653212,198.22008029507754,0.0,2.792529597362317e-05,79.14028878924806,0.014980563391403443,8.483777409047138e-05,0.00017032280105436947,0.000777464378857654,0.09542110122858839,0.08168250225117585,0.013738598977412544,0.09542101007405558,0.0816825022512837,0.013738598977430681,0.42998900317428795,0.42998900317428795,0.07232205572184063,0.0,4.9195094917709525,8.490202227182692,3.410605131648481e-13,5.107065521292384,8.34228635223883,3.410605131648481e-13,24788.420422908817,21070.157359472494,0.85,0.915961632279779,0.7108107105707739,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463716138535894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47970.97441968656,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.931815711288,1536.0811639628557,0.42998900317428795,0.07232205572184063,6.112851554438009,3.127061654965533
109.0,-29.152453223794744,4.406955574505236,34.99102610937642,24.44697649860757,5.093893882584558,-25.727871963100995,-39.35587584329767,1.6689202229191242,0.10239434467143838,-5.048775610846434,39.994234237453014,49023.802174758064,14166.220970977103,14166.220970977103,63190.02314573517,88796.53354972048,88796.53354972048,14166.220970977103,102962.75452069758,102962.75452069758,102962.75452069758,127753.87178932922,104511.12510392391,64738.39372898119,44191.92374993636,24791.117268631642,0.0,68983.04101856801,21072.449678336896,1536.1706296067914,0.0,0.886691319859412,2.809721283891023,0.0014959080323721466,353982.24110636034,1554284.6399347137,4.390854849319124,1554284.6399347137,4.390854849319124,0.85,0.09541776553707872,4.564652377983593,1.2690847517224029,1.0,0.0,4.564652377983457,1.2838870757958132,1.2842145106728526,3.555337898509655,19461.384785138314,1984.5089592407514,2034.6934298245008,2034.6934298245008,6.962336813658945,4.406955574505236,-0.09748083508043148,4.504436409585668,3.1293020875335835,3.1293020875335835,0.894086310723881,0.0,0.0,0.0002550207393653212,1.0005445644019624,0.0002548819397342388,198.224403513776,0.0,2.7718259444513444e-05,78.5535472657511,0.015008281650847957,8.480133863163237e-05,0.00017021940073368884,0.0007769923923379748,0.09541776553696105,0.08168236330918661,0.013735402227774434,0.0954176682955143,0.08168236330928734,0.013735402227791375,0.4299892322096213,0.4299892322096213,0.07230538905510353,0.0,4.9653517845927695,8.452178274378582,3.979039320256561e-13,5.151169955517844,8.305558033167927,3.979039320256561e-13,24791.117268631642,21072.449678336896,0.85,0.9160225790673168,0.7106645553877864,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464031762714502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47970.38767816306,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.854165784547,1536.1706296067914,0.4299892322096213,0.07230538905510353,6.112851554438009,3.1293020875335835
110.0,-29.157683644871263,4.417531037915159,34.99147226635297,24.44712024824696,5.095719536355987,-25.732396223234062,-39.359664847701765,1.670042650282735,0.14861028351856476,-5.0460887595551585,39.99504837165044,49015.858131469475,14180.944390809243,14180.944390809243,63196.80252227872,88788.79388529221,88788.79388529221,14180.944390809243,102969.73827610145,102969.73827610145,102969.73827610145,127763.61672967173,104506.60797209154,64733.672218279215,44192.15083756926,24793.878453570283,0.0,68986.02929113954,21074.79668553474,1536.2644706464655,0.0,0.8867020568626736,2.8094295351812875,0.0014959080323721466,354019.3290591397,1554319.7391032374,4.390493997133091,1554319.7391032374,4.390493997133091,0.85,0.09541445073792651,4.564652377983593,1.2690709658106787,1.0,0.0,4.564652377984333,1.2838821185167786,1.2842093739179015,3.5553516262512996,19460.54363410652,1984.4231857062832,2034.6934298245008,2034.6934298245008,6.969572999521799,4.417531037915159,-0.08838887808843943,4.505919916003599,3.131523127730316,3.131523127730316,0.8947208936372332,0.0,0.0,0.0002548819397342388,1.0005407838136517,0.00025474417820604297,198.22869670591862,0.0,2.7513474079237312e-05,77.97318554055855,0.015035795124927195,8.476518385137571e-05,0.0001701167558828631,0.0007765238542755654,0.09541445073754344,0.08168224153527584,0.013732209202267597,0.09541474416217612,0.08168224153560379,0.013732209202322725,0.4299894354529027,0.4299894354529027,0.07228872238838052,0.0,5.010728757721495,8.414451451806372,3.979039320256561e-13,5.19469904307374,8.26896012479989,3.979039320256561e-13,24793.878453570283,21074.79668553474,0.85,0.9160811713857493,0.710518617104478,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446434521883595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47969.807316437866,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.777073297255,1536.2644706464655,0.4299894354529027,0.07228872238838052,6.112851554438009,3.131523127730316
111.0,-29.16287791206803,4.427984459897571,34.99191531986687,24.447199631854915,5.097450060699467,-25.736897474913242,-39.36344630839301,1.671083042794294,0.19492686331483355,-5.043487293259092,39.99585027865553,49008.057538872185,14195.589362110552,14195.589362110552,63203.646900982734,88781.19533523786,88781.19533523786,14195.589362110552,102976.78469734841,102976.78469734841,102976.78469734841,127773.39738582727,104502.1719021853,64729.03410583614,44192.37532927685,24796.612688478857,0.0,68988.9880177557,21077.12078520703,1536.3587678054018,0.0,0.8867124022652252,2.80912675676482,0.0014959080323721466,354055.24130580045,1554354.3117154324,4.390146311583406,1554354.3117154324,4.390146311583406,0.85,0.09541115806627047,4.564652377983593,1.2690575145324696,1.0,0.0,4.564652377985098,1.2838775423771698,1.2842046197337162,3.5553642986323197,19459.717577901567,1984.338951415781,2034.6934298245008,2034.6934298245008,6.976770629929722,4.427984459897571,-0.07941954216044422,4.507404002058015,3.133724985149818,3.133724985149818,0.8953499957570908,0.0,0.0,0.00025474417820604297,1.0005370676403278,0.00025460743679075586,198.23296038308402,0.0,2.7308288190479358e-05,77.3916887318185,0.015063103413117673,8.472911525861557e-05,0.0001700150629474274,0.0007760596613760047,0.09541115806589043,0.08168213793023765,0.013729020135652774,0.09541143028700268,0.081682137930563,0.013729020135707462,0.4299896107391413,0.4299896107391413,0.07227205572166878,0.0,5.055792534350871,8.377107743966235,3.979039320256561e-13,5.238414156573924,8.23297469945311,3.979039320256561e-13,24796.612688478857,21077.12078520703,0.85,0.9161410931946995,0.7103750750229728,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464656498858686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47969.22581962913,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.700542087563,1536.3587678054018,0.4299896107391413,0.07227205572166878,6.112851554438009,3.133724985149818
112.0,-29.168036265084503,4.438317312508965,34.99235499110719,24.4472756627016,5.0991644262392475,-25.74136802344154,-39.36720017865298,1.6721124656320976,0.24081078806131018,-5.0409042498372925,39.99663785684259,49000.30493760651,14210.057686632781,14210.057686632781,63210.36262423929,88773.65584841259,88773.65584841259,14210.057686632781,102983.71353504536,102983.71353504536,102983.71353504536,127782.9928641617,104497.7711146348,64724.420203846894,44192.61212309767,24799.27932911634,0.0,68991.89145221401,21079.387429748887,1536.4496443481855,0.0,0.8867227048246464,2.808827720014184,0.0014959080323721466,354090.90206037083,1554388.2671350818,4.389800071367171,1554388.2671350818,4.389800071367171,0.85,0.09540784816484735,4.564652377983593,1.2690441061137245,1.0,0.0,4.564652377983024,1.2838730154138769,1.2841999160493929,3.5553768349217187,19458.898091748368,1984.2553870841082,2034.6934298245008,2034.6934298245008,6.983881442944674,4.438317312508965,-0.07054023337564086,4.508857545884606,3.1359076525110376,3.1359076525110376,0.8959736150031536,0.0,0.0,0.00025460743679075586,1.000533375798867,0.0002544717077403508,198.23719473871745,0.0,2.7106655559334872e-05,76.82026185515502,0.015090210068677008,8.46933238618955e-05,0.00016991411292886037,0.0007755988596336951,0.09540784816478148,0.08168201890195381,0.013725829262827664,0.09540802512255545,0.08168201890201021,0.013725829262837141,0.4299897617508245,0.4299897617508245,0.07225538905496605,0.0,5.100497587231359,8.34011462398405,3.979039320256561e-13,5.281715037898607,8.197343515103057,3.979039320256561e-13,24799.27932911634,21079.387429748887,0.85,0.9161998793440937,0.710232810062117,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464965639854066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47968.65439275247,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.624560813225,1536.4496443481855,0.4299897617508245,0.07225538905496605,6.112851554438009,3.1359076525110376
113.0,-29.173159430582924,4.448530488825121,34.99279111355373,24.447304021473997,5.100810815059204,-25.745813723778646,-39.37094248887149,1.6730841930454126,0.28653861112832146,-5.038384913023079,39.997413819592076,48992.67197061387,14224.418842061286,14224.418842061286,63217.09081267515,88766.20970353295,88766.20970353295,14224.418842061286,102990.62854559424,102990.62854559424,102990.62854559424,127792.5436239691,104493.41652392775,64719.87879102222,44192.819703228364,24801.915078374866,0.0,68994.73478160323,21081.627816618635,1536.5402555089408,0.0,0.8867327241115928,2.8085235347027706,0.0014959080323721466,354125.6860151581,1554421.7223183643,4.389463356385361,1554421.7223183643,4.389463356385361,0.85,0.09540455040758007,4.564652377983593,1.2690310433181007,1.0,0.0,4.564652377983657,1.2838687559266593,1.2841954812102625,3.5553886305839404,19458.087208072135,1984.1726999609587,2034.6934298245008,2034.6934298245008,6.990939585079504,4.448530488825121,-0.06177183324790292,4.510302322073024,3.1380713704819705,3.1380713704819705,0.8965918201377059,0.0,0.0,0.0002544717077403508,1.0005297586649782,0.00025433697052639013,198.24140036607287,0.0,2.6906546196851595e-05,76.25315192187742,0.01511711661487386,8.465765659496128e-05,0.00016981405114538953,0.0007751421123758297,0.09540455040703597,0.08168190963084694,0.013722640776189019,0.09540439680181889,0.08168190963131279,0.013722640776267279,0.42998988971605473,0.42998988971605473,0.07223872238827053,0.0,5.144914519892666,8.303503086155445,3.979039320256561e-13,5.324923524151416,8.162127674565681,3.979039320256561e-13,24801.915078374866,21081.627816618635,0.85,0.9162596394171715,0.7100929096357261,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465272655827481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47968.087282819186,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.549125877393,1536.5402555089408,0.42998988971605473,0.07223872238827053,6.112851554438009,3.1380713704819705
114.0,-29.17824714504189,4.458625870273407,34.99322370398016,24.44737310232597,5.102495074625346,-25.75022371762841,-39.37464893152935,1.6740935514303241,0.3315064501674101,-5.035848276911428,39.998183173555766,48985.04568999078,14238.554226205624,14238.554226205624,63223.59991619641,88758.77667141266,88758.77667141266,14238.554226205624,102997.33089761829,102997.33089761829,102997.33089761829,127801.84698423724,104489.07617343703,64715.34519202322,44193.03442379313,24804.516086618958,0.0,68997.55051041208,21083.838673626113,1536.6285134650855,0.0,0.8867428545595263,2.8082315129149302,0.0014959080323721466,354160.71152695914,1554454.8931049597,4.389122910903777,1554454.8931049597,4.389122910903777,0.85,0.09540122884714798,4.564652377983593,1.2690178711758926,1.0,0.0,4.564652377985034,1.2838643186267669,1.284190869787837,3.555400918740375,19457.278976116748,1984.0902832380832,2034.6934298245008,2034.6934298245008,6.997886766378239,4.458625870273407,-0.053074825371651535,4.511700695645058,3.1402162075248596,3.1402162075248596,0.8972046307213885,0.0,0.0,0.00025433697052639013,1.0005261138308947,0.00025420323069086554,198.24557704562346,0.0,2.671049397698506e-05,75.69753993077566,0.015143827108850845,8.462234485996863e-05,0.0001697146256664215,0.0007746882696268262,0.09540122884660726,0.08168177942619909,0.013719449420408179,0.09540104623646163,0.08168177942666205,0.013719449420485932,0.42998999773136,0.42998999773136,0.07222205572158079,0.0,5.188914833235231,8.26719603196915,3.410605131648481e-13,5.367354727078862,8.12706957367459,3.410605131648481e-13,24804.516086618958,21083.838673626113,0.85,0.9163165858569956,0.7099534016442901,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465577589773293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47967.53167082809,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.474223919739,1536.6285134650855,0.42998999773136,0.07222205572158079,6.112851554438009,3.1402162075248596
115.0,-29.183299389413097,4.46860506974858,34.99365310499545,24.447468865569704,5.104205814369911,-25.754599135850142,-39.3783159792423,1.6751302819654266,0.37569300681497,-5.03331395835348,39.99895544409089,48977.40914412684,14252.496062979137,14252.496062979137,63229.90520710598,88751.3449301791,88751.3449301791,14252.496062979137,103003.84099315823,103003.84099315823,103003.84099315823,127810.9894313893,104484.73304875428,64710.7972627122,44193.2619844912,24807.14843823107,0.0,69000.41042272227,21086.07617249641,1536.7186605309814,0.0,0.886752961753255,2.8079496352171835,0.0014959080323721466,354195.70775324234,1554488.1901778977,4.388783252169909,1554488.1901778977,4.388783252169909,0.8500000000000001,0.09539790893281,4.564652377983593,1.269004615512677,1.0,0.0,4.564652377984317,1.2838597514311527,1.2841861297184247,3.5554135667040367,19456.47022756929,1984.0078138374768,2034.6934298245008,2034.6934298245008,7.004738824073591,4.46860506974858,-0.044457392127728035,4.513062461876308,3.142342531743134,3.142342531743134,0.8978121519266098,0.0,0.0,0.00025420323069086554,1.0005224665842485,0.00025407048735118085,198.24972475853934,0.0,2.651333086755782e-05,75.13877967865886,0.015170340439718403,8.458742184332962e-05,0.00016961580884753593,0.0007742372051995154,0.09539790893245148,0.08168165002308182,0.01371625890936966,0.09539815384066037,0.0816816500233888,0.013716258909421205,0.429990083851041,0.429990083851041,0.07220538905489565,0.0,5.232433689469872,8.231143242026633,3.410605131648481e-13,5.40900696516843,8.092025949909328,3.410605131648481e-13,24807.14843823107,21086.07617249641,0.85,0.9163699870730619,0.7098133017481049,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465880425754654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47966.97291057597,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.399861392392,1536.7186605309814,0.429990083851041,0.07220538905489565,6.112851554438009,3.142342531743134
116.0,-29.188317190407464,4.478468493666808,34.994079146216635,24.447486956510716,5.105805995606763,-25.758954641522628,-39.38198348097501,1.6760709047371054,0.4200976331604238,-5.030877854526948,39.999716372521846,48969.94533979728,14266.389129812678,14266.389129812678,63236.33446960996,88744.06409105391,88744.06409105391,14266.389129812678,103010.45322086659,103010.45322086659,103010.45322086659,127820.21893910345,104480.47455034096,64706.355799104844,44193.46527915124,24809.765718236864,0.0,69003.2309973881,21088.300860501335,1536.8102469684018,0.0,0.8867626090974083,2.8076536954575366,0.0014959080323721466,354229.35029734136,1554520.9987540124,4.388459051880207,1554520.9987540124,4.388459051880207,0.85,0.09539461992332741,4.564652377983593,1.2689918329520151,1.0,0.0,4.56465237798287,1.2838556311831628,1.2841818379908432,3.555424977010029,19455.677237577598,1983.926951362351,2034.6934298245008,2034.6934298245008,7.011566912585549,4.478468493666808,-0.035964621874914116,4.514433115541722,3.1444506333686,3.1444506333686,0.898414466676743,0.0,0.0,0.00025407048735118085,1.0005189251072695,0.0002539387121777242,198.25384434458806,0.0,2.6316330556019416e-05,74.58048079575903,0.015196656770274423,8.455250782694343e-05,0.00016951797952423743,0.0007737906483462843,0.09539461992326033,0.08168154635456065,0.013713073568699679,0.09539482232574246,0.08168154635461809,0.013713073568709324,0.4299901436748839,0.4299901436748839,0.07218872238821421,0.0,5.275667218501212,8.19545749917802,3.979039320256561e-13,5.450975487687344,8.05760950459819,3.979039320256561e-13,24809.765718236864,21088.300860501335,0.85,0.9164257029066301,0.7096761214217764,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446618116238655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47966.41461169307,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.326039858655,1536.8102469684018,0.4299901436748839,0.07218872238821421,6.112851554438009,3.1444506333686
117.0,-29.193300451043136,4.488217839233583,34.99450161511865,24.447523068543546,5.107421456386867,-25.76327752771885,-39.38561560409141,1.677028731388353,0.463832932022342,-5.028435101674458,40.00046439035851,48962.48585630095,14280.078531987057,14280.078531987057,63242.564388288,88736.79590092645,88736.79590092645,14280.078531987057,103016.87443291351,103016.87443291351,103016.87443291351,127829.18860351175,104476.21989834258,64701.909853731966,44193.67782734512,24812.31417059825,0.0,69005.99199794338,21090.46704500851,1536.897766661344,0.0,0.8867723362424623,2.807367470727339,0.0014959080323721466,354263.08718232944,1554553.2511804886,4.388132174720204,1554553.2511804886,4.388132174720204,0.85,0.09539130245958626,4.564652377983593,1.2689789959928022,1.0,0.0,4.5646523779831165,1.2838514285980318,1.2841774651493514,3.5554366154097767,19454.88496384037,1983.8461619248542,2034.6934298245008,2034.6934298245008,7.0182949051045815,4.488217839233583,-0.027545943223601377,4.515763782457184,3.146540441366847,3.146540441366847,0.8990115546762419,0.0,0.0,0.0002539387121777242,1.0005153731736154,0.0002538079063915185,198.2579357210846,0.0,2.6124934726961085e-05,74.03806501620771,0.015222781705001385,8.451794373735883e-05,0.00016942076844036536,0.0007733469135411214,0.09539130245924277,0.08168141769057592,0.013709884768666847,0.09539157579644615,0.08168141769087003,0.01370988476871622,0.42999018069438677,0.42999018069438677,0.07217205572153573,0.0,5.318497451724511,8.160057512884748,3.410605131648481e-13,5.492268033696803,8.023362553314826,3.410605131648481e-13,24812.31417059825,21090.46704500851,0.85,0.9164793166102569,0.7095396274827873,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466479860538384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47965.872195913515,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.25273993242,1536.897766661344,0.42999018069438677,0.07217205572153573,6.112851554438009,3.146540441366847
