time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
118.0,-29.19824955020458,4.497853385854948,34.99492027576555,24.44747829521077,5.108912939582901,-25.76758207478879,-39.38925223248077,1.6778783709875928,0.5080310174906799,-5.026098561855367,40.00119839073754,48955.21662372013,14293.734405436178,14293.734405436178,63248.951029156306,88729.7258278786,88729.7258278786,14293.734405436178,103023.46023331478,103023.46023331478,103023.46023331478,127838.29620425735,104472.09093964717,64697.581735500156,44193.8991157189,24814.835970942568,0.0,69008.73508666147,21092.610575301183,1536.9862565273008,0.0,0.8867815726489809,2.8070630686202667,0.0014959080323721466,354295.35951747454,1554584.8997052026,4.387821793157094,1554584.8997052026,4.387821793157094,0.8500000000000001,0.09538801637628083,4.564652377983593,1.2689666046621277,1.0,0.0,4.564652377985017,1.283847729433473,1.2841735971019281,3.5554468597283337,19454.116095895897,1983.7677592139923,2034.6934298245008,2034.6934298245008,7.025006419109075,4.497853385854948,-0.019254488275160853,4.517107874130109,3.148612274768935,3.148612274768935,0.8996035070768386,0.0,0.0,0.0002538079063915185,1.0005118600147644,0.00025367805873662816,198.26199919607197,0.0,2.5933285153505772e-05,73.49493012503535,0.01524871499015489,8.448334985891068e-05,0.00016932455653260786,0.0007729077396275857,0.09538801637610558,0.08168131521504582,0.013706701161059766,0.09538771779759737,0.08168131521519588,0.013706701161084946,0.4299901930158201,0.4299901930158201,0.07215538905485962,0.0,5.361161934945528,8.125101365463138,3.410605131648481e-13,5.534129579346029,7.9899671258620515,3.410605131648481e-13,24814.835970942568,21092.610575301183,0.85,0.9165354349667183,0.7094060855084788,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466776514196018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47965.32906102235,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.179964704672,1536.9862565273008,0.4299901930158201,0.07215538905485962,6.112851554438009,3.148612274768935
119.0,-29.203165091639722,4.507377456966845,34.99533513120503,24.4475033012219,5.1104913983447515,-25.771847739177414,-39.39283748678861,1.6788096127967231,0.5509988980546154,-5.0237025935310955,40.00192486349221,48947.87135348282,14307.111466572367,14307.111466572367,63254.982820055186,88722.57686857274,88722.57686857274,14307.111466572367,103029.68833514511,103029.68833514511,103029.68833514511,127846.98868723758,104467.90777535403,64693.20226028031,44194.1172389708,24817.300352092465,0.0,69011.41759106326,21094.705299278594,1537.070118730605,0.0,0.8867911380750843,2.8067818179922934,0.0014959080323721466,354328.45507624344,1554616.2241343663,4.387500359799915,1554616.2241343663,4.387500359799915,0.85,0.09538468259276878,4.564652377983593,1.2689539748569953,1.0,0.0,4.564652377983975,1.283843647115738,1.284169347035249,3.5554581652045134,19453.337134136113,1983.6883272204182,2034.6934298245008,2034.6934298245008,7.031580903962719,4.507377456966845,-0.011010617882027063,4.518388074848872,3.1506660277317695,3.1506660277317695,0.9001902936376485,0.0,0.0,0.00025367805873662816,1.0005084089032752,0.00025354915209028757,198.26603526229252,0.0,2.5743855649486198e-05,72.95808691064389,0.015274458845804377,8.44492574946685e-05,0.00016922880124195966,0.0007724706500124239,0.09538468259260792,0.08168117143665454,0.013703511155953372,0.09538439349370784,0.0816811714367923,0.013703511155976483,0.4299901889050317,0.4299901889050317,0.07213872238818539,0.0,5.403372884939358,8.090393619820077,3.979039320256561e-13,5.574701491585699,7.9563680516561135,3.979039320256561e-13,24817.300352092465,21094.705299278594,0.85,0.9165872116246238,0.7092720749996795,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467071145676047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47964.79221780795,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.107707736435,1537.070118730605,0.4299901889050317,0.07213872238818539,6.112851554438009,3.1506660277317695
120.0,-29.20804669310933,4.516791453287859,34.995746680799705,24.447556281834864,5.112088496743614,-25.776080977082636,-39.39639494111759,1.67976103248155,0.5934088179045602,-5.021319185281259,40.00265827274888,48940.56318234581,14320.320441478207,14320.320441478207,63260.88362382402,88715.47098983663,88715.47098983663,14320.320441478207,103035.79143131484,103035.79143131484,103035.79143131484,127855.61707793426,104463.76065984118,64688.85285236833,44194.34200830317,24819.82564661943,0.0,69014.1676549226,21096.851799626515,1537.1578107251555,0.0,0.8868006136621632,2.806506571319005,0.0014959080323721466,354361.37954952684,1554647.8481391068,4.387181950006557,1554647.8481391068,4.387181950006557,0.85,0.0953813625366951,4.564652377983593,1.2689413357106964,1.0,0.0,4.564652377983177,1.2838394686251953,1.2841650019806037,3.555469737093898,19452.564885146698,1983.6095797389219,2034.6934298245008,2034.6934298245008,7.038072778715067,4.516791453287859,-0.002847291595966084,4.519638744883825,3.1527022114936165,3.1527022114936165,0.9007720604267476,0.0,0.0,0.00025354915209028757,1.0005049178401972,0.0002534211952077431,198.27004360295865,0.0,2.5557809688906732e-05,72.43083265836168,0.015300016655493284,8.441544205070496e-05,0.0001691337100395826,0.0007720365917293681,0.09538136253663419,0.08168103882114355,0.013700323715490634,0.09538150007983694,0.08168103882119572,0.013700323715499386,0.42999016341407564,0.42999016341407564,0.07212205572151267,0.0,5.445139547072245,8.055948125865996,3.410605131648481e-13,5.614728003185803,7.922943606179842,3.410605131648481e-13,24819.82564661943,21096.851799626515,0.85,0.9166361889653506,0.7091379182757558,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467363790687593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47964.26496355567,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.035958071345,1537.1578107251555,0.42999016341407564,0.07212205572151267,6.112851554438009,3.1527022114936165
121.0,-29.21289482080828,4.526095569503767,34.99615467745449,24.447507981117838,5.113557962218773,-25.780296865264333,-39.39994949670506,1.6806009051915254,0.6359985649223177,-5.019044355338397,40.00337787232387,48933.40694770765,14333.506054091109,14333.506054091109,63266.913001798755,88708.48619447062,88708.48619447062,14333.506054091109,103041.99224856173,103041.99224856173,103041.99224856173,127864.31807570267,104459.66084803718,64684.58160128969,44194.5324963861,24822.32582714094,0.0,69016.85832352703,21098.9769530698,1537.246603215942,0.0,0.8868095858771857,2.8062165556677328,0.0014959080323721466,354392.8063581103,1554678.8771542585,4.3868804593716035,1554678.8771542585,4.3868804593716035,0.8500000000000001,0.0953780755691403,4.564652377983593,1.2689291026303544,1.0,0.0,4.564652377983398,1.2838358092811015,1.2841611774244577,3.5554798713237497,19451.80144474755,1983.5317304836567,2034.6934298245008,2034.6934298245008,7.044553171495436,4.526095569503767,0.005190299360950945,4.520905270142816,3.154721062812068,3.154721062812068,0.9013488750891623,0.0,0.0,0.0002534211952077431,1.000501474605457,0.00025329417461146525,198.27402459795417,0.0,2.537001668139555e-05,71.89862727507499,0.01532538667217468,8.438166666119267e-05,0.0001690395285465504,0.0007716066859532366,0.0953780755689299,0.0816809338698564,0.013697141699073495,0.09537811768624165,0.0816809338700366,0.013697141699103703,0.42999011359042416,0.42999011359042416,0.07210538905484117,0.0,5.486645217797445,8.021844998878521,3.410605131648481e-13,5.655042920260712,7.889991342454948,3.410605131648481e-13,24822.32582714094,21098.9769530698,0.85,0.9166878142326541,0.7090065838454258,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467654426243082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47963.73275817239,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.964724485515,1537.246603215942,0.42999011359042416,0.07210538905484117,6.112851554438009,3.154721062812068
122.0,-29.217710349292965,4.535291606834579,34.99655891726779,24.447501345444493,5.115059613567518,-25.784480221042546,-39.40347248045725,1.6814729623525841,0.6780370322507565,-5.016748042021987,40.00408442635063,48926.26331353268,14346.47552030254,14346.47552030254,63272.738833835225,88701.54499561824,88701.54499561824,14346.47552030254,103048.02051592078,103048.02051592078,103048.02051592078,127872.77108204449,104455.60466520027,64680.32298312829,44194.757424524425,24824.750566123712,0.0,69019.50799064814,21101.037981205154,1537.3306169376638,0.0,0.886818713954527,2.805936407633344,0.0014959080323721466,354424.53217810404,1554709.3441029224,4.386573735594736,1554709.3441029224,4.386573735594736,0.85,0.09537475201828216,4.564652377983593,1.2689168437244374,1.0,0.0,4.564652377983184,1.2838319976829478,1.2841572017787184,3.555490427269183,19451.046128652073,1983.4547096768085,2034.6934298245008,2034.6934298245008,7.0509273338244265,4.535291606834579,0.013164554223259017,4.52212705261132,3.156722456959346,3.156722456959346,0.9019207019883846,0.0,0.0,0.00025329417461146525,1.0004981214615738,0.00025316806616432365,198.27797896257584,0.0,2.5184884830836044e-05,71.37396361058934,0.015350571557005517,8.434820359245614e-05,0.0001689459710190091,0.0007711796283626671,0.09537475201788721,0.08168079699079453,0.013693955027092681,0.09537478976229401,0.08168079699113277,0.013693955027149388,0.4299900421072163,0.4299900421072163,0.07208872238817063,0.0,5.527777911151986,7.988033577112844,3.410605131648481e-13,5.6947850742727155,7.857386404725162,3.410605131648481e-13,24824.750566123712,21101.037981205154,0.85,0.9167370309624406,0.7088758633307266,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467943079869077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47963.2080945079,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.893998770844,1537.3306169376638,0.4299900421072163,0.07208872238817063,6.112851554438009,3.156722456959346
123.0,-29.222492945725094,4.544380686695978,34.996959589681005,24.447481089178495,5.1165440020608735,-25.78863564907806,-39.40697590643538,1.6823327822082954,0.7195372412091956,-5.014483175061483,40.00478898540699,48919.19051435673,14359.310416632095,14359.310416632095,63278.50093098883,88694.62067232297,88694.62067232297,14359.310416632095,103053.93108895507,103053.93108895507,103053.93108895507,127881.12131323664,104451.5423248221,64676.1121668652,44194.9223977299,24827.190224281567,0.0,69022.11262201147,21103.111690639333,1537.4162517946286,0.0,0.8868276885122754,2.8056597967122383,0.0014959080323721466,354455.8257191096,1554739.7254768398,4.386272174600683,1554739.7254768398,4.386272174600683,0.8500000000000001,0.09537143826693967,4.564652377983593,1.2689046936156227,1.0,0.0,4.56465237798459,1.2838282413912827,1.2841532826255422,3.5555008301086177,19450.28966593914,1983.3775719475195,2034.6934298245008,2034.6934298245008,7.057235358483776,4.544380686695978,0.021051307524178497,4.523329379171799,3.1587067541699807,3.1587067541699807,0.902487644048566,0.0,0.0,0.00025316806616432365,1.0004947334928227,0.00025304287737776466,198.28190642071186,0.0,2.5004528029345013e-05,70.86283243516377,0.015375576085034861,8.431493845740215e-05,0.00016885312770692149,0.0007707558309173664,0.09537143826678063,0.08168066788677901,0.013690770380001617,0.09537166499960911,0.08168066788691522,0.013690770380024447,0.4299899482577288,0.4299899482577288,0.07207205572150087,0.0,5.56853125647234,7.954487947120356,3.410605131648481e-13,5.734020416270653,7.8248387495098655,3.410605131648481e-13,24827.190224281567,21103.111690639333,0.85,0.9167859187029437,0.7087466415618836,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468229803412795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47962.69696333248,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.82376452284,1537.4162517946286,0.4299899482577288,0.07207205572150087,6.112851554438009,3.1587067541699807
124.0,-29.22724272834564,4.553363552627882,34.99735654046996,24.447428772132866,5.117961708565702,-25.792768214605008,-39.41046427991239,1.683135859242426,0.7612325460584088,-5.012279083376539,40.00548191707829,48912.2092233831,14372.056088171457,14372.056088171457,63284.265311554555,88687.85535452857,88687.85535452857,14372.056088171457,103059.91144270003,103059.91144270003,103059.91144270003,127889.50971442039,104447.59341233798,64671.94728120178,44195.162367929115,24829.59827172036,0.0,69024.76063964947,21105.158530962304,1537.5015260014875,0.0,0.8868363952237196,2.805373774987806,0.0014959080323721466,354486.28161331575,1554769.6059025726,4.3859796176782995,1554769.6059025726,4.3859796176782995,0.85,0.09536813482881568,4.564652377983593,1.2688927863771098,1.0,0.0,4.564652377983401,1.283824748287637,1.2841496279086786,3.555510504118196,19449.554325033947,1983.3025880432103,2034.6934298245008,2034.6934298245008,7.063499531431178,4.553363552627882,0.02883719778274596,4.524526354845136,3.160674112606227,3.160674112606227,0.9030497464589221,0.0,0.0,0.00025304287737776466,1.0004913573726495,0.00025291860395703015,198.28580706667586,0.0,2.4822671261412785e-05,70.34745035484383,0.015400398756296275,8.428182829447908e-05,0.00016876104908328558,0.0007703355240090253,0.09536813482844228,0.08168054694526423,0.013687587883178049,0.09536816801401443,0.08168054694558403,0.013687587883231636,0.4299898300989707,0.4299898300989707,0.07205538905483172,0.0,5.6090435610097416,7.9213142076918075,3.979039320256561e-13,5.7735116294349496,7.793029092020049,3.979039320256561e-13,24829.59827172036,21105.158530962304,0.85,0.916834259548342,0.7086183098661375,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468514576836706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47962.18158125215,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.754029496005,1537.5015260014875,0.4299898300989707,0.07205538905483172,6.112851554438009,3.160674112606227
125.0,-29.231960749046372,4.562241684072632,34.99774971061319,24.447379598300927,5.119389575687785,-25.7968712095191,-39.41392153557388,1.683951207091669,0.8021362241752286,-5.010075495333647,40.00616568631985,48905.238444122915,14384.624226630094,14384.624226630094,63289.862670753006,88681.05776594147,88681.05776594147,14384.624226630094,103065.68199257157,103065.68199257157,103065.68199257157,127897.64646389638,104443.60257240321,64667.78325059802,44195.354802005764,24831.964471324816,0.0,69027.31927333058,21107.169800626092,1537.5844479746952,0.0,0.8868451318814778,2.8050981714548855,0.0014959080323721466,354516.73260114185,1554799.0916537584,4.385686058443468,1554799.0916537584,4.385686058443468,0.85,0.09536481347548026,4.564652377983593,1.2688808621047065,1.0,0.0,4.564652377982578,1.2838211959955899,1.2841459151645447,3.555520342101653,19448.811176670468,1983.2268079997216,2034.6934298245008,2034.6934298245008,7.069676451390919,4.562241684072632,0.03655152465670142,4.52569015941593,3.1626245783068447,3.1626245783068447,0.9036070223733842,0.0,0.0,0.00025291860395703015,1.0004880897191955,0.0002527952172104479,198.28968176159097,0.0,2.4641655527279573e-05,69.83445176431032,0.015425040411823554,8.42490253465974e-05,0.00016866957861043274,0.0007699179930976023,0.09536481347509979,0.08168041012821647,0.013684403346883318,0.09536488137915969,0.08168041012854235,0.013684403346937914,0.4299896926904036,0.4299896926904036,0.07203872238816307,0.0,5.649181894132823,7.888396891000582,3.979039320256561e-13,5.812211719508866,7.761133762845759,3.979039320256561e-13,24831.964471324816,21107.169800626092,0.85,0.9168813643210059,0.7084910577284719,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468797406962215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47961.66858266162,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.684792419317,1537.5844479746952,0.4299896926904036,0.07203872238816307,6.112851554438009,3.1626245783068447
126.0,-29.236646659704533,4.57101559406316,34.99813898749009,24.447285546362423,5.120731816257703,-25.800953853393633,-39.41737547339869,1.6846927098853433,0.8434112382961416,-5.007948867143113,40.00683861370277,48898.410860093114,14397.130801136598,14397.130801136598,63295.54166122971,88674.4475549351,88674.4475549351,14397.130801136598,103071.5783560717,103071.5783560717,103071.5783560717,127905.88972078916,104439.74507854567,64663.708383712175,44195.59632759278,24834.31136471747,0.0,69029.90769231025,21109.164660009847,1537.668093676398,0.0,0.8868535155854009,2.8048089880069917,0.0014959080323721466,354546.1220410387,1554828.1102909122,4.3854043624568,1554828.1102909122,4.3854043624568,0.85,0.09536151301426,4.564652377983593,1.2688692757626994,1.0,0.0,4.564652377983083,1.2838179868428585,1.2841425467857452,3.5555292298162153,19448.09285914979,1983.1535599975314,2034.6934298245008,2034.6934298245008,7.075823114236135,4.57101559406316,0.04415864248993362,4.526856951573226,3.164558420547057,3.164558420547057,0.9041595487277306,0.0,0.0,0.0002527952172104479,1.0004847856729286,0.0002526727250933828,198.29353021688968,0.0,2.4466318713387885e-05,69.33754723374126,0.015449506730536942,8.421626566275572e-05,0.00016857895154769221,0.0007695043120601541,0.09536151301392118,0.08168029060020293,0.013681222413718247,0.09536113887584231,0.08168029060049314,0.01368122241376686,0.4299895333224758,0.4299895333224758,0.07202205572149482,0.0,5.689140036515596,7.855882315240308,3.410605131648481e-13,5.851360105439255,7.730074788038621,3.410605131648481e-13,24834.31136471747,21109.164660009847,0.85,0.9169292525112367,0.7083655837705873,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469078356211411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47961.17167813105,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.616033313669,1537.668093676398,0.4299895333224758,0.07202205572149482,6.112851554438009,3.164558420547057
127.0,-29.241300942358055,4.579687733724503,34.99852462445091,24.447282263450347,5.122194540555511,-25.80499599650107,-39.42077779266981,1.6855457848108908,0.8831784993703309,-5.005742056309265,40.00751113486373,48891.496631106915,14409.343240638756,14409.343240638756,63300.83987174567,88667.70109048978,88667.70109048978,14409.343240638756,103077.04433112853,103077.04433112853,103077.04433112853,127913.67971290275,104435.79224443212,64659.58778506569,44195.78273262936,24836.635381774224,0.0,69032.41811440358,21111.14007450809,1537.7486125916964,0.0,0.8868623080514584,2.804548879277628,0.0014959080323721466,354576.62160533783,1554857.1118195187,4.385108935777936,1554857.1118195187,4.385108935777936,0.85,0.0953581649721174,4.564652377983593,1.2688573707221078,1.0,0.0,4.564652377984395,1.283814254684656,1.284138656418709,3.555539566044786,19447.35678798417,1983.0785016273824,2034.6934298245008,2034.6934298245008,7.081825217217912,4.579687733724503,0.05173404371053092,4.527953690013972,3.1664756195343213,3.1664756195343213,0.904707319866949,0.0,0.0,0.0002526727250933828,1.0004815311418,0.00025255111386715946,198.29735282581387,0.0,2.4289394316581666e-05,68.83614349319244,0.015473796124853523,8.418400707897324e-05,0.00016848871801440957,0.0007690924273478817,0.0953581649715077,0.08168012989914514,0.013678035072362567,0.09535823384854275,0.08168012989966737,0.013678035072450028,0.4299893588751314,0.4299893588751314,0.07200538905482688,0.0,5.728576409515426,7.823531926892031,3.979039320256561e-13,5.88892055567959,7.698537407271488,3.979039320256561e-13,24836.635381774224,21111.14007450809,0.85,0.9169726572063681,0.7082396642991958,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469357403644239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47960.670274390504,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.547760211848,1537.7486125916964,0.4299893588751314,0.07200538905482688,6.112851554438009,3.1664756195343213
128.0,-29.2459239044184,4.588258257267469,34.9989068183885,24.447205673810117,5.1235524875230745,-25.809020434826984,-39.424180950131245,1.686307672357606,0.9231961076270068,-5.003637825975906,40.0081821119579,48884.741310418474,14421.53717484404,14421.53717484404,63306.27848526251,88661.0991292366,88661.0991292366,14421.53717484404,103082.63630408063,103082.63630408063,103082.63630408063,127921.64333311911,104431.92158431439,64655.56376551151,44195.9531320032,24839.007029038476,0.0,69034.96016104167,21113.155974682704,1537.8342759059544,0.0,0.8868705836265618,2.8042737800245288,0.0014959080323721466,354605.7053578605,1554886.0471698525,4.384830880260922,1554886.0471698525,4.384830880260922,0.85,0.09535486623718134,4.564652377983593,1.2688458596589043,1.0,0.0,4.564652377983045,1.2838109466850154,1.284135191449232,3.555548727614593,19446.636018727797,1983.0050036177286,2034.6934298245008,2034.6934298245008,7.087818225317584,4.588258257267469,0.059191985559918336,4.529066271707551,3.168376740988932,3.168376740988932,0.9052504974254091,0.0,0.0,0.00025255111386715946,1.0004783080632795,0.0002524303743836751,198.3011498382467,0.0,2.4115184233990072e-05,68.34243211912786,0.015497911309087514,8.415175197361994e-05,0.0001683993618935395,0.0007686845477182647,0.09535486623703322,0.08168001077851986,0.013674855458513362,0.09535508149890064,0.08168001077864674,0.013674855458534606,0.42998916064857295,0.42998916064857295,0.0719887223881592,0.0,5.767736121131406,7.791491712116169,3.410605131648481e-13,5.926833933602893,7.667532278766032,3.410605131648481e-13,24839.007029038476,21113.155974682704,0.85,0.9170176724602209,0.7081157314552269,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469634577758015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47960.17656301644,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.479964527365,1537.8342759059544,0.42998916064857295,0.0719887223881592,6.112851554438009,3.168376740988932
129.0,-29.250515679315214,4.596728390119545,34.99928527130558,24.44712094673889,5.124891864604392,-25.81301866377429,-39.42755728550253,1.687055954845528,0.962865478270146,-5.001549563133078,40.00883752227293,48878.01381023794,14433.58405775085,14433.58405775085,63311.59786798879,88654.54527141375,88654.54527141375,14433.58405775085,103088.1293291646,103088.1293291646,103088.1293291646,127929.4330508078,104428.0762721439,64651.54481098084,44196.14606795894,24841.3037216432,0.0,69037.44978960213,21115.10816339672,1537.9160498929953,0.0,0.8868788337262434,2.8040015197203045,0.0014959080323721466,354634.57026551384,1554914.3116082016,4.384553684216521,1554914.3116082016,4.384553684216521,0.85,0.09535154748601295,4.564652377983593,1.2688343870593237,1.0,0.0,4.564652377982753,1.283807700456503,1.2841317893864899,3.5555577181539495,19445.91996960198,1982.93198692744,2034.6934298245008,2034.6934298245008,7.093738961449242,4.596728390119545,0.0665738748533693,4.530154515266176,3.170261661813934,3.170261661813934,0.9057890462325525,0.0,0.0,0.0002524303743836751,1.0004750984383075,0.00025231050205817867,198.30492136121708,0.0,2.394277840582598e-05,67.85383400211083,0.01552185408749334,8.41197623764986e-05,0.0001683106120071765,0.000768279435338432,0.09535154748585122,0.0816798739127952,0.013671673573056016,0.09535178069235263,0.08167987391293374,0.0136716735730792,0.42998894064891435,0.42998894064891435,0.07197205572149172,0.0,5.806574887094882,7.759726809629456,3.979039320256561e-13,5.964415041403242,7.636834492636979,3.979039320256561e-13,24841.3037216432,21115.10816339672,0.85,0.9170616536522801,0.707992748272106,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469909896655637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47959.68796489942,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.412641156012,1537.9160498929953,0.42998894064891435,0.07197205572149172,6.112851554438009,3.170261661813934
130.0,-29.255076536007067,4.605098730299563,34.99965980776736,24.446989700105064,5.12615664317418,-25.81699653230327,-39.43092649625612,1.6877401736967232,1.0026671135928495,-4.999526587114058,40.00948034017433,48871.40581218872,14445.55917839788,14445.55917839788,63316.9649905866,88648.1202686829,88648.1202686829,14445.55917839788,103093.67944708078,103093.67944708078,103093.67944708078,127937.24495824338,104424.31150290636,64647.59704642861,44196.34939608639,24843.5655111626,0.0,69039.914907249,21117.03068448821,1537.997378723938,0.0,0.8868867967478313,2.8037201380926873,0.0014959080323721466,354662.5345076194,1554942.0333784267,4.384286137065941,1554942.0333784267,4.384286137065941,0.85,0.09534824044196674,4.564652377983593,1.2688231870019813,1.0,0.0,4.564652377984071,1.2838047517064795,1.2841286859914007,3.555565884856005,19445.21891865945,1982.8604996262181,2034.6934298245008,2034.6934298245008,7.099624428257901,4.605098730299563,0.07385691923180016,4.531241811067763,3.172130582319756,3.172130582319756,0.9063230235199303,0.0,0.0,0.00025231050205817867,1.0004719162981233,0.00025219148878437335,198.3086676131096,0.0,2.3771272080955205e-05,67.36778507742706,0.015545625359574296,8.408785148742925e-05,0.00016822265057074942,0.0007678779219584742,0.09534824044172334,0.08167974646841562,0.013668493973307713,0.09534811016690635,0.08167974646862414,0.013668493973342603,0.4299886985729114,0.4299886985729114,0.07195538905482442,0.0,5.8452154101671,7.728318662691436,3.979039320256561e-13,6.0021937007069255,7.606721660513131,3.979039320256561e-13,24843.5655111626,21117.03068448821,0.85,0.9171066487502072,0.7078717561840066,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447018336808201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47959.201915974736,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.345788468763,1537.997378723938,0.4299886985729114,0.07195538905482442,6.112851554438009,3.172130582319756
131.0,-29.259606839071726,4.613371322252895,35.00003059161857,24.446929071005457,5.127503130277848,-25.82093874000085,-39.434256207291014,1.688500963971072,1.0414442464046942,-4.997451463315572,40.01012009816893,48864.762616917076,14457.28896560011,14457.28896560011,63322.05158251719,88641.64460256252,88641.64460256252,14457.28896560011,103098.93356816263,103098.93356816263,103098.93356816263,127944.73395914442,104420.51966433939,64643.63767870939,44196.535539588884,24845.800390981785,0.0,69042.33593057067,21118.930332334516,1538.0760046763237,0.0,0.8868950355036507,2.803458263432378,0.0014959080323721466,354691.2214030111,1554969.6235598598,4.384009329041317,1554969.6235598598,4.384009329041317,0.85,0.09534489661576892,4.564652377983593,1.2688118292437869,1.0,0.0,4.564652377982679,1.2838014435249214,1.2841252241777432,3.5555750470652767,19444.512827041723,1982.7884983191736,2034.6934298245008,2034.6934298245008,7.105389319926737,4.613371322252895,0.08109757723700906,4.532273745015886,3.173983515590927,3.173983515590927,0.9068524330259792,0.0,0.0,0.00025219148878437335,1.000468771545675,0.00025207332398266655,198.31238889089926,0.0,2.3601363756606576e-05,66.88626488622303,0.015569226723330902,8.4056325706397e-05,0.00016813516307797634,0.0007674785719665438,0.09534489661557627,0.08167958704027158,0.01366530957530469,0.09534496406837345,0.08167958704043662,0.013665309575332301,0.42998843930240116,0.42998843930240116,0.07193872238815724,0.0,5.883437042228195,7.697128532198292,3.410605131648481e-13,6.038895709720293,7.576504245412423,3.410605131648481e-13,24845.800390981785,21118.930332334516,0.85,0.9171481632109634,0.7077507149534416,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470455007856617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47958.72039578353,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.27940211706,1538.0760046763237,0.42998843930240116,0.07193872238815724,6.112851554438009,3.173983515590927
132.0,-29.26410686921641,4.6215465208023705,35.0003977666329,24.446817906014644,5.128766985069219,-25.82486197181047,-39.437575231399364,1.6891903953088376,1.0804530534131231,-4.995458275558602,40.01075653922773,48858.21891067472,14468.97617406294,14468.97617406294,63327.19508473766,88635.31642551153,88635.31642551153,14468.97617406294,103104.29259957446,103104.29259957446,103104.29259957446,127952.35623149129,104416.82361379632,64639.7260989744,44196.775016468804,24848.063631916826,0.0,69044.83864838563,21120.8540871293,1538.158198189421,0.0,0.8869028689892561,2.8031840419504452,0.0014959080323721466,354718.7773138486,1554997.0710623444,4.383746140640623,1554997.0710623444,4.383746140640623,0.85,0.09534158841292689,4.564652377983593,1.2688007269939408,1.0,0.0,4.564652377984317,1.2837984669349896,1.2841220951294126,3.5555832909518053,19443.82457244938,1982.7183158825267,2034.6934298245008,2034.6934298245008,7.111133285229581,4.6215465208023705,0.08823320853130756,4.533313312271063,3.1758209120473486,3.1758209120473486,0.9073774034420996,0.0,0.0,0.00025207332398266655,1.0004656555075861,0.0002519559992839306,198.3160854227204,0.0,2.3433544109295164e-05,66.41066400574249,0.015592660267440198,8.402491198197065e-05,0.0001680484120006959,0.0007670825834553429,0.09534158841273549,0.08167945753906937,0.013662130873666113,0.09534157461278141,0.08167945753923335,0.013662130873693543,0.42998815856385153,0.42998815856385153,0.07192205572149016,0.0,5.921437894642224,7.666284511345054,3.979039320256561e-13,6.075911328971699,7.546880293464824,3.979039320256561e-13,24848.063631916826,21120.8540871293,0.85,0.9171894137842024,0.7076302858710076,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447072483749783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47958.244794903054,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.213475827799,1538.158198189421,0.42998815856385153,0.07192205572149016,6.112851554438009,3.1758209120473486
133.0,-29.268576645007915,4.629625108982411,35.00076098257035,24.446657846588664,5.129971190319494,-25.82876393786565,-39.440883219335205,1.689829161413217,1.119250191667561,-4.99351213772942,40.01137556010038,48851.773028763404,14480.569418395096,14480.569418395096,63332.3424471585,88629.03766132945,88629.03766132945,14480.569418395096,103109.60707972455,103109.60707972455,103109.60707972455,127959.86157077465,104413.1357776062,64635.87114504714,44196.96070284341,24850.254491050102,0.0,69047.21519389351,21122.716317392587,1538.2373672666467,0.0,0.8869105257183545,2.8029072709280527,0.0014959080323721466,354745.68437827716,1555023.7676436966,4.383488893935417,1555023.7676436966,4.383488893935417,0.85,0.09533827525422704,4.564652377983593,1.2687898566247893,1.0,0.0,4.564652377984036,1.2837957252874195,1.284119202161922,3.5555908841818633,19443.137847480637,1982.6482894240783,2034.6934298245008,2034.6934298245008,7.116831069555324,4.629625108982411,0.09528060487288759,4.534344504109524,3.177642715813528,3.177642715813528,0.9078979188038652,0.0,0.0,0.0002519559992839306,1.0004625410565757,0.0002518395131694217,198.31975722140862,0.0,2.3267374976712044e-05,65.93974068400193,0.01561592764241691,8.399361350969584e-05,0.00016796238577423478,0.0007666899036361584,0.09533827525373015,0.08167932332486844,0.013658951928861707,0.09533789091472385,0.08167932332529414,0.0136589519289329,0.4299878608547682,0.4299878608547682,0.07190538905482316,0.0,5.959215879321846,7.635754865848696,3.410605131648481e-13,6.112762329396958,7.517512850568949,3.410605131648481e-13,24850.254491050102,21122.716317392587,0.85,0.9172323933602984,0.7075125751499363,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470992873532713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47957.77387158131,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.14800499593,1538.2373672666467,0.4299878608547682,0.07190538905482316,6.112851554438009,3.177642715813528
134.0,-29.273016511951564,4.637609398614858,35.00112058166484,24.446594109199964,5.13129417207498,-25.83262711464898,-39.44414370981974,1.690577795262573,1.1567213481460499,-4.991488792199288,40.011996632399196,48845.25103133355,14491.885244106463,14491.885244106463,63337.13627544002,88622.6559779414,88622.6559779414,14491.885244106463,103114.54122204786,103114.54122204786,103114.54122204786,127966.97999253374,104409.38592084515,64631.98097424637,44197.11660733198,24852.438770485875,0.0,69049.55537781786,21124.572954912994,1538.3144179633955,0.0,0.886918567100992,2.8026567901954946,0.0014959080323721466,354773.6606052198,1555050.5530452512,4.383218727096145,1555050.5530452512,4.383218727096145,0.85,0.09533492003279267,4.564652377983593,1.2687786494242026,1.0,0.0,4.5646523779846975,1.283792468725124,1.2841157952272917,3.555599903554927,19442.439573442884,1982.5770852883386,2034.6934298245008,2034.6934298245008,7.122392509694414,4.637609398614858,0.10229956694439757,4.53530983167046,3.1794490007825114,3.1794490007825114,0.9084140002235747,0.0,0.0,0.0002518395131694217,1.000459462036998,0.0002517238556139603,198.32340456840126,0.0,2.3101497949075593e-05,65.46964518768023,0.015639029140365985,8.39627749789799e-05,0.0001678767381904418,0.0007662989521891291,0.095334920032709,0.0816791526585045,0.013655767374204505,0.09533501052230606,0.08167915265857618,0.013655767374216496,0.42998754807868234,0.42998754807868234,0.07188872238815623,0.0,5.996487279980158,7.605360409151899,3.979039320256561e-13,6.148210140345327,7.487809398655088,3.979039320256561e-13,24852.438770485875,21124.572954912994,0.85,0.9172707330102092,0.7073941427148577,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447125911687721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47957.30377608499,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.0829902586,1538.3144179633955,0.42998754807868234,0.07188872238815623,6.112851554438009,3.1794490007825114
135.0,-29.27742681058944,4.645499278967938,35.00147668787082,24.446455004531913,5.132492190439258,-25.836476186005235,-39.447405527438946,1.6912169006919817,1.1948883712509542,-4.989581087835177,40.01261408187355,48838.88179420908,14503.214357630379,14503.214357630379,63342.09615183946,88616.5021264195,88616.5021264195,14503.214357630379,103119.71648404987,103119.71648404987,103119.71648404987,127974.38001744941,104405.79310014527,64628.17276795284,44197.35592465825,24854.663533399536,0.0,69052.0194580578,21126.464003389607,1538.3965137162982,0.0,0.8869260330529081,2.802384041803938,0.0014959080323721466,354800.0394801874,1555077.1825484794,4.382967896020534,1555077.1825484794,4.382967896020534,0.85,0.0953316179475021,4.564652377983593,1.268767909281887,1.0,0.0,4.564652377984386,1.2837897220806747,1.2841128994033817,3.555607510695389,19441.770541643305,1982.5088630310358,2034.6934298245008,2034.6934298245008,7.1279604804549495,4.645499278967938,0.1091996956944099,4.536299583273528,3.1812403033366032,3.1812403033366032,0.9089258009533152,0.0,0.0,0.0002517238556139603,1.0004564179421733,0.0002516090167443056,198.32702774111038,0.0,2.293760016316016e-05,65.0051588623959,0.015661966740529144,8.393193436798527e-05,0.00016779192124597505,0.0007659117923218757,0.09533161794732221,0.08167902685229124,0.013652591095030971,0.09533162249094729,0.08167902685244537,0.013652591095056737,0.4299872110973513,0.4299872110973513,0.07187205572148936,0.0,6.03358998153692,7.575334000382838,3.410605131648481e-13,6.184469459086131,7.459024648213301,3.410605131648481e-13,24854.663533399536,21126.464003389607,0.85,0.9173098288647946,0.7072766615301356,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471523587923871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47956.83928975971,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.018425702661,1538.3965137162982,0.4299872110973513,0.07187205572148936,6.112851554438009,3.1812403033366032
136.0,-29.281808049790804,4.653296232466279,35.00182905772776,24.446323234029137,5.13370733759595,-25.840297404383033,-39.450644120201446,1.6918743011373927,1.2322695938497645,-4.987660698419689,40.01321745364398,48832.54657723692,14514.365580198983,14514.365580198983,63346.9121574359,88610.30326903402,88610.30326903402,14514.365580198983,103124.668849233,103124.668849233,103124.668849233,127981.4791162175,104402.14994553098,64624.39325373998,44197.507435323336,24856.810266984503,0.0,69054.31770230783,21128.288726936826,1538.4738771598559,0.0,0.8869336139431124,2.80212309161251,0.0014959080323721466,354826.5953128741,1555103.2052381954,4.382713206339445,1555103.2052381954,4.382713206339445,0.85,0.09532828332754013,4.564652377983593,1.2687571433139966,1.0,0.0,4.5646523779850305,1.2837868883038237,1.284109917476854,3.5556153591929442,19441.092136988205,1982.4396850084593,2034.6934298245008,2034.6934298245008,7.1334410223415805,4.653296232466279,0.11604199247600899,4.53725423999027,3.1830164329074737,3.1830164329074737,0.9094332665449925,0.0,0.0,0.0002516090167443056,1.0004534262039906,0.00025149498232914544,198.33062715529053,0.0,2.277565168776178e-05,64.54619688311688,0.015684742392216906,8.390132370831396e-05,0.00016770769303599167,0.0007655273198228817,0.09532828332736899,0.08167887269531807,0.013649410632050921,0.09532835390117453,0.08167887269546471,0.013649410632075424,0.42998685681709387,0.42998685681709387,0.07185538905482251,0.0,6.070348723502207,7.545531622137844,3.410605131648481e-13,6.219930292269453,7.430141246313553,3.410605131648481e-13,24856.810266984503,21128.288726936826,0.85,0.9173490415258829,0.7071613796512092,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471786306773682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47956.380327780425,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.954305502884,1538.4738771598559,0.42998685681709387,0.07185538905482251,6.112851554438009,3.1830164329074737
137.0,-29.2861598038802,4.661001101303245,35.002177786171764,24.44618531679737,5.1348914578391085,-25.844095172135702,-39.453860046900786,1.6925067377376866,1.2696438562444996,-4.985777595678509,40.013816118319035,48826.25052252665,14525.415739564176,14525.415739564176,63351.666262090825,88604.21885599264,88604.21885599264,14525.415739564176,103129.63459555682,103129.63459555682,103129.63459555682,127988.5923395077,104398.59343907039,64620.62510561579,44197.74259272733,24858.957743950876,0.0,69056.7003366782,21130.114082358243,1538.5521957878116,0.0,0.8869410218010767,2.8018580610698844,0.0014959080323721466,354852.63704670785,1555129.0252418914,4.3824643327568,1555129.0252418914,4.3824643327568,0.85,0.09532495785647337,4.564652377983593,1.268746511419304,1.0,0.0,4.564652377984801,1.2837841694864172,1.2841070515721345,3.555622889328585,19440.429867391053,1982.3721523039012,2034.6934298245008,2034.6934298245008,7.1388718942376705,4.661001101303245,0.1228036367344627,4.538197464568782,3.18477767934442,3.18477767934442,0.9099364798126913,0.0,0.0,0.00025149498232914544,1.0004503900862591,0.00025138176247546017,198.33420245895104,0.0,2.261651707600543e-05,64.09520939339939,0.015707358909292913,8.387093749577376e-05,0.00016762404483337167,0.0007651454948558783,0.09532495785616552,0.08167872582057215,0.013646232035593366,0.09532498611096203,0.08167872582083593,0.01364623203563743,0.4299864822712747,0.4299864822712747,0.07183872238815571,0.0,6.10685768594459,7.516033617808603,3.410605131648481e-13,6.2554214519229845,7.401784988862687,3.410605131648481e-13,24858.957743950876,21130.114082358243,0.85,0.9173862341123581,0.7070458085092357,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472047303559306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47955.92934029071,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.890620450531,1538.5521957878116,0.4299864822712747,0.07183872238815571,6.112851554438009,3.18477767934442
138.0,-29.290482722347953,4.668614856434687,35.00252282602499,24.44602424455809,5.1360526715006145,-25.847869296221084,-39.45706085124982,1.693121409221859,1.3065235696187756,-4.983920478758251,40.014406126020035,48820.025860523536,14536.34938422692,14536.34938422692,63356.37524475045,88598.1334110605,88598.1334110605,14536.34938422692,103134.48279528742,103134.48279528742,103134.48279528742,127995.55984278303,104395.01233335701,64616.90478283157,44197.8972783616,24861.0770474956,0.0,69058.9743258572,21131.91549037126,1538.6295364770576,0.0,0.8869483283969749,2.8015965648457546,0.0014959080323721466,354878.3208873434,1555154.4721931408,4.382218863932313,1555154.4721931408,4.382218863932313,0.85,0.0953216295933904,4.564652377983593,1.268735942714848,1.0,0.0,4.564652377983901,1.283781531981081,1.2841042680463202,3.5556301942898347,19439.76301708038,1982.304152496559,2034.6934298245008,2034.6934298245008,7.14424550212497,4.668614856434687,0.12949053342688188,4.5391243230078056,3.1865241418310153,3.1865241418310153,0.9104354690945758,0.0,0.0,0.00025138176247546017,1.000447420891512,0.0002512693393236504,198.33775418344567,0.0,2.2455369383186972e-05,63.638516831951875,0.0157298142786761,8.38407042697692e-05,0.00016754105820569097,0.0007647666897484948,0.09532162959321455,0.08167857606971803,0.013643053523496526,0.09532166611675469,0.0816785760698687,0.013643053523521697,0.42998609011010475,0.42998609011010475,0.07182205572148893,0.0,6.143068877570386,7.486776547876161,3.979039320256561e-13,6.290444048377026,7.37343838301814,3.979039320256561e-13,24861.0770474956,21131.91549037126,0.85,0.9174242140608861,0.7069323912944975,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472306552743701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47955.472647729264,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.827380041947,1538.6295364770576,0.42998609011010475,0.07182205572148893,6.112851554438009,3.1865241418310153
139.0,-29.29477709716536,4.6761383144188615,35.00286410995827,24.44584766579794,5.137175977530216,-25.85162152922827,-39.46024681264532,1.6937048015269127,1.3433835774920908,-4.982100732493455,40.01498679530847,48813.87238113675,14547.185041899133,14547.185041899133,63361.05742303588,88592.15083173611,88592.15083173611,14547.185041899133,103139.33587363525,103139.33587363525,103139.33587363525,128002.50482082361,104391.50370279039,64613.22525220324,44198.08716731905,24863.168947188355,0.0,69061.2561145074,21133.6936051101,1538.706218950518,0.0,0.8869554783430851,2.801331141303236,0.0014959080323721466,354903.48930860945,1555179.5166872018,4.381978660499676,1555179.5166872018,4.381978660499676,0.85,0.09531830342692982,4.564652377983593,1.2687255635811017,1.0,0.0,4.564652377984594,1.2837790389470092,1.2841016300515127,3.5556370991441377,19439.109662622108,1982.237528883167,2034.6934298245008,2034.6934298245008,7.1495709519020165,4.6761383144188615,0.13609787554452168,4.54004043887434,3.188255959797839,3.188255959797839,0.9109302742279539,0.0,0.0,0.0002512693393236504,1.0004444816174944,0.0002511577043409787,198.34128256645707,0.0,2.22977554481784e-05,63.191838940137586,0.01575211203412428,8.381062124669921e-05,0.00016745871807695117,0.0007643908356840392,0.09531830342655864,0.08167842758990733,0.01363987583665131,0.09531815392025482,0.0816784275902254,0.013639875836704425,0.4299856788080048,0.4299856788080048,0.07180538905482219,0.0,6.179049834995908,7.457815416157473,3.979039320256561e-13,6.325484309985541,7.345585264767578,0.3104981966488367,24863.168947188355,21133.6936051101,0.85,0.9174616997695456,0.7068199324408557,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472564092842184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47955.02596983745,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.764572248514,1538.706218950518,0.4299856788080048,0.07180538905482219,6.112851554438009,3.188255959797839
140.0,-29.29904277842372,4.683573059092953,35.00320181008492,24.445715580973797,5.138347332240413,-25.855343124181758,-39.463397779595084,1.6943343064067873,1.3795029608593268,-4.98025558585527,40.01556496659805,48807.69582907131,14557.830639109023,14557.830639109023,63365.52646818033,88586.15189472817,88586.15189472817,14557.830639109023,103143.9825338372,103143.9825338372,103143.9825338372,128009.23075562246,104387.98761980502,64609.53155415495,44198.284517388965,24865.24822178525,0.0,69063.53273917422,21135.46098851746,1538.7816347422645,0.0,0.8869627659879016,2.8010783791923233,0.0014959080323721466,354929.01046580286,1555204.4537444492,4.3817338337698155,1555204.4537444492,4.3817338337698155,0.85,0.09531495612261467,4.564652377983593,1.268715114113875,1.0,0.0,4.564652377983857,1.2837763289091202,1.2840987760108296,3.555644605055441,19438.454920422682,1982.1707637595593,2034.6934298245008,2034.6934298245008,7.1548029918023985,4.683573059092953,0.14265607109353962,4.540916987999413,3.1899732277171227,3.1899732277171227,0.9114209222048922,0.0,0.0,0.0002511577043409787,1.0004415265218225,0.00025104686049385043,198.34478748263356,0.0,2.2141825642380043e-05,62.749933870505046,0.01577425385976666,8.378087846772688e-05,0.00016737682587325184,0.0007640170262416847,0.09531495612244142,0.08167826053380534,0.013636695588636082,0.0953150079344528,0.0816782605339538,0.013636695588660869,0.42998525064203247,0.42998525064203247,0.07178872238815545,0.0,6.214669290697373,7.4290671848880265,3.410605131648481e-13,6.359758546714602,7.3177366239125945,0.7041946619886517,24865.24822178525,21135.46098851746,0.85,0.9174961655594275,0.7067071997807984,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472819941076016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47954.58406476781,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.70219218226,1538.7816347422645,0.42998525064203247,0.07178872238815545,6.112851554438009,3.1899732277171227
141.0,-29.303280379779093,4.6909194774819,35.00353598450427,24.445531283877813,5.1394465912121845,-25.859046674851257,-39.46654204102231,1.694901703501677,1.4156547881416373,-4.97847973486353,40.016137662780324,48801.62640376608,14568.42979332631,14568.42979332631,63370.05619709239,88580.24460220835,88580.24460220835,14568.42979332631,103148.67439553466,103148.67439553466,103148.67439553466,128016.01129841036,104384.51737665503,64605.899178228145,44198.464664918756,24867.336902875708,0.0,69065.80156779446,21137.23636744435,1538.8592327822814,0.0,0.8869697207674623,2.8008173105088856,0.0014959080323721466,354953.57451987936,1555229.1549532292,4.381500192121964,1555229.1549532292,4.381500192121964,0.85,0.09531163441276304,4.564652377983593,1.2687048586132006,1.0,0.0,4.564652377985528,1.2837739073507632,1.284096211538401,3.5556513120003777,19437.808714220493,1982.1048690654295,2034.6934298245008,2034.6934298245008,7.160012206154756,4.6909194774819,0.14912112334935035,4.54179835413255,3.191676272884505,3.191676272884505,0.91190750653843,0.0,0.0,0.00025104686049385043,1.000438634659878,0.0002509367909199144,198.34826943403786,0.0,2.198529930241873e-05,62.30633822305468,0.015796239159069077,8.375120870926305e-05,0.00016729565178458738,0.0007636464947448318,0.09531163441247116,0.0816781148649145,0.013633519547556667,0.0953116777611687,0.08167811486516462,0.013633519547598418,0.4299848025935017,0.4299848025935017,0.07177205572148873,0.0,6.250056544214772,7.400597956172874,3.979039320256561e-13,6.394134523005164,7.29024504485335,1.0974213470976224,24867.336902875708,21137.23636744435,0.85,0.9175316112836079,0.7065961053946905,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473074088342481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47954.140469120364,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.640243797812,1538.8592327822814,0.4299848025935017,0.07177205572148873,6.112851554438009,3.191676272884505
